Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 03/24  05:00:00,3.9,0.0,0.0,0.0,0.0,0.0,17.069645654178565,2.6671412404578407,18.252223698064928,2.669515488864867,18.30452723948571,2.666840378151528,18.271285755402484,2.6700165765693424,18.297122369607152,2.6667416935067436,19.52942224391844,2.683637611976167,17.069645654178565,38.033584482196204,628.4754876976297,0.0,18.252223698064928,35.305628627813036,0.0,30.49632565552065,18.30452723948571,35.18320765018828,0.0,29.232386028180088,18.271285755402484,35.26465587553511,0.0,30.3089287461122,18.297122369607152,35.19931735425003,0.0,31.70839103368172,19.52942224391844,32.63053937666959,0.0,131.31418638265353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,16.86729995788989,0.004734707137918717,2.6678879260004758,17.869481127578993,0.3705044250126874,0.004734707137918717,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,3.9,0.00621144618492455,0.0048047117867586996,11.5,3.9,0.00621144618492455,0.0048047117867586996,4.5,6304960.257918031,1354960.257918031 
 03/24  06:00:00,3.9,0.0,0.0,0.0,0.0,0.0,17.003526415814285,2.6753487459166925,18.241700956303823,2.6775363557027294,18.28784796877975,2.6769670319896965,18.262984960615434,2.677742598014034,18.27774919865042,2.676983245508784,19.52644282980861,2.6858936454735156,17.003526415814285,38.215589649389486,650.8309882395581,0.0,18.241700956303823,35.349115993290354,0.0,35.10642354110115,18.28784796877975,35.2454224817003,0.0,32.70653159860842,18.262984960615434,35.302422752887544,0.0,34.84094050618597,18.27774919865042,35.26781574679072,0.0,35.342306849609315,19.52644282980861,32.64182178128177,0.0,136.48795460064963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,16.798926125889743,0.004737731539767983,2.6768048364417005,17.801101736961115,0.3705044250126874,0.004737731539767983,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,3.9,0.00621144618492455,0.0048047117867586996,11.5,3.9,0.00621144618492455,0.0048047117867586996,4.5,6304960.257918031,1354960.257918031 
 03/24  07:00:00,3.9,0.0,0.0,0.0,0.0,0.0,16.96053782514324,2.6916001473593023,18.287719536308654,2.6931810682017217,18.348724634756067,2.69284693220622,18.339161928187373,2.6932828192945593,18.335122471626946,2.6928249121239034,19.544393537974074,2.6983353395880925,16.96053782514324,38.36416877571604,674.2589674895312,0.0,18.287719536308654,35.286400575688795,0.0,42.8600014907488,18.348724634756067,35.150752732787524,0.0,40.24363380743813,18.339161928187373,35.17298607865193,0.0,44.45622730775693,18.335122471626946,35.180712778597574,0.0,43.399597555959645,19.544393537974074,32.634268168610035,0.0,141.96572543909247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,16.74764138872766,0.004740190792192564,2.6930226367510244,17.749812479929638,0.3705044250126874,0.004740190792192564,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,3.9,0.00621144618492455,0.004801626265948163,11.5,3.9,0.00621144618492455,0.004801626265948163,4.5,6304960.257918031,1354960.257918031 
 03/24  08:00:00,3.5249999999999995,0.0,0.0,0.0,0.0,0.0,16.978909818305105,2.702387921733211,18.35102471072002,2.7084350171805363,18.47109413314957,2.7088786050386937,18.470655267779854,2.7084419016606978,18.45000649292065,2.7089356029406004,19.54071998814078,2.7113056509406492,16.978909818305105,38.3488824011244,704.3797964017797,0.0,18.35102471072002,35.18455017005747,0.0,48.26602354272262,18.47109413314957,34.92176376952399,0.0,48.77146952705698,18.470655267779854,34.92161803952768,0.0,54.71779004329517,18.45000649292065,34.96807593606863,0.0,52.25488233378121,19.54071998814078,32.671870871230176,0.0,142.03457581716384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,16.743107651431334,0.004743523477776207,2.7082196741401305,17.745272617545872,0.3705044250126874,0.004743523477776207,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,3.5249999999999995,0.00621144618492455,0.004894376428702745,11.5,3.5249999999999995,0.00621144618492455,0.004894376428702745,4.5,6304960.257918031,1354960.257918031 
 03/24  09:00:00,3.675,0.0,0.0,0.0,0.0,0.0,17.070356573173093,2.731768401949155,18.477597329957916,2.7447139050502884,18.739981476137537,2.741757079149851,18.705449110711484,2.744964777541507,18.66714761083159,2.741249092050929,19.53437571270286,2.7496659820948812,17.070356573173093,38.206968549437775,709.6442441989559,0.0,18.477597329957916,34.99685162295095,0.0,52.851539246012294,18.739981476137537,34.420141372943846,0.0,62.201509180856704,18.705449110711484,34.502128675876094,0.0,67.22266470442617,18.66714761083159,34.575641496845265,0.0,63.23770205935159,19.53437571270286,32.77389410596545,0.0,136.0738111500002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,16.81215287744682,0.004749608578259033,2.735090866595137,17.814306660063167,0.3705044250126874,0.004749608578259033,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,3.675,0.00621144618492455,0.0049505810042659235,11.5,3.675,0.00621144618492455,0.0049505810042659235,4.5,6304960.257918031,1354960.257918031 
 03/24  10:00:00,4.5875,0.0,0.0,0.0,0.0,0.0,17.32081139848156,2.7716025718057162,18.80490218594769,2.7903771413897505,19.310734886298395,2.787249721823523,19.174485943969806,2.790744695367825,19.102441630885842,2.786854651496138,19.61373694414879,2.796947047364011,17.32081139848156,37.71297025110956,747.7908894632717,0.0,18.80490218594769,34.39837781593839,0.0,61.554571667477944,19.310734886298395,33.323028763660446,0.0,85.90012673717467,19.174485943969806,33.61507360838909,0.0,86.15377975265221,19.102441630885842,33.757063552827134,0.0,79.34423815955984,19.61373694414879,32.72231639713478,0.0,125.10093139235335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,17.0302662964017,0.00476048077774271,2.781374468512889,18.03240009815335,0.3705044250126874,0.00476048077774271,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,4.5875,0.00621144618492455,0.00509193571520297,11.5,4.5875,0.00621144618492455,0.00509193571520297,4.5,6304960.257918031,1354960.257918031 
 03/24  11:00:00,4.625,0.0,0.0,0.0,0.0,0.0,17.673065268993803,2.8281232171906954,18.945373421517154,2.8656283141963717,19.526867257278965,2.855113746024686,19.373233766644418,2.8666289949004238,19.329516717001532,2.8534859669661032,19.65862957198117,2.879941080581257,17.673065268993803,37.031497467253686,702.6325794771294,0.0,18.945373421517154,34.280118138829465,0.0,45.97217833352073,19.526867257278965,33.03558402879824,0.0,77.84475937595431,19.373233766644418,33.3800985586101,0.0,75.7992197373369,19.329516717001532,33.43986654450548,0.0,71.26615411061567,19.65862957198117,32.82401110749235,0.0,102.07147397541684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,17.36634285816945,0.004775253258509974,2.8300518608129153,18.368449512476076,0.3705044250126874,0.004775253258509974,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,4.625,0.00621144618492455,0.0051441831290261406,11.5,4.625,0.00621144618492455,0.0051441831290261406,4.5,6304960.257918031,1354960.257918031 
 03/24  12:00:00,4.775,0.0,0.0,0.0,0.0,0.0,17.99710988582729,2.908834797693962,19.05329001858597,2.936789830359843,19.65481925153615,2.92066658343123,19.51033160764955,2.938451297327304,19.500761371460715,2.9186746648281225,19.720775676758784,2.960199748491204,17.99710988582729,36.49146830155343,613.2233815605105,0.0,19.05329001858597,34.222473356900046,0.0,28.01030229052253,19.65481925153615,32.927043984299864,0.0,64.0451585930046,19.51033160764955,33.266019557731624,0.0,60.99756910501952,19.500761371460715,33.23915521794148,0.0,59.2483347999069,19.720775676758784,32.88425397209602,0.0,80.62007498671653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,17.699726846819562,0.004797129963438019,2.902928803981391,18.701793300826594,0.3705044250126874,0.004797129963438019,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,4.775,0.00621144618492455,0.005015400319885829,11.5,4.775,0.00621144618492455,0.005015400319885829,4.5,6304960.257918031,1354960.257918031 
 03/24  13:00:00,4.3125,0.0,0.0,0.0,0.0,0.0,18.322065246366016,2.962530961756702,19.292418725481536,2.9673219149578234,19.988880506723184,2.9587816231552746,19.850536898602726,2.9685205813474687,19.843064028150927,2.9582033987215985,19.82303998960167,2.9872293945676294,18.322065246366016,35.890581656269326,591.1221096504753,0.0,19.292418725481536,33.789063771142835,0.0,22.66599457635516,19.988880506723184,32.33899026305547,0.0,65.91890135580559,19.850536898602726,32.64005104626873,0.0,63.56415930159574,19.843064028150927,32.631325822330716,0.0,61.92695670453139,19.82303998960167,32.73892923242042,0.0,64.48626742145342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,18.005951203183233,0.004811268510207774,2.9584406543635997,19.00799167800888,0.3705044250126874,0.004811268510207774,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,4.3125,0.00621144618492455,0.004843383471122327,11.5,4.3125,0.00621144618492455,0.004843383471122327,4.5,6304960.257918031,1354960.257918031 
 03/24  14:00:00,3.5249999999999995,0.0,0.0,0.0,0.0,0.0,18.597433640449925,2.983333281447772,19.273032254436966,2.985867968650292,19.93316259018435,2.984577875835705,19.797201934551477,2.986324395739088,19.85177834445142,2.9847101639466898,19.885638201067675,2.996887390771972,18.597433640449925,35.32810583235512,513.6852406700252,0.0,19.273032254436966,33.874423545626925,4.190278073215552,2.7838643419769937,19.93316259018435,32.51029289058924,0.0,43.177124869795875,19.797201934551477,32.78962849061524,0.0,38.21350508664972,19.85177834445142,32.67490414801152,0.0,41.60993312735184,19.885638201067675,32.634385564161,0.0,47.07256618356854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,18.288648167087253,0.004815622647757353,2.9854190830796754,19.290680641603704,0.3705044250126874,0.004815622647757353,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,3.5249999999999995,0.00621144618492455,0.004871218628547444,11.5,3.5249999999999995,0.00621144618492455,0.004871218628547444,4.5,6304960.257918031,1354960.257918031 
 03/24  15:00:00,3.3,0.0,0.0,0.0,0.0,0.0,18.714971958947284,3.015873051333776,19.134686838762207,3.0051558424593248,19.726456636768212,3.0038808284379037,19.574063995588798,3.005392722776933,19.70292405619702,3.0038121851565704,19.860613884460147,3.0115694841356806,18.714971958947284,35.1499080976436,420.09223333832074,0.0,19.134686838762207,34.21448288944276,24.863425754906928,0.0,19.726456636768212,32.97480251252625,0.0,18.801692271722402,19.574063995588798,33.291995352554,0.0,9.60980246406956,19.70292405619702,33.02274934441697,0.0,19.002201846264143,19.860613884460147,32.71910545938443,0.0,32.74967555386803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,18.444654451498025,0.00481572982095878,3.008968413866981,19.446686729095177,0.3705044250126874,0.00481572982095878,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,3.3,0.00621144618492455,0.004700110198878796,11.5,3.3,0.00621144618492455,0.004700110198878796,4.5,6304960.257918031,1354960.257918031 
 03/24  16:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,18.683067551112668,2.9876797825903196,19.058537466094247,2.9378080763240746,19.57599343226092,2.952221672091176,19.4200747152526,2.93668440497063,19.62954752954859,2.9546551629842037,19.817781184951432,2.926382621534741,18.683067551112668,35.149833019142825,387.3167673256992,0.0,19.058537466094247,34.21355046478551,30.333801664528778,0.0,19.57599343226092,33.16255033540299,0.0,9.192806802538882,19.4200747152526,33.4487626719368,1.4833256743973493,0.04060156702666973,19.62954752954859,33.058065200557365,0.0,14.115445497196788,19.817781184951432,32.6086518840074,0.0,29.951556802547998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,18.437142973954415,0.004802704687574469,2.9906723653132605,19.439199184528455,0.3705044250126874,0.004802704687574469,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,2.9875,0.00621144618492455,0.004463297372143725,11.5,2.9875,0.00621144618492455,0.004463297372143725,4.5,6304960.257918031,1354960.257918031 
 03/24  17:00:00,2.8,0.0,0.0,0.0,0.0,0.0,18.55639866220247,2.8981764707964124,18.91992121697828,2.82839010555042,19.33830236562263,2.855558669517041,19.175804713201654,2.825815602384688,19.440836438294703,2.8592026058960123,19.787771242468846,2.7953713079730407,18.55639866220247,35.20555970157071,387.2213702722079,0.0,18.91992121697828,34.24404947418913,33.052226796404284,0.0,19.33830236562263,33.426683838771716,1.2688861541114989,1.5092261260021473,19.175804713201654,33.695599172763266,11.988136717151804,0.0,19.440836438294703,33.22260530135389,0.0,7.868243968205661,19.787771242468846,32.36706525918081,0.0,35.83961550263382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,18.33260651804297,0.0047678654941525345,2.90302814549788,19.334726749046315,0.3705044250126874,0.0047678654941525345,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,2.8,0.00621144618492455,0.004280158729022958,11.5,2.8,0.00621144618492455,0.004280158729022958,4.5,6304960.257918031,1354960.257918031 
 03/24  18:00:00,2.8,0.0,0.0,0.0,0.0,0.0,18.32707898103356,2.774780242289311,18.66771856150679,2.6882755513138,18.985899060018006,2.727118766079905,18.812276401868505,2.6844035138473714,19.098188611139584,2.732072982582748,19.68598698844188,2.63413155387574,18.32707898103356,35.4040293351678,375.31430087072135,0.0,18.66771856150679,34.443900228083095,37.207051853044334,0.0,18.985899060018006,33.859178777274764,9.99889176588323,0.0,18.812276401868505,34.12472096841188,24.32035602479749,0.0,19.098188611139584,33.634515466316444,2.8898055303503725,0.18182826703980481,19.68598698844188,32.20114412995923,0.0,43.60562276945984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,18.132506354280334,0.004721302496912062,2.788884153564742,19.13471216213937,0.3705044250126874,0.004721302496912062,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,2.8,0.00621144618492455,0.004201772261218014,11.5,2.8,0.00621144618492455,0.004201772261218014,4.5,6304960.257918031,1354960.257918031 
 03/24  19:00:00,2.425,0.0,0.0,0.0,0.0,0.0,18.00446777713958,2.6124806030637737,18.35772723194968,2.508775155565176,18.60911717474843,2.5552793663517677,18.432844407084325,2.5039807213648144,18.68996414273301,2.5609874897385905,19.52781894551855,2.437660880810347,18.00446777713958,35.71474855588037,378.7860987924644,0.0,18.35772723194968,34.67401193319409,37.80001963520721,0.0,18.60911717474843,34.2451463276259,14.988671882130234,0.0,18.432844407084325,34.499288105633376,30.1201038626196,0.0,18.68996414273301,34.086252010751,10.546008482338266,0.0,19.52781894551855,32.067739097361425,0.0,55.015352642809376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,17.829903936170304,0.004664006406184103,2.628955877344921,18.832215066846796,0.3705044250126874,0.004664006406184103,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,2.425,0.00621144618492455,0.00408763232435028,11.5,2.425,0.00621144618492455,0.00408763232435028,4.5,6304960.257918031,1354960.257918031 
 03/24  20:00:00,2.2,0.0,0.0,0.0,0.0,0.0,17.643834873851052,2.4162493755995254,18.11832310244921,2.3049341373439676,18.332308756284323,2.3620866477372156,18.17277994663051,2.299052170088361,18.374431569660352,2.3690754012674664,19.391063799055633,2.2159957632576095,17.643834873851052,36.028747174353,408.6533346978997,0.0,18.11832310244921,34.691785883092834,28.413647914421574,0.0,18.332308756284323,34.36840626438535,9.587759482999843,0.0,18.17277994663051,34.55877372091872,22.79272430505216,0.0,18.374431569660352,34.294786916635836,7.457496911201531,0.0,19.391063799055633,31.834778660161852,0.0,72.43827351105091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,17.47259826717938,0.0045962328129931455,2.442400977853124,18.475034009410393,0.3705044250126874,0.0045962328129931455,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.004016822513944291,11.5,2.2,0.00621144618492455,0.004016822513944291,4.5,6304960.257918031,1354960.257918031 
 03/24  21:00:00,2.2,0.0,0.0,0.0,0.0,0.0,17.318983417930774,2.227587847050909,17.984870641822422,2.12256962675772,18.15653419723464,2.17660678818213,18.02600374865508,2.1166069057989945,18.17837824820917,2.182653401253557,19.31362846355611,2.0275755683567307,17.318983417930774,36.28438684577702,471.25251778140273,0.0,17.984870641822422,34.532012050577436,12.619165417360307,0.0,18.15653419723464,34.293273697331465,0.8551089140524937,1.743081522607838,18.02600374865508,34.42810090156401,8.845158010252135,0.0,18.17837824820917,34.26101086658531,0.3165186835278746,2.915444576660491,19.31362846355611,31.56122911396944,0.0,92.53542429685814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,17.140746151467436,0.0045252705933473865,2.2450903354799046,18.14331240043598,0.3705044250126874,0.0045252705933473865,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.003897870094652094,11.5,2.2,0.00621144618492455,0.003897870094652094,4.5,6304960.257918031,1354960.257918031 
 03/24  22:00:00,2.2,0.0,0.0,0.0,0.0,0.0,17.05168006646178,2.026251222560494,17.87197880867691,1.9146226973784644,18.012727253533455,1.9708633956292618,17.9039481248163,1.9084738237555958,18.022630385738733,1.9774196848647065,19.22868289963254,1.8143281457420017,17.05168006646178,36.376953513750806,524.6952202190782,0.0,17.87197880867691,34.26534493797377,1.0851181609520495,1.5611733077682288,18.012727253533455,34.099956129647126,0.0,9.853994417153558,17.9039481248163,34.18139546889668,0.20090834704632243,3.0617589240379743,18.022630385738733,34.094688110924274,0.0,11.607675024326454,19.22868289963254,31.248481002430093,0.0,107.73159469087841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,16.863307964939345,0.004457205246526266,2.0483512291193855,17.865999425342903,0.3705044250126874,0.004457205246526266,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.0038259722242221317,11.5,2.2,0.00621144618492455,0.0038259722242221317,4.5,6304960.257918031,1354960.257918031 
 03/24  23:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,16.83446615745728,1.8213059932238829,17.7875578001889,1.7149306450193198,17.906001910642114,1.7708715846476064,17.81437833371693,1.7087200502326516,17.908525249735682,1.7772001031219198,19.171242409991102,1.6119231182172669,16.83446615745728,36.345052396826034,567.1161370060338,0.0,17.7875578001889,33.959272589363465,0.0,12.047342992716267,17.906001910642114,33.84214473681889,0.0,18.113603377895004,17.81437833371693,33.88684847351722,0.0,13.426984428702553,17.908525249735682,33.85209648813567,0.0,20.175113792663126,19.171242409991102,30.9092547500389,0.0,121.33830172066973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,16.633432139271573,0.004386465878084483,1.8402119817382379,17.63625376315367,0.3705044250126874,0.004386465878084483,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.00621144618492455,0.003737399927774507,11.5,1.8875000000000002,0.00621144618492455,0.003737399927774507,4.5,6304960.257918031,1354960.257918031 
 03/24  24:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.658493926315632,1.625883329257428,17.721849159702778,1.524716521782982,17.82280331677503,1.5772740198481288,17.746333334445325,1.5187380572605522,17.82045376411088,1.5830953474505733,19.13377446639486,1.4227960217026894,16.658493926315632,36.24277718114593,608.9402127105861,0.0,17.721849159702778,33.63834324288703,0.0,21.514266669250503,17.82280331677503,33.5512314269657,0.0,24.922131788391823,17.746333334445325,33.572056560987264,0.0,22.213006715549113,17.82045376411088,33.57020392528037,0.0,27.32716814969325,19.13377446639486,30.56389515596733,0.0,132.9561274641586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,16.448674936296875,0.004320023794348635,1.6425920278813204,17.451618847055318,0.3705044250126874,0.004320023794348635,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0036833808467448986,11.5,1.7,0.00621144618492455,0.0036833808467448986,4.5,6304960.257918031,1354960.257918031 
 03/25  01:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,16.486958005834833,1.4357764374567235,17.524921794438473,1.333970074363777,17.62774540759753,1.3849831785509712,17.545867357087953,1.3281740192695575,17.623418835332906,1.3907058283812508,18.932692112515667,1.2337422339349504,16.486958005834833,36.14411484323365,612.3441030481292,0.0,17.524921794438473,33.5955873096006,0.0,19.45310910066496,17.62774540759753,33.50080029330576,0.0,23.308554081938496,17.545867357087953,33.53721609572304,0.0,19.994816874508103,17.623418835332906,33.523722805700736,0.0,25.400160057141306,18.932692112515667,30.532195359228606,0.0,130.56887571457048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,16.277491116506418,0.004255909961742245,1.4495282858526073,17.28055305750713,0.3705044250126874,0.004255909961742245,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.00621144618492455,0.0035816691607692113,11.5,1.3249999999999997,0.00621144618492455,0.0035816691607692113,4.5,3064960.257918031,1354960.257918031 
 03/25  02:00:00,1.1,0.0,0.0,0.0,0.0,0.0,16.31446763446643,1.2326918922414352,17.409231981048904,1.1250104810870172,17.50568520084403,1.176207512128614,17.42800478971149,1.119225658639453,17.499683957347187,1.182019306536957,18.83512539055741,1.0242554703290805,16.31446763446643,36.01407404965886,621.892676271865,0.0,17.409231981048904,33.337354180319544,0.0,24.38991745057365,17.50568520084403,33.25710899342959,0.0,27.0435113729352,17.42800478971149,33.28396285316115,0.0,24.504593114002603,17.499683957347187,33.28362740327556,0.0,29.39762458765233,18.83512539055741,30.259295697854938,0.0,136.88913340719347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,16.099630215465353,0.004191446857282136,1.2437529115764034,17.102810857696763,0.3705044250126874,0.004191446857282136,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.003444147263605024,11.5,1.1,0.00621144618492455,0.003444147263605024,4.5,3064960.257918031,1354960.257918031 
 03/25  03:00:00,1.1,0.0,0.0,0.0,0.0,0.0,16.164870436208354,1.0218490456747948,17.340902033577326,0.9159398356539193,17.425503190135203,0.9691523537640916,17.35835720189189,0.9099789885753836,17.417820632106835,0.9752064357280762,18.779395883127265,0.8125586755610885,16.164870436208354,35.81174185245099,647.7236248454246,0.0,17.340902033577326,32.98118564808038,0.0,31.076233873442334,17.425503190135203,32.93133073982244,0.0,31.886083471782342,17.35835720189189,32.930646350128114,0.0,30.735091512818883,17.417820632106835,32.96169861066546,0.0,34.61687197996832,18.779395883127265,29.904963919139487,0.0,144.50889034863843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,15.947129131163202,0.004126028521381787,1.0353103915241688,16.950430262315667,0.3705044250126874,0.004126028521381787,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.0033951427983606,11.5,1.1,0.00621144618492455,0.0033951427983606,4.5,3064960.257918031,1354960.257918031 
 03/25  04:00:00,1.4749999999999999,0.0,0.0,0.0,0.0,0.0,16.04374805171004,0.82544308560281,17.3113572709512,0.7422769933656644,17.38089758384376,0.7896879235250079,17.327566546568107,0.7367087123484185,17.371578275866927,0.7946843926020317,18.748002824565546,0.6433601535143649,16.04374805171004,35.58233304196081,676.7780055262663,0.0,17.3113572709512,32.63141282371515,0.0,38.29815726900148,17.38089758384376,32.59961501128305,0.0,36.96517948649728,17.327566546568107,32.58487070048946,0.0,37.47810889067398,17.371578275866927,32.630591506512545,0.0,40.100417728494676,18.748002824565546,29.59979901929205,0.0,151.5210691788182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,15.826681089738175,0.004066037547996212,0.838712658501412,16.83009273860026,0.3705044250126874,0.004066037547996212,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.00621144618492455,0.00348733871315236,11.5,1.4749999999999999,0.00621144618492455,0.00348733871315236,4.5,3064960.257918031,1354960.257918031 
 03/25  05:00:00,1.7,0.0,0.0,0.0,0.0,0.0,15.956730234190484,0.6787028000492679,17.316150976489944,0.6197485758778796,17.369784574446356,0.6551006411853778,17.331339949549097,0.6152520963251623,17.35886680439716,0.6584769817177046,18.74362512859198,0.5349086597010484,15.956730234190484,35.403644331288454,704.590027352408,0.0,17.316150976489944,32.334018915593774,0.0,45.91438619250107,17.369784574446356,32.30697241498252,0.0,42.320163796678514,17.331339949549097,32.29247390447284,0.0,44.61147965655965,17.35886680439716,32.337167869355156,0.0,45.89121973468582,18.74362512859198,29.376662834736987,0.0,158.35020924380603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,15.735635952108094,0.004018432514970912,0.6853180929769904,16.739135318138334,0.3705044250126874,0.004018432514970912,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0035419247147032624,11.5,1.7,0.00621144618492455,0.0035419247147032624,4.5,3064960.257918031,1354960.257918031 
 03/25  06:00:00,1.7,0.0,0.0,0.0,0.0,0.0,15.906404410813206,0.5623409038296725,17.32072914310368,0.503708311469425,17.379566895286324,0.5302585770062916,17.346629923450173,0.5002244998488139,17.35428638608693,0.5328847149874749,18.742659972216885,0.4335142712304802,15.906404410813206,35.22030972138501,724.9706294196092,0.0,17.32072914310368,32.05457558684087,0.0,50.85327141585674,17.379566895286324,31.99710164257999,0.0,46.83395254159876,17.346629923450173,31.9941652233331,0.0,50.09395619279604,17.35428638608693,32.05421801538531,0.0,49.80867927281702,18.742659972216885,29.163683447664404,0.0,162.80990469138374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,15.678037102286659,0.003980850459462849,0.5613368470656978,16.68160572808453,0.3705044250126874,0.003980850459462849,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.003459183236901743,11.5,1.7,0.00621144618492455,0.003459183236901743,4.5,3064960.257918031,1354960.257918031 
 03/25  07:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.471718396803695,0.20859947111573326,20.998507671660146,-0.07477543866589875,21.357890439016455,-0.3427373647331986,21.036656738195745,-0.05787826389724712,21.30252269154822,-0.3899880438011909,20.86175949649714,0.05428519244677985,16.471718396803695,33.12975076816422,1714.7096477273772,0.0,20.998507671660146,24.505876335000814,3331.4209245858297,0.0,21.357890439016455,23.462612765496054,1542.2450045638109,0.0,21.036656738195745,24.48028153797122,3173.36503746672,0.0,21.30252269154822,23.4581207058592,1580.4655071499228,0.0,20.86175949649714,24.909684562561736,2862.7623828430656,0.0,0.0,18860.52211674748,0.0,0.0,3726.24558055361,1900.4156078528013,3549.977789543904,1971.7182243239758,3244.1362586300547,879.5213208929865,3210.8608801567634,0.0,0.0,0.0,0.0,18839.619579505455,23549.524474381815,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,71.20956448972741,0.4184307800853436,8.362126937861218,0.0,6.4255703221424305,0.0034190811602244956,-1.3277470213681548,16.000408166174026,0.3705044250126874,0.0034190811602244956,16.0,81.98862035008565,0.006137331604490665,0.06276606314092818,0.0,7.219999999999999,0.0,4.501057025711078,0.31057230924622753,0.0033268952845653217,11.5,4.501057025711078,0.31057230924622753,0.0033268952845653217,4.5,3458885.841991193,1354960.257918031 
 03/25  08:00:00,2.3874999999999997,0.0,0.0,0.0,0.0,0.0,17.371769323967296,-0.6388116733051457,22.20077836758067,-0.8901097830322251,22.1998855444865,-1.2267495316670485,22.20040611966084,-0.8592425119977583,22.199930251772944,-1.2626730545408122,22.14078155354406,-0.5645457695365625,17.371769323967296,29.234154921917266,1872.001938355344,0.0,22.20077836758067,21.210424981950162,2439.163621784367,0.0,22.1998855444865,20.626119634847576,889.9685287256023,0.0,22.20040611966084,21.26524759312192,2165.2560486604457,0.0,22.199930251772944,20.5643767506435,992.8300569700465,0.0,22.14078155354406,21.871378364916207,2485.9279849803897,0.0,0.0,14810.914682045759,0.0,0.0,2931.2303746176794,1305.4275857717485,2631.0711886105933,1451.312355568347,2969.2733959974616,663.3777611267968,3160.921144605026,0.0,0.0,0.0,0.0,14810.914682045759,18513.6433525572,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,66.6347701134703,0.23431593513992324,8.362126937861218,0.0,6.558510499395398,0.0034083342722371008,-1.36036669517896,16.000243064704286,0.3705044250126874,0.0034083342722371008,16.0,82.0,0.004385596327626197,0.060087924835602345,0.0,7.22,0.0,4.50009582603468,0.31057230924622753,0.003357225750121342,11.5,4.50009582603468,0.31057230924622753,0.003357225750121342,4.5,3285000.1013261573,1354960.257918031 
 03/25  09:00:00,3.1125,11.0,5.0,11.0,5.0,20.0,18.603154205069664,0.02919506212997769,22.200602487161902,1.608994525755603,22.200437912717106,1.093465965433536,22.200494154554086,1.6600934491315378,22.200286419480985,0.9981953348420654,22.257617236096007,2.0905452591788496,18.603154205069664,28.488500006861123,2698.5738293745644,0.0,22.200602487161902,25.7247939410048,490.60434374065545,0.0,22.200437912717106,24.74501913805541,17.223813829867566,113.01289790070345,22.200494154554086,25.82385353690114,162.1420066951946,33.05712085387967,22.200286419480985,24.5684778479644,74.91019355530915,21.875767704485554,22.257617236096007,26.565252787913884,0.0,411.18539856391556,0.0,5952.978853197684,0.0,0.0,983.136103770585,320.0448491614974,595.733161060856,511.7476910885883,83.34461121560608,435.80272243878227,3092.6920038334843,0.0,0.0,0.0,0.0,5952.978853197684,7441.223566497104,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,62.95242935022213,0.07457560183360204,8.362126937861218,0.0,6.742065077273585,0.0035109354809411807,-0.9988053340439671,15.999939085143872,0.3705044250126874,0.0035109354809411807,16.0,80.9154007020673,0.0026745053229077055,0.05669552852577803,0.0,7.22,0.0,4.500042082514556,0.31057230924622753,0.003479768591526425,11.5,4.500042082514556,0.31057230924622753,0.003479768591526425,4.5,32924836.08105214,1354960.257918031 
 03/25  10:00:00,3.675,11.0,5.0,11.0,5.0,20.0,19.738321986666243,3.1873312879807094,22.219893826452953,4.333100460215941,22.4057178087224,2.9336311452956596,22.61302204653526,4.498263399140611,22.200717573793042,2.6833215602621974,23.292668421056852,5.664277516528095,19.738321986666243,33.39317749226376,2449.7161874097146,0.0,22.219893826452953,31.07931267257237,0.0,457.6692941435277,22.4057178087224,27.832017311105446,0.0,453.44242132496265,22.61302204653526,30.69273388410986,0.0,525.1575975960363,22.200717573793042,27.686596655143806,0.0,401.1664592809306,23.292668421056852,31.957717526710816,0.0,604.9897066610689,0.0,5821.220746972386,0.0,0.0,65.49843135371897,0.0,0.0,83.7977642209014,0.0,259.09288266873267,2892.364753926827,0.0,0.0,0.0,0.0,1599.2339164131986,1999.0423955164983,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,63.31412711872143,0.07400412572440926,8.362126937861218,0.0,6.936470144864057,0.0037050031016317175,-0.3398891361948301,15.656645100289934,0.3705044250126874,0.0037050031016317175,16.0,70.25442663107455,0.0017321074674098887,0.07149071172925481,0.0,7.22,0.0,4.499847028081128,0.31057230924622753,0.0035241721364365416,11.5,4.499847028081128,0.31057230924622753,0.0035241721364365416,4.5,43274311.447929524,1354960.257918031 
 03/25  11:00:00,4.5875,11.0,5.0,11.0,5.0,20.0,20.807227655761398,4.822371128828262,22.505459106273776,5.4797858723977315,22.729659198465963,3.659602367881927,23.18294804363643,5.8692294964767004,22.276784473356642,3.2945089203861113,23.901294950471744,7.9048546041240515,20.807227655761398,35.05359305831073,2260.6694423372032,0.0,22.505459106273776,33.07689991437797,0.0,630.9549851407419,22.729659198465963,28.72671743544823,0.0,546.5287586863622,23.18294804363643,32.615738892719534,0.0,648.6700502620602,22.276784473356642,28.776886759051767,0.0,548.1420052292008,23.901294950471744,35.92812278986195,0.0,738.263300284288,0.0,8167.667398991387,0.0,0.0,0.0,0.0,0.0,21.194368216550266,0.0,29.51369206286337,2376.254547576228,0.0,0.0,0.0,0.0,3996.8537312749663,4996.067164093707,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,54.34596727737305,0.07012748764031695,8.362126937861218,0.0,7.257908880609666,0.0038982625174963544,0.3132466457199341,14.598575917797643,0.3705044250126874,0.0038982625174963544,16.0,66.52328353170961,0.00022029804949830046,0.06975914090417465,0.0,7.22,0.0,4.681451443946761,0.31057230924622753,0.003631623921941618,11.5,4.681451443946761,0.31057230924622753,0.003631623921941618,4.5,44620372.7631606,1354960.257918031 
 03/25  12:00:00,5.375,8.8,4.0,8.8,4.0,16.0,21.797716967474525,5.757934608654932,22.995451490890456,5.9224416534045,23.323531519115445,4.015640308367971,23.79277756224309,6.429104492740745,22.808824931634973,3.625055009073453,24.268918963274906,8.9201327020176,21.797716967474525,35.2074800697251,2012.9144673028482,0.0,22.995451490890456,33.10860644096094,0.0,558.4890214607103,23.323531519115445,28.41554317622433,0.0,492.41225181388177,23.79277756224309,32.677228905808136,0.0,589.2028601065446,22.808824931634973,28.519107161401674,0.0,505.0517976459027,24.268918963274906,37.642397999684405,0.0,656.9658721284427,0.0,2865.3492711691874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2623.61632289337,0.0,0.0,0.0,0.0,2865.3492711691874,3581.686588961484,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,64.61805756580507,0.03921133150365983,8.362126937861218,0.0,8.002447169359595,0.004102667501250895,1.0168540495280844,15.999817055060664,0.3705044250126874,0.004102667501250895,16.0,81.73266292600425,0.0,0.03921133150365983,0.0,7.22,0.0,5.375,0.31057230924622753,0.003795949819537489,11.5,5.375,0.31057230924622753,0.003795949819537489,4.5,43241733.31479225,1354960.257918031 
 03/25  13:00:00,5.9125,4.4,2.0,4.4,2.0,8.0,22.536760108012203,5.86610499091505,22.921940771023465,5.297009402127894,23.23307573960779,3.4299390926935827,23.79994524340365,5.807328631734059,22.783201904454273,3.108952902381283,24.129447319662145,8.570621311605272,22.536760108012203,33.91826124760685,1539.7437986529535,0.0,22.921940771023465,31.851121870407212,0.0,552.4952972614972,23.23307573960779,27.420470940626487,0.0,486.23553110811343,23.79994524340365,31.297679696944204,0.0,589.6237328803197,22.783201904454273,27.544758167230334,0.0,503.0679586424286,24.129447319662145,37.07669725972785,0.0,645.9058527105374,0.0,2340.0053206737857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2405.712169849574,0.0,0.0,0.0,0.0,2340.0053206737857,2925.006650842232,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,64.6521341306007,0.032238894485343034,8.362126937861218,0.0,8.584234503185218,0.0041543601700690285,1.1904840046736496,15.999994326947611,0.3705044250126874,0.0041543601700690285,16.0,81.99364494167276,0.0,0.032238894485343034,0.0,7.22,0.0,5.9125,0.31057230924622753,0.0038312085111941105,11.5,5.9125,0.31057230924622753,0.0038312085111941105,4.5,39185196.30565522,1354960.257918031 
 03/25  14:00:00,6.1,8.8,4.0,8.8,4.0,16.0,23.261675597330193,5.245205785800208,23.35410202081596,5.296429617601066,23.47682085876643,3.654849455048272,24.20715886966148,5.821709133349812,23.163567132269637,3.3666753599031565,24.53182949234579,8.513411859466675,23.261675597330193,31.08610218708862,1482.4165176227016,0.0,23.35410202081596,31.022955257458307,0.0,586.6296653029983,23.47682085876643,27.450775507764384,0.0,502.40965147349124,24.20715886966148,30.56638681318329,0.0,620.0265345177934,23.163567132269637,27.410328355010463,0.0,531.0748583762556,24.53182949234579,36.04906690397451,0.0,677.4229218046831,0.0,2269.0347896186454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2305.4460027272835,0.0,0.0,0.0,0.0,2269.0347896186454,2836.2934870233066,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,63.72294803479157,0.02965135275482679,8.362126937861218,0.0,8.85247404318513,0.004098510096896993,1.0037289539598861,16.001706167631752,0.3705044250126874,0.004098510096896993,16.0,81.99972633928657,0.0,0.02965135275482679,0.0,7.22,0.0,6.1,0.31057230924622753,0.0038154081521743423,11.5,6.1,0.31057230924622753,0.0038154081521743423,4.5,41882755.05811277,1354960.257918031 
 03/25  15:00:00,6.475,11.0,5.0,11.0,5.0,20.0,23.98224550459198,6.127105578096161,23.660532522389655,6.560336770581616,23.573859636042407,4.640365610638764,24.38750189988454,7.164892429115055,23.40309128856356,4.303629248025201,24.914270691575023,9.925308399956645,23.98224550459198,31.64278290445364,1496.876152850998,0.0,23.660532522389655,33.24424606373743,0.0,611.7487354734569,23.573859636042407,29.24725110573926,0.0,509.3883919371181,24.38750189988454,33.1764260296202,0.0,634.3931160826339,23.40309128856356,28.859908089398232,0.0,549.3070473507378,24.914270691575023,38.76168136815144,0.0,708.7344747471876,0.0,2071.922132480222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2141.3754426900246,0.0,0.0,0.0,0.0,2071.922132480222,2589.9026656002775,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,62.863557751828566,0.025888935833746067,8.362126937861218,0.0,9.288784056734087,0.004156193749042596,1.1876104393200018,15.999935159591326,0.3705044250126874,0.004156193749042596,16.0,81.99998494154967,0.0,0.025888935833746067,0.0,7.22,0.0,6.475,0.31057230924622753,0.0038425542208910075,11.5,6.475,0.31057230924622753,0.0038425542208910075,4.5,42779217.004228234,1354960.257918031 
 03/25  16:00:00,6.7,11.0,5.0,11.0,5.0,20.0,24.407221213637285,7.171016309225438,23.565097795634806,7.316467791242996,23.32289605976253,5.08434956593525,24.111375052939152,7.91781838193879,23.294541550696785,4.757673513833738,24.87640099175028,10.921086364264802,24.407221213637285,33.1427031698094,1312.1092953658358,0.0,23.565097795634806,35.212198933881915,0.0,604.530121358285,23.32289605976253,30.624968417424395,0.0,492.67858109619164,24.111375052939152,35.503429669257756,0.0,613.9487810077817,23.294541550696785,29.985601994930676,0.0,541.4311572539577,24.87640099175028,41.51270475472671,0.0,706.4861316323536,0.0,2003.475881483249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2039.1729301859182,0.0,0.0,0.0,0.0,2003.475881483249,2504.344851854061,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,61.81105366299913,0.023707091091754215,8.362126937861218,0.0,9.56294346770363,0.00424746255958122,1.4829423044733665,16.00058272132903,0.3705044250126874,0.00424746255958122,16.0,81.99999876854812,0.0,0.023707091091754215,0.0,7.22,0.0,6.7,0.31057230924622753,0.003858334886930448,11.5,6.7,0.31057230924622753,0.003858334886930448,4.5,40977159.61466219,1354960.257918031 
 03/25  17:00:00,6.324999999999999,11.0,5.0,11.0,5.0,20.0,24.482073073548968,7.564853086226462,23.168999738128683,7.483782571610751,22.77878295284138,5.094168916348537,23.491338114107023,8.020717283345597,22.897797647904067,4.804984486292572,24.597635015273756,11.294890580960367,24.482073073548968,33.895007532762875,1140.7906586511858,0.0,23.168999738128683,36.47828891929926,0.0,573.1268433944073,22.77878295284138,31.671529428275562,0.0,456.19996822183475,23.491338114107023,37.11100022234102,0.0,567.2377105628702,22.897797647904067,30.815193557829602,0.0,512.1386469972222,24.597635015273756,43.26910238284861,0.0,684.7578917006127,0.0,2172.5903199401364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2146.251307324124,0.0,0.0,0.0,0.0,2172.5903199401364,2715.73789992517,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,62.01460536335483,0.02598472650178725,8.362126937861218,0.0,9.276253759619106,0.004265887437427671,1.5429630987729632,15.999038756724316,0.3705044250126874,0.004265887437427671,16.0,81.99999989093283,0.0,0.02598472650178725,0.0,7.22,0.0,6.324999999999999,0.31057230924622753,0.003834221559129042,11.5,6.324999999999999,0.31057230924622753,0.003834221559129042,4.5,37379295.278660536,1354960.257918031 
 03/25  18:00:00,5.7875,11.0,5.0,11.0,5.0,20.0,24.318147719741717,7.598371364863185,23.147989891836147,7.480463003072843,22.32121457609814,4.976736953479547,22.968487120610437,7.88808531788941,22.980133659871626,4.78339583750588,24.47716657987856,11.455200795174111,24.318147719741717,34.307710541425,1095.6318059270607,0.0,23.147989891836147,36.516034758951164,0.0,571.4364707249667,22.32121457609814,32.298118982449125,0.0,416.76781155235545,22.968487120610437,37.956643837228405,0.0,527.5962324999948,22.980133659871626,30.615738694267268,0.0,518.2258059630562,24.47716657987856,44.0463540647718,0.0,675.2779809167388,0.0,2366.3619349220644,0.0,0.0,0.0,8.583333859313427,0.0,0.0,0.0,0.0,2322.823240630009,0.0,0.0,0.0,0.0,1790.3657918139122,2237.95723976739,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,63.230932250366344,0.03013445455346601,8.362126937861218,0.0,8.805969585394301,0.004281623429569262,1.5939346570936916,15.999106372294719,0.3705044250126874,0.004281623429569262,16.0,80.61081637591509,0.0,0.030096792082676904,0.0,7.22,0.0,5.7875,0.31057230924622753,0.0038451806545854363,11.5,5.7875,0.31057230924622753,0.0038451806545854363,4.5,37383200.457602866,1354960.257918031 
 03/25  19:00:00,4.5375,5.5,2.5,5.5,2.5,10.0,23.578479462764015,7.287591585036798,22.267654919144334,6.634332406068033,22.201424768834414,4.070739070485569,22.22969309553028,6.938260207741026,22.23474711511934,3.8996279695980425,23.605762080817982,10.809005688633333,23.578479462764015,35.113133705968345,535.6777984729365,0.0,22.267654919144334,36.357967497530275,10.847822517405291,166.27081865599814,22.201424768834414,30.54562966689857,8.527507140107446,32.68921210874717,22.22969309553028,37.2144541350324,39.18141577592477,93.42408597297921,22.23474711511934,30.118156806040922,0.0,206.2409515586532,23.605762080817982,44.463810678517525,0.0,605.6187837726418,0.0,5295.775144404033,0.0,0.0,344.1288925768053,392.19483414448496,415.4870052219843,255.99598900373076,0.0,60.76864138147101,2693.7512444061463,0.0,0.0,0.0,0.0,4556.349656643113,5695.4370708038905,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,60.724933459814274,0.05938370319990968,8.362126937861218,0.0,7.816644095058789,0.0041906561874696085,1.2872081485741949,15.999663784466556,0.3705044250126874,0.0041906561874696085,16.0,75.4456773277375,0.00032800867557157196,0.05055293794491084,0.0,7.219999999999999,0.0,4.7309030760127655,0.31057230924622753,0.00374999186887853,11.5,4.7309030760127655,0.31057230924622753,0.00374999186887853,4.5,23010533.208574094,1354960.257918031 
 03/25  20:00:00,2.5249999999999995,0.0,0.0,0.0,0.0,0.0,22.5624038097311,5.565310254008321,22.202411525573872,4.0201680766464225,22.20068463720058,1.8355477313764634,22.202222725389497,4.30012769844721,22.20079748724298,1.6587548041727223,22.379588363128747,8.276493041065043,22.5624038097311,33.17538648612792,190.30850794091862,0.0,22.202411525573872,30.48897892666415,939.3946678842624,0.0,22.20068463720058,26.095048738418452,398.88155121818403,0.0,22.202222725389497,31.096304675034162,955.6689235798951,0.0,22.20079748724298,25.76385698981977,319.63111869957953,0.0,22.379588363128747,40.44707973768876,59.84045350221095,255.99608339424668,0.0,8071.525249188307,0.0,0.0,1430.6893477327721,814.581746607965,1420.4145186703952,778.5144399255594,309.1103208996286,620.4563579139614,2824.8212622828523,0.0,0.0,0.0,0.0,8071.525249188307,10089.406561485383,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,59.314111652694976,0.08483122924998193,8.362126937861218,0.0,7.4640385270577925,0.003965124783073497,0.518608837913653,15.999923733739472,0.3705044250126874,0.003965124783073497,16.0,81.9787709340811,0.004098337552768104,0.0453953000897438,0.0,7.22,0.0,4.500071682583905,0.31057230924622753,0.0035955805168157106,11.5,4.500071682583905,0.31057230924622753,0.0035955805168157106,4.5,12234287.690252211,1354960.257918031 
 03/25  21:00:00,1.7,0.0,0.0,0.0,0.0,0.0,21.524605418746216,3.6324438463873405,20.40269115107275,2.9724933964655946,20.68390300218818,2.45798592227797,20.39066966399902,3.1150623093050442,20.790358807416542,2.5005791689213206,21.505693436773463,5.976789139171312,21.524605418746216,30.859167859846032,100.49302897069408,0.2763924367053126,20.40269115107275,31.582932785851135,155.2934735607993,0.0,20.68390300218818,29.965667253295972,112.02432623301537,0.0,20.39066966399902,31.92355501916456,147.93804486010333,0.0,20.790358807416542,29.862500296416577,115.72897959253527,0.0,21.505693436773463,36.38850048715107,67.07216189598668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,58.89598615868013,0.0,8.362126937861218,0.0,21.3499650799945,0.004966190318593142,3.655895352861675,22.351721026578907,0.3705044250126874,0.004966190318593142,16.0,81.9999691615161,0.0,0.0,0.0,7.219999999999999,0.0,1.7,0.00621144618492455,0.003534819257247764,11.5,1.7,0.00621144618492455,0.003534819257247764,4.5,7114960.257918031,1354960.257918031 
