Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 03/25  22:00:00,1.0125,0.0,0.0,0.0,0.0,0.0,20.32634424882978,3.5790316827230546,19.363109279214427,3.1278780321261435,19.69102638009223,3.2110164411433457,19.350701573310992,3.1721627556276495,19.78158801121341,3.252952135059119,20.66197464504884,4.803079992649197,20.32634424882978,33.09739739444862,0.0,78.69837695874935,19.363109279214427,34.02957690697391,147.27898188182053,0.0,19.69102638009223,33.541956350497856,102.16975125796333,0.0,19.350701573310992,34.16211272055143,140.37067163749415,0.0,19.78158801121341,33.45304302707164,106.03017788265703,0.0,20.66197464504884,35.321555287300086,43.52059510851413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,58.89598615868013,0.0,8.362126937861218,0.0,20.20953363212818,0.004912682164230868,3.512335665693799,21.211387802519283,0.3705044250126874,0.004912682164230868,16.0,81.99996916151612,0.0,0.0,0.0,7.22,0.0,1.0125,0.00621144618492455,0.0034395812792605415,11.5,1.0125,0.00621144618492455,0.0034395812792605415,4.5,3064960.257918031,1354960.257918031 
 03/25  23:00:00,0.6,0.0,0.0,0.0,0.0,0.0,19.379616281500326,3.459804104381832,18.814000257347097,3.162478314833159,19.11526103731058,3.300850142269998,18.804354180924342,3.166730618630142,19.178445194803665,3.3190168557487096,20.194044749752596,3.958711784167376,19.379616281500326,34.80042365074682,58.25951970412871,0.0,18.814000257347097,35.29854204423184,116.5318810095373,0.0,19.11526103731058,34.98155382395717,78.03497548393466,0.0,18.804354180924342,35.330371609743786,111.04975948998629,0.0,19.178445194803665,34.8888473189935,81.42559665659184,0.0,20.194044749752596,34.267462920389036,8.964832409581618,2.4458452636263246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,58.89598615868013,0.0,8.362126937861218,0.0,19.27446872625051,0.00488581894111823,3.4264265951954136,20.27637224015553,0.3705044250126874,0.00488581894111823,16.0,81.99996916151612,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.003485449030240284,11.5,0.6,0.00621144618492455,0.003485449030240284,4.5,3064960.257918031,1354960.257918031 
 03/25  24:00:00,0.225,0.0,0.0,0.0,0.0,0.0,18.620865135625504,3.3205953285808487,18.437096600433307,3.1355661667112518,18.69970650870572,3.227734519004362,18.430105849552675,3.130766529255226,18.740312134452836,3.2357358412615707,19.894088047917514,3.5085648078130993,18.620865135625504,36.13047845613967,195.53223020039536,0.0,18.437096600433307,36.072079270025924,83.85611997287418,0.0,18.69970650870572,35.71579383225604,53.07287959155792,0.0,18.430105849552675,36.075609120609315,79.91422271688157,0.0,18.740312134452836,35.645402102179816,55.55405403624064,0.0,19.894088047917514,33.819541123282384,0.0,32.024350799264425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,58.89598615868013,0.0,8.362126937861218,0.0,18.48742788045547,0.004839761080456541,3.288165822166339,19.489416005783372,0.3705044250126874,0.004839761080456541,16.0,81.99996916151612,0.0,0.0,0.0,7.22,0.0,0.225,0.00621144618492455,0.0035242017462511657,11.5,0.225,0.00621144618492455,0.0035242017462511657,4.5,3064960.257918031,1354960.257918031 
 03/26  01:00:00,0.375,0.0,0.0,0.0,0.0,0.0,17.987484443973347,3.171311633346627,18.15727328900992,3.0384094609268293,18.37040271857304,3.1007451243216098,18.15152756113328,3.03236084090997,18.395235033400255,3.1059945262430206,19.646337641797597,3.1948196351990843,17.987484443973347,37.19981981887167,310.66764293861365,0.0,18.15727328900992,36.45897913756231,54.32017350180894,0.0,18.37040271857304,36.13365197687723,31.488550807136903,0.0,18.15152756113328,36.4565162015884,51.85842846331951,0.0,18.395235033400255,36.09084814350801,32.90577405340224,0.0,19.646337641797597,33.590272141330416,0.0,63.8785722627033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,58.89598615868013,0.0,8.362126937861218,0.0,17.83690175780839,0.004791641718415287,3.1480130179184256,18.83897829725611,0.3705044250126874,0.004791641718415287,16.0,81.99996916151612,0.0,0.0,0.0,7.22,0.0,0.375,0.00621144618492455,0.0035334494088776697,11.5,0.375,0.00621144618492455,0.0035334494088776697,4.5,3064960.257918031,1354960.257918031 
 03/26  02:00:00,0.225,0.0,0.0,0.0,0.0,0.0,17.478928649488203,3.0133769852918757,17.948125321766604,2.9075489609716607,18.116540982641578,2.949586855011429,17.94299513912808,2.902381553013082,18.130524579257226,2.953121528665953,19.454403050626112,2.9577621084173873,17.478928649488203,37.98392824301396,416.3419986812896,0.0,17.948125321766604,36.60047780470016,28.582181478148755,0.0,18.116540982641578,36.32297732868114,12.787805975374908,0.0,17.94299513912808,36.59887917620634,27.44577911583019,0.0,18.130524579257226,36.30017337763114,13.074297423915993,0.0,19.454403050626112,33.427326820084446,0.0,90.78163517800328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,58.89598615868013,0.0,8.362126937861218,0.0,17.304676653980064,0.004739439839209824,2.9857673388422667,18.306849126027647,0.3705044250126874,0.004739439839209824,16.0,81.99996916151612,0.0,0.0,0.0,7.22,0.0,0.225,0.00621144618492455,0.0034536319984804467,11.5,0.225,0.00621144618492455,0.0034536319984804467,4.5,3064960.257918031,1354960.257918031 
 03/26  03:00:00,-0.375,0.0,0.0,0.0,0.0,0.0,17.06878000600551,2.8365803800676552,17.731586905645948,2.724633388079579,17.87915111681498,2.7640503633602522,17.72844430338746,2.719880510643035,17.88576730807775,2.7682911825043126,19.27149550620484,2.7148380420084237,17.06878000600551,38.496378736897036,486.54836277390564,0.0,17.731586905645948,36.62442017341346,11.324771188142336,0.0,17.87915111681498,36.387222515112946,1.2381887169846664,1.6021095476739902,17.72844430338746,36.6193096608754,10.95821321767994,0.0,17.88576730807775,36.38302516763151,1.0654679155561553,1.957581572203594,19.27149550620484,33.232154408265565,0.0,110.55956002992059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,58.89598615868013,0.0,8.362126937861218,0.0,16.87145898842355,0.00468413920181441,2.8162584267456703,17.873733108170846,0.3705044250126874,0.00468413920181441,16.0,81.99996916151612,0.0,0.0,0.0,7.22,0.0,-0.375,0.00621144618492455,0.0033638171884854116,11.5,-0.375,0.00621144618492455,0.0033638171884854116,4.5,3064960.257918031,1354960.257918031 
 03/26  04:00:00,0.15,0.0,0.0,0.0,0.0,0.0,16.724849774768987,2.635951000256455,17.582640303448812,2.532595143202101,17.70344453718236,2.575746905524439,17.579665185734385,2.5276328228180187,17.704761384955958,2.5806156369894224,19.12983361138052,2.484700147169359,16.724849774768987,38.7888059401527,547.5268039892371,0.0,17.582640303448812,36.46884933793183,0.5281946343183677,4.952682105187137,17.70344453718236,36.30321386603976,0.0,11.846940845285303,17.579665185734385,36.46281864712395,0.5443603674752922,4.508669109399932,17.704761384955958,36.31276989430997,0.0,13.170562046752138,19.12983361138052,32.98264535009285,0.0,126.75426836527805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,58.89598615868013,0.0,8.362126937861218,0.0,16.52470626194313,0.004621325084818578,2.62762995285893,17.52709586459024,0.3705044250126874,0.004621325084818578,16.0,81.99996916151612,0.0,0.0,0.0,7.22,0.0,0.15,0.00621144618492455,0.003477097961480292,11.5,0.15,0.00621144618492455,0.003477097961480292,4.5,3064960.257918031,1354960.257918031 
 03/26  05:00:00,0.6,0.0,0.0,0.0,0.0,0.0,16.460145613599074,2.4530415088569284,17.50350534979493,2.3671568351028562,17.59299411007547,2.4049739579064404,17.499464104135612,2.362560894094309,17.590030247511777,2.4088675416273033,19.03309016769806,2.3038559465897346,16.460145613599074,38.93733543272023,608.4795804335808,0.0,17.50350534979493,36.222293623805285,0.0,19.700301063556594,17.59299411007547,36.11537768555988,0.0,22.625136650717423,17.499464104135612,36.21967660866541,0.0,18.3455896756127,17.590030247511777,36.13215093520303,0.0,24.746827610628714,19.03309016769806,32.75757748744489,0.0,140.51349651853906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,58.89598615868013,0.0,8.362126937861218,0.0,16.25367129506243,0.004560730955621076,2.4435130998258554,17.256172324085114,0.3705044250126874,0.004560730955621076,16.0,81.99996916151612,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.0035504218250347656,11.5,0.6,0.00621144618492455,0.0035504218250347656,4.5,3064960.257918031,1354960.257918031 
 03/26  06:00:00,0.225,0.0,0.0,0.0,0.0,0.0,16.260742051924893,2.2841368490909955,17.422185347204238,2.197894879394165,17.549037704538716,2.2315495208142866,17.45504680432746,2.193758078902145,17.49115470287545,2.2351281613132317,18.954440247323134,2.129934781432389,16.260742051924893,38.96347087591951,649.0313539767108,0.0,17.422185347204238,35.972143172746335,0.0,30.643114306798736,17.549037704538716,35.771898838546576,0.0,34.362285963600186,17.45504680432746,35.8875369176068,0.0,31.487524938583874,17.49115470287545,35.91099600655781,0.0,33.62835401589001,18.954440247323134,32.5129362721214,0.0,151.57612767920273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,58.89598615868013,0.0,8.362126937861218,0.0,16.03482656718723,0.004504749962960501,2.2714391346036162,17.03743056176104,0.3705044250126874,0.004504749962960501,16.0,81.99996916151612,0.0,0.0,0.0,7.22,0.0,0.225,0.00621144618492455,0.0034549446867765147,11.5,0.225,0.00621144618492455,0.0034549446867765147,4.5,3064960.257918031,1354960.257918031 
 03/26  07:00:00,1.375,0.0,0.0,0.0,0.0,0.0,16.78710014317309,1.7720532604237282,21.08774047733442,1.3930151837776206,21.800753703295065,0.9817988357371253,21.53185710754187,1.4177026277116005,21.357751071886206,0.9118650914280386,21.058805119057205,1.6069756100375971,16.78710014317309,36.355327694282046,1711.2853657239918,0.0,21.08774047733442,27.14562708790045,3281.623719315374,0.0,21.800753703295065,25.199784145824772,1090.571115105722,0.0,21.531857107541875,26.43971819430907,2793.2793237625647,0.0,21.357751071886206,25.803405069588845,1556.681036907592,0.0,21.058805119057205,27.544413400639886,2848.5355524745,0.0,0.0,18012.29926531204,0.0,0.0,3682.7916707098016,1478.5413740279612,3206.7204384099978,1951.8838402228075,3244.7063779497194,981.7023246185063,3193.179773692569,0.0,0.0,0.0,0.0,17988.503952157094,22485.629940196366,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,70.47234757650095,0.3774425527721974,8.362126937861218,0.0,6.477680300437402,0.0036994672992457216,-0.39005885624319225,16.000423825361068,0.3705044250126874,0.0036994672992457216,16.0,81.98713579341575,0.007082376680873252,0.0618158656233246,0.0,7.219999999999999,0.0,4.500170375769517,0.31057230924622753,0.003569341977183305,11.5,4.500170375769517,0.31057230924622753,0.003569341977183305,4.5,3420165.8449310362,1354960.257918031 
 03/26  08:00:00,4.637499999999999,0.0,0.0,0.0,0.0,0.0,17.651692286053233,0.8803430127460441,22.19922960330033,0.8283381984817045,22.209419462917342,0.5870889821134215,22.200664694233872,0.8537242130113734,22.199401419736542,0.5716686977479285,22.18895294934238,1.119398300027413,17.651692286053233,32.26591717793445,1775.5587317751815,0.0,22.19922960330033,24.242886205183513,2229.8466913830584,0.0,22.209419462917342,23.811868613463048,57.976551219947,150.3858348466407,22.200664694233872,24.285137861987494,1533.875600780945,0.0,22.199401419736542,23.801136651714586,962.7506758458854,0.0,22.18895294934238,24.77219569845812,2365.8498020482793,0.0,0.0,12135.111731545132,0.0,0.0,2723.3739019853624,324.2958445522309,2001.139643672648,1422.19523196024,2854.593906728093,131.7409408863139,2974.7296511798445,0.0,0.0,0.0,0.0,12135.111731545132,15168.889664431414,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,65.46734061105306,0.17899680099442672,8.362126937861218,0.0,7.066012318926658,0.004104029737557571,0.9634611262944854,15.999490520842176,0.3705044250126874,0.004104029737557571,16.0,82.0,0.000775490682644152,0.05223705032733146,0.0,7.22,0.0,5.0566393182871945,0.31057230924622753,0.004100978850190146,11.5,5.0566393182871945,0.31057230924622753,0.004100978850190146,4.5,3232946.9826074047,1354960.257918031 
 03/26  09:00:00,7.4750000000000005,11.0,5.0,11.0,5.0,20.0,19.06847100072111,2.028106266914258,22.200241029149453,3.354444522645754,24.232991054819813,3.4837260329608393,22.20017480831742,3.3717575128623745,22.200169989184744,3.2352243515277443,22.278424101801363,3.5158221902500224,19.06847100072111,32.061558275207176,2644.5876529551842,0.0,22.200241029149453,29.109844226873488,240.35650667413054,20.28033606071017,24.232991054819813,25.918909880373576,0.0,553.2922191773639,22.20017480831742,29.147003302611544,9.771525121866745,194.10748983318132,22.200169989184744,28.840196735239218,69.70999628318418,28.659371151347024,22.278424101801363,29.300811981752595,0.0,435.00975084853917,0.0,3404.965427237962,0.0,0.0,713.8264153504704,0.0,283.2800419142243,500.5435341482678,61.712366514774764,0.0,2130.3638153359434,0.0,0.0,0.0,0.0,3404.965427237962,4256.206784047452,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,58.478853451113025,0.03514009487712695,8.362126937861218,0.0,9.322060066818526,0.004451090734944648,2.080219716522506,16.000314261805798,0.3705044250126874,0.004451090734944648,16.0,81.37980990770363,0.0,0.02598443431650453,0.0,7.219999999999999,0.0,7.475,0.31057230924622753,0.004474440095640264,11.5,7.475,0.31057230924622753,0.004474440095640264,4.5,32887813.864467546,1354960.257918031 
 03/26  10:00:00,10.049999999999999,11.0,5.0,11.0,5.0,20.0,20.71982655512525,4.937496829880372,22.65210603774316,5.989202364573786,24.872285669269758,5.138876658933601,22.920927100645816,6.08672957941819,22.2229187602708,5.173015003660209,23.346921024596423,6.605774326837215,20.71982655512525,35.531136482521994,2580.4883165737774,0.0,22.65210603774316,33.96874198918695,0.0,531.0530873196986,24.872285669269758,28.029230412899153,0.0,1133.6055213320824,22.920927100645816,33.64653616125264,0.0,523.1073308505358,22.2229187602708,32.9482229087737,0.0,420.2560037328698,23.346921024596423,33.992654268833775,0.0,582.5883757938396,0.0,1042.9171736856877,0.0,0.0,0.0,0.0,0.0,41.72779787484588,0.0,0.0,918.454646719261,0.0,0.0,0.0,0.0,381.5779717068539,476.9724646335673,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,54.683331097328455,0.009197381904540381,8.362126937861218,0.0,12.902908965454944,0.004842672472631296,3.2504984704195463,15.999163006006967,0.43393588311521486,0.004842672472631296,16.0,74.29099023047175,0.0,0.008983990742001041,0.0,7.219999999999999,0.0,10.049999999999999,0.31057230924622753,0.004661644256720829,11.5,10.049999999999999,0.31057230924622753,0.004661644256720829,4.5,43255813.4416103,1397231.6991409012 
 03/26  11:00:00,12.162500000000001,11.0,5.0,11.0,5.0,20.0,22.297304272608073,6.9568417926226775,23.562019278013754,7.85091490926869,24.927528266512795,6.10293927867555,23.767479298511176,8.04730434273554,22.678883573554742,6.4324362830788875,24.060984026875236,8.96686444260748,22.297304272608073,37.09447952657993,2291.773078764594,0.0,23.562019278013754,36.528162186853514,0.0,604.8630094567939,24.927528266512795,29.87775156020958,0.0,1320.203180699786,23.767479298511176,36.56611354828617,0.0,588.2769859434125,22.678883573554742,34.96130570458994,0.0,496.59091937655165,24.060984026875236,38.24272694859341,0.0,776.6480964965795,0.0,265.63626124919836,539.0591167084239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,246.61416927890224,208.581952352339,208.581952352339,223.05367702804855,223.05367702804855,265.63626124919836,332.045326561498,508.43263019253783,539.0591167084239,8.011785474477275,7.22,0.16209275024304426,1047.4917469009617,52.113549707748675,0.002121635258157599,8.011785474477275,0.16209275024304426,14.892207483395698,0.005284340807938459,4.468278862608086,15.995778769649597,0.4696883502128506,0.005284340807938459,16.0,73.38751946666518,0.0,0.0021216352581575984,0.006114574549273207,7.22,0.016056077707192,11.500120497547169,0.31057230924622753,0.004850031037734454,11.5,12.162500000000001,0.31057230924622753,0.004850031037734454,4.5,46607383.8236098,1425931.0614245632 
 03/26  12:00:00,14.175,8.8,4.0,8.8,4.0,16.0,23.62170685200827,8.151307510649465,24.096871651197937,8.747421408572944,24.710925320766364,6.90895612437014,24.13093731247617,8.813848507701334,23.16955024212664,7.2415694873281105,24.150684251480826,9.578129804200906,23.62170685200827,37.14896873084502,1699.628153771424,0.0,24.096871651197937,37.59126639021505,0.0,727.3647339341453,24.710925320766364,31.98848759265686,0.0,1157.1308356283557,24.13093731247617,37.684106351462844,0.0,760.8994756982567,23.16955024212664,35.87702190923734,0.0,533.102982007191,24.150684251480826,39.62951786650743,0.0,1068.145680725925,0.0,267.55536047126037,1737.7382512301901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,250.9207748049352,842.6120402770822,842.6120402770822,803.0932574249495,803.0932574249495,267.55536047126037,334.4442005890754,719.7926984858642,1737.7382512301901,8.572615097887034,7.219999999999999,0.32422136274207436,2457.5309497160542,50.94172510397535,0.0020519147262629107,8.572615097887034,0.32422136274207436,15.650208725146847,0.005668551164974134,5.433984243204565,16.00078156780635,0.5165604748325199,0.005668551164974134,16.0,74.90565694013367,0.0,0.0020519147262629107,0.020974847413243992,7.219999999999999,0.06888631104583919,11.500140296113313,0.31057230924622753,0.005071187449915733,11.5,14.175,0.31057230924622753,0.005071187449915733,4.5,46229642.9713691,1488202.9415102554 
 03/26  13:00:00,15.687500000000002,4.4,2.0,4.4,2.0,8.0,24.58727066041207,8.255249321915425,24.128261184219483,8.204953288026342,24.55410687016048,6.853809640497012,24.171292774525803,8.243152151401558,23.271109114767967,6.840134358623299,24.17689518154909,9.189842972451862,24.58727066041207,35.317022755983324,995.0646146449876,0.0,24.128261184219483,36.17710136681055,0.0,716.1803197781885,24.55410687016048,32.161867828030466,0.0,761.9599145330067,24.171292774525803,36.17818063593538,0.0,712.0200038998512,23.271109114767967,34.69593437392428,0.0,535.6065434156653,24.17689518154909,38.551342553806805,0.0,822.9879703440233,0.0,451.95019211364524,1866.3398186956751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,422.29354732238187,1319.3553359968248,1319.3553359968248,428.89586281724723,428.89586281724723,451.95019211364524,564.9377401420563,742.9104536117252,1866.3398186956751,8.050163299246233,7.219999999999999,0.5469685866196987,2609.2502723074003,49.86078749760509,0.0033532873142601604,8.050163299246233,0.546968586619699,14.514513715265569,0.00565078759544712,5.373624425847939,16.067679586493853,0.4355349910888669,0.00565078759544712,16.0,76.54790002229598,0.0,0.0033532873142601595,0.01115861820061158,7.219999999999999,0.10723748388269481,11.50051469514299,0.31057230924622753,0.005250623792244085,11.5,15.687500000000002,0.31057230924622753,0.005250623792244085,4.5,42411747.0076966,1430960.2021428428 
 03/26  14:00:00,16.787499999999998,8.8,4.0,8.8,4.0,16.0,25.515159695924133,7.96644649375691,24.664127719243233,8.394792058032312,24.702142050268687,7.405732843192717,24.650143858025697,8.493466090617957,23.778092299732208,7.101481774980574,24.637572717451047,9.549497770069038,25.515159695924133,32.75874968616845,802.2885374080429,0.0,24.664127719243233,35.491733666489885,0.0,965.3082055827382,24.702142050268687,33.12539739414716,0.0,689.9453549995242,24.650143858025697,35.761403967787416,0.0,889.9443315209014,23.778092299732208,34.25678112738841,0.0,585.2039732726637,24.637572717451047,38.424022766337046,0.0,1072.2001405540764,0.0,372.12289885717587,2666.537929882639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,360.5870771094961,1666.227426012827,1666.227426012827,1111.1107211127198,1111.11072111272,372.12289885717587,465.1536235714698,894.262942696759,2666.537929882639,8.328862025728471,7.219999999999999,0.5626335841383382,3560.800872579398,48.727983414281745,0.0026832320300849114,8.328862025728471,0.5626335841383384,15.40115209646044,0.005830658819452907,5.798568509065011,16.0009296645066,0.49017299123220237,0.005830658819452907,16.0,78.24515757888878,0.0,0.0026832320300849114,0.03700629222859764,7.219999999999999,0.1338288960868292,11.501895207116057,0.31057230924622753,0.005474666339900127,11.5,16.787499999999998,0.31057230924622753,0.005474666339900127,4.5,45743009.68462931,1503560.975711964 
 03/26  15:00:00,17.575,11.0,5.0,11.0,5.0,20.0,26.18599868136332,9.001356815835477,24.897531959573598,9.320084137267433,24.3224663503964,8.570066038717211,24.56559997344674,9.434844045919139,24.326644792398483,8.38658742867596,24.77531552564116,10.401762710347203,26.18599868136332,33.77157435001977,649.2477923695157,11.73101529795925,24.897531959573598,37.26314147405142,0.0,1084.1935085672937,24.3224663503964,36.66125844119139,0.0,642.6624269867939,24.56559997344674,38.30266820308782,0.0,902.0747181679329,24.326644792398483,36.192777367673486,0.0,718.0631893164159,24.77531552564116,40.34974068272054,0.0,1094.088641855506,0.0,323.7469928120297,3688.891459050486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,321.88901187325985,1915.745130946162,1915.745130946162,1413.2622316605407,1413.2622316605411,323.7469928120297,404.6837410150372,1085.3263711487657,3688.891459050486,8.585815795090891,7.219999999999999,0.652700951450502,4774.217830199253,48.10871640038684,0.0022872313092732826,8.585815795090891,0.652700951450502,15.712662168408533,0.006148042841563253,6.541858605433953,15.999441983514354,0.5113658695047617,0.006148042841563253,16.0,79.01246499111701,0.0,0.002287231309273282,0.07306949856942702,7.219999999999999,0.15287819520754287,11.500518826576247,0.31057230924622753,0.005714930336270097,11.5,17.575,0.31057230924622753,0.005714930336270097,4.5,47461413.55108839,1551641.1755928767 
 03/26  16:00:00,17.8,11.0,5.0,11.0,5.0,20.0,26.52669145298706,9.902256582333973,24.841892122429694,9.950619730602455,24.08555593090488,9.376374593010231,24.28694576150604,10.14055230451922,24.4450945098323,9.145522381567185,24.672408168531593,11.072809544899608,26.52669145298706,35.1658057073884,320.53909958036286,107.84540963321402,24.841892122429694,38.999988540930794,0.0,1535.715421628928,24.08555593090488,39.24960050577737,0.0,636.7132286349665,24.28694576150604,40.82199464356552,0.0,1075.9031061192109,24.4450945098323,37.83748882870967,0.0,929.9057727283873,24.672408168531593,42.44719022903526,0.0,1479.979156230524,0.0,167.75050797259473,5062.683698832938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,168.4265862885793,1986.80709577574,1986.80709577574,2948.255461584724,2948.255461584723,167.75050797259473,209.68813496574342,1346.5830459274378,5062.683698832938,9.156867890974205,7.219999999999999,0.6289837380640431,6409.266744760375,47.70445922570029,0.00116948361679324,9.156867890974205,0.6289837380640431,17.823490927890752,0.0064884409466622155,7.286756275639339,15.990116225995628,0.6581603727386129,0.0064884409466622155,16.0,79.44435661856009,0.0,0.0011694836167932398,0.1439039754651006,7.219999999999999,0.1582899325215494,11.49931312559049,0.31057230924622753,0.0056402796921345925,11.5,17.8,0.31057230924622753,0.0056402796921345925,4.5,46786194.88009368,1758743.6993806583 
 03/26  17:00:00,17.425,11.0,5.0,11.0,5.0,20.0,26.65251909385575,10.275158060180422,24.606517649634654,10.116858295862755,23.81005420757625,9.616050960646726,24.101599275616444,10.576664145247042,24.4017670900722,9.312944435197053,24.460753742409246,11.431872003660121,26.65251909385575,35.78880027674509,272.94275294881857,164.58029348718293,24.606517649634654,39.99349037088831,0.0,1388.4758644321605,23.81005420757625,40.55368759693682,0.0,537.1936671495343,24.101599275616444,42.495975159852584,0.0,860.8317001589742,24.4017670900722,38.364905237415684,0.0,969.7187872649522,24.460753742409246,44.02421448706598,0.0,1448.0003298333152,0.0,195.47933513738008,4592.244841898408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,196.85018031158125,1868.1149045362067,1868.1149045362067,2568.667467027395,2568.667467027395,195.47933513738008,244.3491689217251,1254.3863076653756,4592.244841898408,9.019143874747375,7.219999999999999,0.6124559188469214,5846.631149563784,47.420256444960046,0.0013507151183981478,9.019143874747375,0.6124559188469214,17.535294276007022,0.006505624482194844,7.3033464734786655,16.000924994286898,0.6166784390168172,0.006505624482194844,16.0,79.72469610615158,0.0,0.0013507151183981478,0.12305595764496267,7.219999999999999,0.14926215706654547,11.50001515924929,0.31057230924622753,0.005575924604550973,11.5,17.425,0.31057230924622753,0.005575924604550973,4.5,42751146.85970079,1670644.8216668318 
 03/26  18:00:00,16.5125,11.0,5.0,11.0,5.0,20.0,26.585609807837788,10.412779246933836,24.469471211270246,10.250318188150697,23.3634959839534,9.280868037102493,23.9706167135622,10.758660079987596,24.296734812612495,9.08952042229853,24.49876947096996,11.538553837933593,26.585609807837788,36.26265910910881,417.94045696756484,27.149883757312637,24.469471211270246,40.68541934024516,0.0,910.8888545612747,23.3634959839534,40.73008634471557,0.0,491.31664324180724,23.9706167135622,43.35426116704805,0.0,626.9628202148295,24.296734812612495,38.03081541988834,0.0,715.7679042692854,24.49876947096996,44.235085253294855,0.0,1041.0457965209664,0.0,335.8672646356554,2620.9534785813216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,329.22684214560553,1579.9956720027799,1579.9956720027799,886.0311504382795,886.0311504382796,335.8672646356554,419.83408079456916,882.4426077112707,2620.9534785813216,8.296738226751872,7.22,0.5853145817141048,3503.396086292592,47.09866258642883,0.002302235647391914,8.296738226751872,0.5853145817141048,15.45715414227466,0.0061079147241391695,6.389936269152381,16.088476052961774,0.4590035165594632,0.0061079147241391695,16.0,80.11173238028415,0.0,0.0023022356473919136,0.04336095506254032,7.22,0.12729274537597124,11.500037635950644,0.31057230924622753,0.005430855410404027,11.5,16.5125,0.31057230924622753,0.005430855410404027,4.5,41164529.581092395,1447125.7443213705 
 03/26  19:00:00,15.4125,5.5,2.5,5.5,2.5,10.0,25.703397651843115,9.813988989848776,23.19160001854549,9.330243234736983,22.330339159420312,7.8597605905791434,22.77484540961043,9.699966156875941,22.820627007383706,7.721356224793901,23.73906739443958,10.870198929904928,25.703397651843115,36.69948386091298,7.8531899973020245,49.26737990167976,23.19160001854549,41.289648029182814,0.0,576.0081386288408,22.330339159420312,39.38522586876056,0.0,342.9116371021833,22.77484540961043,43.411177358688306,0.0,513.907502693476,22.820627007383706,37.86288269263332,0.0,503.6246681833841,23.73906739443958,44.287097695434085,0.0,616.308091320855,0.0,528.5074773882291,1380.9678180585913,0.0,0.0,83.98949342146338,0.0,4.037905422602491,0.0,0.0,438.05884045103664,1233.0707790732747,1233.0707790732747,0.0,0.0,403.347942013221,504.18492751652616,655.6010906898978,1380.9678180585913,7.801169282420383,7.219999999999999,0.5658616465440816,2036.568908748489,46.66888409517715,0.0035733563829188665,7.801169282420383,0.5658616465440818,13.835428565345872,0.005777196083042176,5.613179057445413,15.999891913285849,0.3705044250126874,0.005777196083042176,16.0,79.14589976981156,0.0,0.0030986283350528604,0.0,7.219999999999999,0.10058385992763524,11.500264838376903,0.31057230924622753,0.0053843724413142075,11.5,15.4125,0.31057230924622753,0.0053843724413142075,4.5,25839009.53499715,1354960.257918031 
 03/26  20:00:00,14.624999999999998,0.0,0.0,0.0,0.0,0.0,24.217594102694154,8.041867520254938,22.2075263676072,7.12725168599232,22.201214001716227,5.948241922289973,22.201660269659413,7.320983615386686,22.20154671264344,5.856615843665407,22.381241881460515,8.734486184236747,24.217594102694154,35.58164349551605,0.0,426.30903338172243,22.2075263676072,37.775322733031544,92.75368914716572,68.70755607159268,22.201214001716227,34.82650995375011,72.87544090809376,0.4902981476587911,22.201660269659413,38.29780022749386,191.03412659823402,4.195868453977653,22.20154671264344,34.60411351178662,18.030726969481634,53.374355066622286,22.381241881460515,41.68495577504073,0.0,313.42600286157483,0.0,2798.794563164693,1119.5432629871732,0.0,519.4410543358345,489.681990387656,655.0633415051398,425.2435284694923,193.222237953138,0.0,525.7452336397876,984.793576093482,984.793576093482,0.0,0.0,2798.794563164693,3498.493203955866,609.1186937170582,1119.5432629871732,7.718036985775383,7.219999999999999,0.5358057917014905,1728.6619567042317,44.13720300449825,0.017591126711436214,7.718036985775383,0.5358057917014906,13.602125780759755,0.005618586026085982,5.210059761354508,16.000328406680413,0.3705044250126874,0.005618586026085982,16.0,80.10258354681416,0.0,0.0037870583415267585,0.0,7.22,0.08125159274934385,11.500283728202032,0.31057230924622753,0.005345552026148349,11.5,14.624999999999998,0.31057230924622753,0.005345552026148349,4.5,14857032.554753376,1354960.257918031 
 03/26  21:00:00,14.4,0.0,0.0,0.0,0.0,0.0,23.291174277133322,6.4944495179260935,21.558433453731848,6.227332050541188,21.810745430464642,6.03992442643149,21.47237909325502,6.303437179592233,21.98075967193346,6.063384699145062,21.873707025148622,7.151509304180983,23.291174277133322,33.83338954398437,0.0,238.54506381496776,21.558433453731848,36.910066965329214,219.41512333360077,0.0,21.810745430464642,35.8853539820585,168.00182884369912,0.0,21.47237909325502,37.29976800222304,214.2435185184362,0.0,21.98075967193346,35.571977398366606,172.75530792458028,0.0,21.873707025148622,38.57710243672858,193.00484165408082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.683009606676202,7.683009606676202,0.0,0.0,43.22464740249233,0.0,7.683009606676202,0.0,23.30610595353412,0.006185120190080487,6.58273062257742,24.30562848640778,0.3705044250126874,0.006185120190080487,16.0,81.38278199270363,0.0,0.0,0.0,7.219999999999999,0.0,14.4,0.00621144618492455,0.005307099642637604,11.5,14.4,0.00621144618492455,0.005307099642637604,4.5,7114960.257918031,1354960.257918031 
 03/26  22:00:00,14.4,0.0,0.0,0.0,0.0,0.0,22.33870774179606,6.314330544797275,20.901712931535716,6.079202906287074,21.25746115398868,6.147299056158842,20.83722169682095,6.09412722900567,21.40055905371849,6.163261345129901,21.31972176178322,6.420268928126403,22.33870774179606,35.40285845909246,0.0,320.96951862009723,20.901712931535716,38.03186859281483,202.40172253895486,0.0,21.25746115398868,37.3854218703108,146.73468680086205,0.0,20.83722169682095,38.22224611259321,196.4943579032839,0.0,21.40055905371849,37.09994843470341,151.2861699773665,0.0,21.31972176178322,37.95023624715914,167.8647182985648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.683009606676202,7.683009606676202,0.0,0.0,43.22464740249233,0.0,7.683009606676202,0.0,22.436341468043157,0.006078018450931076,6.31600197405572,23.436059790561252,0.3705044250126874,0.006078018450931076,16.0,81.38278199270363,0.0,0.0,0.0,7.219999999999999,0.0,14.4,0.00621144618492455,0.005182519359448311,11.5,14.4,0.00621144618492455,0.005182519359448311,4.5,3064960.257918031,1354960.257918031 
 03/26  23:00:00,14.4,0.0,0.0,0.0,0.0,0.0,21.580847193841464,6.027864569660102,20.398330718407188,5.829203674648833,20.7458495604581,5.927872372095197,20.35688673413856,5.826135784434355,20.84897361255386,5.9408583367925045,20.833378596346577,5.893506620419193,21.580847193841464,36.35041111732026,0.0,241.04250779211088,20.398330718407188,38.55659417471001,178.16983260894756,0.0,20.7458495604581,37.99785633864216,126.86100055971167,0.0,20.35688673413856,38.64715705625032,171.8072133158928,0.0,20.84897361255386,37.79140523321023,132.32696348381165,0.0,20.833378596346577,37.70364521281507,142.41551523424585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.683009606676202,7.683009606676202,0.0,0.0,43.22464740249233,0.0,7.683009606676202,0.0,21.629740644028026,0.005977021816574533,6.064606576001408,22.629643717184173,0.3705044250126874,0.005977021816574533,16.0,81.38278199270363,0.0,0.0,0.0,7.219999999999999,0.0,14.4,0.00621144618492455,0.005107686122564066,11.5,14.4,0.00621144618492455,0.005107686122564066,4.5,3064960.257918031,1354960.257918031 
 03/26  24:00:00,14.775,0.0,0.0,0.0,0.0,0.0,20.99487880707789,5.741454523290479,20.139334612124298,5.60001946000056,20.41267764673113,5.6876530602396524,20.11307660248271,5.592515787838898,20.488310984779176,5.697275221573516,20.53995713504922,5.547913511917383,20.99487880707789,36.94009886961649,0.0,152.49232973856533,20.139334612124298,38.561029854458056,150.10303749301693,0.0,20.41267764673113,38.14620843348412,108.18834880866075,0.0,20.11307660248271,38.60363499419436,144.08715770951665,0.0,20.488310984779176,37.993881438867426,113.76548698304089,0.0,20.53995713504922,37.48250058068249,117.26933778509277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.683009606676202,7.683009606676202,0.0,0.0,43.22464740249233,0.0,7.683009606676202,0.0,21.019378951860162,0.005859488175378342,5.780423563639135,22.019497108950475,0.3705044250126874,0.005859488175378342,16.0,81.38278199270363,0.0,0.0,0.0,7.219999999999999,0.0,14.775,0.00621144618492455,0.005166636034521094,11.5,14.775,0.00621144618492455,0.005166636034521094,4.5,3064960.257918031,1354960.257918031 
 03/27  01:00:00,13.625,0.0,0.0,0.0,0.0,0.0,20.554126422282888,5.542804795141148,19.9270632626729,5.515425403756133,20.147757721343464,5.564982304840739,19.911905205767106,5.509495902798298,20.198964086190635,5.56878389171564,20.339965817087474,5.447006300391678,20.554126422282888,37.43698953519341,0.0,69.33620417089423,19.9270632626729,38.843118462938264,128.63454254894634,0.0,20.147757721343464,38.44778835844066,93.62656279067227,0.0,19.911905205767106,38.863593156143324,122.92391046217529,0.0,20.198964086190635,38.33640406404327,99.51165502120085,0.0,20.339965817087474,37.68361438427347,94.98239093978924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.683009606676202,7.683009606676202,0.0,0.0,43.22464740249233,0.0,7.683009606676202,0.0,20.53820547765635,0.005778272446605976,5.572082308246061,21.538472309227064,0.3705044250126874,0.005778272446605976,16.0,81.38278199270363,0.0,0.0,0.0,7.219999999999999,0.0,13.625,0.00621144618492455,0.005745146316763258,11.5,13.625,0.00621144618492455,0.005745146316763258,4.5,3064960.257918031,1354960.257918031 
 03/27  02:00:00,12.8,0.0,0.0,0.0,0.0,0.0,20.171566790763215,5.533790445024522,19.69221025932896,5.597957160817851,19.90415970169684,5.591112224201229,19.683339323780046,5.596899252869574,19.943060578522708,5.5879051196597604,20.1599167836022,5.576120617075821,20.171566790763215,38.30886047492046,1.3250781119227213,19.083958323815978,19.69221025932896,39.639635529923126,115.45508424429818,0.0,19.90415970169684,39.103115325745165,83.0961431884727,0.0,19.683339323780046,39.65857756989891,109.972170988507,0.0,19.943060578522708,39.00027139395035,88.80511463181898,0.0,20.1599167836022,38.44875261360741,77.55480193071583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.683009606676202,7.683009606676202,0.0,0.0,43.22464740249233,0.0,7.683009606676202,0.0,20.138161320426846,0.005771628350614158,5.531933306484102,21.138440316589534,0.3705044250126874,0.005771628350614158,16.0,81.38278199270363,0.0,0.0,0.0,7.219999999999999,0.0,12.8,0.00621144618492455,0.0062124253818743695,11.5,12.8,0.00621144618492455,0.0062124253818743695,4.5,3064960.257918031,1354960.257918031 
 03/27  03:00:00,13.4875,0.0,0.0,0.0,0.0,0.0,19.839382748427568,5.644933471933267,19.571686895032173,5.724863294033866,19.755344043444047,5.689257615834265,19.562640926597574,5.727421699086014,19.78498041877426,5.684044362082862,20.05549176712019,5.750790572343297,19.839382748427568,39.40813225959838,48.08021390902877,0.0,19.571686895032173,40.29022844332793,98.73313015575343,0.0,19.755344043444047,39.73512145843586,70.89561918528773,0.0,19.562640926597574,40.320047435317434,94.15504039106958,0.0,19.78498041877426,39.647803856895614,76.02995885354585,0.0,20.05549176712019,39.16945808079576,59.67546859986709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.683009606676202,7.683009606676202,0.0,0.0,43.22464740249233,0.0,7.683009606676202,0.0,19.808125139376042,0.0058190385680908915,5.628534468790275,20.80831733738388,0.3705044250126874,0.0058190385680908915,16.0,81.38278199270363,0.0,0.0,0.0,7.219999999999999,0.0,13.4875,0.00621144618492455,0.0063086857530557025,11.5,13.4875,0.00621144618492455,0.0063086857530557025,4.5,3064960.257918031,1354960.257918031 
 03/27  04:00:00,13.9,0.0,0.0,0.0,0.0,0.0,19.584586142893883,5.764594191950712,19.519814685653326,5.825871500814719,19.669454945771964,5.790963417789101,19.51030632540495,5.829330716445838,19.69186106071628,5.787012939601464,19.99596143695332,5.87147278789764,19.584586142893883,40.36948758653157,117.01535992299841,0.0,19.519814685653326,40.7042860079492,81.808299299738,0.0,19.669454945771964,40.23020165864688,58.91214666237022,0.0,19.51030632540495,40.738118467378584,78.16730122064087,0.0,19.69186106071628,40.163286470811066,63.343513555042875,0.0,19.99596143695332,39.644117386640325,43.47629403352613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.683009606676202,7.683009606676202,0.0,0.0,43.22464740249233,0.0,7.683009606676202,0.0,19.544277575398258,0.005875357353082127,5.751462978556717,20.544366684124572,0.3705044250126874,0.005875357353082127,16.0,81.38278199270363,0.0,0.0,0.0,7.219999999999999,0.0,13.9,0.00621144618492455,0.00629803026681901,11.5,13.9,0.00621144618492455,0.00629803026681901,4.5,3064960.257918031,1354960.257918031 
 03/27  05:00:00,14.2125,0.0,0.0,0.0,0.0,0.0,19.40561998395009,5.871272052871176,19.488379245387634,5.950571585175616,19.613425255663053,5.918213381123403,19.480416409726097,5.954049219693189,19.631469986647218,5.914455360607641,19.952383394951763,6.003023401557775,19.40561998395009,41.12390691655339,163.6639861826045,0.0,19.488379245387634,41.137673019932365,69.30197955506696,0.0,19.613425255663053,40.72787582321484,50.02114465769904,0.0,19.480416409726097,41.16795197344831,66.21069731633452,0.0,19.631469986647218,40.67166739601413,53.85644161072349,0.0,19.952383394951763,40.11504463892986,32.018684361990495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.683009606676202,7.683009606676202,0.0,0.0,43.22464740249233,0.0,7.683009606676202,0.0,19.35623339002054,0.005929196748685956,5.867165767711627,20.356223968211104,0.3705044250126874,0.005929196748685956,16.0,81.38278199270363,0.0,0.0,0.0,7.219999999999999,0.0,14.2125,0.00621144618492455,0.00663277937022526,11.5,14.2125,0.00621144618492455,0.00663277937022526,4.5,3064960.257918031,1354960.257918031 
 03/27  06:00:00,13.400000000000002,0.0,0.0,0.0,0.0,0.0,19.281277676735904,6.052241093625243,19.42787052993956,6.1760040193507235,19.54712631037701,6.127253155576383,19.424157825286358,6.180801096160158,19.561705566646214,6.120826874571367,19.901558095616522,6.248425841981767,19.281277676735904,41.96610150527997,194.229250823229,0.0,19.42787052993956,41.94234428234473,62.49396885780391,0.0,19.54712631037701,41.492224185311,44.668166183938865,0.0,19.424157825286358,41.96591256487348,59.444277797959444,0.0,19.561705566646214,41.43624216473463,48.206811860248195,0.0,19.901558095616522,40.93056022867503,24.485695159438535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.683009606676202,7.683009606676202,0.0,0.0,43.22464740249233,0.0,7.683009606676202,0.0,19.21047861861301,0.006002972950398196,6.0385612302586065,20.210334212758358,0.3705044250126874,0.006002972950398196,16.0,81.38278199270363,0.0,0.0,0.0,7.219999999999999,0.0,13.400000000000002,0.00621144618492455,0.007018358597607216,11.5,13.400000000000002,0.00621144618492455,0.007018358597607216,4.5,3064960.257918031,1354960.257918031 
 03/27  07:00:00,12.8,0.0,0.0,0.0,0.0,0.0,19.64472453670618,6.629727980559915,22.040620191661475,7.104416438154208,22.033064890738753,7.463805551733989,22.032601672004827,7.081150653881033,22.0346474318513,7.52530090102235,21.75960146616596,6.909163930862855,19.64472453670618,42.69585547574796,898.4897558570474,0.0,22.040620191661475,38.07568326163626,2192.1253169388688,0.0,22.033064890738753,39.04119911635734,1029.1960752271439,0.0,22.032601672004827,38.03353426513668,2111.0905119840018,0.0,22.034647431851305,39.201913798071274,1036.2969631621245,0.0,21.759601466165968,38.21638294082555,2405.2491808802433,0.0,0.0,12784.557232993953,447.3247903147046,0.0,2678.930368806561,1437.749297030458,2571.425866748102,1487.0734195595887,2866.8293548691117,0.0,829.6635842030611,411.25419107866196,411.2541910786619,0.0,0.0,12446.098215821414,15557.622769776766,492.0784579145875,447.3247903147046,7.828634214784451,7.22,0.1772560439606478,939.4032482292921,64.81393127989173,0.19296508741069754,7.828634214784451,0.17725604396064787,12.803701215572142,0.007217828243357466,8.692366955781313,16.00047641903808,0.3705044250126874,0.007217828243357466,16.0,81.76845526794745,0.0,0.006424059982532811,0.0,7.219999999999999,0.049058022839504264,11.500028373970252,0.31057230924622753,0.007414718417965389,11.5,12.8,0.31057230924622753,0.007414718417965389,4.5,5180652.451821888,1354960.257918031 
 03/27  08:00:00,13.1125,0.0,0.0,0.0,0.0,0.0,20.0479169862726,7.983411514890676,22.198596037000726,8.53426142375306,22.199334138736408,8.998558561843199,22.198954987530925,8.491932054682149,22.19834118138425,9.051097981740122,22.19898013509973,8.077809404306052,20.0479169862726,45.69245472194042,885.5292648088048,0.0,22.198596037000726,41.567500117805075,1409.5587954430416,0.0,22.199334138736408,42.889301886940956,523.3565153126019,0.0,22.198954987530925,41.447575259307925,1233.0236757316504,0.0,22.19834118138425,43.04368681479928,564.1223998977075,0.0,22.19898013509973,40.29705994551358,1743.2642902908249,0.0,0.0,8427.031630896712,552.7017579811087,0.0,1907.6209961529503,942.4610204782075,1704.5050486268888,1026.4809054900427,2238.811308372209,0.0,805.5662563602355,510.3801572665059,510.3801572665054,0.0,0.0,8427.031630896712,10533.78953862089,510.18477993452984,552.7017579811087,7.7458425604584225,7.22,0.2505469180886236,1062.8865379156387,57.09435067358143,0.08114730313596794,7.7458425604584225,0.2505469180886236,12.869099251355255,0.007592942448222226,9.420100424317734,15.999852881720523,0.3705044250126874,0.007592942448222226,16.0,81.9999999927453,0.0,0.006151612907778693,0.0,7.22,0.05470648362370352,11.500232558040723,0.31057230924622753,0.007761993139844688,11.5,13.1125,0.31057230924622753,0.007761993139844688,4.5,5207917.434403868,1354960.257918031 
 03/27  09:00:00,13.3,11.0,5.0,11.0,5.0,20.0,20.929331085928226,9.791170673436737,22.199559199792155,11.067080462559364,22.200195485293957,11.181187872539324,22.208319269460674,11.050994805252198,22.199337165457802,11.166455141032134,22.537349789962914,10.795211050908472,20.929331085928226,48.91590906312807,1846.0518475458844,0.0,22.199559199792155,49.34861681968185,10.926783629110616,181.04692859317774,22.200195485293957,49.69028050343944,0.0,186.67815607792997,22.208319269460674,49.27044759074797,0.0,335.45169147874935,22.199337165457802,49.63965895145674,0.0,164.73349474211315,22.537349789962914,47.46938445451245,0.0,520.3054862912238,0.0,1422.4430389875154,625.4186092889665,0.0,327.07207049198297,232.6602045168484,135.91162960211955,297.92076879999706,0.0,0.0,759.7562344717163,570.3531658534483,570.3531658534475,0.0,0.0,1422.4430389875154,1778.0537987343941,522.7460964695757,625.4186092889665,7.817317636804688,7.22,0.24965895518677936,1148.1647057585421,50.51948143613876,0.010974098758945198,7.817317636804688,0.24965895518677936,12.993547743668728,0.008175224899659633,10.499606015425469,15.999781318938197,0.3705044250126874,0.008175224899659633,16.0,81.88074909578056,0.0,0.005710559188001505,0.0,7.22,0.052862596572987364,11.500016809789827,0.31057230924622753,0.008297299357425026,11.5,13.3,0.31057230924622753,0.008297299357425026,4.5,34976740.776823655,1354960.257918031 
 03/27  10:00:00,13.675,11.0,5.0,11.0,5.0,20.0,21.75786684751618,12.450770838854504,22.747875480768577,13.3723021825302,22.526300062609476,12.902846988484189,23.07808424893608,13.433692877464768,22.353668942268012,12.802682352743465,23.700032380200028,13.732392955679538,21.75786684751618,55.45820549195257,1795.6921105824408,0.0,22.747875480768577,55.45200032461757,0.0,542.6310271563393,22.526300062609476,54.50135326315825,0.0,442.380772054281,23.07808424893608,54.56986907129422,0.0,538.8808343507217,22.353668942268012,54.71710834637949,0.0,475.19819632501185,23.700032380200028,53.60113268355773,0.0,614.9430567574889,0.0,788.9535505318163,750.2459898869708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,707.2076720396961,731.8877995588243,689.6945030794354,0.0,0.0,606.0905725588004,757.6132156985003,544.4071372880968,750.2459898869708,7.9228514369716425,7.22,0.253613366538334,1294.6531271750675,48.30104936282859,0.005600014834850124,7.9228514369716425,0.253613366538334,13.135685305392162,0.008776897278125946,11.5575016646307,15.999722171820189,0.3705044250126874,0.008776897278125946,16.0,78.96897702851217,0.0,0.005600014834850124,0.0,7.220000000000001,0.0619724658833673,11.500305419032875,0.31057230924622753,0.00872029021408191,11.5,13.675,0.31057230924622753,0.008774151998718206,4.5,45403347.70560674,1354960.257918031 
 03/27  11:00:00,14.2125,11.0,5.0,11.0,5.0,20.0,22.611021596190795,13.919256436356283,23.445647239863597,14.46189901672653,23.320028161454406,13.53285762696748,23.951827866490078,14.638926193275507,22.939909908181633,13.364235609034878,24.32242803093699,15.510448058306478,22.611021596190795,57.935843920609535,1818.4152636946756,0.0,23.445647239863597,57.053978276313714,0.0,599.5661313952702,23.320028161454406,54.12782925074928,0.0,496.57464972721584,23.951827866490078,55.97814693710616,0.0,606.3189485688545,22.939909908181633,54.77756269586996,0.0,519.4093260455703,24.32242803093699,57.9102243423391,0.0,666.1505425013845,0.0,702.3666674500654,1212.6991923713454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,656.5085837968857,1173.4277223604495,860.2271607138804,0.0,0.0,702.3666674500654,877.9583343125819,625.6373707738753,1212.6991923713454,8.18014766482923,7.22,0.300426796698922,1838.3365631452205,48.50460510647722,0.005015548263316731,8.18014766482923,0.300426796698922,13.270616712264607,0.008919392093061956,11.798454208630192,15.999940194325745,0.3705044250126874,0.008919392093061956,16.0,79.90185634291713,0.0,0.005015548263316731,0.0,7.22,0.10445991797055687,11.501638330614382,0.31057230924622753,0.008690405754289927,11.5,14.2125,0.31057230924622753,0.009090221094955378,4.5,47088302.306577295,1354960.257918031 
