Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 03/27  12:00:00,16.525000000000002,8.8,4.0,8.8,4.0,16.0,23.46716166050122,14.56089532662359,24.053684816164388,14.719040439192643,24.310608605411485,13.642680184244277,24.499882420930657,14.947681261493031,23.36165993706554,13.414644214098413,24.572727935332583,16.121895950646277,23.46716166050122,57.349527330020564,1643.042377025779,0.0,24.053684816164388,55.92939121141349,0.0,648.871238444234,24.310608605411485,51.36513308560059,0.0,563.9075529543447,24.499882420930657,55.26047448400875,0.0,648.5117296403919,23.36165993706554,53.575964060708856,0.0,551.0689258182722,24.572727935332583,59.32101332056071,0.0,686.9735238482807,0.0,621.2515024061729,2271.9534520709362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,604.149076659522,2241.4636995164665,1595.5639107180666,0.0,0.0,621.2515024061729,776.564378007716,817.4049642354967,2271.9534520709362,8.495402209393946,7.22,0.4212018688565948,3089.358416306433,48.47590828221847,0.004432764363594731,8.495402209393946,0.4212018688565948,13.409310463131709,0.008977167300263546,11.894977062470046,16.000002447536414,0.3705044250126874,0.008977167300263546,16.0,80.69616269214924,0.0,0.004432764363594731,0.0,7.22,0.21037718315224674,11.500516335878423,0.31057230924622753,0.008652389720104858,11.5,16.525000000000002,0.31057230924622753,0.00947691207510754,4.5,46539237.039841145,1354960.257918031 
 03/27  13:00:00,18.8,4.4,2.0,4.4,2.0,8.0,24.244222469483518,14.458500129605717,24.283251698027932,14.081965105594882,24.362602358687212,13.013111911214995,24.57718685406632,14.288316032400338,23.386288232150864,12.788049730261491,24.46803138073791,15.605028379636703,24.244222469483518,54.38269481796512,1205.1869719196097,0.0,24.283251698027932,52.94822835121141,0.0,667.0534907197484,24.362602358687212,49.14380759716863,0.0,567.1777571822932,24.57718685406632,52.722733732872705,0.0,654.0956807228526,23.386288232150864,51.35704798426002,0.0,552.6422238606264,24.46803138073791,57.762908481356874,0.0,678.4021180558875,0.0,556.3473950036905,2629.310301060192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,554.848204102743,2487.558848145255,2314.3190986162335,0.0,0.0,556.3473950036905,695.4342437546131,885.6116504939819,2629.310301060192,8.544113178327166,7.22,0.47429031653652337,3514.9219515541745,48.29760614207062,0.0039488121127182595,8.544113178327166,0.47429031653652337,13.538919334537617,0.008771837157632087,11.545454319352082,16.000258824031977,0.3705044250126874,0.008771837157632087,16.0,81.14573114535904,0.0,0.0039488121127182595,0.0,7.22,0.24208255460073647,11.500084443069824,0.31057230924622753,0.008395586355010814,11.5,18.8,0.31057230924622753,0.008616735365100821,4.5,42783171.26426552,1354960.257918031 
 03/27  14:00:00,19.775,8.8,4.0,8.8,4.0,16.0,25.087756832974282,13.706437946165515,24.53460076675723,13.531422699140684,24.26902544471291,12.670277631485913,24.66863341159663,13.672626564426384,23.877004782559624,12.477406519502388,24.59755135581002,14.840266092651838,25.087756832974282,49.240014136428364,974.5674061942335,0.0,24.53460076675723,50.319398771637985,0.0,920.9665203983997,24.26902544471291,48.32950138497358,0.0,622.2947409936096,24.66863341159663,50.3809868846005,0.0,921.1944610834219,23.877004782559624,48.84613157468834,0.0,588.8576683881358,24.59755135581002,54.56055585923676,0.0,1073.7681534882486,0.0,373.50322453734475,3695.7854002246213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,379.4155423850445,2621.5274642584495,2621.5274642584504,959.878763468778,959.8787634687777,373.50322453734475,466.8790306716809,1090.8995377388123,3695.7854002246213,8.877105510286114,7.219999999999999,0.5311502724647086,4786.684937963433,48.04634194567201,0.002632209806461305,8.877105510286114,0.5311502724647086,15.223455167181179,0.00870496270253255,11.43323840903269,16.00140279111531,0.4826654128018561,0.00870496270253255,16.0,81.39584995601396,0.0,0.0026322098064613044,0.03228910732154268,7.219999999999999,0.2656358154396052,11.49965243623972,0.31057230924622753,0.00816009849811264,11.5,19.775,0.31057230924622753,0.00816009849811264,4.5,46404974.26137377,1486635.4340192298 
 03/27  15:00:00,20.6875,11.0,5.0,11.0,5.0,20.0,25.899186769435012,13.936862576170451,24.99605681106759,14.168361471536038,24.651716774481557,13.60161249125036,24.99625724318428,14.21511005309955,24.580486139165565,13.454550480935008,24.997946018596586,15.253915755255685,25.899186769435012,47.62425195785252,957.9112008483639,0.0,24.99605681106759,51.01464142060967,0.0,1073.4975127429807,24.651716774481557,50.1937771242937,0.0,588.1529641222946,24.99625724318428,51.16885675910864,0.0,1049.1298655840017,24.580486139165565,49.921984053295205,0.0,643.5747047687029,24.997946018596586,54.71089800250615,0.0,1110.109910778803,0.0,0.0,3829.4846236389967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3015.351835703269,2913.118731695812,772.2071120883279,772.2071120883279,0.0,0.0,1117.37635819092,3829.4846236389967,8.82064008778222,7.22,0.5691076952461861,4946.860981829917,47.920738251697934,0.0,8.82064008778222,0.5691076952461862,16.694881223349554,0.009113481328546997,12.134703030861703,15.976554745577422,0.4893659611013122,0.009113481328546997,16.0,81.46427893948844,0.0,0.0,0.027774161561817064,7.220000000000001,0.28050267178082616,11.499756097710387,0.31057230924622753,0.008507495136156977,11.5,20.6875,0.31057230924622753,0.008638000677187061,4.5,47379919.43798029,1433793.0945073026 
 03/27  16:00:00,20.0375,11.0,5.0,11.0,5.0,20.0,26.34503390041595,14.710594220824357,24.87506431714533,14.739785351595453,24.417226516228006,14.299488086334428,24.834141029317863,14.898132599615133,24.65662192679742,14.163831991146843,24.94230907011783,15.874861450918026,26.34503390041595,48.77208839460706,631.474745369404,23.264816213688164,24.87506431714533,53.338461066687124,0.0,1213.0903761897548,24.417226516228006,53.2684532427192,0.0,621.3368387300811,24.834141029317863,54.01809501071179,0.0,1076.6896420655326,24.65662192679742,52.062023689822716,0.0,753.5021080755553,24.94230907011783,57.125577173864066,0.0,1313.5709906597326,0.0,119.18667853914043,4435.442047383558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,121.3600572381662,2810.7417025096593,2707.11263596484,1766.2768428079041,1766.2768428079037,119.18667853914043,148.98334817392552,1233.3490871059364,4435.442047383558,9.166469635989296,7.22,0.5503090660283874,5668.791134489495,47.89114535444169,0.0008355918393945146,9.166469635989296,0.5503090660283874,17.164411752060264,0.00938168800663772,12.555605414366667,16.05652670424125,0.5619721262390328,0.00938168800663772,16.0,81.48055247021861,0.0,0.0008355918393945145,0.05602673648442568,7.22,0.2606462656299831,11.500010987658264,0.31057230924622753,0.008540347562038891,11.5,20.0375,0.31057230924622753,0.00867263513251702,4.5,46125068.28826817,1577946.8336701253 
 03/27  17:00:00,18.712500000000002,11.0,5.0,11.0,5.0,20.0,26.435282104650273,15.071290505193748,24.401005373003407,14.95600102188567,23.88613558462756,14.188507993402704,24.350824524442327,15.09125088240122,24.08239457097234,14.023821129983263,24.73643428884542,16.119981311448846,26.435282104650273,49.65210655065681,535.2063278854729,7.0676754740122,24.401005373003407,55.622921037036264,0.0,831.1634163355324,23.88613558462756,54.58765619337329,0.0,528.8484330116535,24.350824524442327,56.27739063233041,0.0,771.5995318618544,24.08239457097234,53.37600419232258,0.0,603.185925901541,24.73643428884542,58.74025319657529,0.0,1083.1876126041084,0.0,337.97213924746995,3407.8012702263195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,345.83901409606307,2285.0882736879694,2285.088273687969,809.8144010842527,809.8144010842527,337.97213924746995,422.4651740593374,1032.0258138472504,3407.8012702263195,8.786143995964473,7.22,0.5216721409810987,4439.8270840735695,47.732920627370156,0.0023631788615781878,8.786143995964473,0.5216721409810988,15.330329401498487,0.00894259004550183,11.847630125602908,16.098223553659324,0.4533085967274756,0.00894259004550183,16.0,81.57803058872314,0.0,0.0023631788615781873,0.025879857989251236,7.22,0.23120013924900984,11.499593323295045,0.31057230924622753,0.008185839608165784,11.5,18.7125,0.31057230924622753,0.008185839608165784,4.5,41638553.07732953,1441131.8873188791 
 03/27  18:00:00,16.6125,11.0,5.0,11.0,5.0,20.0,26.389017088022847,14.898616385883159,24.27259848399534,14.766194629684263,23.48608463044953,13.516969260837389,24.10416834078304,14.906116409425735,23.90104702040543,13.346906104741945,24.759948306738316,16.093072118394876,26.389017088022847,49.236872937356694,633.2968227828235,0.0,24.27259848399534,55.367408932448825,0.0,659.8089677352502,23.48608463044953,53.53362241102335,0.0,502.31378911497336,24.10416834078304,56.43416755155581,0.0,611.9074590829562,23.90104702040543,51.64210705043391,0.0,585.2509755584251,24.759948306738316,58.554601938629645,0.0,695.1574078712704,0.0,429.26811838988857,1977.509964984044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,441.4952349834587,1617.6853779193498,1617.68537791935,0.0,0.0,429.26811838988857,536.5851479873608,764.135184269724,1977.509964984044,8.171603589182622,7.22,0.49427148642336133,2741.6451492537685,47.48098309943362,0.0029757207304376048,8.171603589182622,0.49427148642336133,13.920019002619718,0.008163456601211977,10.510969887085574,16.084128318824597,0.3705044250126874,0.008163456601211977,16.0,81.66798413503112,0.0,0.0029757207304376043,0.0,7.22,0.1933927059450949,11.501081204263334,0.31057230924622753,0.007612801207852194,11.5,16.6125,0.31057230924622753,0.007612801207852194,4.5,40563325.307698414,1354960.257918031 
 03/27  19:00:00,14.5375,5.5,2.5,5.5,2.5,10.0,25.58745306998542,14.077050293831169,23.13145147749302,13.705979695250274,22.38955831940324,11.833443246633506,23.006492869390286,13.86255721459641,22.59169990517023,11.655888076383665,24.07247689302476,15.746527981491537,25.58745306998542,48.95556882501783,25.040727452256306,7.5158363415282565,23.13145147749302,55.36501865419568,0.0,573.994251978511,22.38955831940324,51.23266549270929,0.0,388.3126379611279,23.006492869390286,56.356648388403535,0.0,533.981144422009,22.59169990517023,50.00951300905979,0.0,475.11740969311774,24.07247689302476,59.67697429161007,0.0,646.7025608355821,0.0,490.0234503243506,1094.5436397580524,0.0,0.0,44.35895595598355,0.0,17.41545697138197,0.0,0.0,447.1651209340364,960.1936259805889,960.1936259805876,0.0,0.0,400.7244587802444,500.90557347530546,604.7967335012665,1094.5436397580524,7.810887120940057,7.219999999999999,0.43968601457474915,1699.340373259319,47.03800372022987,0.0033497433009471353,7.810887120940057,0.43968601457474915,13.818940162807559,0.007702395046136764,9.654458461471505,15.999928274043107,0.3705044250126874,0.007702395046136764,16.0,80.88141132581708,0.0,0.0030441579164793343,0.0,7.219999999999999,0.1329456005568265,11.501040580692617,0.31057230924622753,0.007165137161244468,11.5,14.5375,0.31057230924622753,0.007165137161244468,4.5,25539831.580338635,1354960.257918031 
 03/27  20:00:00,13.212500000000002,0.0,0.0,0.0,0.0,0.0,24.200579148682255,12.4229931599119,22.219634625767778,11.609416918504836,22.20117607603057,10.020958881619098,22.210740927815404,11.776341715114931,22.201196526940258,9.898327996742173,22.71278332410605,14.0300275971025,24.200579148682255,47.741050407057024,0.0,386.25396461417563,22.219634625767778,51.03231500487925,66.70451526731392,101.84468281765183,22.20117607603057,45.946987509088196,35.45394868245694,17.53578962625778,22.210740927815404,51.62887655648254,83.50171277342875,73.2221457441743,22.201196526940258,45.56858238982452,14.358796887740198,48.99210345261142,22.71278332410605,57.99945659416109,0.0,536.6871916771905,0.0,2267.841973964525,650.3377631103724,0.0,463.19542164427867,436.7357797040713,481.2634223689115,427.57204898410384,0.0,0.0,530.2995097600292,541.2189258142636,541.2189258142638,0.0,0.0,2267.841973964525,2834.8024674556564,527.1724690816209,650.3377631103724,7.639616687286757,7.22,0.36761569198761923,1177.5102321919935,44.67446788585073,0.014446376439873499,7.639616687286757,0.36761569198761934,13.59731182093672,0.007471722012811866,9.209465509304906,15.999468299352934,0.3705044250126874,0.007471722012811866,16.0,80.7964175733873,0.0,0.003765070160348852,0.0,7.219999999999999,0.07483143982698391,11.500662827566273,0.31057230924622753,0.007083108780885754,11.5,13.212500000000002,0.31057230924622753,0.007083108780885754,4.5,14404382.361039652,1354960.257918031 
 03/27  21:00:00,13.4875,0.0,0.0,0.0,0.0,0.0,23.300354429939212,11.069034462854825,21.64884169805975,10.817997819149102,21.92181472108475,10.463197060376988,21.6318529545336,10.901408723294262,22.02537629635927,10.488950161127534,22.113238610540883,12.502486271490454,23.300354429939212,46.08339836690104,0.0,189.43146839725387,21.64884169805975,50.10957541264335,215.71141098342758,0.0,21.92181472108475,48.14403629464402,163.33959682453462,0.0,21.6318529545336,50.44010128993353,205.52829151838728,0.0,22.02537629635927,47.923400339069694,172.516927746509,0.0,22.113238610540883,54.44127025609631,177.56616093137313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.564766237388256,7.564766237388256,0.0,0.0,43.583117557102284,0.0,7.564766237388256,0.0,23.343165279808282,0.00853842492062662,11.167760462744287,24.338403971817606,0.3705044250126874,0.00853842492062662,16.0,81.51576671599969,0.0,0.0,0.0,7.219999999999999,0.0,13.4875,0.00621144618492455,0.007256847767811188,11.5,13.4875,0.00621144618492455,0.007256847767811188,4.5,7114960.257918031,1354960.257918031 
 03/27  22:00:00,13.525000000000002,0.0,0.0,0.0,0.0,0.0,22.34600386631463,11.118947300898698,20.99088755294332,10.885341746826894,21.36364021085885,10.916725497666935,20.968696405117758,10.907729694015575,21.462192936303797,10.935847367775512,21.581315527375622,11.733350131254687,22.34600386631463,48.9914627826763,0.0,274.82187840570487,20.99088755294332,52.40204697604205,195.59854319901262,0.0,21.36364021085885,51.32449584605949,139.7365671308837,0.0,20.968696405117758,52.55130215151695,186.8655156441808,0.0,21.462192936303797,51.08045309320558,146.8444387438371,0.0,21.581315527375622,53.45770531038956,147.33707254431192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.564766237388256,7.564766237388256,0.0,0.0,43.583117557102284,0.0,7.564766237388256,0.0,22.434113845679924,0.008493559701243233,11.075977258613577,23.429433797185354,0.3705044250126874,0.008493559701243233,16.0,81.51576671599969,0.0,0.0,0.0,7.219999999999999,0.0,13.525000000000002,0.00621144618492455,0.0073577393321491895,11.5,13.525000000000002,0.00621144618492455,0.0073577393321491895,4.5,3064960.257918031,1354960.257918031 
 03/27  23:00:00,13.3,0.0,0.0,0.0,0.0,0.0,21.577852848640518,11.030659632876173,20.45418973219433,10.86539294282415,20.83136039008452,10.935827406994914,20.442227159874548,10.867340575382181,20.907971028177332,10.94589925403056,21.06801479308673,11.247656072770086,21.577852848640518,51.03920129085442,0.0,195.95864282156595,20.45418973219433,54.089234580927524,172.75457002387083,0.0,20.83136039008452,53.094468534400676,120.18149407698616,0.0,20.442227159874548,54.13608738724268,164.4569305483239,0.0,20.907971028177332,52.88037971973445,126.90083877265357,0.0,21.06801479308673,53.421176573178506,122.69349921681822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.564766237388256,7.564766237388256,0.0,0.0,43.583117557102284,0.0,7.564766237388256,0.0,21.61253698252106,0.008470129366176849,11.019601151852463,22.607899411080545,0.3705044250126874,0.008470129366176849,16.0,81.51576671599969,0.0,0.0,0.0,7.219999999999999,0.0,13.3,0.00621144618492455,0.007369168716518633,11.5,13.3,0.00621144618492455,0.007369168716518633,4.5,3064960.257918031,1354960.257918031 
 03/27  24:00:00,12.9875,0.0,0.0,0.0,0.0,0.0,20.955802692542235,10.896902038201665,20.116138768894814,10.807440788045465,20.421292005907407,10.867408373954255,20.110140135893666,10.803628509079662,20.483419708254498,10.873519802559773,20.69219238539128,10.949650388889452,20.955802692542235,52.55360304020968,0.0,121.11657116442439,20.116138768894814,55.01776714243877,147.69698681846984,0.0,20.421292005907407,54.20595126125937,103.92116347095998,0.0,20.110140135893666,55.02420535889812,140.28054745231623,0.0,20.483419708254498,54.02048967519156,110.03853621995103,0.0,20.69219238539128,53.59941460552791,100.78463771142998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.564766237388256,7.564766237388256,0.0,0.0,43.583117557102284,0.0,7.564766237388256,0.0,20.962104819712025,0.008417487770145012,10.911694641005905,21.957562697458165,0.3705044250126874,0.008417487770145012,16.0,81.51576671599969,0.0,0.0,0.0,7.219999999999999,0.0,12.9875,0.00621144618492455,0.007955261799587476,11.5,12.9875,0.00621144618492455,0.007955261799587476,4.5,3064960.257918031,1354960.257918031 
 03/28  01:00:00,13.4875,0.0,0.0,0.0,0.0,0.0,20.47314481193152,10.855261055947324,19.92812284906408,10.877674036073092,20.15453139580614,10.898476092936402,19.924788227037062,10.875023738380493,20.196258451371158,10.898756251833767,20.470922259905798,10.937171867755104,20.47314481193152,53.99009185047472,0.0,34.30815079824879,19.92812284906408,55.92321511349414,122.78228671840066,0.0,20.15453139580614,55.22106922068605,88.23183153562564,0.0,19.924788227037062,55.92492227067128,116.49144196436504,0.0,20.196258451371158,55.07986414845988,94.24775247966915,0.0,20.470922259905798,54.2916697050459,78.68070833868029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.564766237388256,7.564766237388256,0.0,0.0,43.583117557102284,0.0,7.564766237388256,0.0,20.463367459194384,0.008405461204579925,10.875115442974991,21.45884714528402,0.3705044250126874,0.008405461204579925,16.0,81.51576671599969,0.0,0.0,0.0,7.219999999999999,0.0,13.4875,0.00621144618492455,0.009330767256036494,11.5,13.4875,0.00621144618492455,0.009330767256036494,4.5,3064960.257918031,1354960.257918031 
 03/28  02:00:00,14.2125,0.0,0.0,0.0,0.0,0.0,20.101267889629334,10.97513210085555,19.768942720257318,11.097431599795202,19.962730873662792,11.065167630754804,19.766714852726736,11.099233270040118,19.99303051140309,11.058912299177644,20.22278118687008,11.161670540061596,20.101267889629334,55.68820012777483,34.06720048479224,0.0,19.768942720257318,57.31005517566709,105.19031238050081,0.0,19.962730873662792,56.50400894125275,75.59563930578395,0.0,19.766714852726736,57.32487550280076,99.75347270260312,0.0,19.99303051140309,56.37458262064469,81.15600399536737,0.0,20.22278118687008,55.960446843946116,68.29000036176313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.564766237388256,7.564766237388256,0.0,0.0,43.583117557102284,0.0,7.564766237388256,0.0,20.084696488634705,0.008467858708653611,10.959709574520678,21.080063036240254,0.3705044250126874,0.008467858708653611,16.0,81.51576671599969,0.0,0.0,0.0,7.219999999999999,0.0,14.2125,0.00621144618492455,0.009728054980136078,11.5,14.2125,0.00621144618492455,0.009728054980136078,4.5,3064960.257918031,1354960.257918031 
 03/28  03:00:00,14.775,0.0,0.0,0.0,0.0,0.0,19.823468106140297,11.232631423242864,19.669998766636333,11.389973531451016,19.834097493242567,11.320560224366801,19.667704682963013,11.395979545894843,19.85871092095651,11.3110154224104,20.083534976586012,11.487169733245791,19.823468106140297,57.63219042031407,80.70785000774526,0.0,19.669998766636333,58.792480291752526,90.12187656202218,0.0,19.834097493242567,57.92976310516186,64.89059663027325,0.0,19.667704682963013,58.82428335749349,85.49361251308233,0.0,19.85871092095651,57.80484995991822,69.76692315559399,0.0,20.083534976586012,57.67464197948543,56.53078962588779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.564766237388256,7.564766237388256,0.0,0.0,43.583117557102284,0.0,7.564766237388256,0.0,19.797853611721095,0.008613661160482716,11.20152007062381,20.79295589137052,0.3705044250126874,0.008613661160482716,16.0,81.51576671599969,0.0,0.0,0.0,7.219999999999999,0.0,14.775,0.00621144618492455,0.010022237326615474,11.5,14.775,0.00621144618492455,0.010022237326615474,4.5,3064960.257918031,1354960.257918031 
 03/28  04:00:00,10.125,0.0,0.0,0.0,0.0,0.0,19.613746746627086,11.475470657095201,19.418248980973175,11.440371517345682,19.61135723514,11.387190532972994,19.422433236054385,11.446394141922479,19.63208602295454,11.382680590352443,19.972577890601023,11.535193035548787,19.613746746627086,59.33311662730108,106.70514748213236,0.0,19.418248980973175,59.91874919491663,87.07592989898723,0.0,19.61135723514,58.995335167195776,60.35592908171998,0.0,19.422433236054385,59.92698957087613,82.11787984771883,0.0,19.63208602295454,58.90186462268461,65.05293808202748,0.0,19.972577890601023,58.256215647860785,42.27964220694133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.564766237388256,7.564766237388256,0.0,0.0,43.583117557102284,0.0,7.564766237388256,0.0,19.50815707960694,0.008736152167394543,11.411722294200313,20.503037441319528,0.3705044250126874,0.008736152167394543,16.0,81.51576671599969,0.0,0.0,0.0,7.219999999999999,0.0,10.125,0.00621144618492455,0.007658052360610625,11.5,10.125,0.00621144618492455,0.007658052360610625,4.5,3064960.257918031,1354960.257918031 
 03/28  05:00:00,6.8875,0.0,0.0,0.0,0.0,0.0,19.324580492359026,11.286509360652225,19.06348046514416,11.098805052834923,19.297896706015727,11.154560604389307,19.074092969368778,11.096036619621977,19.31766082042603,11.165414558345146,19.857164331400668,11.085908836272655,19.324580492359026,59.657314343142964,95.4677200542119,0.0,19.06348046514416,59.885504737897534,90.742723831864,0.0,19.297896706015727,59.235634904560605,60.663800648748975,0.0,19.074092969368778,59.83487374021295,85.10038446936358,0.0,19.31766082042603,59.20541885474271,65.4661893729309,0.0,19.857164331400668,56.95283625521289,26.86275338247566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.564766237388256,7.564766237388256,0.0,0.0,43.583117557102284,0.0,7.564766237388256,0.0,19.19931702764238,0.008658639431873073,11.298208778073139,20.194337813411906,0.3705044250126874,0.008658639431873073,16.0,81.51576671599969,0.0,0.0,0.0,7.219999999999999,0.0,6.8875,0.00621144618492455,0.006147798964283385,11.5,6.8875,0.00621144618492455,0.006147798964283385,4.5,3064960.257918031,1354960.257918031 
 03/28  06:00:00,6.324999999999999,0.0,0.0,0.0,0.0,0.0,18.943927509112005,10.98525098264598,18.83840566369627,10.804000340824818,19.06828792876167,10.884165079737365,18.854325871924082,10.796660094040837,19.079857532157106,10.894010741654714,19.75289596852469,10.714782558362868,18.943927509112005,59.88068441584687,161.6581147974307,0.0,18.83840566369627,59.5542729901504,79.22369509841405,0.0,19.06828792876167,59.019514521610674,51.26397203867754,0.0,18.854325871924082,59.46603465860647,73.79204381564477,0.0,19.079857532157106,59.01551239195904,55.70577056019084,0.0,19.75289596852469,55.92416934879158,6.344543041297868,0.518869641905269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.564766237388256,7.564766237388256,0.0,0.0,43.583117557102284,0.0,7.564766237388256,0.0,18.830669112757654,0.00846339320997164,10.990241132784405,19.82604376242258,0.3705044250126874,0.00846339320997164,16.0,81.51576671599969,0.0,0.0,0.0,7.219999999999999,0.0,6.324999999999999,0.00621144618492455,0.005899960202883943,11.5,6.324999999999999,0.00621144618492455,0.005899960202883943,4.5,3064960.257918031,1354960.257918031 
 03/28  07:00:00,6.1,0.0,0.0,0.0,0.0,0.0,19.11784387150585,10.101769369114223,21.88870142744229,9.403906787698617,22.014303189045425,8.735946903040892,21.883906180027164,9.446177814267916,22.008276300020626,8.61870407812583,21.67655078774758,9.77259127698533,19.11784387150585,55.89254004777996,1056.9707818026825,0.0,21.88870142744229,45.043198472132644,2625.5055154383854,0.0,22.014303189045425,42.75120883688704,1116.8548967762838,0.0,21.883906180027164,45.180938885460755,2470.702719320493,0.0,22.008276300020626,42.43887409276103,1174.730770444074,0.0,21.67655078774758,46.741626447825126,2489.764443721805,0.0,0.0,15715.396410761658,0.0,0.0,3088.2274761487474,1519.2154266658338,2908.3498494587902,1618.5609377399537,2932.1069594549163,0.0,2559.6979264058727,0.0,0.0,0.0,0.0,15285.407897400897,19106.75987175112,0.0,0.0,7.564766237388256,7.564766237388256,0.0,0.0,66.78295059213475,0.2606085768448393,7.564766237388256,0.0,8.203286360882107,0.0061760650597972285,6.392535910189707,16.000561916893403,0.3705044250126874,0.0061760650597972285,16.0,81.73782631644909,0.0,0.03686618665477211,0.0,7.219999999999999,0.0,6.1,0.31057230924622753,0.00580699355279566,11.5,6.1,0.31057230924622753,0.00580699355279566,4.5,3309797.8360524257,1354960.257918031 
 03/28  08:00:00,6.7875,0.0,0.0,0.0,0.0,0.0,19.443670832668296,8.17040887853427,22.201280069105316,7.546480068995212,22.202112944472713,6.753174732867814,22.202113026414597,7.621241778947048,22.202197122764908,6.6711908762399705,22.201928117610933,8.366047453208662,19.443670832668296,48.06665008945917,1115.9253748602923,0.0,22.201280069105316,38.86054939597963,1765.0538209202193,0.0,22.202112944472713,36.79583496845664,527.2139237772694,0.0,22.202113026414597,39.057719836613416,1502.403403610056,0.0,22.202197122764908,36.587691294935965,711.8481501948515,0.0,22.201928117610933,41.08816547078153,1780.3287672625554,0.0,0.0,10722.78841691875,0.0,0.0,2258.186684501182,944.7683588303717,1969.436560616517,1172.6180593913987,2268.7272408918056,0.0,2323.497992233847,0.0,0.0,0.0,0.0,10722.78841691875,13403.485521148434,0.0,0.0,7.564766237388256,7.564766237388256,0.0,0.0,60.41676811855665,0.11916375674734016,7.564766237388256,0.0,8.829886379807034,0.006174998367656881,6.3845960302380576,15.999914356695813,0.3705044250126874,0.006174998367656881,16.0,81.9999999999935,0.0,0.030191741969499808,0.0,7.219999999999999,0.0,6.7875,0.31057230924622753,0.005973846346819609,11.5,6.7875,0.31057230924622753,0.005973846346819609,4.5,3176465.874872197,1354960.257918031 
 03/28  09:00:00,7.2,11.0,5.0,11.0,5.0,20.0,20.262259950077926,7.760323243499041,22.200946785871807,8.536163245374702,22.200353829426177,7.920981785132575,22.200956967252345,8.605847742674507,22.201232725711648,7.840481195720262,22.463244161619222,9.358479689118392,20.262259950077926,44.4057231003661,2093.5326174706333,0.0,22.200946785871807,41.59885156762983,240.71259727046072,0.0,22.200353829426177,39.88553106964426,0.0,81.28215107252245,22.200956967252345,41.79650182763804,67.43295015814971,37.97644546518467,22.201232725711648,39.662128667613935,32.68390741113879,22.70815220730543,22.463244161619222,43.26788609067893,0.0,513.7285395442585,0.0,4039.46859832314,0.0,0.0,735.7364643954386,336.4950336685926,498.40076323638925,470.9583611581809,0.0,0.0,2151.8323225927415,0.0,0.0,0.0,0.0,4039.46859832314,5049.335747903925,0.0,0.0,7.564766237388256,7.564766237388256,0.0,0.0,56.47508999838624,0.03789865985039842,7.564766237388256,0.0,9.286588848445408,0.006173828228125752,6.381889935979029,16.000733608587076,0.3705044250126874,0.006173828228125752,16.0,81.24724468134549,0.0,0.026094079528486015,0.0,7.219999999999999,0.0,7.2,0.31057230924622753,0.006072826233862982,11.5,7.2,0.31057230924622753,0.006072826233862982,4.5,32890350.73363149,1354960.257918031 
 03/28  10:00:00,7.8875,11.0,5.0,11.0,5.0,20.0,20.993051214993955,9.430720412417536,22.29696312358111,10.115865253986026,22.25829587925248,9.097526680964151,22.579746284572245,10.237951012092536,22.202079258969945,8.94744885488637,23.54170273456033,11.389757924815642,20.993051214993955,47.5366238598379,1991.6476271625193,0.0,22.29696312358111,45.95906721480545,0.0,486.1737419473116,22.25829587925248,43.01853445290547,0.0,399.2377408147953,22.579746284572245,45.542903052553505,0.0,499.2841086083729,22.202079258969945,42.7332346721023,0.0,378.8627362783564,23.54170273456033,46.39426328053692,0.0,600.8120799680127,0.0,3553.691084710719,0.0,0.0,18.453404973967373,23.315143964605802,0.0,83.08732618227674,0.0,0.0,1887.937941630355,0.0,0.0,0.0,0.0,487.0398416372909,608.7998020466138,0.0,0.0,7.564766237388256,7.564766237388256,0.0,0.0,56.030202927375214,0.032513724453214585,7.564766237388256,0.0,9.990183540237565,0.006547982950892005,7.225976802591834,15.999470396592503,0.3705044250126874,0.006547982950892005,16.0,67.69835504986331,0.0,0.03183560082358814,0.0,7.219999999999999,0.0,7.8875,0.31057230924622753,0.0063691715416863744,11.5,7.8875,0.31057230924622753,0.0063691715416863744,4.5,43235312.58676519,1354960.257918031 
 03/28  11:00:00,6.924999999999999,11.0,5.0,11.0,5.0,20.0,21.729483636145336,10.546551930974934,22.794297609258024,10.869634150251265,22.813482739097175,9.50956466233667,23.34953135343875,11.11577581264938,22.480905665765192,9.287018047203281,24.137174228321804,12.817502127650263,21.729483636145336,48.96146422049172,1978.4430850269162,0.0,22.794297609258024,46.88731566512267,0.0,545.0076392099138,22.813482739097175,42.76500905919862,0.0,460.3413135445757,23.34953135343875,46.08659261575444,0.0,558.244432659722,22.480905665765192,42.988392419147786,0.0,483.09777689489164,24.137174228321804,49.174826158073905,0.0,649.2822490187077,0.0,4393.792518021007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2148.7929034132567,0.0,0.0,0.0,0.0,4393.792518021007,5492.240647526258,0.0,0.0,7.564766237388256,7.564766237388256,0.0,0.0,55.603861154056126,0.03867606448350592,7.564766237388256,0.0,9.295935147404428,0.0064083314034496216,6.914788332455647,15.999261281255192,0.3705044250126874,0.0064083314034496216,16.0,77.31169486409868,0.0,0.03867606448350592,0.0,7.219999999999999,0.0,6.924999999999999,0.31057230924622753,0.0060821695473708085,11.5,6.924999999999999,0.31057230924622753,0.0060821695473708085,4.5,44591048.72913823,1354960.257918031 
 03/28  12:00:00,6.1,8.8,4.0,8.8,4.0,16.0,22.40810945464102,10.714946685536805,22.91625316378112,10.464793490903201,23.014611869320962,8.761080170870033,23.59640992853526,10.822266602526806,22.650340433519425,8.474427166940627,24.289711357052266,13.0150167037221,22.40810945464102,47.51579011748281,1757.2790023374278,0.0,22.91625316378112,45.30759770861079,0.0,554.6076796696477,23.014611869320962,40.16721984923701,0.0,473.59623466157643,23.59640992853526,44.532392459906184,0.0,576.8877845787658,22.650340433519425,40.274218349362926,0.0,495.33523473170635,24.289711357052266,49.360786168436974,0.0,661.7415247341846,0.0,2467.0056773934703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2363.504307085096,0.0,0.0,0.0,0.0,2467.0056773934703,3083.757096741838,0.0,0.0,7.564766237388256,7.564766237388256,0.0,0.0,63.21309913134152,0.031349962993273306,7.564766237388256,0.0,8.723568181818932,0.006124190758589768,6.2656976580507315,16.000505825216347,0.3705044250126874,0.006124190758589768,16.0,81.84784927140372,0.0,0.0313499629932733,0.0,7.219999999999999,0.0,6.1,0.31057230924622753,0.005694746339867028,11.5,6.1,0.31057230924622753,0.005694746339867028,4.5,43234338.91892319,1354960.257918031 
 03/28  13:00:00,5.4125,4.4,2.0,4.4,2.0,8.0,22.820958870612234,9.917342250078207,22.616149678639612,9.084455208703304,22.785864984806707,7.417499952608484,23.386532369472732,9.450432266198929,22.45398098952888,7.179145413108563,23.98494534877209,11.875782360599345,22.820958870612234,43.944696151835295,1329.3770059600301,0.0,22.616149678639612,42.067513017825725,0.0,530.0033994784662,22.785864984806707,37.17676491741721,0.0,457.7183644081442,23.386532369472732,41.15529655081028,0.0,560.3835685630409,22.45398098952888,37.31934719953331,0.0,480.2757608074841,23.98494534877209,46.65998548125269,0.0,636.8905540924437,0.0,2617.4178493774098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2548.1209473023573,0.0,0.0,0.0,0.0,2617.4178493774098,3271.7723117217624,0.0,0.0,7.564766237388256,7.564766237388256,0.0,0.0,64.7323025408455,0.03628684219050427,7.564766237388256,0.0,8.228120890867537,0.005794491718651155,5.47183441856853,16.000131328865,0.3705044250126874,0.005794491718651155,16.0,81.99385497540516,0.0,0.03628684219050427,0.0,7.219999999999999,0.0,5.4125,0.31057230924622753,0.005363089265100061,11.5,5.4125,0.31057230924622753,0.005363089265100061,4.5,39188994.89097003,1354960.257918031 
 03/28  14:00:00,5.375,8.8,4.0,8.8,4.0,16.0,23.183898104673197,8.598508282480072,22.754039773960848,8.360054415793797,22.827253287503208,7.003275769875328,23.49214715663495,8.731872383801726,22.58122187634726,6.800958596708342,24.18938050561992,11.023199090310388,23.183898104673197,39.323483353032685,1324.0490715519932,0.0,22.754039773960848,39.70706531380627,0.0,540.4552093068256,22.827253287503208,36.0367667278428,0.0,460.15471795107686,23.49214715663495,38.943273100127755,0.0,567.7509699838522,22.58122187634726,36.07334322535826,0.0,489.39452233304894,24.18938050561992,43.546385226957604,0.0,652.3093376146531,0.0,2486.3193710991904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2539.525321696223,0.0,0.0,0.0,0.0,2486.3193710991904,3107.8992138739877,0.0,0.0,7.564766237388256,7.564766237388256,0.0,0.0,65.48130618182711,0.0359656500442229,7.564766237388256,0.0,8.24902692893997,0.005668693180034252,5.152615719751185,15.999932600875173,0.3705044250126874,0.005668693180034252,16.0,81.99985476439645,0.0,0.0359656500442229,0.0,7.219999999999999,0.0,5.375,0.31057230924622753,0.0053516978134305546,11.5,5.375,0.31057230924622753,0.0053516978134305546,4.5,41888707.219724484,1354960.257918031 
 03/28  15:00:00,5.6,11.0,5.0,11.0,5.0,20.0,23.47772127350415,8.865255972318703,22.82287381178093,9.158370689757398,22.742328844528487,7.885225285961024,23.436252130752806,9.555563392826885,22.565120189133044,7.6760137454370945,24.419274825299325,11.70530205856187,23.47772127350415,39.33229476685143,1400.1206098542293,0.0,22.82287381178093,41.743343238598655,0.0,546.2152485418675,22.742328844528487,38.48074064329873,0.0,454.6799105174679,23.436252130752806,41.31560734858249,0.0,563.8017116927946,22.565120189133044,38.34491954856737,0.0,488.4580929234705,24.419274825299325,44.94178480033919,0.0,670.895551093734,0.0,2421.3797551770595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2450.7399971462132,0.0,0.0,0.0,0.0,2421.3797551770595,3026.724693971324,0.0,0.0,7.564766237388256,7.564766237388256,0.0,0.0,64.69566565489784,0.03341391040846974,7.564766237388256,0.0,8.489424126313601,0.005950750802176173,5.8282594511950645,16.000441682746715,0.3705044250126874,0.005950750802176173,16.0,81.99999568034053,0.0,0.03341391040846974,0.0,7.219999999999999,0.0,5.6,0.31057230924622753,0.005700418894826877,11.5,5.6,0.31057230924622753,0.005700418894826877,4.5,42786298.78645055,1354960.257918031 
 03/28  16:00:00,6.2875,11.0,5.0,11.0,5.0,20.0,23.573016257230975,9.825611254870903,22.83557934335768,10.146277564189317,22.635572174638643,8.844712000770176,23.346570990723748,10.524049020637273,22.54819216218173,8.64832827595206,24.435575141599287,12.688430398063163,23.573016257230975,41.7225976246236,1353.3163805377676,0.0,22.83557934335768,44.57086327524064,0.0,547.8210511335287,22.635572174638643,41.33440853140647,0.0,447.9215534021892,23.346570990723748,44.31996518473018,0.0,557.6048181183425,22.54819216218173,41.00504506057574,0.0,487.6771734634279,24.435575141599287,47.90030879655953,0.0,672.9947823456919,0.0,2132.7978522051753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2227.1398171578194,0.0,0.0,0.0,0.0,2132.7978522051753,2665.997315256469,0.0,0.0,7.564766237388256,7.564766237388256,0.0,0.0,63.67779902538575,0.027868232273446238,7.564766237388256,0.0,9.088449528544514,0.00640430950555263,6.867068185805813,15.999738051649866,0.3705044250126874,0.00640430950555263,16.0,81.99999983428941,0.0,0.027868232273446238,0.0,7.219999999999999,0.0,6.2875,0.31057230924622753,0.006151330164816413,11.5,6.2875,0.31057230924622753,0.006151330164816413,4.5,40981083.55889339,1354960.257918031 
 03/28  17:00:00,7.0125,11.0,5.0,11.0,5.0,20.0,23.52626729644268,10.747952759790829,22.54102137552666,10.989179075837335,22.284715647156133,9.636276152085603,22.93682478192959,11.331658557316548,22.248258496319696,9.456171658123425,24.2612231605166,13.577671494833954,23.52626729644268,44.502075888756515,1291.4345775788793,0.0,22.54102137552666,48.00143812765639,0.0,524.7295453109406,22.284715647156133,44.53848417449708,0.0,408.3513931783908,22.93682478192959,47.941672089401166,0.0,527.0129955446469,22.248258496319696,44.09889373354679,0.0,425.3072505122638,24.2612231605166,51.3009803890929,0.0,659.8419308243872,0.0,2595.546165024467,0.0,0.0,0.0,16.233950814809784,0.0,40.38689147807057,0.0,0.0,1999.8111364873498,0.0,0.0,0.0,0.0,744.3727844745372,930.4659805931714,0.0,0.0,7.564766237388256,7.564766237388256,0.0,0.0,60.718021243188645,0.028692133894007772,7.564766237388256,0.0,9.695520060647743,0.006755779316155791,7.635485968969541,15.999248548004362,0.3705044250126874,0.006755779316155791,16.0,73.63251124070987,0.0,0.028359454832997455,0.0,7.219999999999999,0.0,7.0125,0.31057230924622753,0.006470727075407857,11.5,7.0125,0.31057230924622753,0.006470727075407857,4.5,37381807.33136648,1354960.257918031 
 03/28  18:00:00,7.2,11.0,5.0,11.0,5.0,20.0,23.35952495659167,11.402715298104152,22.30329639593953,11.46618290489875,22.201114752061077,10.031740130579532,22.594385348737518,11.774018223313938,22.20119762120976,9.855737583475577,24.157339965550065,14.205458391528246,23.35952495659167,46.94626334735044,1263.8648438075606,0.0,22.30329639593953,50.25925707207645,0.0,505.9434595590116,22.201114752061077,45.96371354332592,0.0,319.2991347673937,22.594385348737518,50.39400142979618,0.0,501.2671838284062,22.20119762120976,45.42441736442355,0.0,322.2396911095257,24.157339965550065,53.76513323181211,0.0,652.079619919407,0.0,6654.893271701103,0.0,0.0,0.0,99.6589643111754,0.0,139.96831146672224,0.0,0.0,1949.924450382497,0.0,0.0,0.0,0.0,1250.7106736056764,1563.3883420070954,0.0,0.0,7.564766237388256,7.564766237388256,0.0,0.0,52.692589342445075,0.05390846227507223,7.564766237388256,0.0,9.829708403989002,0.006894943906439736,7.932014295170683,15.999509450333301,0.3705044250126874,0.006894943906439736,16.0,58.5860204409339,0.0,0.05190056998236785,0.0,7.219999999999999,0.0,7.2,0.31057230924622753,0.006555062671511599,11.5,7.2,0.31057230924622753,0.006555062671511599,4.5,37405203.16027677,1354960.257918031 
 03/28  19:00:00,7.575,5.5,2.5,5.5,2.5,10.0,22.798838235739673,11.477122974207106,22.202264147967014,11.036882982973365,22.201989794466606,9.666895401573504,22.20340246918332,11.286331082950278,22.20130702285589,9.516204275441822,23.199327170882768,13.804152401817161,22.798838235739673,48.8030299731353,773.5404276368843,0.0,22.202264147967014,49.15415109929627,182.33292219479847,0.0,22.201989794466606,44.85233312487467,35.11952817729647,5.737942072112929,22.20340246918332,49.97280994071379,93.5996276280747,48.46344776317915,22.20130702285589,44.40160977249278,33.358877408896774,6.735898343701024,23.199327170882768,55.491370575635585,0.0,575.4231533023465,0.0,5582.670343009525,0.0,0.0,678.1809499714254,447.8927715371692,515.0078156206525,488.40265081897235,0.0,0.0,1861.9684519975517,0.0,0.0,0.0,0.0,5278.9019696493015,6598.627462061627,0.0,0.0,7.564766237388256,7.564766237388256,0.0,0.0,50.782725902964955,0.04249656332289248,7.564766237388256,0.0,10.064898051741874,0.007062085856783194,8.289282680386343,15.999622812493593,0.3705044250126874,0.007062085856783194,16.0,75.73519925840793,0.0,0.027766039653865884,0.0,7.219999999999999,0.0,7.575,0.31057230924622753,0.0067232720877255904,11.5,7.575,0.31057230924622753,0.0067232720877255904,4.5,22994532.24755314,1354960.257918031 
 03/28  20:00:00,7.425,0.0,0.0,0.0,0.0,0.0,22.033509064847713,10.629375025920108,22.202004262220143,9.778747218236138,22.20184715682535,8.726517020315018,22.20264686295177,9.951920449284632,22.20072899718252,8.634022961496557,22.268573594104968,12.238308192491848,22.033509064847713,48.32975201907744,376.9039743800008,0.0,22.202004262220143,45.207489244155894,839.2161010262482,0.0,22.20184715682535,42.1063085775014,334.3978513315508,0.0,22.20264686295177,45.73522529659805,777.7736788334871,0.0,22.20072899718252,41.8453154346013,333.27845392804403,0.0,22.268573594104968,53.020606184862665,40.41608390612498,175.90322759990804,0.0,6508.031204841283,0.0,0.0,1333.8219064771592,752.5698063385961,1245.9606513339413,794.7029359486144,363.1692250814618,0.0,1953.9290801267223,0.0,0.0,0.0,0.0,6508.031204841283,8135.039006051604,0.0,0.0,7.564766237388256,7.564766237388256,0.0,0.0,53.10984064332988,0.05393064869437515,7.564766237388256,0.0,9.819240959874218,0.00693320397023838,8.035811568994163,15.999259686188559,0.3705044250126874,0.00693320397023838,16.0,81.8978433189974,0.0,0.022129398963831544,0.0,7.219999999999999,0.0,7.425,0.31057230924622753,0.006647111287737069,11.5,7.425,0.31057230924622753,0.006647111287737069,4.5,12205239.296095101,1354960.257918031 
 03/28  21:00:00,7.2,0.0,0.0,0.0,0.0,0.0,21.326665993315988,9.67583639486774,20.697012191689524,9.331820979426622,20.96240062216363,9.077381300017592,20.729184225435027,9.41749360891736,20.98969299568963,9.096422996854049,21.59701460068193,11.029845959610924,21.326665993315988,47.34593092704403,251.08994836836496,0.0,20.697012191689524,48.11659690235546,120.02628880229292,0.0,20.96240062216363,46.546790344339236,83.27188141744966,0.0,20.729184225435027,48.295844231378254,111.1996324055058,0.0,20.98969299568963,46.52951294200316,89.85676655947483,0.0,21.59701460068193,50.97380702162454,47.683526539533105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.564766237388255,7.564766237388255,0.0,0.0,53.867507865173366,0.0,7.564766237388255,0.0,21.198944551572012,0.007750936421984704,9.680915363238205,22.195612619714748,0.3705044250126874,0.007750936421984704,16.0,81.9977604364825,0.0,0.0,0.0,7.219999999999999,0.0,7.199999999999999,0.00621144618492455,0.0065372591559519355,11.5,7.199999999999999,0.00621144618492455,0.0065372591559519355,4.5,7114960.257918031,1354960.257918031 
 03/28  22:00:00,7.575,0.0,0.0,0.0,0.0,0.0,20.517214065632814,9.706520289722128,19.862944205771534,9.46747810053783,20.153030931419398,9.507972163085228,19.887154892721192,9.494154688219048,20.17965083301832,9.52689628873348,20.896309621964434,10.388805905244048,20.517214065632814,49.865955281273514,10.40571151918084,1.4319518342138053,19.862944205771534,51.09640542978697,130.01743107489546,0.0,20.153030931419398,50.32467932585507,90.05109326958967,0.0,19.887154892721192,51.11109665362896,121.2566080016262,0.0,20.17965083301832,50.30615715654624,97.38779038709924,0.0,20.896309621964434,50.988190311545964,46.95705864495085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.564766237388256,7.564766237388256,0.0,0.0,53.86750786517337,0.0,7.564766237388256,0.0,20.489439880641836,0.007735465426745065,9.667673403055872,21.48613604485241,0.3705044250126874,0.007735465426745065,16.0,81.9977604364825,0.0,0.0,0.0,7.219999999999999,0.0,7.575,0.00621144618492455,0.006702418357685038,11.5,7.575,0.00621144618492455,0.006702418357685038,4.5,3064960.257918031,1354960.257918031 
 03/28  23:00:00,8.487499999999999,0.0,0.0,0.0,0.0,0.0,19.8734934561397,9.685882068919112,19.481885867627646,9.533146922704718,19.734454464878173,9.60089765027676,19.499479739825766,9.537026169750142,19.758006924419142,9.609807696104818,20.393698924591202,9.97158586669387,19.8734934561397,51.817676913723645,72.32168137484587,0.0,19.481885867627646,52.549268370797584,107.56025212552953,0.0,19.734454464878173,51.96740243948509,73.64998822138313,0.0,19.499479739825766,52.505481713986455,100.4943120864503,0.0,19.758006924419142,51.92256427132256,79.51653369987577,0.0,20.393698924591202,51.14480134572186,34.289671838040135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.564766237388256,7.564766237388256,0.0,0.0,53.86750786517337,0.0,7.564766237388256,0.0,19.82791141706235,0.007727196382270917,9.667173502792078,20.824622613300086,0.3705044250126874,0.007727196382270917,16.0,81.9977604364825,0.0,0.0,0.0,7.219999999999999,0.0,8.487499999999999,0.00621144618492455,0.0068120939694308776,11.5,8.487499999999999,0.00621144618492455,0.0068120939694308776,4.5,3064960.257918031,1354960.257918031 
 03/28  24:00:00,9.5875,0.0,0.0,0.0,0.0,0.0,19.374313890107164,9.625877523644743,19.253235032273455,9.529359984681669,19.461213187927015,9.582671832925081,19.264606258517656,9.526849990133444,19.48025030438443,9.587936217794109,20.101880073841656,9.715058774535173,19.374313890107164,53.23329366173487,148.54904016959995,0.0,19.253235032273455,53.288387370245566,85.15857587618967,0.0,19.461213187927015,52.791889567014,57.768992987470085,0.0,19.264606258517656,53.241668130422596,79.75760432661531,0.0,19.48025030438443,52.748087472755344,62.32828841321219,0.0,20.101880073841656,51.187393194266754,17.059273954067237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.564766237388256,7.564766237388256,0.0,0.0,53.86750786517337,0.0,7.564766237388256,0.0,19.319567428021355,0.007699011082642668,9.628642962915418,20.316329865893458,0.3705044250126874,0.007699011082642668,16.0,81.9977604364825,0.0,0.0,0.0,7.219999999999999,0.0,9.5875,0.00621144618492455,0.0071352451632491504,11.5,9.5875,0.00621144618492455,0.0071352451632491504,4.5,3064960.257918031,1354960.257918031 
 03/29  01:00:00,10.375,0.0,0.0,0.0,0.0,0.0,19.014461133805952,9.566605906548615,19.12863056498477,9.507764025754172,19.291266462784467,9.540643338939839,19.135893844209342,9.504596117790467,19.306288895129615,9.543327354707582,19.92212090165902,9.574941224716115,19.014461133805952,54.22370184222246,217.80615023844985,0.0,19.12863056498477,53.6256931918709,65.24488567942598,0.0,19.291266462784467,53.20241825690343,44.037146080898424,0.0,19.135893844209342,53.58999140097694,61.21667878384255,0.0,19.306288895129615,53.16226094101758,47.47454600610223,0.0,19.92212090165902,51.27546972312503,2.547135930637978,0.8749330027479232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.564766237388256,7.564766237388256,0.0,0.0,53.86750786517337,0.0,7.564766237388256,0.0,18.94631525953448,0.007662552916916272,9.564582539706143,19.943143986722934,0.3705044250126874,0.007662552916916272,16.0,81.9977604364825,0.0,0.0,0.0,7.219999999999999,0.0,10.375,0.00621144618492455,0.007162894273892981,11.5,10.375,0.00621144618492455,0.007162894273892981,4.5,3064960.257918031,1354960.257918031 
 03/29  02:00:00,10.225,0.0,0.0,0.0,0.0,0.0,18.76688928384708,9.50502902053926,19.022106967976143,9.434464345322649,19.159213354502874,9.463105333806375,19.02779594041312,9.43134583893407,19.171538870872517,9.466208388129644,19.790197894786164,9.442797721090656,18.76688928384708,54.84101123219875,265.6208210956511,0.0,19.022106967976143,53.71769378885139,52.21967093052814,0.0,19.159213354502874,53.36297430851809,34.77734215695921,0.0,19.02779594041312,53.68735458814797,49.005105262172776,0.0,19.171538870872517,53.33312212518733,37.457576420696284,0.0,19.790197894786164,51.23921635122912,0.0,9.235697544506479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.564766237388256,7.564766237388256,0.0,0.0,53.86750786517337,0.0,7.564766237388256,0.0,18.677157142696775,0.007621846096144605,9.505271773161407,19.674059895183113,0.3705044250126874,0.007621846096144605,16.0,81.9977604364825,0.0,0.0,0.0,7.219999999999999,0.0,10.225,0.00621144618492455,0.006871191169636696,11.5,10.225,0.00621144618492455,0.006871191169636696,4.5,3064960.257918031,1354960.257918031 
