Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 03/29  03:00:00,9.3125,0.0,0.0,0.0,0.0,0.0,18.5782893546493,9.39256961467021,18.90080048902393,9.306294775238245,19.027743562142586,9.342529532056004,18.900126849251603,9.302492652619618,19.037929234820275,9.346904480970132,19.700880234202888,9.275156105892032,18.5782893546493,55.073620446416555,289.46261036565033,0.0,18.90080048902393,53.66101340747842,45.0959442938302,0.0,19.027743562142586,53.36743753657335,29.45746063954323,0.0,18.900126849251603,53.64952227678997,42.7434811290683,0.0,19.037929234820275,53.34924073633027,31.74679848426922,0.0,19.700880234202888,50.94578253296613,0.0,18.843208563380585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.564766237388256,7.564766237388256,0.0,0.0,53.86750786517337,0.0,7.564766237388256,0.0,18.466861376617103,0.007553544345586137,9.393888944514583,19.463888360789696,0.3705044250126874,0.007553544345586137,16.0,81.9977604364825,0.0,0.0,0.0,7.219999999999999,0.0,9.3125,0.00621144618492455,0.006450479132571072,11.5,9.3125,0.00621144618492455,0.006450479132571072,4.5,3064960.257918031,1354960.257918031 
 03/29  04:00:00,8.2125,0.0,0.0,0.0,0.0,0.0,18.405020548802952,9.233171730549039,18.775711503914103,9.137765844035227,18.895166347774776,9.176243018242264,18.76600675483197,9.133531980958852,18.90369539111721,9.180635857681695,19.64439327993122,9.083092582470835,18.405020548802952,55.080264770522206,312.5337900004506,0.0,18.775711503914103,53.47124579942282,39.95958287899879,0.0,18.895166347774776,53.21140662884223,25.63285031277013,0.0,18.76600675483197,53.488426477052414,38.56547780710366,0.0,18.90369539111721,53.19881822596724,27.649958643339346,0.0,19.64439327993122,50.46691146015724,0.0,29.385816720238154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.564766237388256,7.564766237388256,0.0,0.0,53.86750786517337,0.0,7.564766237388256,0.0,18.27755397101916,0.0074651151687403884,9.226823786695778,19.27474184094819,0.3705044250126874,0.0074651151687403884,16.0,81.9977604364825,0.0,0.0,0.0,7.219999999999999,0.0,8.2125,0.00621144618492455,0.005981025597152188,11.5,8.2125,0.00621144618492455,0.005981025597152188,4.5,3064960.257918031,1354960.257918031 
 03/29  05:00:00,7.1125,0.0,0.0,0.0,0.0,0.0,18.224090587983632,9.050031111547753,18.6639833886534,8.959880116972077,18.780786047664904,9.000112401042434,18.65640130041247,8.955332797509826,18.787788505989788,9.004574762744479,19.599813691231198,8.890259609375175,18.224090587983632,55.02522951431569,339.0098563866527,0.0,18.6639833886534,53.20354257819828,33.356148540889194,0.0,18.780786047664904,52.959919352671484,20.24443806231784,0.0,18.65640130041247,53.212454438709244,32.152982764014155,0.0,18.787788505989788,52.95269101086382,21.81776864571583,0.0,19.599813691231198,49.95200269697489,0.0,41.265736768847205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.564766237388256,7.564766237388256,0.0,0.0,53.86750786517337,0.0,7.564766237388256,0.0,18.083253539317052,0.00736645306115717,9.04132949125908,19.08062097403015,0.3705044250126874,0.00736645306115717,16.0,81.9977604364825,0.0,0.0,0.0,7.219999999999999,0.0,7.1125,0.00621144618492455,0.00566172953698387,11.5,7.1125,0.00621144618492455,0.00566172953698387,4.5,3064960.257918031,1354960.257918031 
 03/29  06:00:00,6.012499999999999,0.0,0.0,0.0,0.0,0.0,18.04151615762376,8.89923328006825,18.55971833413497,8.824807556135301,18.69492646615608,8.851885028714804,18.574270305074098,8.821172391781264,18.682276087678446,8.854288523480998,19.56161319853546,8.758871165543672,18.04151615762376,55.0961721933634,376.44784553779596,0.0,18.55971833413497,53.0652900615966,25.867846431240594,0.0,18.69492646615608,52.714680121347286,12.68773467056684,0.0,18.574270305074098,53.00406714185098,23.38641878668159,0.0,18.682276087678446,52.764771303009795,14.943040416840574,0.0,19.56161319853546,49.62768020906539,0.0,53.939787817796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.564766237388256,7.564766237388256,0.0,0.0,53.86750786517337,0.0,7.564766237388256,0.0,17.885335036106447,0.007275718338185089,8.875097683339124,18.882867662976572,0.3705044250126874,0.007275718338185089,16.0,81.9977604364825,0.0,0.0,0.0,7.219999999999999,0.0,6.012499999999999,0.00621144618492455,0.00545754519719047,11.5,6.012499999999999,0.00621144618492455,0.00545754519719047,4.5,3064960.257918031,1354960.257918031 
 03/29  07:00:00,5.9125,0.0,0.0,0.0,0.0,0.0,18.435995553269805,8.314681372500592,21.708332366220635,7.8436222888709395,21.98082885766718,7.307798320073002,21.85431663994845,7.87779302820481,21.832131464042277,7.216644005129671,21.583903351296804,8.144144015148727,18.43599555326981,51.699256912499216,1281.164511766155,0.0,21.708332366220638,40.97750046120555,2820.7381364094604,0.0,21.98082885766718,38.83710048371742,1170.1381779106803,0.0,21.854316639948454,40.682408940581816,2554.779396697156,0.0,21.832131464042277,38.97752255296329,1279.7386408543703,0.0,21.583903351296804,42.0990324783177,2633.614406368307,0.0,0.0,15646.506679222659,0.0,0.0,3270.605723159776,1570.7268315610893,2991.8622321403964,1710.8573109765669,3070.2610835344335,0.0,2659.4579789734644,0.0,0.0,0.0,0.0,15551.148015316981,19438.93501914623,0.0,0.0,7.564766237388256,7.564766237388256,0.0,0.0,68.09869411127399,0.2846169758278897,7.564766237388256,0.0,7.932114457852936,0.005751423328035955,5.503740486754185,16.000594771757427,0.3705044250126874,0.005751423328035955,16.0,81.9446928457924,0.0,0.039716075057213855,0.0,7.219999999999999,0.0,5.9125,0.31057230924622753,0.005500574302067006,11.5,5.9125,0.31057230924622753,0.005500574302067006,4.5,3332543.328149128,1354960.257918031 
 03/29  08:00:00,6.7875,0.0,0.0,0.0,0.0,0.0,18.956849922790745,6.931884233071057,22.20143839156799,6.441937669375355,22.200693034888122,5.816004428336493,22.20140632832326,6.500338968900902,22.199727742021988,5.749950099139001,22.201341470035704,7.0820150855627535,18.956849922790745,45.51995342981996,1297.5212176516627,0.0,22.20143839156799,36.02073220861762,1825.8867469687657,0.0,22.200693034888122,34.49419069403561,645.1722240754524,0.0,22.20140632832326,36.16612320570574,1563.5459638641282,0.0,22.199727742021988,34.33797472476326,727.6554291112907,0.0,22.201341470035704,37.64014419838188,1865.327163583527,0.0,0.0,11038.332575534962,0.0,0.0,2318.999341826425,1062.2384521550548,2030.466274718717,1187.852529993176,2353.9562046340925,0.0,2353.792376494647,0.0,0.0,0.0,0.0,11038.332575534962,13797.915719418703,0.0,0.0,7.564766237388256,7.564766237388256,0.0,0.0,61.087220115648705,0.12705470193031174,7.564766237388256,0.0,8.743418440750617,0.005714424319451669,5.422526629794909,15.999986884716751,0.3705044250126874,0.005714424319451669,16.0,81.99999999999989,0.0,0.030960093446500723,0.0,7.219999999999999,0.0,6.7875,0.31057230924622753,0.005562585193218932,11.5,6.7875,0.31057230924622753,0.005562585193218932,4.5,3183897.969576268,1354960.257918031 
 03/29  09:00:00,8.575000000000001,11.0,5.0,11.0,5.0,20.0,19.953978700695366,6.766766719971246,22.20075229948798,7.686766282757613,22.20055159433127,7.108768112591462,22.219880183063776,7.7494862009159,22.201174998887453,7.026987862048605,22.501820444872898,8.406463127999801,19.953978700695366,42.284350995577654,2210.3630845033267,0.0,22.20075229948798,39.27895047722011,76.68833790491556,104.43492935941396,22.20055159433127,37.742534551856174,0.0,260.20011277494393,22.219880183063776,39.39947528644349,0.0,318.469912264756,22.201174998887453,37.52651974178415,0.0,152.04703123931347,22.501820444872898,40.48804425747804,0.0,516.3225420504665,0.0,2616.686255824352,0.0,0.0,467.40178268636726,157.52143763118647,152.13377145813067,308.81014543028397,0.0,0.0,1737.3389379890407,0.0,0.0,0.0,0.0,2501.1169750170125,3126.3962187712655,0.0,0.0,7.564766237388256,7.564766237388256,0.0,0.0,55.919335973930984,0.024276383354581103,7.564766237388256,0.0,10.382391026547502,0.00577529344669637,5.5731086796433935,15.999929189565975,0.3705044250126874,0.00577529344669637,16.0,80.51058582383384,0.0,0.01839069913817843,0.0,7.219999999999999,0.0,8.575000000000001,0.31057230924622753,0.005699074673085703,11.5,8.575000000000001,0.31057230924622753,0.005699074673085703,4.5,32877626.724669985,1354960.257918031 
 03/29  10:00:00,9.775,11.0,5.0,11.0,5.0,20.0,21.00432863087793,8.733015562433911,22.694990423354973,9.486217283619025,22.829348071597813,8.386777089405403,23.21322052442197,9.646338494710989,22.44556135931152,8.18517108767573,23.681631444255842,10.777790608625995,21.00432863087793,45.3165304439022,2105.65607783833,0.0,22.694990423354973,43.00103978510915,0.0,536.1401987320783,22.829348071597813,39.597510896404984,0.0,460.7800246243621,23.21322052442197,42.1228285622669,0.0,546.9252976758912,22.44556135931152,39.9794918197764,0.0,479.8130088191378,23.681631444255842,44.172916977109935,0.0,611.4353494481331,0.0,1372.3794523342144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1293.992307361707,0.0,0.0,0.0,0.0,1372.3794523342144,1715.4743154177677,0.0,0.0,7.564766237388256,7.564766237388256,0.0,0.0,54.93129780874111,0.012117187447324455,7.564766237388256,0.0,11.562246338107938,0.005978516866173909,6.077256666214046,15.99983108651143,0.3705044250126874,0.005978516866173909,16.0,80.74018534483852,0.0,0.012117187447324453,0.0,7.219999999999999,0.0,9.775,0.31057230924622753,0.005775593740598209,11.5,9.775,0.31057230924622753,0.005775593740598209,4.5,43216266.37323608,1354960.257918031 
 03/29  11:00:00,11.0625,11.0,5.0,11.0,5.0,20.0,22.098053321517348,9.89649267887397,23.39762413588366,10.366468859790603,23.56537673417415,8.912539107603259,24.09819975041741,10.705923428757202,23.05978702723748,8.606893049128475,24.372427645194193,12.374141077103106,22.098053321517348,45.83581463420044,2041.6662157939525,0.0,23.39762413588366,43.71522934955635,0.0,592.9323014117954,23.56537673417415,39.248016990579735,0.0,510.6992989862317,24.09819975041741,42.870207760619856,0.0,614.672282781504,23.05978702723748,39.636514583842924,0.0,525.7533347504727,24.372427645194193,47.09726154751511,0.0,667.5285094503605,0.0,773.697656142655,63.470750751085255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,840.6422976594729,15.678291659317692,15.678291659317692,0.0,0.0,773.697656142655,967.1220701783187,114.85019006012992,63.470750751085255,7.533072808980294,7.478574678041192,0.06941332519703051,178.32094081121517,54.043878795393425,0.006645344960020552,7.533072808980294,0.06941332519703079,12.766866417297615,0.006079887864264026,6.324071463735333,15.999463810369937,0.3705044250126874,0.006079887864264026,16.0,81.53596214221656,0.0,0.006645344960020552,0.0,7.219999999999999,0.00111005378601926,11.012791494921245,0.31057230924622753,0.005775787545736126,11.5,11.0625,0.31057230924622753,0.005775787545736126,4.5,45038475.06331105,1354960.257918031 
 03/29  12:00:00,12.3875,8.8,4.0,8.8,4.0,16.0,23.09298628883696,10.52348541927184,23.81090423248793,10.581035689229974,23.952564409607806,8.950771047703654,24.596646353834153,11.008002109573548,23.447258716183658,8.632346800450339,24.63668647740552,13.030283916013992,23.09298628883696,45.000092900188974,1778.2817529941503,0.0,23.81090423248793,43.256493728230765,0.0,626.2640140256165,23.952564409607806,38.44389295412621,0.0,536.8878777723567,24.596646353834153,42.45525699632502,0.0,652.8037767001136,23.447258716183658,38.78697306514016,0.0,554.6408625376685,24.63668647740552,48.39328975548552,0.0,689.264601666443,0.0,559.4034958811733,320.34630463444466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,623.8479332282966,279.9301275737712,279.9301275737712,0.0,0.0,559.4034958811733,699.2543698514667,470.3829432585321,320.34630463444466,7.461784482108818,7.22,0.3120594530135731,790.7292478929769,52.21795380668443,0.004493764370439164,7.461784482108818,0.3120594530135734,13.34364185417623,0.00616947742676399,6.534127346946939,15.999955177649483,0.3705044250126874,0.00616947742676399,16.0,81.7273653244584,0.0,0.004493764370439164,0.0,7.219999999999999,0.021584157511920082,11.500043452578167,0.31057230924622753,0.0058044688601959285,11.5,12.3875,0.31057230924622753,0.0058044688601959285,4.5,45189601.45618848,1354960.257918031 
 03/29  13:00:00,13.1125,4.4,2.0,4.4,2.0,8.0,23.83473062454725,10.337610567639663,23.762024181193866,9.823399837135355,23.87059500627562,8.273831879955011,24.611840896034536,10.229816281197701,23.4352399363079,8.028644732470607,24.474807771663166,12.405551918236764,23.83473062454725,42.50977246605598,1295.124480496197,0.0,23.762024181193866,41.24670202857705,0.0,622.0428504782321,23.87059500627562,36.90467787353462,0.0,531.125211458733,24.611840896034536,40.2799136056415,0.0,653.6373862669001,23.4352399363079,37.25877825938034,0.0,553.536467740445,24.474807771663166,46.9105857794507,0.0,676.1279631880279,0.0,526.1098505031584,581.219709815044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,573.6015211425492,508.4203099285737,508.4203099285737,0.0,0.0,526.1098505031584,657.637313128948,515.1520304624432,581.219709815044,7.600597813666755,7.22,0.3634563259204609,1096.3717402774873,50.878104903384724,0.004043864935783917,7.600597813666755,0.3634563259204609,13.477237930978207,0.006190316619563796,6.582693190331933,16.000012628274376,0.3705044250126874,0.006190316619563796,16.0,81.8225760092686,0.0,0.004043864935783917,0.0,7.22,0.04035254620142806,11.500708745074952,0.31057230924622753,0.005824318373733119,11.5,13.1125,0.31057230924622753,0.005824318373733119,4.5,41347632.23475743,1354960.257918031 
 03/29  14:00:00,13.3,8.8,4.0,8.8,4.0,16.0,24.545813825688164,9.60256674774069,24.098082431485373,9.455390100630368,24.03145386478522,7.952008201406272,24.900854734283186,9.872550943582468,23.72195197729288,7.7049281767115465,24.819473619573362,11.998147618396066,24.545813825688164,38.770721026837585,1228.5073164982969,0.0,24.098082431485373,39.4274963476896,0.0,648.5283426594896,24.03145386478522,35.75614804953497,0.0,541.7127122593237,24.900854734283186,38.64585619346552,0.0,675.0864114525061,23.72195197729288,35.821018528476614,0.0,574.6233103310478,24.819473619573362,44.73077116811826,0.0,703.0302120934696,0.0,493.7466644070294,676.7853893235126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,531.2651600689269,567.4593964749515,567.4593964749515,0.0,0.0,493.7466644070294,617.1833305087868,531.7071543105376,676.7853893235126,7.594678409688868,7.22,0.43191151457912375,1208.4925436340502,49.89337445896232,0.0036790171645444685,7.594678409688868,0.43191151457912375,13.58770536175163,0.005662237283382006,5.296846737860578,16.000367952393226,0.3705044250126874,0.005662237283382006,16.0,81.8798993499737,0.0,0.0036790171645444685,0.0,7.219999999999999,0.04533069377634399,11.499226318537819,0.31057230924622753,0.00527307427300517,11.5,13.3,0.31057230924622753,0.00527307427300517,4.5,44169863.98596141,1354960.257918031 
 03/29  15:00:00,11.6125,11.0,5.0,11.0,5.0,20.0,25.115688161059865,9.93826115658181,24.095420503861256,9.936347112395156,24.004419182783565,8.497139220647721,24.489497642223835,10.108630628236778,23.874311859052728,8.260093343130658,24.717089999208806,11.989813680640696,25.115688161059865,38.32451336378477,1117.723948341753,0.0,24.095420503861256,40.73841887126307,0.0,711.2009721646008,24.004419182783565,37.18663771453345,0.0,545.393061549245,24.489497642223835,40.24964572780752,0.0,863.7676918105951,23.874311859052728,36.87967262807596,0.0,579.7903661283116,24.717089999208806,44.981174213202806,0.0,1078.341874080666,0.0,488.07194631505246,657.8052906988252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,489.4934379067098,124.05984087853614,124.05984087853614,657.6554257247082,657.6554257247087,488.07194631505246,610.0899328938156,322.2964795926928,657.8052906988252,8.308697245768593,7.928425431934295,0.21385262193822163,980.1017702915179,49.3465734764031,0.0035774818703686777,8.308697245768593,0.21385262193822163,14.778117824168564,0.006125380489924343,6.41425011689441,16.085327321090567,0.4529099743430355,0.006125380489924343,16.0,81.91321520343821,0.0,0.0035774818703686777,0.034279018640275154,7.219999999999999,0.00951997585050339,11.21881817827542,0.31057230924622753,0.005545409737087207,11.5,11.6125,0.31057230924622753,0.005545409737087207,4.5,44193345.08497054,1433013.6403544832 
 03/29  16:00:00,8.475,11.0,5.0,11.0,5.0,20.0,25.351684764641274,10.292152674375918,23.725624511080806,10.602030039957981,23.486310348017028,8.984767206410698,24.231810282649278,10.792035724936444,23.377405152231933,8.738122611953075,24.916664650962893,12.647118570483084,25.351684764641274,38.69548607672931,1019.9194380328722,0.0,23.725624511080806,43.541824984816614,0.0,619.4022749610199,23.486310348017028,39.62816933444451,0.0,505.45608162843683,24.231810282649278,42.780356060052384,0.0,624.885163201634,23.377405152231933,39.22964990055952,0.0,549.5340884271237,24.916664650962893,46.416505946027485,0.0,711.1802721189401,0.0,1691.0297308565991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1425.7512170338882,0.0,0.0,0.0,0.0,1691.0297308565991,2113.787163570749,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,52.06613312066884,0.013772918325784075,8.636850863868592,0.0,11.2113717045472,0.00592335895307605,5.97179596040171,15.999622522137923,0.3705044250126874,0.00592335895307605,16.0,81.95789519572989,0.0,0.013772918325784075,0.0,7.220000000000001,0.0,8.475,0.31057230924622753,0.005538047989308813,11.5,8.475,0.31057230924622753,0.005538047989308813,4.5,40967797.61282626,1354960.257918031 
 03/29  17:00:00,6.199999999999999,11.0,5.0,11.0,5.0,20.0,25.150998586411728,10.413145315068876,23.013660171901556,10.253828342000725,22.743885450915553,8.242625455911723,23.402681817242506,10.596064733715364,22.698902296591378,7.967952451647846,24.556366564285234,12.978170028283568,25.150998586411728,39.47662557836625,871.1053266794802,0.0,23.013660171901556,44.40601672828117,0.0,562.2139914233153,22.743885450915553,39.41559959882402,0.0,455.0579202514576,23.402681817242506,44.37711151663821,0.0,561.9541987375017,22.698902296591378,38.79188371305613,0.0,498.6792782660336,24.556366564285234,48.46174701912172,0.0,682.8296712057444,0.0,2408.464251377726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2146.070991995408,0.0,0.0,0.0,0.0,2408.464251377726,3010.5803142221575,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.75456528627852,0.026132050524104188,8.636850863868592,0.0,9.293691514271623,0.005571418832951099,5.121649032587413,15.999993101451778,0.3705044250126874,0.005571418832951099,16.0,81.99335379726332,0.0,0.026132050524104188,0.0,7.220000000000001,0.0,6.199999999999999,0.31057230924622753,0.005092152274840592,11.5,6.199999999999999,0.31057230924622753,0.005092152274840592,4.5,37379406.53200397,1354960.257918031 
 03/29  18:00:00,5.225,11.0,5.0,11.0,5.0,20.0,24.64246924213743,9.825951692477851,22.46821293056157,9.4277219262912,22.23582644999648,7.300600891270163,22.734859958845057,9.788279736389129,22.23222393622265,7.039421812087051,24.282846378534213,12.627130161515632,24.64246924213743,39.12446650193877,840.0206008673235,0.0,22.46821293056157,43.426483941821104,0.0,518.1563758632624,22.23582644999648,38.12533351355853,0.0,374.3714469498032,22.734859958845057,43.776460950573146,0.0,510.93770620140947,22.23222393622265,37.45734554504273,0.0,413.4625345162251,24.282846378534213,48.14129654634166,0.0,660.8571784712444,0.0,4031.2828290773823,0.0,0.0,0.0,45.99848345031606,0.0,50.051831327424054,0.0,0.0,2478.690931595311,0.0,0.0,0.0,0.0,1038.3013991927598,1297.8767489909499,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,62.3218642189058,0.047723451297018105,8.636850863868592,0.0,8.403652487940764,0.005211039365850257,4.18396848566864,15.999239522733243,0.3705044250126874,0.005211039365850257,16.0,72.74801181849061,0.0,0.047144833926951485,0.0,7.220000000000001,0.0,5.225,0.31057230924622753,0.004710995633399089,11.5,5.225,0.31057230924622753,0.004710995633399089,4.5,37399648.9174432,1354960.257918031 
 03/29  19:00:00,4.625,5.5,2.5,5.5,2.5,10.0,23.6899526790419,8.694414019598316,22.20316324902876,7.832236131957608,22.201251164212458,5.70949066077261,22.203723960550576,8.154047400370063,22.202084353572047,5.471289101515945,23.217550883409604,11.316070244158949,23.6899526790419,38.38832596929046,441.28584807210245,0.0,22.20316324902876,39.64194465912584,248.59603339505372,5.859765828098631,22.201251164212458,34.257446489449634,55.21320837709254,5.250406755722395,22.203723960550576,40.52089663696023,180.75975257366173,49.08573120385941,22.202084353572047,33.692695527567366,44.94060665962462,11.415382782658952,23.217550883409604,47.082148080181184,0.0,578.6738145099971,0.0,6469.886039524579,0.0,0.0,739.9277730956296,469.7282467428276,602.7455013391565,496.835670719414,0.0,7.880081358798615,2697.8994149977348,0.0,0.0,0.0,0.0,6115.058616916594,7643.823271145741,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,58.59678587483505,0.06564454529844657,8.636850863868592,0.0,7.771017058669908,0.004881748627070628,3.2653723208505405,15.954724012915031,0.3705044250126874,0.004881748627070628,16.0,77.34370036832169,0.0000357789835581659,0.05050841136869317,0.0,7.220000000000001,0.0,4.650049833731583,0.31057230924622753,0.004421443727282879,11.5,4.650049833731583,0.31057230924622753,0.004421443727282879,4.5,23016320.354385607,1354960.257918031 
 03/29  20:00:00,4.0875,0.0,0.0,0.0,0.0,0.0,22.563055718762747,6.604640496173313,22.202581078840126,5.298431393613377,22.201021295243446,3.7167362225163503,22.202638101083743,5.532930123138101,22.201211166612005,3.581068829860021,22.241330137690586,8.484450419738094,22.563055718762747,35.64081445657199,174.8902150967681,0.0,22.202581078840126,33.31542943749425,1173.1275418863052,0.0,22.201021295243446,29.802298037947814,464.13346426446583,0.0,22.202638101083743,33.866218291079754,1104.8586030884885,0.0,22.201211166612005,29.515283820688726,456.61752384655847,0.0,22.241330137690586,41.38662855320858,296.8787215644677,106.44540808155833,0.0,8599.62475100643,0.0,0.0,1665.2305747275718,880.5501816264646,1570.5508565969258,916.2228403205365,683.6210764319114,129.6721809379967,2829.9037145110638,0.0,0.0,0.0,0.0,8599.62475100643,10749.530938758035,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.52590207591789,0.09138613398105389,8.636850863868592,0.0,7.463183495266511,0.004773004144943661,2.951897228460823,15.99994840892629,0.3705044250126874,0.004773004144943661,16.0,81.99415359691747,0.0006829965901905032,0.04555504334257289,0.0,7.220000000000001,0.0,4.499597451389631,0.31057230924622753,0.004463737368593015,11.5,4.499597451389631,0.31057230924622753,0.004463737368593015,4.5,12240428.072301127,1354960.257918031 
 03/29  21:00:00,3.5249999999999995,0.0,0.0,0.0,0.0,0.0,21.47182083663074,4.9242132538895405,20.265553522447377,4.391034125332576,20.607507155578137,4.108517830493568,20.30277139340897,4.491340180164565,20.640720472780995,4.142298511095715,21.220894734010148,6.346151180396424,21.47182083663074,33.89534436917743,61.66460287437366,7.114224184234104,20.265553522447377,35.195456729712205,164.03191417809768,0.0,20.607507155578137,33.80360677004538,115.30346219033804,0.0,20.30277139340897,35.35852520589946,152.49091544020956,0.0,20.640720472780995,33.81625606211124,124.77342282435117,0.0,21.220894734010148,37.98577319112176,87.33710996801199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,21.3213577293089,0.005494864781399887,4.9446590341478,22.32214375953987,0.3705044250126874,0.005494864781399887,16.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,3.5249999999999995,0.00621144618492455,0.004325525114263708,11.5,3.5249999999999995,0.00621144618492455,0.004325525114263708,4.5,7114960.257918031,1354960.257918031 
 03/29  22:00:00,2.6125,0.0,0.0,0.0,0.0,0.0,20.314362151695892,4.698117933110542,19.247943467807577,4.297602600568305,19.633167698862646,4.402588626235657,19.28019620023572,4.321454575862699,19.669125085034015,4.432895942287559,20.35604255895365,5.208834475473166,20.314362151695892,35.82655823668815,0.0,108.0980088267886,19.247943467807577,37.21727208976443,162.29241367959446,0.0,19.633167698862646,36.60549435922529,110.95838618429224,0.0,19.28019620023572,37.20446700899737,151.2117288352025,0.0,19.669125085034015,36.6013848105247,119.77478500544669,0.0,20.35604255895365,37.02813387296719,73.44613391355841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,20.2818428646085,0.005395904351567154,4.694127411928917,21.282810271799185,0.3705044250126874,0.005395904351567154,16.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,2.6125,0.00621144618492455,0.004085798904920775,11.5,2.6125,0.00621144618492455,0.004085798904920775,4.5,3064960.257918031,1354960.257918031 
 03/29  23:00:00,2.2,0.0,0.0,0.0,0.0,0.0,19.39620901589454,4.376498609131205,18.68442955413028,4.067372148337683,19.03356754703873,4.2194586513587975,18.709950567809706,4.0631322701082295,19.06368886932322,4.239044359844411,19.90657928461322,4.37820193154886,19.39620901589454,37.07909430803505,15.972390277195245,17.04419137532068,18.68442955413028,37.93004100751439,130.122775000854,0.0,19.03356754703873,37.510006372236276,86.26389196432729,0.0,18.709950567809706,37.858224243394666,121.26122812195194,0.0,19.06368886932322,37.49106109043658,92.9566497429177,0.0,19.90657928461322,35.925832241830534,32.43987382504332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,19.315003255240658,0.0052826649702786225,4.402476746928827,20.31617833112783,0.3705044250126874,0.0052826649702786225,16.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,2.2,0.00621144618492455,0.0039018176016846844,11.5,2.2,0.00621144618492455,0.0039018176016846844,4.5,3064960.257918031,1354960.257918031 
 03/29  24:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,18.65389658024619,4.021209716614969,18.302168540546262,3.7741063192995723,18.603300057618853,3.9061877019515947,18.323507554913512,3.7629895690182176,18.62664264103136,3.9203538697535896,19.59312893857737,3.810248794773299,18.65389658024619,37.8800411168572,126.90714472819741,0.0,18.302168540546262,38.05622425707905,99.14192778955817,0.0,18.603300057618853,37.69341932897465,63.36661214079277,0.0,18.323507554913512,37.97554292888466,92.24689633340864,0.0,18.62664264103136,37.67590663775313,68.19263322180979,0.0,19.59312893857737,35.19813992353989,1.9326579717397294,5.689682419484882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,18.54423728751751,0.005148871122313612,4.054294677065023,19.54565783421259,0.3705044250126874,0.005148871122313612,16.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,1.8875000000000002,0.00621144618492455,0.003855277314308611,11.5,1.8875000000000002,0.00621144618492455,0.003855277314308611,4.5,3064960.257918031,1354960.257918031 
 03/30  01:00:00,1.7,0.0,0.0,0.0,0.0,0.0,18.056092231232885,3.6487668406281784,18.17209837931347,3.4405023086904922,18.407877247305066,3.5552658699212913,18.193653298235784,3.4283909993802135,18.42298601609459,3.567425984401202,19.53513307207057,3.352428951892279,18.056092231232885,38.309315442237256,265.8779954675331,0.0,18.17209837931347,37.47652144541216,59.167378954851245,0.0,18.407877247305066,37.22614956155691,34.049875966221975,0.0,18.193653298235784,37.39380855680214,54.387046497909466,0.0,18.42298601609459,37.22280195079246,36.45293835298219,0.0,19.53513307207057,34.20332305204711,0.0,49.12403578392116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,17.91269508418466,0.005013028186960481,3.6828264428628046,18.914364984473096,0.3705044250126874,0.005013028186960481,16.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,1.7,0.00621144618492455,0.0037587267217337,11.5,1.7,0.00621144618492455,0.0037587267217337,4.5,6304960.257918031,1354960.257918031 
 03/30  02:00:00,1.7,0.0,0.0,0.0,0.0,0.0,17.607463077856238,3.293148576652493,18.05409206549173,3.1134271672947267,18.239750810853955,3.2107654409700648,18.075513904787716,3.102205247315733,18.248002657098983,3.22092839122345,19.45016596219791,2.9777105681049134,17.607463077856238,38.430081061931766,396.2904249796634,0.0,18.05409206549173,36.89191070977978,31.100546678467765,0.0,18.239750810853955,36.716088155326716,13.750787180595466,0.0,18.075513904787716,36.81297968252523,27.82663391274434,0.0,18.248002657098983,36.723458189255,14.561841856773754,0.0,19.45016596219791,33.483752018303434,0.0,79.57696212836589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,17.442432686572474,0.004885603588174026,3.321062732830539,18.444336599226546,0.3705044250126874,0.004885603588174026,16.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,1.7,0.00621144618492455,0.00369315571519672,11.5,1.7,0.00621144618492455,0.00369315571519672,4.5,6304960.257918031,1354960.257918031 
 03/30  03:00:00,1.7,0.0,0.0,0.0,0.0,0.0,17.24756721969042,2.961085222435681,17.91260585260965,2.7897414955689688,18.070127469534462,2.8797153265079514,17.93406538005999,2.7793479356782584,18.073640889042778,2.889577546999029,19.32053038288862,2.63650096424245,17.24756721969042,38.400442777283935,473.9114553774025,0.0,17.91260585260965,36.377172022435104,12.65965209634453,0.0,18.070127469534462,36.249145465487075,1.5307819950361932,1.4391219098320676,17.93406538005999,36.30126146755926,10.36617196883617,0.0,18.073640889042778,36.26649836518628,1.5216357638533395,1.68101898071302,19.32053038288862,32.947079551304256,0.0,98.79739762728207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,17.069370941865284,0.0047692611277914,2.9921132912635726,18.071488611129137,0.3705044250126874,0.0047692611277914,16.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,1.7,0.00621144618492455,0.0036908238872173094,11.5,1.7,0.00621144618492455,0.0036908238872173094,4.5,6304960.257918031,1354960.257918031 
 03/30  04:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,16.958148020447663,2.6147806955704063,17.750917575290458,2.4261469699487894,17.892333162217216,2.517176191957782,17.773593242572364,2.4159611654112565,17.89242202904059,2.527694608535803,19.17154832425816,2.26359240311438,16.958148020447663,38.16109478921982,524.103871216183,0.0,17.750917575290458,35.81169004810685,1.4182298087192748,0.3271561214198755,17.892333162217216,35.724775099148765,0.0,8.58050926007786,17.773593242572364,35.73461376894754,0.47801829088678005,1.1551787121340453,17.89242202904059,35.75131204897776,0.0,9.475097784294405,19.17154832425816,32.383127964681066,0.0,111.26275073277208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,16.762284390159714,0.004654740591930879,2.648751209122704,17.764612558026716,0.3705044250126874,0.004654740591930879,16.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,1.3249999999999997,0.00621144618492455,0.003593406545965732,11.5,1.3249999999999997,0.00621144618492455,0.003593406545965732,4.5,6304960.257918031,1354960.257918031 
 03/30  05:00:00,1.1,0.0,0.0,0.0,0.0,0.0,16.70900395381662,2.220212034588873,17.609055156009973,2.022540841724125,17.738954107561995,2.1262386013888377,17.631280317534774,2.0114449212622465,17.736579012012715,2.138616565612095,19.04730384409411,1.844540579448504,16.70900395381662,37.695275848524936,556.2910263199528,0.0,17.609055156009973,35.108222451398426,0.0,7.996407735927221,17.738954107561995,35.080534983551296,0.0,15.468819992194824,17.631280317534774,35.03123845376247,0.0,9.245892940761053,17.736579012012715,35.11679616810561,0.0,16.893673009289728,19.04730384409411,31.672797959890417,0.0,121.6493560793707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,16.506092270567482,0.004531272760404508,2.2685321824095617,17.50864748292774,0.3705044250126874,0.004531272760404508,16.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,1.1,0.00621144618492455,0.0035365131467465353,11.5,1.1,0.00621144618492455,0.0035365131467465353,4.5,6304960.257918031,1354960.257918031 
 03/30  06:00:00,1.1,0.0,0.0,0.0,0.0,0.0,16.50304773880939,1.8606540177482342,17.5545152518935,1.6993478715958001,17.69349217045064,1.7941483914179746,17.600844028588792,1.688649956898207,17.663940674940694,1.8044766250295745,19.00363262257566,1.522394819676139,16.50304773880939,37.223673723827694,605.1379818342755,0.0,17.5545152518935,34.424026033731536,0.0,20.838025416923415,17.69349217045064,34.356375297614264,0.0,26.906611977135128,17.600844028588792,34.29757674187076,0.0,23.219561823910112,17.663940674940694,34.44553802249389,0.0,27.50144295079201,19.00363262257566,31.034411360552525,0.0,135.2334025765855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,16.290032632613148,0.004409766342690829,1.8995328786302819,17.292811380809532,0.3705044250126874,0.004409766342690829,16.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,1.1,0.00621144618492455,0.003534280780197869,11.5,1.1,0.00621144618492455,0.003534280780197869,4.5,6304960.257918031,1354960.257918031 
 03/30  07:00:00,1.1,0.0,0.0,0.0,0.0,0.0,16.377524673540712,1.57291806570151,17.591505036885742,1.451787361953217,17.82299040574664,1.5276990355395728,17.730436355200204,1.4426616370231549,17.724203573524846,1.5355085607707686,18.985464407690124,1.293436190339431,16.377524673540712,36.757029696393246,667.7775540476227,0.0,17.591505036885742,33.739437756807504,0.0,35.44632725438436,17.82299040574664,33.43267450511128,0.0,45.43591283228892,17.730436355200204,33.42350115041615,0.0,44.02809640716919,17.724203573524846,33.66010039012046,0.0,42.81895656999035,18.985464407690124,30.562759746280193,0.0,145.35927603540887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,16.143309521494643,0.004312595673301971,1.6046770494558358,17.14626710644715,0.3705044250126874,0.004312595673301971,16.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,1.1,0.00621144618492455,0.003635156093954965,11.5,1.1,0.00621144618492455,0.003635156093954965,4.5,6304960.257918031,1354960.257918031 
 03/30  08:00:00,1.7875000000000003,0.0,0.0,0.0,0.0,0.0,16.376782962754604,1.3438079307982798,17.76108622725532,1.2623015763942158,18.158923499712955,1.317225618191332,18.023035686276245,1.2552542875405428,17.957724846536518,1.3225787323501057,18.998094402656204,1.1335107439551502,16.376782962754604,36.159489639393954,728.0797269380014,0.0,17.76108622725532,32.92970989501782,0.0,50.94256688641997,18.158923499712955,32.243836496425324,0.0,69.66984217312267,18.023035686276245,32.375331455986874,0.0,67.96796567490532,17.957724846536518,32.66616601873415,0.0,61.97499153725562,18.998094402656204,30.189441386930653,0.0,148.32967519178328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,16.118038570063774,0.004240282628998634,1.3672557266089993,17.12112928423045,0.3705044250126874,0.004240282628998634,16.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,1.7875000000000003,0.00621144618492455,0.003776988359058587,11.5,1.7875000000000003,0.00621144618492455,0.003776988359058587,4.5,6304960.257918031,1354960.257918031 
 03/30  09:00:00,2.2,0.0,0.0,0.0,0.0,0.0,16.53822431318908,1.1711211383008553,18.012508563933565,1.0840292445091984,18.61768318073061,1.125754991172805,18.3913129001215,1.078596946739613,18.3081709150625,1.1301871771487766,19.05419000348732,0.98184682415608,16.53822431318908,35.34861170234527,774.7167787608444,0.0,18.012508563933565,31.999611834926597,0.0,60.902990174652246,18.61768318073061,30.900982196362495,0.0,91.9844311405796,18.3913129001215,31.235517895357162,0.0,86.20127295917285,18.3081709150625,31.515831145962213,0.0,78.57716990861434,19.05419000348732,29.757318927024713,0.0,142.7769311873281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,16.244165994035484,0.0041855080875488875,1.1824010836778218,17.24735757280417,0.3705044250126874,0.0041855080875488875,16.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,2.2,0.00621144618492455,0.0036548113625465284,11.5,2.2,0.00621144618492455,0.0036548113625465284,4.5,6304960.257918031,1354960.257918031 
 03/30  10:00:00,2.2,0.0,0.0,0.0,0.0,0.0,16.830564828278465,0.9640550910881751,18.246886068383013,0.8462864135300214,19.03052511553686,0.9003542077187318,18.719144813804473,0.8402513727240956,18.660532696643518,0.9073151198429291,19.114209856554012,0.7446957892397864,16.830564828278465,34.18532332293429,768.9808228291586,0.0,18.246886068383013,30.996052061844512,0.0,58.789202524263715,19.03052511553686,29.628282899500633,0.0,102.1751997008684,18.719144813804473,30.079440764364556,0.0,91.23780713063212,18.660532696643518,30.336386636035332,0.0,85.34601990947033,19.114209856554012,29.143408910913074,0.0,126.8926179541557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,16.504901197312172,0.004127276043375805,0.9890486200498303,17.508200030539147,0.3705044250126874,0.004127276043375805,16.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,2.2,0.00621144618492455,0.003553014099342149,11.5,2.2,0.00621144618492455,0.003553014099342149,4.5,6304960.257918031,1354960.257918031 
 03/30  11:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,17.191734723237165,0.7308352254403612,18.475365377156578,0.6189069007299447,19.398170911481024,0.6789064916478313,19.039786808190733,0.6121941851678183,19.00672789730278,0.6861740343374176,19.19336151824784,0.5129585397989094,17.191734723237165,32.85423244241685,732.1509429681096,0.0,18.475365377156578,30.057232849397078,0.0,50.03588971078062,19.398170911481024,28.497749239404204,0.0,104.12646297859976,19.039786808190733,29.00107464980643,0.0,89.88954137679963,19.00672789730278,29.21689706677801,0.0,85.91405411230318,19.19336151824784,28.518313239243984,0.0,106.39655993178968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,16.84316061151854,0.004058923897750301,0.7590235975676658,17.846585367518948,0.3705044250126874,0.004058923897750301,16.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,1.8875000000000002,0.00621144618492455,0.0035568496242677043,11.5,1.8875000000000002,0.00621144618492455,0.0035568496242677043,4.5,6304960.257918031,1354960.257918031 
 03/30  12:00:00,1.7,0.0,0.0,0.0,0.0,0.0,17.57640125060368,0.5180850052903043,18.717583087692525,0.4228869154197312,19.726709519958355,0.47754308934619855,19.366945023053443,0.41643964806815637,19.35592244098473,0.48376450285782496,19.317742086826115,0.3210645639564708,17.57640125060368,31.57553967267213,689.6845034775117,0.0,18.717583087692525,29.187846816846168,0.0,39.641078451797796,19.726709519958355,27.51764043382235,0.0,101.14548801938577,19.366945023053443,28.015918919850243,0.0,86.44240507932915,19.35592244098473,28.172241462028246,0.0,84.15723764651358,19.317742086826115,27.907773651569816,0.0,86.76258817312566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,17.21583456346714,0.003995604830589165,0.5428565474213172,18.219375997918295,0.3705044250126874,0.003995604830589165,16.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,1.7,0.00621144618492455,0.0035584657219430416,11.5,1.7,0.00621144618492455,0.0035584657219430416,4.5,6304960.257918031,1354960.257918031 
 03/30  13:00:00,1.7,0.0,0.0,0.0,0.0,0.0,17.935025330621325,0.334619654521324,18.86335794343759,0.2494623749174782,19.84239557353163,0.29656757318460936,19.548308717436736,0.24370096603001165,19.572035118465294,0.3018450777924362,19.426016032360344,0.15698788916844159,17.935025330621325,30.462013636342416,629.8223324610103,0.0,18.86335794343759,28.561313409543473,0.0,22.16214435474319,19.84239557353163,26.964257160430982,0.0,84.37934902039888,19.548308717436736,27.356258740195475,0.0,72.57110951689134,19.572035118465294,27.431445110901183,0.0,73.09412903331992,19.426016032360344,27.39226825441834,0.0,66.44382869684335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,17.581159474617227,0.003941512724824812,0.35575525972256206,18.584800606406468,0.3705044250126874,0.003941512724824812,16.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,1.7,0.00621144618492455,0.0035584657219430416,11.5,1.7,0.00621144618492455,0.0035584657219430416,4.5,6304960.257918031,1354960.257918031 
 03/30  14:00:00,1.7,0.0,0.0,0.0,0.0,0.0,18.202904747701083,0.16069339157304396,18.921054908794314,0.09777925623619553,19.794408371892914,0.13929023174611782,19.578609339095916,0.09270906451903248,19.660837014038794,0.1438711109270454,19.497046441486226,0.016589054269032653,18.202904747701083,29.57735517399156,548.7628930346127,0.0,18.921054908794314,28.146994917815398,0.2850963584626811,4.03357283493898,19.794408371892914,26.737851128812697,0.0,61.75448479691869,19.578609339095916,27.00713605754903,0.0,53.071319131067185,19.660837014038794,26.969634174143273,0.0,58.25649195974097,19.497046441486226,26.99339904062717,0.0,49.21278995956487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,17.87020949364314,0.0038947985947684898,0.18365869689702027,18.87393674040136,0.3705044250126874,0.0038947985947684898,16.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,1.7,0.00621144618492455,0.0036426212963263775,11.5,1.7,0.00621144618492455,0.0036426212963263775,4.5,6304960.257918031,1354960.257918031 
 03/30  15:00:00,1.0125,0.0,0.0,0.0,0.0,0.0,18.368781235616233,0.03722070504045007,18.92931214967804,-0.02661112160582979,19.689746159509937,0.0013453887652807063,19.500330978874075,-0.030992993898332464,19.703623030351938,0.0044597725509096745,19.537701898563697,-0.08735271223145782,18.368781235616233,29.007997497459552,491.9292466276693,0.0,18.92931214967804,27.866294069346377,9.7252321510162,0.0,19.689746159509937,26.637227524696755,0.0,42.812675992058075,19.500330978874075,26.88419674777737,0.0,33.79599715274634,19.703623030351938,26.620821478924153,0.0,48.27035479315617,19.537701898563697,26.698887028722837,0.0,38.39259703733495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,18.04777137279911,0.0038569384594295667,0.04492811951766436,19.051568423445218,0.3705044250126874,0.0038569384594295667,16.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,1.0125,0.00621144618492455,0.003514950196842903,11.5,1.0125,0.00621144618492455,0.003514950196842903,4.5,6304960.257918031,1354960.257918031 
 03/30  16:00:00,0.9125000000000001,0.0,0.0,0.0,0.0,0.0,18.393110708230918,-0.12717859112369434,18.788365217885154,-0.22150057304857018,19.415718418518523,-0.17930465001745163,19.21415020587186,-0.2259588488532775,19.543054120477915,-0.17368827433119421,19.487954686373495,-0.2892414499903402,18.393110708230918,28.582945413680697,429.31882144964925,0.0,18.788365217885154,27.66798943079553,25.87249143536195,0.0,19.415718418518523,26.69899375241212,0.0,20.263264816755168,19.21415020587186,26.93241021057281,0.39870201941175765,7.9674018393621395,19.543054120477915,26.50059911183947,0.0,31.785688273982203,19.487954686373495,26.339397624841173,0.0,29.558560363304252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,18.10976373282277,0.003813499223024147,-0.10372193976640004,19.113640886428495,0.3705044250126874,0.003813499223024147,16.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,0.9125000000000001,0.00621144618492455,0.003413374524992852,11.5,0.9125000000000001,0.00621144618492455,0.003413374524992852,4.5,6304960.257918031,1354960.257918031 
 03/30  17:00:00,1.7875000000000003,0.0,0.0,0.0,0.0,0.0,18.26121099442725,-0.3106173908904502,18.653119091829982,-0.3913511935833613,19.122054529708286,-0.3448796550458607,18.9236912675019,-0.39636257168051314,19.320860637593572,-0.339403782134194,19.463814003620776,-0.46659985154445727,18.26121099442725,28.38758749512531,401.91990279277775,0.0,18.653119091829982,27.514666110979512,30.2187028750306,0.0,19.122054529708286,26.82295013970684,0.0,5.968314478825391,18.9236912675019,27.041888260604036,8.23567179938999,0.0,19.320860637593572,26.50463552718815,0.0,21.300341135139263,19.463814003620776,25.995522523380906,0.0,34.01071244468585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,18.0290922605517,0.003757553488072889,-0.2864244583903178,19.033072597497195,0.3705044250126874,0.003757553488072889,16.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,1.7875000000000003,0.00621144618492455,0.003422326170693363,11.5,1.7875000000000003,0.00621144618492455,0.003422326170693363,4.5,6304960.257918031,1354960.257918031 
 03/30  18:00:00,2.8875,0.0,0.0,0.0,0.0,0.0,18.03298721356262,-0.4631442271370811,18.525048810999788,-0.5235645225936444,18.839205489331242,-0.4862977588155363,18.663454356595224,-0.5279245219493337,19.04344089824314,-0.48239756783058485,19.480882126179424,-0.593388112892696,18.03298721356262,28.437220231317426,422.26175135712583,0.0,18.525048810999788,27.434860386917777,25.413969930663598,0.0,18.839205489331242,26.983823129543715,0.7134125667694207,0.35069480810051346,18.663454356595224,27.188356164515035,13.639143450242386,0.0,19.04344089824314,26.650403125193417,0.0,14.714772860757307,19.480882126179424,25.697063766783714,0.0,50.23518073060433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,17.840546456127527,0.0037102374156057385,-0.4465617043022675,18.844614076606096,0.3705044250126874,0.0037102374156057385,16.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,2.8875,0.00621144618492455,0.0034196042757071617,11.5,2.8875,0.00621144618492455,0.0034196042757071617,4.5,6304960.257918031,1354960.257918031 
