Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 03/30  19:00:00,2.6125,0.0,0.0,0.0,0.0,0.0,17.758480982485604,-0.5858568320865207,18.294699519266608,-0.6211802806407847,18.521360516175815,-0.5938812309258354,18.36407300369911,-0.6245662949865738,18.654443892361908,-0.5912247709919932,19.426420133236086,-0.6794001884995176,17.758480982485604,28.641075144062626,440.1349325926403,0.0,18.294699519266608,27.610500010392116,22.659779098755678,0.0,18.521360516175815,27.282364772019438,3.9090000472465363,0.0,18.36407300369911,27.48290126495408,16.2293789518273,0.0,18.654443892361908,27.06215770210298,0.0,5.535113945437047,19.426420133236086,25.601367929938718,0.0,66.85175506852045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,17.575517531468364,0.003675705208191683,-0.5711808675359858,18.579648862786545,0.3705044250126874,0.003675705208191683,16.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,2.6125,0.00621144618492455,0.003513413402182114,11.5,2.6125,0.00621144618492455,0.003513413402182114,4.5,6304960.257918031,1354960.257918031 
 03/30  20:00:00,2.2,0.0,0.0,0.0,0.0,0.0,17.460522590605265,-0.6638642480194097,18.046649774602237,-0.6788747268569586,18.241406416169664,-0.6654413671294892,18.09566246124136,-0.680875215022364,18.30896167074346,-0.6644767204828504,19.29793154623523,-0.718203086747908,17.460522590605265,28.99706365211889,451.0845001657199,0.0,18.046649774602237,27.910463855228265,18.79437817192678,0.0,18.241406416169664,27.601650424825294,2.7891155535739927,0.0,18.09566246124136,27.82000433639213,14.102933866712817,0.0,18.30896167074346,27.487108152383577,0.0,1.9214063773924295,19.29793154623523,25.724231571812034,0.0,80.12693078853687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,17.278827784209316,0.003655180572745659,-0.6582664025878217,18.282996986626866,0.3705044250126874,0.003655180572745659,16.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,2.2,0.00621144618492455,0.0035719508515532194,11.5,2.2,0.00621144618492455,0.0035719508515532194,4.5,6304960.257918031,1354960.257918031 
 03/30  21:00:00,2.2,0.0,0.0,0.0,0.0,0.0,17.16847444591106,-0.7158997616414361,17.869221754660423,-0.729190249493792,18.0352277668727,-0.7207676916319432,17.905247116564066,-0.7303934307111237,18.070523874748897,-0.7199695279305077,19.175275575025807,-0.7548675604716727,17.16847444591106,29.410704468847666,484.2897123582734,0.0,17.869221754660423,28.106489689525347,9.67101023761785,0.0,18.0352277668727,27.83380039183399,0.0,2.976544412226758,17.905247116564066,28.040020847466064,6.443574791594415,0.0,18.070523874748897,27.773952385855857,0.0,5.896449601707957,19.175275575025807,25.842995464597124,0.0,93.50762569147116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,16.986651447952156,0.0036441629251273734,-0.7113052834284314,17.99084098087652,0.3705044250126874,0.0036441629251273734,16.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,2.2,0.00621144618492455,0.003576942713712174,11.5,2.2,0.00621144618492455,0.003576942713712174,4.5,6304960.257918031,1354960.257918031 
 03/30  22:00:00,2.2,0.0,0.0,0.0,0.0,0.0,16.917649131925053,-0.7419047893536241,17.773857477147317,-0.7529732684631489,17.911148922929115,-0.746191168143242,17.802750339845076,-0.7538465068769843,17.92818331256148,-0.7454816472626989,19.11891114116936,-0.7712934312852042,16.917649131925053,29.817701417367232,531.2856821246055,0.0,17.773857477147317,28.220195934432375,0.5381299069641159,3.889321643680262,17.911148922929115,27.99293508785801,0.0,12.032659449284836,17.802750339845076,28.166827833895304,0.0,5.3476287232905975,17.92818331256148,27.96458623678526,0.0,14.538351259764397,19.11891114116936,25.898712714937865,0.0,109.51398314827543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,16.72750663512849,0.0036349716085818757,-0.7385789175254405,17.73171312912243,0.3705044250126874,0.0036349716085818757,16.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,2.2,0.00621144618492455,0.0035760339076759953,11.5,2.2,0.00621144618492455,0.0035760339076759953,4.5,6304960.257918031,1354960.257918031 
 03/30  23:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,16.72120061567982,-0.7638200310511238,17.715656368516736,-0.7604172623633793,17.828948729042327,-0.7567058451124797,17.74101286984547,-0.7609675066075599,17.83494547435962,-0.7564670273052991,19.096251635500153,-0.7724483395537527,16.72120061567982,30.13710730642086,581.6131704117886,0.0,17.715656368516736,28.306494512088864,0.0,15.482906009683632,17.828948729042327,28.11375036684052,0.0,20.654117223628305,17.74101286984547,28.259993834894285,0.0,16.566550961297537,17.83494547435962,28.103694531885274,0.0,23.235218140529184,19.096251635500153,25.932877779523693,0.0,124.36398070648931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,16.516727473101568,0.00362959011565753,-0.7594164294681576,17.52094389801524,0.3705044250126874,0.00362959011565753,16.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,1.8875000000000002,0.00621144618492455,0.003663958763455116,11.5,1.8875000000000002,0.00621144618492455,0.003663958763455116,4.5,6304960.257918031,1354960.257918031 
 03/30  24:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.558627864916296,-0.7587166730584189,17.649476693216062,-0.7150595599808593,17.74844753019734,-0.7237033313796954,17.673308450273602,-0.7145505516976595,17.747869383793777,-0.7253508154048465,19.057001551335834,-0.7116097927088375,16.558627864916296,30.463186928433288,616.5853496798197,0.0,17.649476693216062,28.531942189472247,0.0,23.708590969852082,17.74844753019734,28.334132147272435,0.0,26.630614142864943,17.673308450273602,28.490289751882788,0.0,24.23911932601186,17.747869383793777,28.331302811109374,0.0,29.34363376381242,19.057001551335834,26.127874335851647,0.0,134.66017267872348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,16.347122278767216,0.0036366017222739127,-0.7561082925068157,17.351325764671476,0.3705044250126874,0.0036366017222739127,16.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,1.7,0.00621144618492455,0.003913185082353379,11.5,1.7,0.00621144618492455,0.003913185082353379,4.5,6304960.257918031,1354960.257918031 
 03/31  01:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.41839817261845,-0.676866240276747,17.57926918509787,-0.6031368931486609,17.66828407858106,-0.6322304930689674,17.60218264663978,-0.6006997855673346,17.663686991488035,-0.636475806931317,18.996246763517703,-0.5724845521989885,16.41839817261845,30.94548600961277,643.6417274768971,0.0,17.57926918509787,28.92537266203942,0.0,29.496324941396267,17.66828407858106,28.69419822496452,0.0,30.843919471574623,17.60218264663978,28.889402682031413,0.0,29.649420406866966,17.663686991488035,28.692443064596496,0.0,33.69547505703923,18.996246763517703,26.530911712560766,0.0,141.16264922137555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,16.204207885985078,0.003664457416293011,-0.688998271516007,17.20835997113254,0.3705044250126874,0.003664457416293011,16.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,1.7,0.00621144618492455,0.004037026308181692,11.5,1.7,0.00621144618492455,0.004037026308181692,4.5,6304960.257918031,1354960.257918031 
 03/31  02:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.294943291944925,-0.5637702888394824,17.502260465475604,-0.4926476586841271,17.586041935626366,-0.5286171872082202,17.52455473251327,-0.48913359325498773,17.579008265373048,-0.5330406726944207,18.920834381387873,-0.4435226115624164,16.294943291944925,31.483018861487768,659.4736588281517,0.0,17.502260465475604,29.33305971663639,0.0,33.3445088207215,17.586041935626366,29.091695258706018,0.0,33.73835502728059,17.52455473251327,29.300301332224137,0.0,33.24606007627261,17.579008265373048,29.093976495070706,0.0,36.70906274953995,18.920834381387873,26.941729166268175,0.0,145.11984849396936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,16.07891763837699,0.003705671132027139,-0.5791669560205294,17.082993683086844,0.3705044250126874,0.003705671132027139,16.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,1.7,0.00621144618492455,0.004045287116953886,11.5,1.7,0.00621144618492455,0.004045287116953886,4.5,6304960.257918031,1354960.257918031 
 03/31  03:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.18941349980332,-0.4550489635662467,17.445348367478466,-0.3907544424723207,17.523366121749433,-0.4255953040800299,17.46725113888324,-0.3870680007909886,17.514613560237876,-0.42961527401307686,18.866615367695925,-0.3351816405403583,16.18941349980332,31.98168023675208,674.6051387960406,0.0,17.445348367478466,29.687492065245017,0.0,37.44919875215447,17.523366121749433,29.45668065976061,0.0,36.81364890847965,17.46725113888324,29.655466870712736,0.0,37.102651665608676,17.514613560237876,29.46318381468558,0.0,39.97533748798725,18.866615367695925,27.276012397630197,0.0,149.41695224338952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,15.970504870252574,0.0037468924707129694,-0.47075876230123087,16.974504871897473,0.3705044250126874,0.0037468924707129694,16.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,1.7,0.00621144618492455,0.004053581802596796,11.5,1.7,0.00621144618492455,0.004053581802596796,4.5,6304960.257918031,1354960.257918031 
 03/31  04:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.10185580437252,-0.3646982852286106,17.391331480446055,-0.3052923116450909,17.46520334593366,-0.3371545632306475,17.412930536929064,-0.3018003504527751,17.45525879418254,-0.3407739836843672,18.81261321674846,-0.24989044515562733,16.10185580437252,32.40172779237112,688.056735345757,0.0,17.391331480446055,29.999943517970394,0.0,40.30607734055684,17.46520334593366,29.78180352264065,0.0,38.9451699825683,17.412930536929064,29.967652346871358,0.0,39.784519211610416,17.45525879418254,29.791619191873973,0.0,42.23916491268773,18.81261321674846,27.5615628653567,0.0,152.26242423424333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,15.880674824584123,0.0037856225980318035,-0.3794249051276214,16.884603389278727,0.3705044250126874,0.0037856225980318035,16.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,1.7,0.00621144618492455,0.004064522016275595,11.5,1.7,0.00621144618492455,0.004064522016275595,4.5,6304960.257918031,1354960.257918031 
 03/31  05:00:00,2.0125,0.0,0.0,0.0,0.0,0.0,16.029477816377295,-0.2646795720225803,17.390005649130934,-0.1964964153958466,17.453701181352645,-0.2285616961063275,17.411058308825645,-0.1930450702846977,17.442587199275877,-0.2323748070713914,18.808123882816602,-0.1407751687230375,16.029477816377295,32.821728010558886,702.7886209766177,0.0,17.390005649130934,30.272869624360002,0.0,45.88928432599988,17.453701181352645,30.07164255566219,0.0,42.9711932990823,17.411058308825645,30.24122040575771,0.0,45.02914765017846,17.442587199275877,30.08330455594912,0.0,46.59518315726427,18.808123882816602,27.81841285576285,0.0,157.56402805146405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,15.809271902201893,0.0038249586174076704,-0.2766329108406467,16.813127922957047,0.3705044250126874,0.0038249586174076704,16.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,2.0125,0.00621144618492455,0.004193345240838441,11.5,2.0125,0.00621144618492455,0.004193345240838441,4.5,6304960.257918031,1354960.257918031 
 03/31  06:00:00,2.5749999999999997,0.0,0.0,0.0,0.0,0.0,15.994860764836199,-0.13934116212486797,17.43739098849623,-0.031099121155852935,17.4940393947936,-0.0738560319209344,17.466605128543712,-0.026761654205723774,17.47648801599146,-0.07859057051859787,18.83269558124391,0.03928649513301902,15.994860764836199,33.23618629913959,731.9538341600685,0.0,17.43739098849623,30.593181101290817,0.0,52.41913311631782,17.4940393947936,30.380213340122957,0.0,48.00528283000244,17.466605128543712,30.547211506142794,0.0,51.82588735997615,17.47648801599146,30.40054619834367,0.0,51.67351210947555,18.83269558124391,28.177637265652606,0.0,162.25707672080318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,15.774725456030604,0.0038739361541909544,-0.15131011921400508,16.778491166800887,0.3705044250126874,0.0038739361541909544,16.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,2.5749999999999997,0.00621144618492455,0.004483850701027801,11.5,2.5749999999999997,0.00621144618492455,0.004483850701027801,4.5,6304960.257918031,1354960.257918031 
 03/31  07:00:00,2.8,0.0,0.0,0.0,0.0,0.0,16.007086571438606,0.08086634861441891,17.54392266674661,0.21466690527678745,17.624149006332303,0.14659072292813646,17.614505296949147,0.22137232497510528,17.60174211281487,0.1379020981313708,18.873731363406637,0.3155170581650331,16.007086571438606,33.79247183287293,755.2830846260156,0.0,17.54392266674661,30.950765781083017,0.0,60.84563244346606,17.624149006332303,30.642748125479027,0.0,56.69323665159226,17.614505296949147,30.828176211348442,0.0,62.91990534367153,17.60174211281487,30.666760932478375,0.0,60.90070916740177,18.873731363406637,28.679573228003317,0.0,165.46810777086375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,15.7755828313623,0.003944440238164726,0.050816455104648384,16.77921856808198,0.3705044250126874,0.003944440238164726,16.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,2.8,0.00621144618492455,0.004618549573599886,11.5,2.8,0.00621144618492455,0.004618549573599886,4.5,6304960.257918031,1354960.257918031 
 03/31  08:00:00,3.4875,0.0,0.0,0.0,0.0,0.0,16.112621872904427,0.3051977815587717,17.772699004642075,0.41474625454638336,17.935073779687944,0.35713548323350364,17.93536122107692,0.4212863774353344,17.879388499559017,0.3510186335146634,18.984674481872013,0.5194109609717918,16.112621872904427,34.1182279607427,798.3309658427358,0.0,17.772699004642075,30.95281897587197,0.0,71.99735488559861,17.935073779687944,30.510424116255674,0.0,71.61075488611402,17.93536122107692,30.651952262369882,0.0,80.41491182084621,17.879388499559017,30.603953220136653,0.0,74.89744908774486,18.984674481872013,28.90504909590145,0.0,167.2438087448378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,15.864449740647514,0.00401974278604137,0.29390351766213896,16.86794669284956,0.3705044250126874,0.00401974278604137,16.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,3.4875,0.00621144618492455,0.004760279161325757,11.5,3.4875,0.00621144618492455,0.004760279161325757,4.5,6304960.257918031,1354960.257918031 
 03/31  09:00:00,4.2125,0.0,0.0,0.0,0.0,0.0,16.336113753116017,0.5277494755486594,18.05438224330381,0.6669393363465949,18.345206094190306,0.608931302915012,18.32045424183246,0.6734847085795602,18.235179298047207,0.6020391098505733,19.083971794989395,0.7741313295728243,16.336113753116017,34.181605746621564,822.9461783039983,0.0,18.05438224330381,30.968484936780108,0.0,78.45732444415177,18.345206094190306,30.28092449291219,0.0,85.68096794379187,18.32045424183246,30.469637615176403,0.0,94.32381407117879,18.235179298047207,30.475433931708658,0.0,86.39848541997907,19.083971794989395,29.26031074860751,0.0,159.2583509773113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,16.06521652024808,0.004090431276914365,0.5188554955051882,17.06858322778637,0.3705044250126874,0.004090431276914365,16.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,4.2125,0.00621144618492455,0.005057644151763982,11.5,4.2125,0.00621144618492455,0.005057644151763982,4.5,6304960.257918031,1354960.257918031 
 03/31  10:00:00,5.4624999999999995,0.0,0.0,0.0,0.0,0.0,16.715275899504842,0.845705420158176,18.45535256935211,1.0704053072797746,19.007289498458583,0.9882917189123929,18.8602790815906,1.0790061485681774,18.756178934772908,0.9773230981618092,19.19419541973901,1.2020816015886098,16.715275899504842,34.141948427252075,830.9938641808785,0.0,18.45535256935211,31.09034999934626,0.0,82.36354801254976,19.007289498458583,29.858294890318653,0.0,106.50617862878528,18.8602790815906,30.331021794936674,0.0,108.49035518472084,18.756178934772908,30.30628381533676,0.0,98.92615490729202,19.19419541973901,29.970775950503384,0.0,140.1745668882753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,16.417488047388957,0.004185770760747513,0.8301380072906757,17.420679145261676,0.3705044250126874,0.004185770760747513,16.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,5.4624999999999995,0.00621144618492455,0.005593339122181148,11.5,5.4624999999999995,0.00621144618492455,0.005593339122181148,4.5,6304960.257918031,1354960.257918031 
 03/31  11:00:00,6.475,0.0,0.0,0.0,0.0,0.0,17.235915322050328,1.354247081960812,18.853947632452787,1.658965517352243,19.609061298906784,1.527843921436511,19.38058410513973,1.6721821803122903,19.280463115278398,1.5100166742862535,19.334862255275972,1.845654771397668,17.235915322050328,34.26487867638149,805.8542485110397,0.0,18.853947632452787,31.634218709758606,0.0,74.28281611054626,19.609061298906784,29.8974341001849,0.0,113.34370838130405,19.38058410513973,30.64084041733374,0.0,110.02548623109902,19.280463115278398,30.47590498813773,0.0,100.72399480893995,19.334862255275972,31.11359096561739,0.0,111.7808759895729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,16.918154037945023,0.004329513973354687,1.295392030461234,17.921080487118836,0.3705044250126874,0.004329513973354687,16.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,6.475,0.00621144618492455,0.005881668463054703,11.5,6.475,0.00621144618492455,0.005881668463054703,4.5,6304960.257918031,1354960.257918031 
 03/31  12:00:00,7.3875,0.0,0.0,0.0,0.0,0.0,17.803861234207492,1.9080380535860009,19.200385487785837,2.107588115410781,20.023348033946952,1.9707183522288676,19.79678669254485,2.122505211247618,19.721710544616283,1.9547390081975569,19.520963448242654,2.3214678315051325,17.803861234207492,34.39647743225719,733.2157741848005,0.0,19.200385487785837,31.96678695510234,0.0,56.212330375104386,20.023348033946952,30.07779724019937,0.0,102.67691695847157,19.79678669254485,30.835791240161434,0.0,98.19143264516356,19.721710544616283,30.610676158761894,0.0,90.94451941432953,19.520963448242654,31.81693774598187,0.0,81.1718062863788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,17.49206747233309,0.004502459293389978,1.828850060629673,18.494675686580244,0.3705044250126874,0.004502459293389978,16.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,7.3875,0.00621144618492455,0.00539024774935023,11.5,7.3875,0.00621144618492455,0.00539024774935023,4.5,6304960.257918031,1354960.257918031 
 03/31  13:00:00,6.737499999999999,0.0,0.0,0.0,0.0,0.0,18.27311418188036,2.1826788173841383,19.276393478883037,2.2179049372208515,20.002340422691752,2.1557645058838575,19.825919937662043,2.2270184440174616,19.8158066358181,2.15173058340282,19.66858463079515,2.3723561864927545,18.27311418188036,34.05819891591357,619.8978413158513,0.0,19.276393478883037,32.0673095074812,0.0,23.32160875333949,20.002340422691752,30.518212389662146,0.0,68.43349752079206,19.825919937662043,31.010732840619728,0.0,63.52287936850411,19.8158066358181,30.86395509769233,0.0,61.68740861087417,19.66858463079515,31.640995061653094,0.0,54.179293881238834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,17.98122823025828,0.004610294080766957,2.152756150608872,18.98363811563478,0.3705044250126874,0.004610294080766957,16.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,6.737499999999999,0.00621144618492455,0.0047858586859476195,11.5,6.737499999999999,0.00621144618492455,0.0047858586859476195,4.5,6304960.257918031,1354960.257918031 
 03/31  14:00:00,5.4125,0.0,0.0,0.0,0.0,0.0,18.54150445345706,2.228899461439431,19.151944599358668,2.1969120216407183,19.81180105711425,2.191071834192229,19.64545975567202,2.199711118035218,19.718825555495496,2.192544772394104,19.66670294555442,2.268596222249845,18.54150445345706,33.60020895345373,478.7996032579181,0.0,19.151944599358668,32.26852888090025,9.955570549990625,0.05798166870295063,19.81180105711425,30.958249898902977,0.0,35.98260278012424,19.64545975567202,31.298802687842233,0.0,27.849620026274067,19.718825555495496,31.140589308194187,0.0,32.8137168726837,19.66670294555442,31.411494807572605,0.0,30.888288844183307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,18.27382206672563,0.004633973375054704,2.224085303851534,19.276188412469807,0.3705044250126874,0.004633973375054704,16.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,5.4125,0.00621144618492455,0.004516114391136786,11.5,5.4125,0.00621144618492455,0.004516114391136786,4.5,6304960.257918031,1354960.257918031 
 03/31  15:00:00,4.625,0.0,0.0,0.0,0.0,0.0,18.652209085671757,2.150811672782723,19.082482689610806,2.035778351033083,19.719358509591345,2.0659350668380334,19.55310761294401,2.0339945595886846,19.72335454924168,2.0711916445487755,19.600417426604984,2.036401658351844,18.652209085671757,33.18271959328039,411.0716054153472,0.0,19.082482689610806,32.03812320801812,25.603008091879644,0.0,19.719358509591345,30.85941891102048,0.0,21.191933460998143,19.55310761294401,31.108757587643765,0.0,11.252472973508702,19.72335454924168,30.863497886271766,0.0,23.681160006623884,19.600417426604984,31.023100612780514,0.0,15.542394892370169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,18.40149171962967,0.004612555930185589,2.1595978791455424,19.403897445767605,0.3705044250126874,0.004612555930185589,16.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,4.625,0.00621144618492455,0.004129634609098378,11.5,4.625,0.00621144618492455,0.004129634609098378,4.5,6304960.257918031,1354960.257918031 
 03/31  16:00:00,3.3999999999999995,0.0,0.0,0.0,0.0,0.0,18.607709346359517,1.8997439974879007,18.857185375881997,1.7411594571841313,19.419099918621153,1.8171387414119518,19.227819504045435,1.73441844507026,19.455496407411722,1.8277801734156829,19.564298239742442,1.6670537919785946,18.607709346359517,32.683620623672184,360.4545140668972,0.0,18.857185375881997,31.814219080752416,41.86268758970738,0.0,19.419099918621153,30.886412738380915,0.9098288831100376,3.3472446720797393,19.227819504045435,31.071923807011704,11.686078130119085,0.0,19.455496407411722,30.840040789771148,0.30117616961166505,5.688482942264102,19.564298239742442,30.28191972536689,0.0,14.349697923146266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,18.38027370750646,0.004539353595409169,1.9460969649169046,19.382814055198157,0.3705044250126874,0.004539353595409169,16.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,3.3999999999999995,0.00621144618492455,0.003951569235212837,11.5,3.3999999999999995,0.00621144618492455,0.003951569235212837,4.5,6304960.257918031,1354960.257918031 
 03/31  17:00:00,1.0499999999999998,0.0,0.0,0.0,0.0,0.0,18.39529000749542,1.6486978942821349,18.49575840106593,1.5316361831965688,18.985660716596964,1.6015857853321704,18.76916136004461,1.5241274565577756,19.016940393981606,1.6093685402496276,19.480062645922267,1.4309177347085695,18.39529000749542,32.5314672819008,321.70734211467857,0.0,18.49575840106593,32.05731232040928,54.13894023967191,0.0,18.985660716596964,31.24630573730243,12.75728430753884,0.0,18.76916136004461,31.49660071562179,30.642062911616563,0.0,19.016940393981606,31.202778620139167,11.759437769208034,0.0,19.480062645922267,29.9291877188881,0.0,24.067853786241244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,18.17291594481996,0.0044488742200936154,1.6813041761646532,19.175622733142898,0.3705044250126874,0.0044488742200936154,16.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,1.0499999999999998,0.00621144618492455,0.0039549016001292694,11.5,1.0499999999999998,0.00621144618492455,0.0039549016001292694,4.5,6304960.257918031,1354960.257918031 
 03/31  18:00:00,0.6875,0.0,0.0,0.0,0.0,0.0,18.01579758719838,1.4200165746820677,18.112243314903615,1.2752421695184537,18.52678682284853,1.341088022784549,18.299598444597105,1.2680098542065859,18.548951622485177,1.3489101559979124,19.309825115137404,1.1677513927561096,18.01579758719838,32.77424992576743,311.4992472101403,0.0,18.112243314903615,32.238861805800596,57.40261707101115,0.0,18.52678682284853,31.559985608720943,20.57428666408191,0.0,18.299598444597105,31.8451251184515,40.22068228202187,0.0,18.548951622485177,31.533912174769434,21.061127467470214,0.0,19.309825115137404,29.6814060502336,0.0,37.67569622661807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,17.830342087127946,0.0043731186465982156,1.4488858674525433,18.833188274652564,0.3705044250126874,0.0043731186465982156,16.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,0.6875,0.00621144618492455,0.003744870786286304,11.5,0.6875,0.00621144618492455,0.003744870786286304,4.5,6304960.257918031,1354960.257918031 
 03/31  19:00:00,0.7875000000000001,0.0,0.0,0.0,0.0,0.0,17.565036178995413,1.103631287140558,17.805928583768825,0.9035883465056878,18.125799622209353,0.9954816420128623,17.91467871407731,0.8943607813695329,18.143351437736186,1.0074369266944998,19.1241840497803,0.7672663914355221,17.565036178995413,32.96005238264,356.4643400084892,0.0,17.805928583768825,31.998567252969238,47.209748619501454,0.0,18.125799622209353,31.569297345705515,18.339849678059068,0.0,17.91467871407731,31.758987341492656,36.49778856580252,0.0,18.143351437736186,31.56167308693256,18.937534793290183,0.0,19.1241840497803,29.172542168375486,0.0,57.31162405524725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,17.395955811632934,0.0042783689037892625,1.1549912243871996,18.398976405967282,0.3705044250126874,0.0042783689037892625,16.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,0.7875000000000001,0.00621144618492455,0.0035374604555540572,11.5,0.7875000000000001,0.00621144618492455,0.0035374604555540572,4.5,6304960.257918031,1354960.257918031 
 03/31  20:00:00,0.225,0.0,0.0,0.0,0.0,0.0,17.13609172762749,0.7224303391335256,17.59553304897647,0.5250778138109152,17.850557666879602,0.6319515909376221,17.66570180203068,0.5140993753388525,17.86085688273973,0.644929912655746,19.011139355573448,0.3611289838007879,17.13609172762749,32.94803820509606,414.3796666089697,0.0,17.59553304897647,31.55184452830575,28.653331896624593,0.0,17.850557666879602,31.289272890025103,7.047593745449035,0.0,17.66570180203068,31.38746753525892,21.839188134281528,0.0,17.86085688273973,31.298312775086764,7.014114318995837,0.0,19.011139355573448,28.529190853066815,0.0,83.40091764426148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,16.952311459200335,0.004158853341126426,0.7786919835698751,17.955552132118257,0.3705044250126874,0.004158853341126426,16.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,0.225,0.00621144618492455,0.003392113012324842,11.5,0.225,0.00621144618492455,0.003392113012324842,4.5,6304960.257918031,1354960.257918031 
 03/31  21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,16.777906244524686,0.355338980801345,17.46474956054792,0.1684547155553482,17.665289433935296,0.2682367112931526,17.515248971341045,0.15755346820022706,17.668601499503755,0.2795627950000813,18.941062097253553,0.003689927065805579,16.777906244524686,32.822031604689485,497.5441345171728,0.0,17.46474956054792,31.002090802220366,9.458189887033768,0.0,17.665289433935296,30.834340683130904,0.0,5.481109545660502,17.515248971341045,30.878897195428426,5.1499038581793,0.0,17.668601499503755,30.85320848184098,0.0,6.293621020035175,18.941062097253553,27.907491650963816,0.0,107.22993631629441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,16.580159328801855,0.004044433168336297,0.4007438354081127,17.58361078642003,0.3705044250126874,0.004044433168336297,16.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,0.0,0.00621144618492455,0.00326115048981258,11.5,0.0,0.00621144618492455,0.00326115048981258,4.5,6304960.257918031,1354960.257918031 
 03/31  22:00:00,-0.0625,0.0,0.0,0.0,0.0,0.0,16.473182307998268,0.005373726205579649,17.341432219512516,-0.14949913160892958,17.505497774483175,-0.061344463848932225,17.379521546325847,-0.1590368992045636,17.504584880472503,-0.05094932882424922,18.846215074692914,-0.302395676789998,16.473182307998268,32.61233531126666,554.8353071258596,0.0,17.341432219512516,30.48405456946767,0.11782122224309433,5.9076263659214305,17.505497774483175,30.387611274196253,0.0,15.890761750986655,17.379521546325847,30.38680471571439,0.0,8.34994008182457,17.504584880472503,30.41451974600357,0.0,17.467710997652887,18.846215074692914,27.384955995793604,0.0,124.59284330819719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,16.265005043034677,0.003937857316889205,0.05501700302707253,17.268652915201777,0.3705044250126874,0.003937857316889205,16.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,-0.0625,0.00621144618492455,0.0032694443430778676,11.5,-0.0625,0.00621144618492455,0.0032694443430778676,4.5,6304960.257918031,1354960.257918031 
 03/31  23:00:00,-0.28750000000000003,0.0,0.0,0.0,0.0,0.0,16.23135733154142,-0.2683985654433623,17.275819129602603,-0.3959807351368745,17.40781486257686,-0.3238302971500058,17.306932528078242,-0.4043316400130253,17.403186451393637,-0.31613830204955506,18.812818045652513,-0.5362248117958093,16.23135733154142,32.391362451744676,614.4482616340376,0.0,17.275819129602603,29.994695388802967,0.0,20.894259581061192,17.40781486257686,29.923073813949337,0.0,26.47592634272752,17.306932528078242,29.915062518433793,0.0,22.12357594921201,17.403186451393637,29.950832961165574,0.0,28.873258320430125,18.812818045652513,26.91735174142177,0.0,142.1144187173917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,16.009316881552692,0.0038423099822897317,-0.2393269225613377,17.01314090741746,0.3705044250126874,0.0038423099822897317,16.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,-0.28750000000000003,0.00621144618492455,0.003178116156796665,11.5,-0.28750000000000003,0.00621144618492455,0.003178116156796665,4.5,6304960.257918031,1354960.257918031 
 03/31  24:00:00,-0.525,0.0,0.0,0.0,0.0,0.0,16.038333247144514,-0.5316733789913041,17.233577723345725,-0.6804139219328146,17.340958289374825,-0.6087375386891336,17.26136153318017,-0.6884356628037012,17.333185913767146,-0.600439387502274,18.802599129747776,-0.8169961450070444,16.038333247144514,32.08767255328386,667.1711670079001,0.0,17.233577723345725,29.376213061915685,0.0,33.79686562392487,17.340958289374825,29.350782382292614,0.0,35.70478748866384,17.26136153318017,29.305139421801766,0.0,34.087425682398475,17.333185913767146,29.38536099996913,0.0,38.82455391787357,18.802599129747776,26.316165660527915,0.0,157.43319792791385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,15.804639557898685,0.003755534719555025,-0.5065828382811698,16.80862361999227,0.3705044250126874,0.003755534719555025,16.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,-0.525,0.00621144618492455,0.002907195271612988,11.5,-0.525,0.00621144618492455,0.002907195271612988,4.5,6304960.257918031,1354960.257918031 
 04/01  01:00:00,-0.7875,0.0,0.0,0.0,0.0,0.0,15.621611298985993,-0.5631147786976043,17.333299134703548,-0.7270291763007427,17.461254932426705,-0.6503319489360665,17.355997605385365,-0.7353886307604933,17.458117480232282,-0.6411969634988273,19.052133942886783,-0.8680767861948542,15.621611298985993,32.8711716133832,0.0,0.0,17.333299134703548,29.07858915357825,11.88,0.0,17.461254932426705,29.02803388485781,5.130000000000001,0.0,17.355997605385365,29.01680730648016,11.88,0.0,17.458117480232282,29.055737670540374,5.130000000000001,0.0,19.052133942886783,25.79917727696216,22.230000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,15.743485106768004,0.003703847572925823,-0.5529181747553226,15.743485106768004,0.0,0.003703847572925823,13.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,-0.7875,0.0,0.0025165548544077905,11.5,-0.7875,0.0,0.0025165548544077905,4.5,1710000.0,0.0 
 04/01  02:00:00,-1.025,0.0,0.0,0.0,0.0,0.0,15.31423452726407,-0.4927774516369357,17.358246476568286,-0.6565888565569449,17.488934009629492,-0.5798824731332224,17.372276046107153,-0.664951872771758,17.487686567104646,-0.5707502938731541,19.14744158887564,-0.7977006386324661,15.31423452726407,33.71971817577184,0.0,0.0,17.358246476568286,29.202412459390384,15.840000000000002,0.0,17.488934009629492,29.146594546644604,6.840000000000001,0.0,17.372276046107153,29.15633694198463,15.840000000000002,0.0,17.487686567104646,29.170913562879306,6.840000000000001,0.0,19.14744158887564,25.79619881678891,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,15.38181652461932,0.003701029629080606,-0.49316421831854584,15.38181652461932,0.0,0.003701029629080606,13.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,-1.025,0.0,0.0024651163522860634,11.5,-1.025,0.0,0.0024651163522860634,4.5,1710000.0,0.0 
 04/01  03:00:00,-1.2874999999999999,0.0,0.0,0.0,0.0,0.0,15.073314235466682,-0.5003940928902953,17.35835143058282,-0.664197039716123,17.48699232330309,-0.5874961348460341,17.367881342957485,-0.672559437184364,17.486338410058146,-0.5783645475043606,19.17127978424662,-0.805298996936342,15.073314235466682,34.22446639289292,0.0,0.0,17.35835143058282,29.18383871870897,15.840000000000002,0.0,17.48699232330309,29.131819701968745,6.840000000000001,0.0,17.367881342957485,29.146083190618825,15.840000000000002,0.0,17.486338410058146,29.155033327667155,6.840000000000001,0.0,19.17127978424662,25.741674599573614,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,15.1296670011999,0.0037011556946538737,-0.5003803588858494,15.1296670011999,0.0,0.0037011556946538737,13.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,-1.2874999999999999,0.0,0.0024917350166199195,11.5,-1.2874999999999999,0.0,0.0024917350166199195,4.5,1710000.0,0.0 
 04/01  04:00:00,-1.5875,0.0,0.0,0.0,0.0,0.0,14.868665704834026,-0.4973456767762876,17.343001035213526,-0.6611524846118559,17.469129151336272,-0.5844496584616972,17.349258896284567,-0.6695150874181065,17.468764751774607,-0.5753178484072545,19.17174918752908,-0.8022576513079261,14.868665704834026,34.687364650565684,0.0,0.0,17.343001035213526,29.21954551426238,15.840000000000002,0.0,17.469129151336272,29.17206638317864,6.840000000000001,0.0,17.349258896284567,29.187780911729305,15.840000000000002,0.0,17.468764751774607,29.19477705137586,6.840000000000001,0.0,19.17174918752908,25.747407128367563,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,14.917032928117337,0.0037011506545108464,-0.49734611207640816,14.917032928117337,0.0,0.0037011506545108464,13.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,-1.5875,0.0,0.0025138663323620502,11.5,-1.5875,0.0,0.0025138663323620502,4.5,1710000.0,0.0 
 04/01  05:00:00,-2.0125,0.0,0.0,0.0,0.0,0.0,14.690109167061149,-0.4927702325184154,17.315481806408506,-0.6565825979644431,17.43959145838484,-0.5798772189064547,17.319435122920943,-0.6649454205400694,17.439383426484138,-0.5707450909060432,19.15994052528224,-0.7976926181954623,14.690109167061149,35.10244109310013,0.0,0.0,17.315481806408506,29.28151205657671,15.840000000000002,0.0,17.43959145838484,29.237610523713347,6.840000000000001,0.0,17.319435122920943,29.25394129082448,15.840000000000002,0.0,17.439383426484138,29.260084124018732,6.840000000000001,0.0,19.15994052528224,25.776113561666616,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,14.732777762064371,0.003701150841370058,-0.4927702325184154,14.732777762064371,0.0,0.003701150841370058,13.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,-2.0125,0.0,0.0024540700250706726,11.5,-2.0125,0.0,0.0024540700250706726,4.5,1710000.0,0.0 
 04/01  06:00:00,-2.5749999999999997,0.0,0.0,0.0,0.0,0.0,14.538502495907178,-0.4851497049100843,17.29167738698788,-0.6489712782492301,17.583132436412946,-0.5722616203253892,17.41406734538559,-0.6573346399854774,17.42284524651179,-0.5631289845044933,19.1427201459489,-0.7900892757361796,14.538502495907178,35.47016638577669,0.0,0.0,17.29167738698788,29.344109815502847,15.840000000000002,0.0,17.583132436412946,28.995063679822692,6.840000000000001,0.0,17.41406734538559,29.099289194095736,15.840000000000002,0.0,17.42284524651179,29.30914394915661,6.840000000000001,0.0,19.1427201459489,25.82006456799217,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.633720041313076,0.0,8.636850863868592,0.0,14.56832509251985,0.003701150834844705,-0.4851497049100843,14.56832509251985,0.0,0.003701150834844705,13.0,81.99999524894618,0.0,0.0,0.0,7.220000000000001,0.0,-2.5749999999999997,0.0,0.002482301246284112,11.5,-2.5749999999999997,0.0,0.002482301246284112,4.5,1710000.0,0.0 
 04/01  07:00:00,-1.7374999999999998,0.0,0.0,0.0,0.0,0.0,15.53049775146766,-1.0199635424394211,20.965083100292894,-1.4722974404918059,21.721529632520763,-1.9825750439021705,21.435992694353878,-1.4431491048352987,21.175319735564045,-2.0721386550972563,21.154002874364224,-1.244317869227166,15.53049775146766,31.88233929035922,2146.4571441005965,0.0,20.965083100292894,21.91106333377722,3249.296103435723,0.0,21.721529632520763,20.03470140844908,1004.8167986906534,0.0,21.435992694353878,21.32066249241212,2701.843031734296,0.0,21.17531973556404,20.604240554733096,1486.3490768441934,0.0,21.15400287436422,21.99987950450012,2741.273190437245,0.0,0.0,18526.65733735796,0.0,0.0,3873.591837915244,1585.8294114092862,3328.4055439260255,2087.103386877372,3372.8726429753106,1955.836413081228,2142.67740501096,0.0,0.0,0.0,0.0,18526.65733735796,23158.321671697442,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,69.49486545055825,0.3575847012604064,8.636850863868592,0.0,6.269097878524879,0.002770795934219435,-3.9217575127419475,13.000833112749229,0.3705044250126874,0.002770795934219435,13.0,81.99999988608543,0.01729450617638817,0.024205348198544314,0.0,7.220000000000001,0.0,4.499535026563955,0.31057230924622753,0.002616402278166529,11.499999999999998,4.499535026563955,0.31057230924622753,0.002616402278166529,4.5,3401285.1857693344,1354960.257918031 
 04/01  08:00:00,0.275,0.0,0.0,0.0,0.0,0.0,16.709132106858743,-2.3019368059250893,22.201592147436028,-2.7893912882512093,22.199879874981853,-3.5298059568512103,22.20138965752086,-2.7263157930070125,22.2009261516546,-3.6159687427369995,22.200490433909554,-2.1315021263547105,16.709132106858743,26.56250357239434,2128.6264495142486,0.0,22.201592147436028,18.1061018851789,2220.3427665867735,0.0,22.199879874981853,17.011162550692195,32.959210670779726,225.9973512149601,22.20138965752086,18.202338721335256,1383.3959845094837,0.0,22.2009261516546,16.88608924122741,925.8613182273624,0.0,22.200490433909554,19.13092613749559,2093.882326816791,0.0,0.0,12886.591854244987,0.0,0.0,2948.9479066434374,422.81983226533566,2073.674019497167,1605.1029460719249,2816.668856534974,1324.7244708374228,2079.3435015735176,0.0,0.0,0.0,0.0,12886.591854244987,16108.239817806234,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,62.266758795907286,0.15886440948931796,8.636850863868592,0.0,6.438124482550036,0.002710656947503581,-4.180867969497168,13.001331248659325,0.3705044250126874,0.002710656947503581,13.0,82.0,0.010301495822522218,0.02296028136980891,0.0,7.220000000000001,0.0,4.499482217890236,0.31057230924622753,0.002604283980019557,11.5,4.499482217890236,0.31057230924622753,0.002604283980019557,4.5,3213787.885494942,1354960.257918031 
 04/01  09:00:00,1.7875000000000003,11.0,5.0,11.0,5.0,20.0,18.342358825712417,-2.128932620183369,22.20074330381762,-0.905104013160312,23.905306837935264,-1.6316007574992903,22.20031304015624,-0.8119306668338645,22.20141302551206,-1.9927991879266154,22.341907158514672,0.07396113519509884,18.342358825712417,24.290186344183397,2896.0843516555256,0.0,22.20074330381762,21.23453536163254,205.5512324812366,35.8942438496743,23.905306837935264,18.000347836030635,0.0,730.7907760871203,22.20031304015624,21.395103066267293,0.0,368.3861464463422,22.20141302551206,19.383749432140768,41.901301504537834,69.58054413175165,22.341907158514672,22.72299060014289,0.0,693.4474963453172,0.0,4437.529127531859,0.0,0.0,899.6245323273367,0.0,323.5236854375913,651.8812113692494,44.127010729508484,850.3525963172837,1978.8019930429966,0.0,0.0,0.0,0.0,4437.529127531859,5546.911409414823,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.182971477677235,0.03843116783386516,8.636850863868592,0.0,6.704645719567477,0.0025589337390137462,-4.845338323783806,13.00090348552881,0.3705044250126874,0.0025589337390137462,13.0,81.9690217433762,0.005903995571096012,0.0210941839302361,0.0,7.220000000000001,0.0,4.500033403230931,0.31057230924622753,0.002445320789713411,11.5,4.500033403230931,0.31057230924622753,0.002445320789713411,4.5,32890810.933024906,1354960.257918031 
 04/01  10:00:00,3.2624999999999997,11.0,5.0,11.0,5.0,20.0,20.097325348525317,0.48697083693155446,22.38079876150998,1.6216584560666027,24.788106831792412,0.07208081817065098,22.890136975238832,1.8720766631353294,22.20094516642518,-0.5779141533854081,23.510678446954536,3.614925828769559,20.097325348525317,26.89227016930873,2592.40002148777,0.0,22.38079876150998,25.38920493090184,0.0,745.218238364968,24.788106831792412,19.623057616963486,0.0,976.7298677039341,22.890136975238832,25.05997057860921,0.0,745.3958771402274,22.20094516642518,21.767919911274554,0.0,513.9214585316925,23.510678446954536,27.324086225762,0.0,831.6239389593234,0.0,2619.679255150205,0.0,0.0,1.4784886698065822,0.0,0.0,166.541128214731,0.0,387.96211667319164,1756.6266048437203,0.0,0.0,0.0,0.0,1788.1110782841176,2235.138847855147,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.019754308924895,0.022400247192695358,8.636850863868592,0.0,7.45561854522765,0.0027504658283898486,-4.009846875054392,13.001053337436982,0.38701766679371685,0.0027504658283898486,13.0,77.79128745416946,0.002447803062556579,0.019091136189230085,0.0,7.220000000000001,0.0,4.50002401071511,0.31057230924622753,0.002481793797307778,11.5,4.50002401071511,0.31057230924622753,0.002481793797307778,4.5,43236308.940488346,1365416.6997289443 
 04/01  11:00:00,3.9,11.0,5.0,11.0,5.0,20.0,21.62202666794529,2.2124340564652925,22.80361163901276,2.9143574524303952,24.32751496404418,0.7390923193986438,23.48101389996419,3.4130904895894947,22.200837546077572,0.006509149722059381,24.249150884864086,5.832464398419623,21.62202666794529,27.733370474713567,2215.7444807572783,0.0,22.80361163901276,27.13113767054566,0.0,780.9926501872206,24.32751496404418,21.18245621664009,0.0,910.2209525524903,23.48101389996419,26.979298091732847,0.0,790.7084276772249,22.200837546077572,22.837110876715485,0.0,653.4234238698724,24.249150884864086,30.52013220714893,0.0,945.0501688999773,0.0,3868.5509054220192,0.0,0.0,0.0,0.0,0.0,27.50681142777016,0.0,188.01912173848447,1625.4145469918412,0.0,0.0,0.0,0.0,930.6049330428781,1163.2561663035974,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,51.7430774336911,0.030201848480589252,8.636850863868592,0.0,7.799242934219198,0.0028306682405100387,-3.6874605832617435,13.000721515519448,0.3886301657282247,0.0028306682405100387,13.0,63.901705720884785,0.0014829070775234264,0.02856266778938605,0.0,7.220000000000001,0.0,4.499765587270668,0.31057230924622753,0.0024460561566632816,11.5,4.499765587270668,0.31057230924622753,0.0024460561566632816,4.5,44594628.09097797,1366494.468206101 
 04/01  12:00:00,4.2125,8.8,4.0,8.8,4.0,16.0,22.605123255215467,3.197955414257705,22.78912905947166,3.218709992692344,23.75164407414074,0.881333993227382,23.504844574123922,3.8781692908060448,22.20058456689617,-0.17726240830019854,24.495000790403765,7.2417710357516905,22.605123255215467,28.01607130384691,1718.9497604232106,0.0,22.78912905947166,27.745166312485356,0.0,780.2708117857119,23.75164407414074,22.15373563333352,0.0,721.714783645871,23.504844574123922,27.835870569547073,0.0,793.0217048972246,22.20058456689617,22.496522674854056,0.0,633.4797893160785,24.495000790403765,33.130080944681914,0.0,912.2045926007968,0.0,8172.345650800399,0.0,0.0,0.0,0.0,0.0,47.556335223466604,0.0,90.08833788059472,1714.7378245716195,0.0,0.0,0.0,0.0,761.7620763040111,952.2025953800138,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,46.352019952560774,0.054512311889718806,8.636850863868592,0.0,7.412399082091663,0.002938178416446397,-3.246823101192758,12.998822348947098,0.3705044250126874,0.002938178416446397,13.0,51.35265356835243,0.0008559733163859226,0.053242350579198745,0.0,7.220000000000001,0.0,4.499828179770023,0.31057230924622753,0.0025740093973715466,11.5,4.499828179770023,0.31057230924622753,0.0025740093973715466,4.5,43255620.398415,1354960.257918031 
