Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 04/01  13:00:00,4.4,4.4,2.0,4.4,2.0,8.0,22.961122247174533,2.944755540339898,22.29308672420712,2.019514786482822,22.61698438070657,-0.44176365643650883,22.9155189633383,2.662285448633805,22.200476005186164,-1.0391676666755778,24.17427294665983,6.640559476918541,22.961122247174533,26.93815289763784,1195.1869296464013,0.0,22.29308672420712,26.273078605037558,0.0,699.2014088179828,22.61698438070657,21.446410680350606,0.0,645.221953791444,22.9155189633383,26.481776722672908,0.0,748.1520716598249,22.200476005186164,20.96299393873684,0.0,446.63132474831303,24.17427294665983,32.41517832870019,0.0,886.6320889134649,0.0,10704.05999537128,0.0,0.0,41.04736958079397,0.0,0.0,233.96593617272256,0.0,31.355519827042727,1684.1899577953743,0.0,0.0,0.0,0.0,2241.75748027563,2802.196850344537,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,43.1130576880201,0.06575689717491776,8.636850863868592,0.0,7.493138901938997,0.0028961761686913338,-3.4160498066099025,12.998373790948376,0.3705044250126874,0.0028961761686913338,13.0,49.164099571644016,0.0002931977133798472,0.06221208318866258,0.0,7.220000000000001,0.0,4.500007686771099,0.31057230924622753,0.0025215835753635094,11.5,4.500007686771099,0.31057230924622753,0.0025215835753635094,4.5,39215991.084851414,1354960.257918031 
 04/01  14:00:00,3.3999999999999995,8.8,4.0,8.8,4.0,16.0,23.10702989207429,1.9192729034622964,22.346584131052545,1.9799566102205373,22.26742235667008,0.06228407949878123,22.91850471182279,2.5310716065784424,22.19972386091992,-0.19807646881798083,24.37555251499293,6.485616877760513,23.10702989207429,24.81508357334544,1237.624271161831,0.0,22.346584131052545,26.11791561723884,0.0,744.1854864028345,22.26742235667008,22.808719867847394,0.0,612.2478764026527,22.91850471182279,26.235592785001874,0.0,747.883549684567,22.19972386091992,22.443662766121026,0.0,518.519447454541,24.37555251499293,31.684027307224703,0.0,902.014889874489,0.0,6489.133808744952,0.0,0.0,0.0,9.285588875451687,0.0,162.1420177664532,0.0,345.2617041675594,1680.0735701616989,0.0,0.0,0.0,0.0,3014.691889752773,3768.364862190966,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,45.81317466903287,0.04281107210657287,8.636850863868592,0.0,7.510130969167893,0.0033542038597306283,-1.7076400072200861,12.99974434265911,0.3705044250126874,0.0033542038597306283,13.0,57.3555287372211,0.0034466847591271034,0.03791513932987043,0.0,7.220000000000001,0.0,4.499698594188596,0.31057230924622753,0.003142107895213529,11.5,4.499698594188596,0.31057230924622753,0.003142107895213529,4.5,41894738.69960794,1354960.257918031 
 04/01  15:00:00,1.4249999999999998,11.0,5.0,11.0,5.0,20.0,23.194667677838797,3.6960655139444514,22.318997885219666,4.4129460161452965,22.199870321416753,2.840639293521894,22.835505650557945,4.917744332027876,22.20068883809841,2.638840314702266,24.596266147432228,8.48235624805845,23.194667677838797,28.031255766194022,1375.4204910162184,0.0,22.318997885219666,31.086882170105227,0.0,706.8540398653504,22.199870321416753,28.019816010879918,0.0,537.2932421348252,22.835505650557945,31.213617484716107,0.0,742.6720520006629,22.20068883809841,27.61912329226386,0.0,491.9041167609808,24.596266147432228,35.85782370297636,0.0,920.8260597564098,0.0,3701.106339034823,0.0,0.0,36.089977813387,80.59769789226812,0.0,189.8211389231597,0.0,966.1244881184931,1676.098460778196,0.0,0.0,0.0,0.0,3701.106339034823,4626.382923793529,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,50.36970782165511,0.02796984395700509,8.636850863868592,0.0,7.526408974058825,0.003936776262076944,0.26458663155220763,12.999547126777223,0.3705044250126874,0.003936776262076944,13.0,77.0020315362889,0.007612129815712342,0.018761303767437183,0.0,7.220000000000001,0.0,4.499296034933283,0.31057230924622753,0.0037643126559911647,11.5,4.499296034933283,0.31057230924622753,0.0037643126559911647,4.5,42781002.600453615,1354960.257918031 
 04/01  16:00:00,0.6,11.0,5.0,11.0,5.0,20.0,23.03160831968028,5.815910101884267,22.201846401156185,6.1045734666767615,22.20102081038324,4.289034017037563,22.239077131322,6.54249263410666,22.2002778392285,4.051208707087682,24.526133928432873,10.28964685577809,23.03160831968028,32.8131322554908,1384.0811539698361,0.0,22.201846401156185,35.19116792602804,0.0,320.31967733266123,22.20102081038324,31.01129158364038,0.0,349.3350059823485,22.239077131322,36.18904100658411,0.0,598.1805544359461,22.2002778392285,30.498887524018237,0.0,330.2839551603657,24.526133928432873,40.65499183141475,0.0,916.8635451689845,0.0,4007.2630523355065,0.0,0.0,413.1389109273205,268.9436668477246,100.06046987287817,351.77892955781687,0.0,1226.1329324866015,1680.8301579239783,0.0,0.0,0.0,0.0,4007.2630523355065,5009.0788154193815,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,51.544151603429945,0.031458245467866006,8.636850863868592,0.0,7.517631601798286,0.004254710417839667,1.3143518231216484,13.000183413262095,0.3705044250126874,0.004254710417839667,13.0,81.78022223142574,0.00932810688960338,0.01630924362468894,0.0,7.220000000000001,0.0,4.500257413508697,0.31057230924622753,0.003978305196535576,11.5,4.500257413508697,0.31057230924622753,0.003978305196535576,4.5,40984266.49875478,1354960.257918031 
 04/01  17:00:00,0.6,11.0,5.0,11.0,5.0,20.0,22.62561005769034,6.964677104207711,22.20195690183515,6.916496119691062,22.202368664401458,4.847042334075664,22.201613023794167,7.229068229623136,22.20264267493426,4.579760913777735,24.17747072797701,11.341461014525006,22.62561005769034,36.38984776894519,1503.1127431532682,0.0,22.20195690183515,37.20871548176744,8.793947523111683,34.86817983466585,22.202368664401458,32.23911207396842,0.0,192.58396029392225,22.201613023794167,38.015461761464934,0.0,231.73312515172069,22.20264267493426,31.641764681252155,0.0,186.64373725715689,24.17747072797701,44.514990527899144,0.0,890.2296394776747,0.0,4945.0124883163135,0.0,0.0,706.6380624606397,425.67720429379347,462.7054243902311,495.5305741091534,0.0,1226.2815779687703,1702.3978302767273,0.0,0.0,0.0,0.0,4945.0124883163135,6181.265610395392,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,50.32365081188176,0.03732910689614265,8.636850863868592,0.0,7.46056650693366,0.004311623756866185,1.5033315544328358,13.000020591185532,0.3705044250126874,0.004311623756866185,13.0,81.99198549974858,0.009277889100598903,0.016521379668315735,0.0,7.220000000000001,0.0,4.50102865864475,0.31057230924622753,0.003936659743163746,11.5,4.50102865864475,0.31057230924622753,0.003936659743163746,4.5,37389715.984575205,1354960.257918031 
 04/01  18:00:00,0.6,11.0,5.0,11.0,5.0,20.0,22.243530893534867,7.4026705664521275,22.202348799105344,7.1711789563106665,22.20168235282431,4.872819992169658,22.202221283104535,7.451217415079021,22.203110790282306,4.585204301750572,23.981366325588542,11.794478434617051,22.243530893534867,38.372636216025164,1626.5405618747222,0.0,22.202348799105344,37.86243437290401,106.8171507273554,0.0,22.20168235282431,32.29839714501576,0.0,113.18434545905518,22.202221283104535,38.595543547988896,4.37232497286044,56.16348056606961,22.203110790282306,31.652824491831158,0.0,120.52344622713525,23.981366325588542,46.40607865340728,0.0,875.1397495096849,0.0,5462.663076486925,0.0,0.0,839.0534610938289,504.8701479476873,642.0145770534139,561.5614721072602,0.0,1226.3457287997016,1726.0855601040676,0.0,0.0,0.0,0.0,5462.663076486925,6828.328845608656,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,49.98862403964192,0.04081477868116691,8.636850863868592,0.0,7.397316005556221,0.004303373954280255,1.4734348073433043,12.999976306778166,0.3705044250126874,0.004303373954280255,13.0,81.99982752978622,0.009276677802464963,0.016879631468285777,0.0,7.220000000000001,0.0,4.501662457788975,0.31057230924622753,0.003876687756189743,11.5,4.501662457788975,0.31057230924622753,0.003876687756189743,4.5,37392955.55920572,1354960.257918031 
 04/01  19:00:00,0.6,5.5,2.5,5.5,2.5,10.0,21.620801482996086,7.15014167711645,22.202701504084068,6.279128400322172,22.20168490310354,3.9552627016153057,22.202599443107175,6.553272371386706,22.20103806140299,3.6946071197372032,22.95476290423033,10.962826522110054,21.620801482996086,39.17587612033106,1195.7726518009483,0.0,22.202701504084068,35.62562225996775,654.9257609944493,0.0,22.20168490310354,30.29844315247926,216.53155117004067,0.0,22.202599443107175,36.3057979883618,573.4506267763659,0.0,22.20103806140299,29.747442530927763,214.13342821521007,0.0,22.95476290423033,46.725646519060895,0.0,792.9466997782778,0.0,7394.847641492473,0.0,0.0,1385.402023147386,833.9888503006771,1265.0242415265514,895.5187807359598,0.0,1226.3500729706002,1761.9414753268998,0.0,0.0,0.0,0.0,7394.847641492473,9243.55955186559,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,51.151697101543064,0.057360903823762924,8.636850863868592,0.0,7.301813147365803,0.0043061807672370245,1.4683430429768616,12.99999391915336,0.3705044250126874,0.0043061807672370245,13.0,81.99999790658242,0.009276677802464963,0.017438692323948547,0.0,7.220000000000001,0.0,4.501647993980995,0.31057230924622753,0.003880634512908504,11.5,4.501647993980995,0.31057230924622753,0.003880634512908504,4.5,23008388.040949322,1354960.257918031 
 04/01  20:00:00,0.9125000000000001,0.0,0.0,0.0,0.0,0.0,20.892715561386535,5.6185112206080765,22.202725087083447,4.140585302334137,22.201916738617673,2.220832314463942,22.203407184525403,4.389384280555732,22.20037047056818,2.053487525012776,22.216798588870404,8.572431986194971,20.892715561386535,36.870376873512846,798.1035866891677,0.0,22.202725087083447,30.718797419305005,1311.5512717880974,0.0,22.201916738617673,26.803351796869944,524.0078076843724,0.0,22.203407184525403,31.259572411037816,1243.0743073341898,0.0,22.20037047056818,26.485384824171085,523.8974049395856,0.0,22.216798588870404,41.67814277559606,133.94286004413755,115.19497863088569,0.0,10081.41235781326,0.0,0.0,2041.20257014644,1141.2684237176788,1933.663754837131,1205.0276858465652,747.1829972121224,1127.577252440513,1805.9513924910582,0.0,0.0,0.0,0.0,10081.41235781326,12601.765447266574,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.36805628906538,0.08735148569713715,8.636850863868592,0.0,7.183491518835152,0.004205737797430335,1.1364938066083912,13.000023544081326,0.3705044250126874,0.004205737797430335,13.0,81.99999999550894,0.008345970616809893,0.018141095630960297,0.0,7.220000000000001,0.0,4.499989613997222,0.31057230924622753,0.003866907418408742,11.5,4.499989613997222,0.31057230924622753,0.003866907418408742,4.5,12236445.286808461,1354960.257918031 
 04/01  21:00:00,1.1,0.0,0.0,0.0,0.0,0.0,19.93551384041093,4.732701958347572,20.173518190287595,3.0964970901184854,20.381106958383576,1.4971547685363833,20.194985256171222,3.3223443291990624,20.38088997350627,1.3844419815075837,21.53707211910904,7.31896365368789,19.93551384041093,36.76762646414109,0.0,0.0,20.173518190287595,32.30736964655492,47.52,0.0,20.381106958383576,28.45458768536254,20.520000000000003,0.0,20.194985256171222,32.78447856941094,47.52,0.0,20.38088997350627,28.225676032680223,20.520000000000003,0.0,21.53707211910904,39.837777128449396,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,55.24602657813631,0.0,8.636850863868592,0.0,20.059829965307046,0.005439918938528404,4.737212167289463,20.059829965307046,0.0,0.005439918938528404,13.0,81.99999999999449,0.0,0.0,0.0,7.220000000000001,0.0,1.1,0.0,0.003962326174971203,11.5,1.1,0.0,0.003962326174971203,4.5,5760000.0,0.0 
 04/01  22:00:00,1.4749999999999999,0.0,0.0,0.0,0.0,0.0,19.115017819708353,4.724484072804058,19.237538635068223,3.08843534333615,19.477486630578035,1.4888685282435745,19.279166073478276,3.3142920369438045,19.477059714673665,1.3761118829525598,20.831076421789813,7.310837702170895,19.115017819708353,38.66691525019588,0.0,0.0,19.237538635068223,34.19898556468443,27.720000000000002,0.0,19.477486630578035,30.06075281461065,11.970000000000002,0.0,19.279166073478276,34.66009752361563,27.720000000000002,0.0,19.477059714673665,29.819166571154767,11.970000000000002,0.0,20.831076421789813,41.57740154368827,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,55.24602657813631,0.0,8.636850863868592,0.0,19.303016295229682,0.005438536653247923,4.724564329610438,19.303016295229682,0.0,0.005438536653247923,13.0,81.99999999999449,0.0,0.0,0.0,7.220000000000001,0.0,1.4749999999999999,0.0,0.003921125380642258,11.5,1.4749999999999999,0.0,0.003921125380642258,4.5,1710000.0,0.0 
 04/01  23:00:00,1.7,0.0,0.0,0.0,0.0,0.0,18.424393633661044,4.709951625959045,18.796737467236337,3.074092600524512,19.004356800124185,1.474726102087613,18.833609077657687,3.2999217837390318,19.00408598324899,1.3619847517630266,20.354214714162463,7.295987411434759,18.424393633661044,40.3315183713358,0.0,0.0,18.796737467236337,35.11577031694694,15.840000000000002,0.0,19.004356800124185,30.927321105515865,6.840000000000001,0.0,18.833609077657687,35.599415669686266,15.840000000000002,0.0,19.00408598324899,30.678480421270496,6.840000000000001,0.0,20.354214714162463,42.77184727628179,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,55.24602657813631,0.0,8.636850863868592,0.0,18.586458736020102,0.005438490956224549,4.709949289724776,18.586458736020102,0.0,0.005438490956224549,13.0,81.99999999999449,0.0,0.0,0.0,7.220000000000001,0.0,1.7,0.0,0.0038579518136952207,11.5,1.7,0.0,0.0038579518136952207,4.5,1710000.0,0.0 
 04/01  24:00:00,2.0125,0.0,0.0,0.0,0.0,0.0,17.842451663569747,4.695444373522829,18.53066125698445,3.0597767227808377,18.710099563345985,1.4605952776812214,18.5626675065042,3.2855796382107525,18.709937047451305,1.3478668764204897,20.09536995001939,7.281174748213731,17.842451663569747,41.79065763637947,0.0,0.0,18.53066125698445,35.668895151502475,15.840000000000002,0.0,18.710099563345985,31.468993629000376,6.840000000000001,0.0,18.5626675065042,36.170998452633384,15.840000000000002,0.0,18.709937047451305,31.215583628792498,6.840000000000001,0.0,20.09536995001939,43.41756122883395,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,55.24602657813631,0.0,8.636850863868592,0.0,17.978603753413047,0.005438492441591591,4.695444373522829,17.978603753413047,0.0,0.005438492441591591,13.0,81.99999999999449,0.0,0.0,0.0,7.220000000000001,0.0,2.0125,0.0,0.003864880155010445,11.5,2.0125,0.0,0.003864880155010445,4.5,1710000.0,0.0 
 04/02  01:00:00,2.2,0.0,0.0,0.0,0.0,0.0,17.356497393438897,4.671838055898812,18.351403002308455,3.0364818044494717,18.512430958684114,1.4376024163369339,18.38047953023032,3.26224191568009,18.51233526282779,1.3248952007767918,19.912429948317452,7.257070945781839,17.356497393438897,43.02033297518325,0.0,0.0,18.351403002308455,36.01240677610613,15.840000000000002,0.0,18.512430958684114,31.808197211486725,6.840000000000001,0.0,18.38047953023032,36.52594813569588,15.840000000000002,0.0,18.51233526282779,31.5519252928477,6.840000000000001,0.0,19.912429948317452,43.839759180099605,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,55.24602657813631,0.0,8.636850863868592,0.0,17.469460500229363,0.005438492395860512,4.671838055898812,17.469460500229363,0.0,0.005438492395860512,13.0,81.99999999999449,0.0,0.0,0.0,7.220000000000001,0.0,2.2,0.0,0.0038724446307126666,11.5,2.2,0.0,0.0038724446307126666,4.5,1710000.0,0.0 
 04/02  02:00:00,2.2,0.0,0.0,0.0,0.0,0.0,16.95555081726613,4.660933948815591,18.220369290704152,3.025721579198458,18.36917980605501,1.4269816665865809,18.247450011997795,3.2514618548831433,18.369123857097847,1.3142842535950874,19.777481331311158,7.245937174278871,16.95555081726613,44.092701419781186,0.0,0.0,18.220369290704152,36.282134766086415,15.840000000000002,0.0,18.36917980605501,32.07067236269964,6.840000000000001,0.0,18.247450011997795,36.804066162593756,15.840000000000002,0.0,18.369123857097847,31.812206527003,6.840000000000001,0.0,19.777481331311158,44.17449151420623,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,55.24602657813631,0.0,8.636850863868592,0.0,17.0486410364315,0.005438492397182727,4.660933948815591,17.0486410364315,0.0,0.005438492397182727,13.0,81.99999999999449,0.0,0.0,0.0,7.220000000000001,0.0,2.2,0.0,0.003875416333882911,11.5,2.2,0.0,0.003875416333882911,4.5,1710000.0,0.0 
 04/02  03:00:00,2.2,0.0,0.0,0.0,0.0,0.0,16.623282941142783,4.651839343064261,18.126656961889758,3.016746970458442,18.26282154879027,1.418123455374402,18.149546711049446,3.2424708030226492,18.262788926006312,1.305434184584453,19.67543426321828,7.236650947927169,16.623282941142783,45.00399612431778,0.0,0.0,18.126656961889758,36.47313220331273,15.840000000000002,0.0,18.26282154879027,32.26488129330519,6.840000000000001,0.0,18.149546711049446,37.007512893304316,15.840000000000002,0.0,18.262788926006312,32.00480392644247,6.840000000000001,0.0,19.67543426321828,44.426881807821246,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,55.24602657813631,0.0,8.636850863868592,0.0,16.700879913559692,0.0054384923971475445,4.651839343064261,16.700879913559692,0.0,0.0054384923971475445,13.0,81.99999999999449,0.0,0.0,0.0,7.220000000000001,0.0,2.2,0.0,0.00413628443570095,11.5,2.2,0.0,0.00413628443570095,4.5,1710000.0,0.0 
 04/02  04:00:00,2.2,0.0,0.0,0.0,0.0,0.0,16.34508517871187,4.646380936357279,18.05280902643183,3.0113605844936266,18.18081579309608,1.412806922795817,18.072868317359003,3.2370745020417124,18.180796793447524,1.3001225574390611,19.596140755522296,7.231077537297485,16.34508517871187,45.79046857964039,0.0,0.0,18.05280902643183,36.628869641715596,15.840000000000002,0.0,18.18081579309608,32.4190920750159,6.840000000000001,0.0,18.072868317359003,37.172108723166055,15.840000000000002,0.0,18.180796793447524,32.15774329340927,6.840000000000001,0.0,19.596140755522296,44.62920484747357,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,55.24602657813631,0.0,8.636850863868592,0.0,16.410065271840814,0.005438492397148371,4.646380936357279,16.410065271840814,0.0,0.005438492397148371,13.0,81.99999999999449,0.0,0.0,0.0,7.220000000000001,0.0,2.2,0.0,0.004321723526102408,11.5,2.2,0.0,0.004321723526102408,4.5,1710000.0,0.0 
 04/02  05:00:00,2.5749999999999997,0.0,0.0,0.0,0.0,0.0,16.11327552877745,4.655477596178839,18.009019905408532,3.0203372191346496,18.131246323879985,1.421667141322093,18.030510656396313,3.2460676412330067,18.131235283671153,1.3089746086234597,19.533753696561693,7.240365857172516,16.11327552877745,46.50202483851854,0.0,0.0,18.009019905408532,36.753247950967406,15.840000000000002,0.0,18.131246323879985,32.54090787404213,6.840000000000001,0.0,18.030510656396313,37.29495893707934,15.840000000000002,0.0,18.131235283671153,32.27856160790973,6.840000000000001,0.0,19.533753696561693,44.83110524393118,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,55.24602657813631,0.0,8.636850863868592,0.0,16.167056048875914,0.005438492397148357,4.655477596178839,16.167056048875914,0.0,0.005438492397148357,13.0,81.99999999999449,0.0,0.0,0.0,7.220000000000001,0.0,2.5749999999999997,0.0,0.004484379248219879,11.5,2.5749999999999997,0.0,0.004484379248219879,4.5,1710000.0,0.0 
 04/02  06:00:00,3.1125,0.0,0.0,0.0,0.0,0.0,15.930060262935822,4.651839343064261,18.00489637475928,3.016746970458442,18.131400621759127,1.418123455374402,18.037833384486582,3.2424708030226492,18.122912379855755,1.305434184584453,19.486394618647072,7.236650947927169,15.930060262935822,47.037320891458414,0.0,0.0,18.00489637475928,36.75343408190925,15.840000000000002,0.0,18.131400621759127,32.53235677458412,6.840000000000001,0.0,18.037833384486582,37.26835586599105,15.840000000000002,0.0,18.122912379855755,32.28724333315468,6.840000000000001,0.0,19.486394618647072,44.95184440029802,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,55.24602657813631,0.0,8.636850863868592,0.0,15.970124078086657,0.005438492397148357,4.651839343064261,15.970124078086657,0.0,0.005438492397148357,13.0,81.99999999999449,0.0,0.0,0.0,7.220000000000001,0.0,3.1125,0.0,0.0047102870344229095,11.5,3.1125,0.0,0.0047102870344229095,4.5,1710000.0,0.0 
 04/02  07:00:00,3.3,0.0,0.0,0.0,0.0,0.0,16.708689920081536,3.9282427631644032,21.44042189786925,3.025212624751812,21.59682007845545,2.1877446473026465,21.45665166738935,3.189568054043125,21.556867246608476,2.1811841460548047,21.466509069752007,6.608739708119469,16.708689920081536,42.578093260773926,1792.3851866080677,0.0,21.44042189786925,29.770301418228236,3026.4806349022488,0.0,21.59682007845545,27.746752403023116,1371.0550280528334,0.0,21.45665166738935,30.091041033823696,2892.4904097378817,0.0,21.556867246608476,27.799385635920146,1374.462621398683,0.0,21.466509069752007,38.18121689102408,2658.8765339124416,0.0,0.0,17266.06098031447,0.0,0.0,3695.21929400029,1947.9501464129232,3526.276724429968,2008.1993156310432,3314.3633551764387,377.7926434628109,2080.974726042815,0.0,0.0,0.0,0.0,17266.06098031447,21582.576225393088,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,69.45100754770715,0.33742555594235796,8.636850863868592,0.0,6.458995239794576,0.004862156781044354,3.059041813542341,13.000656694562355,0.3705044250126874,0.004862156781044354,13.0,81.99999999999986,0.0022653719206585108,0.022997427872231024,0.0,7.220000000000001,0.0,4.4999324894416475,0.31057230924622753,0.004796903321981507,11.5,4.4999324894416475,0.31057230924622753,0.004796903321981507,4.5,3382355.760740958,1354960.257918031 
 04/02  08:00:00,3.3,0.0,0.0,0.0,0.0,0.0,17.597582624466497,3.5929293931078545,22.20030803996843,3.014041118433852,22.19763671400959,2.831451484263539,22.199795941774408,3.0911157655120443,22.200803577883192,2.854160607815707,22.20227615094617,5.424283575515008,17.597582624466497,39.28107620354102,1804.5702744857563,0.0,22.20030803996843,28.342095815270035,2155.4572982328914,0.0,22.19763671400959,27.982461727062073,831.5873712915147,0.0,22.199795941774408,28.498223848250284,1967.5628797712375,0.0,22.200803577883192,28.02214775804215,895.7110601348747,0.0,22.20227615094617,33.57051439260288,1907.8275926894353,0.0,0.0,13301.463361986243,0.0,0.0,2888.572947966477,1449.8234167513594,2661.447605408496,1578.135065943375,2632.261905666777,377.7926536665316,2030.2808731838434,0.0,0.0,0.0,0.0,13301.463361986243,16626.829202482804,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,62.55841726997477,0.16519672883463143,8.636850863868592,0.0,6.593846751577013,0.004841930203630216,2.9953298458709874,13.000796123505822,0.3705044250126874,0.004841930203630216,13.0,82.0,0.0022653719206585108,0.022035778572276024,0.0,7.220000000000001,0.0,4.4999284568735485,0.31057230924622753,0.004798750752673095,11.5,4.4999284568735485,0.31057230924622753,0.004798750752673095,4.5,3219732.147622198,1354960.257918031 
 04/02  09:00:00,3.9875000000000003,11.0,5.0,11.0,5.0,20.0,18.80634480825223,4.346667033210397,22.200064804262688,5.330706571515655,22.20036850328987,4.980006492873982,22.20062949164187,5.385271041557873,22.201195791271164,4.912905912316645,22.346840212795122,6.828620953822455,18.80634480825223,38.39853891681879,2630.266893284481,0.0,22.200064804262688,33.43662802947115,186.3958072357501,23.65273540460862,22.20036850328987,32.59712388460331,0.0,410.13204439530074,22.20062949164187,33.56415055848514,45.042829664945714,224.15001219936457,22.201195791271164,32.43724611731601,27.864373936603783,97.04649058784585,22.346840212795122,36.71579876902747,0.0,710.0834866733132,0.0,4060.954457397333,0.0,0.0,895.988805515032,208.68343620344348,515.4590285453319,613.390194585801,31.12128752106174,161.49269845976187,1962.3985363680363,0.0,0.0,0.0,0.0,4060.954457397333,5076.193071746667,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,53.88814338869652,0.034883991014910465,8.636850863868592,0.0,6.775683203049333,0.004949457062459875,3.31111903558867,13.000697239507106,0.3705044250126874,0.004949457062459875,13.0,81.3889942030713,0.0008915105930623324,0.020801645698371042,0.0,7.220000000000001,0.0,4.500352819151318,0.31057230924622753,0.004904749880559263,11.5,4.500352819151318,0.31057230924622753,0.004904749880559263,4.5,32887498.5012905,1354960.257918031 
 04/02  10:00:00,5.1499999999999995,11.0,5.0,11.0,5.0,20.0,19.96724790501032,6.935304350466941,22.256647170875205,7.782820974409859,22.500377407428196,6.673271642042266,22.68614934218128,7.9297787047826755,22.200119961743727,6.463671131438437,23.484145463936873,9.49501451073867,19.96724790501032,42.7440956758312,2390.5283676221216,0.0,22.256647170875205,39.36145170277091,0.0,707.4405170632257,22.500377407428196,35.93533692044703,0.0,640.0921183173801,22.68614934218128,38.72691165625899,0.0,733.307578401833,22.200119961743727,36.07533454890981,0.0,503.37659509306496,23.484145463936873,41.02891581811191,0.0,833.4930018026632,0.0,2780.019836649569,0.0,0.0,32.64927490726349,0.0,0.0,180.25058815935006,0.0,0.0,1684.9103741361434,0.0,0.0,0.0,0.0,749.094253332678,936.3678166658475,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,53.31145152809684,0.023155145095261426,8.636850863868592,0.0,7.516535965822153,0.005271803307296249,4.213095530426463,12.999780799996424,0.3705044250126874,0.005271803307296249,13.0,69.74185694010572,0.0,0.02193497654645428,0.0,7.220000000000001,0.0,5.1499999999999995,0.31057230924622753,0.005091617701458371,11.5,5.1499999999999995,0.31057230924622753,0.005091617701458371,4.5,43226549.06483526,1354960.257918031 
 04/02  11:00:00,5.9125,11.0,5.0,11.0,5.0,20.0,21.096605562971853,8.45366653338166,22.651001773717475,8.961968209488148,22.858034614309148,7.434815936024195,23.316175090460412,9.3041573957577,22.200254309664118,7.1045534113441535,24.153617925322656,11.43855960232598,21.096605562971853,44.21334596555067,2202.8787546751228,0.0,22.651001773717475,41.61920093770311,0.0,772.5016117823716,22.858034614309148,37.046993476730044,0.0,664.6052841993519,23.316175090460412,40.91072586173617,0.0,781.9487206327071,22.200254309664118,37.69541246595218,0.0,660.7395097570163,24.153617925322656,44.86609954197529,0.0,888.3477193523963,0.0,4564.572821900397,0.0,0.0,0.0,0.0,0.0,23.498210978780087,0.0,0.0,1379.4853819102857,0.0,0.0,0.0,0.0,170.2601375765271,212.82517197065883,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,47.174702472163645,0.03109798120036223,8.636850863868592,0.0,8.330687871447505,0.005456691189807648,4.699021298161778,12.999850895810907,0.3705044250126874,0.005456691189807648,13.0,53.15000114957501,0.0,0.030930741017301422,0.0,7.220000000000001,0.0,5.9125,0.31057230924622753,0.005170236640105756,11.5,5.9125,0.31057230924622753,0.005170236640105756,4.5,44583870.53554645,1354960.257918031 
 04/02  12:00:00,6.1,8.8,4.0,8.8,4.0,16.0,21.942481484009527,9.244249881366697,22.62923909117115,9.170119887100206,22.580335729386544,7.320813635599581,23.304504884673225,9.618571360144248,22.200385362161448,6.949674364960391,24.33457826089928,12.285165597355174,21.942481484009527,44.28865292419343,1844.91833885137,0.0,22.62923909117115,42.263182631500264,0.0,771.1434653281982,22.580335729386544,37.38392251868233,0.0,646.0023369766537,23.304504884673225,41.813510671004536,0.0,781.5560444416201,22.200385362161448,37.29768918265626,0.0,609.3081919234689,24.33457826089928,46.92569120991612,0.0,903.9196324129233,0.0,8352.064369892447,0.0,0.0,0.0,0.0,0.0,74.91756678333006,0.0,0.0,1261.3295842829211,0.0,0.0,0.0,0.0,618.9522917485909,773.6903646857387,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,39.68797673392065,0.04712455377125496,8.636850863868592,0.0,8.643988719591684,0.005407160445143364,4.573164456894902,12.99933786563176,0.3705044250126874,0.005407160445143364,13.0,43.58963813423299,0.0,0.046208845227938396,0.0,7.220000000000001,0.0,6.1,0.31057230924622753,0.005017598132262554,11.5,6.1,0.31057230924622753,0.005017598132262554,4.5,43248638.29891707,1354960.257918031 
 04/02  13:00:00,6.1,4.4,2.0,4.4,2.0,8.0,22.36277628778724,8.901596317086593,22.355766330064693,8.146433372063708,22.254039229361382,6.242409781362329,23.107823883106448,8.585663990944111,22.200233818552025,5.986336982946677,24.04590441575641,11.640635723836452,22.36277628778724,42.192003977046255,1395.3329949154327,0.0,22.355766330064693,40.10211170852334,0.0,748.7082055547967,22.254039229361382,35.413250784019255,0.0,613.1144682007234,23.107823883106448,39.47550638992932,0.0,766.0930204253671,22.200233818552025,34.90696217405463,0.0,536.5964720788796,24.04590441575641,45.76509840653616,0.0,880.6123814193202,0.0,8858.968742575797,0.0,0.0,0.0,10.384343581836463,0.0,147.0743920246452,0.0,0.0,1229.3422069719854,0.0,0.0,0.0,0.0,1527.2914453695787,1909.1143067119733,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,37.73256903643386,0.047844445862848625,8.636850863868592,0.0,8.72886355537132,0.005322603461250813,4.364963544004212,12.999808658486476,0.3705044250126874,0.005322603461250813,13.0,43.350002407790726,0.0,0.04564222405167316,0.0,7.220000000000001,0.0,6.1,0.31057230924622753,0.004921672887320295,11.5,6.1,0.31057230924622753,0.004921672887320295,4.5,39199274.375853404,1354960.257918031 
 04/02  14:00:00,6.475,8.8,4.0,8.8,4.0,16.0,22.74495498015025,8.011583054984099,22.581621300374742,7.772560002428831,22.318082564775068,6.121639885856638,23.301747381276343,8.211116862842406,22.200856755094733,5.930165183038295,24.316168567518694,11.245541037142438,22.74495498015025,38.80094925860908,1409.9618875698097,0.0,22.581621300374742,38.55234035138639,0.0,766.2185152764109,22.318082564775068,34.97779723180596,0.0,627.5457397962075,23.301747381276343,38.026344698573,0.0,780.1865951688392,22.200856755094733,34.7645574558328,0.0,635.6666292919454,24.316168567518694,43.85915413902461,0.0,901.3813943631296,0.0,7358.227628874582,0.0,0.0,0.0,0.0,0.0,47.943804653480704,0.0,0.0,1089.881539003359,0.0,0.0,0.0,0.0,478.3555161840982,597.9443952301226,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,37.42912194307202,0.03945679815737038,8.636850863868592,0.0,9.098806685089105,0.005156228365596194,3.921273952483485,12.999982706647431,0.3705044250126874,0.005156228365596194,13.0,41.843349948803244,0.0,0.038848153556722845,0.0,7.220000000000001,0.0,6.475,0.31057230924622753,0.004816192519175672,11.5,6.475,0.31057230924622753,0.004816192519175672,4.5,41891501.43433004,1354960.257918031 
 04/02  15:00:00,6.324999999999999,11.0,5.0,11.0,5.0,20.0,23.087026274230873,8.333392243842916,22.714385940864204,8.36808345946285,22.27691769947304,6.440229821388503,23.334101182252326,8.864388394077148,22.20143758331639,6.185899395166853,24.598434936005912,12.04573837097854,23.087026274230873,38.84414997078299,1482.1280509129733,0.0,22.714385940864204,39.82605474655606,0.0,777.2132911236984,22.27691769947304,35.844567112819995,0.0,624.9733986281894,23.334101182252326,39.67299261696415,0.0,783.0624976939415,22.20143758331639,35.382783523880846,0.0,632.5798762790472,24.598434936005912,45.47165799180481,0.0,924.5220833538942,0.0,12460.34600338144,0.0,0.0,0.0,0.0,0.0,51.232138672582735,0.0,0.0,1113.486683676939,0.0,0.0,0.0,0.0,662.6355069693457,828.294383711682,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,34.4455887434612,0.06256226346133484,8.636850863868592,0.0,9.034403770534109,0.005001821213612669,3.502809501796108,12.999531302645016,0.3705044250126874,0.005001821213612669,13.0,37.17040330470261,0.0,0.06173977075775708,0.0,7.220000000000001,0.0,6.324999999999999,0.31057230924622753,0.004626395474928246,11.5,6.324999999999999,0.31057230924622753,0.004626395474928246,4.5,42812837.50101215,1354960.257918031 
 04/02  16:00:00,5.4125,11.0,5.0,11.0,5.0,20.0,23.20680117654574,8.82384402791198,22.51179486641182,8.681624163238366,22.201050564556795,6.395279237350925,23.02477449756789,9.206348492470088,22.201615632832073,6.117727690032326,24.589015971682414,12.788479854491463,23.20680117654574,39.86680929702676,1412.1712607356453,0.0,22.51179486641182,41.1836158726071,0.0,761.2767357898432,22.201050564556795,35.898730711420406,0.0,527.9996013084965,23.02477449756789,41.363571085663835,0.0,759.932784502958,22.201615632832073,35.216181755909396,0.0,523.9239173823566,24.589015971682414,47.77150913152746,0.0,924.5983957295282,0.0,11722.472513279565,0.0,0.0,0.0,91.65912513107426,0.0,159.65385400471547,0.0,0.0,1388.6102940086923,0.0,0.0,0.0,0.0,2562.0315045338434,3202.5393806673037,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,37.53083527644595,0.06252925985817553,8.636850863868592,0.0,8.301465890185774,0.004889862932038958,3.1994723799204254,12.999777121047769,0.3705044250126874,0.004889862932038958,13.0,43.86240496957163,0.0,0.05916738007029943,0.0,7.220000000000001,0.0,5.4125,0.31057230924622753,0.004444023371187038,11.5,5.4125,0.31057230924622753,0.004444023371187038,4.5,41012864.69903869,1354960.257918031 
 04/02  17:00:00,4.3125,11.0,5.0,11.0,5.0,20.0,23.128748286020894,8.92318626214756,22.208944635373875,8.55303137603383,22.20123878713073,6.139895494433788,22.447386008246692,9.060835637628006,22.2022189466169,5.8587047010838385,24.3054747303023,13.095068938345928,23.128748286020894,40.324856198180896,1357.877027232747,0.0,22.208944635373875,41.58511117232394,0.0,589.8238191923301,22.20123878713073,35.27125417675595,0.0,361.7222069970449,22.447386008246692,42.41853747589091,0.0,716.1183813839903,22.2022189466169,34.589721265801195,0.0,359.77569970413845,24.3054747303023,49.57318967890151,0.0,902.3737428837301,0.0,5646.586634567887,0.0,0.0,146.5300785322267,257.43189320972124,0.0,323.3539224208988,0.0,76.57968186017132,1659.1107524655195,0.0,0.0,0.0,0.0,4130.308013882705,5162.885017353381,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,45.40430582119982,0.03643995783602202,8.636850863868592,0.0,7.58016247123485,0.00475724942884517,2.828625800899386,12.999838428654543,0.3705044250126874,0.00475724942884517,13.0,63.75097841665353,0.0004941312134389868,0.03026197871140591,0.0,7.220000000000001,0.0,4.555986704294822,0.31057230924622753,0.004268546112329135,11.5,4.555986704294822,0.31057230924622753,0.004268546112329135,4.5,37388808.020841226,1354960.257918031 
 04/02  18:00:00,3.9,11.0,5.0,11.0,5.0,20.0,22.920188942347934,8.757200417746915,22.202135835986347,8.265430673948785,22.2025913026595,5.814145045187383,22.201767643500137,8.670571591935115,22.201823230373545,5.524212485922563,24.134046365458303,13.095970297625172,22.920188942347934,40.381172051334616,1384.2856495521223,0.0,22.202135835986347,40.798562416019536,0.0,415.1793550405148,22.2025913026595,34.482453704015484,0.0,271.0853104917395,22.201767643500137,41.93662607957035,0.0,548.4298521828391,22.201823230373545,33.797491575769,0.0,271.15386196473247,24.134046365458303,50.08697312371763,0.0,888.7617543918211,0.0,3342.7526449060997,0.0,0.0,319.7072357272234,347.8037221167651,148.15321546415973,411.59806443969313,0.0,188.81357143215934,1687.1726399404693,0.0,0.0,0.0,0.0,3342.7526449060997,4178.440806132625,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,49.875153382964086,0.024887647173592996,8.636850863868592,0.0,7.503654541907825,0.004608086381790189,2.3981562792623548,12.999546755022104,0.3705044250126874,0.004608086381790189,13.0,79.26447562185763,0.001068399485617763,0.017160627181091095,0.0,7.220000000000001,0.0,4.500467495763884,0.31057230924622753,0.0041030008373360675,11.5,4.500467495763884,0.31057230924622753,0.0041030008373360675,4.5,37378127.56007378,1354960.257918031 
 04/02  19:00:00,3.2124999999999995,5.5,2.5,5.5,2.5,10.0,22.331153188738167,8.07212780685525,22.20285337923261,6.9492052340621235,22.20202209162394,4.410326223932473,22.202437335563403,7.291033605671764,22.202377818940292,4.126443032092942,23.110857721386306,11.948090724097737,22.331153188738167,39.95604953259169,940.8279422166079,0.0,22.20285337923261,37.31984667253114,398.5861001343168,0.0,22.20202209162394,31.29533327512355,103.5284240250036,0.0,22.202437335563403,38.206580328582824,311.7038868241615,0.0,22.202377818940292,30.676612407832014,104.43210722069696,0.0,23.110857721386306,49.411406859488906,0.0,806.3164414923243,0.0,5741.033585678086,0.0,0.0,1129.7915157255886,721.2156212031882,1004.081791319848,786.1052966469516,0.0,404.30903511461065,1718.36972179302,0.0,0.0,0.0,0.0,5741.033585678086,7176.291982097608,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,50.01855632894432,0.04294248248796978,8.636850863868592,0.0,7.417785256122542,0.004330177725093907,1.5452507588914535,12.99961536175303,0.3705044250126874,0.004330177725093907,13.0,81.91652907571884,0.0024690741476836565,0.016803903533610456,0.0,7.220000000000001,0.0,4.499015747612094,0.31057230924622753,0.0038188573175972247,11.5,4.499015747612094,0.31057230924622753,0.0038188573175972247,4.5,22994936.98292532,1354960.257918031 
 04/02  20:00:00,3.1125,0.0,0.0,0.0,0.0,0.0,21.536766086119936,6.049353460076898,22.203181442781375,4.273754917956889,22.20155052023358,1.981707175927069,22.203750345549473,4.581520469965895,22.201669486025374,1.7726049290989843,22.235723020448603,9.216208251135036,21.536766086119936,36.524928030286866,558.9240783727107,0.0,22.203181442781375,31.02433982410576,1117.9848150827227,0.0,22.20155052023358,26.364727908771755,437.54690457307396,0.0,22.203750345549473,31.700847762080414,1048.7864082495203,0.0,22.201669486025374,25.970322172635385,438.0826352006551,0.0,22.235723020448603,43.492771623200376,31.9808727719834,202.5036780696985,0.0,8613.111914058576,0.0,0.0,1847.238021635065,1054.4998978125834,1739.0095735571294,1119.0018682972343,560.4505561426777,435.8944144669538,1764.2901280588337,0.0,0.0,0.0,0.0,8613.111914058576,10766.38989257322,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,52.920489451490994,0.07094615261198356,8.636850863868592,0.0,7.292483645016595,0.004005870262237454,0.4869983090283148,13.000073611742804,0.3705044250126874,0.004005870262237454,13.0,81.99931282531708,0.0026752189753124762,0.01747584246663938,0.0,7.220000000000001,0.0,4.500043226606463,0.31057230924622753,0.0035856774962594144,11.5,4.500043226606463,0.31057230924622753,0.0035856774962594144,4.5,12221097.301717635,1354960.257918031 
 04/02  21:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,20.61247096180847,4.957616671689207,20.33103682655258,2.9916685602704547,20.556666348429108,0.9872723963074421,20.384050638203096,3.2764976692561008,20.556733686729828,0.8337245408327739,21.63723856758932,7.808087869318915,20.61247096180847,35.81892868331571,0.0,0.0,20.33103682655258,31.755833135322867,47.52,0.0,20.556666348429108,27.132808907231084,20.520000000000003,0.0,20.384050638203096,32.296057110006174,47.52,0.0,20.556733686729828,26.83397228231287,20.520000000000003,0.0,21.63723856758932,40.93867223182579,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,53.88658040183445,0.0,8.636850863868592,0.0,20.732858758836585,0.005512431996305501,4.9631847645801175,20.732858758836585,0.0,0.005512431996305501,13.0,81.9999964388777,0.0,0.0,0.0,7.220000000000001,0.0,2.9875,0.0,0.0035326159537875206,11.5,2.9875,0.0,0.0035326159537875206,4.5,5760000.0,0.0 
 04/02  22:00:00,2.425,0.0,0.0,0.0,0.0,0.0,19.754853595082743,4.964074843413343,19.398243452442387,2.9981238802689356,19.65755670199241,0.9933150759512629,19.44930197420517,3.282991886843109,19.657355680022636,0.8397052064770725,20.977291389732343,7.8149269832072745,19.754853595082743,37.785511372619226,0.0,0.0,19.398243452442387,33.64295985383333,27.720000000000002,0.0,19.65755670199241,28.68577640227415,11.970000000000002,0.0,19.44930197420517,34.21958577019584,27.720000000000002,0.0,19.657355680022636,28.370176841909093,11.970000000000002,0.0,20.977291389732343,42.64886013672461,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,53.88658040183445,0.0,8.636850863868592,0.0,19.958413311718033,0.005510704707038357,4.964173982891804,19.958413311718033,0.0,0.005510704707038357,13.0,81.9999964388777,0.0,0.0,0.0,7.220000000000001,0.0,2.425,0.0,0.003530705354946601,11.5,2.425,0.0,0.003530705354946601,4.5,1710000.0,0.0 
 04/02  23:00:00,2.2,0.0,0.0,0.0,0.0,0.0,18.992787359448954,4.9730668002401375,18.926077675901293,3.006969130577269,19.162845426707598,1.002030205283078,18.97115520478624,3.2918566364336024,19.162708196024973,0.8484117363560686,20.46715502992148,7.824117800330152,18.992787359448954,39.645230154620414,0.0,0.0,18.926077675901293,34.66796991570792,15.840000000000002,0.0,19.162845426707598,29.599768586891372,6.840000000000001,0.0,18.97115520478624,35.27487727051948,15.840000000000002,0.0,19.162708196024973,29.274003149122475,6.840000000000001,0.0,20.46715502992148,44.03546660055308,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,53.88658040183445,0.0,8.636850863868592,0.0,19.175095855746466,0.005510647604514637,4.973063957466727,19.175095855746466,0.0,0.005510647604514637,13.0,81.9999964388777,0.0,0.0,0.0,7.220000000000001,0.0,2.2,0.0,0.003409821341924401,11.5,2.2,0.0,0.003409821341924401,4.5,1710000.0,0.0 
 04/02  24:00:00,1.5125000000000002,0.0,0.0,0.0,0.0,0.0,18.335141398713372,4.98751846762941,18.62655079033538,3.021192364577425,18.830128038356445,1.0160218036483868,18.66558660422847,3.3061129465213686,18.830043795180046,0.8623856425587845,20.193245451182975,7.838905660027692,18.335141398713372,41.35156117121882,0.0,0.0,18.62655079033538,35.358761970009674,15.840000000000002,0.0,18.830128038356445,30.2511696587246,6.840000000000001,0.0,18.66558660422847,35.99113480448416,15.840000000000002,0.0,18.830043795180046,29.91813671441747,6.840000000000001,0.0,20.193245451182975,44.83165436913309,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,53.88658040183445,0.0,8.636850863868592,0.0,18.48735208008977,0.005510649460613795,4.987518532794157,18.48735208008977,0.0,0.005510649460613795,13.0,81.9999964388777,0.0,0.0,0.0,7.220000000000001,0.0,1.5125000000000002,0.0,0.0032581003722732837,11.5,1.5125000000000002,0.0,0.0032581003722732837,4.5,1710000.0,0.0 
 04/03  01:00:00,0.4125,0.0,0.0,0.0,0.0,0.0,17.774079892172747,5.00195544691069,18.369468083034818,3.035400665981049,18.55298176797332,1.029999358495453,18.399310946274404,3.3203541744215412,18.552931482493218,0.8763456093790916,19.997319458336513,7.853678015186422,17.774079892172747,42.87934461589958,0.0,0.0,18.369468083034818,35.96921364461488,15.840000000000002,0.0,18.55298176797332,30.811295639451572,6.840000000000001,0.0,18.399310946274404,36.63346094990254,15.840000000000002,0.0,18.552931482493218,30.47203209427312,6.840000000000001,0.0,19.997319458336513,45.42420720329625,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,53.88658040183445,0.0,8.636850863868592,0.0,17.91010189598161,0.005510649403468716,5.00195544691069,17.91010189598161,0.0,0.005510649403468716,13.0,81.9999964388777,0.0,0.0,0.0,7.220000000000001,0.0,0.4125,0.0,0.003198845140742466,11.5,0.4125,0.0,0.003198845140742466,4.5,1710000.0,0.0 
 04/03  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,17.256552438644984,5.016379619449775,18.15258464727844,3.0495964394822628,18.328129323452,1.0439645620131088,18.178595660840006,3.334582921253395,18.32809973503681,0.8902932372804311,19.840994183857884,7.868437406006535,17.256552438644984,44.3481167076396,0.0,0.0,18.15258464727844,36.49881246409782,15.840000000000002,0.0,18.328129323452,31.279964039709423,6.840000000000001,0.0,18.178595660840006,37.18162292641329,15.840000000000002,0.0,18.32809973503681,30.93549993126749,6.840000000000001,0.0,19.840994183857884,45.912565832431234,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,53.88658040183445,0.0,8.636850863868592,0.0,17.38197078140943,0.005510649405120943,5.016379619449775,17.38197078140943,0.0,0.005510649405120943,13.0,81.9999964388777,0.0,0.0,0.0,7.220000000000001,0.0,0.0,0.0,0.003091853939088319,11.5,0.0,0.0,0.003091853939088319,4.5,1710000.0,0.0 
 04/03  03:00:00,-0.375,0.0,0.0,0.0,0.0,0.0,16.785313876953058,5.021785986129455,17.990944433431338,3.054917079917302,18.15709887213417,1.0491987879740965,18.01589277094793,3.3399159093289934,18.157081530492604,0.8955208685401954,19.71178774556895,7.873969338200854,16.785313876953058,45.70966314149205,0.0,0.0,17.990944433431338,36.88548239327409,15.840000000000002,0.0,18.15709887213417,31.629575884958754,6.840000000000001,0.0,18.01589277094793,37.57798926106285,15.840000000000002,0.0,18.157081530492604,31.281236536506206,6.840000000000001,0.0,19.71178774556895,46.299514320591626,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,53.88658040183445,0.0,8.636850863868592,0.0,16.898235951437314,0.005510649405076978,5.021785986129455,16.898235951437314,0.0,0.005510649405076978,13.0,81.9999964388777,0.0,0.0,0.0,7.220000000000001,0.0,-0.375,0.0,0.0029634994687083036,11.5,-0.375,0.0,0.0029634994687083036,4.5,1710000.0,0.0 
 04/03  04:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,16.366853377432285,5.030791056960966,17.855501279650973,3.063779608906808,18.00861905213577,1.057917302861706,17.872691780589022,3.3487990376922308,18.008608893680638,0.9042284360147007,19.603890435059846,7.883183629800173,16.366853377432285,46.97199954322145,0.0,0.0,17.855501279650973,37.224640393870914,15.840000000000002,0.0,18.00861905213577,31.946235230760465,6.840000000000001,0.0,17.872691780589022,37.94197661623794,15.840000000000002,0.0,18.008608893680638,31.594394794238152,6.840000000000001,0.0,19.603890435059846,46.6400930455861,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,53.88658040183445,0.0,8.636850863868592,0.0,16.46652016712142,0.005510649405078006,5.030791056960966,16.46652016712142,0.0,0.005510649405078006,13.0,81.9999964388777,0.0,0.0,0.0,7.220000000000001,0.0,-0.6,0.0,0.002989221953752064,11.5,-0.6,0.0,0.002989221953752064,4.5,1710000.0,0.0 
 04/03  05:00:00,-0.9125000000000001,0.0,0.0,0.0,0.0,0.0,16.001111270167083,5.045189622212645,17.752786320131527,3.0779502153018754,17.896984581097836,1.0718576687275059,17.76837890255263,3.36300252385909,17.89697862193999,0.9181512438140823,19.51322662470413,7.897916809828689,16.001111270167083,48.129053364666355,0.0,0.0,17.752786320131527,37.50391969541876,15.840000000000002,0.0,17.896984581097836,32.20373538833189,6.840000000000001,0.0,17.76837890255263,38.23043962993344,15.840000000000002,0.0,17.89697862193999,31.849050860798467,6.840000000000001,0.0,19.51322662470413,46.950748484412664,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,53.88658040183445,0.0,8.636850863868592,0.0,16.087683305698572,0.0055106494050779905,5.045189622212645,16.087683305698572,0.0,0.0055106494050779905,13.0,81.9999964388777,0.0,0.0,0.0,7.220000000000001,0.0,-0.9125000000000001,0.0,0.0031275877539335417,11.5,-0.9125000000000001,0.0,0.0031275877539335417,4.5,1710000.0,0.0 
