Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 04/03  06:00:00,-0.7875000000000001,0.0,0.0,0.0,0.0,0.0,15.69365922890184,5.0595754570765,17.692449277273674,3.0921081653157296,17.971492844568882,1.0857856299064261,17.813979178891742,3.377193367769516,17.839844725751444,0.9320616649812865,19.438711980726406,7.912636995208923,15.69365922890184,49.1339157287605,0.0,0.0,17.692449277273674,37.68457406625319,15.840000000000002,0.0,17.971492844568882,32.087406883275236,6.840000000000001,0.0,17.813979178891742,38.16037803640842,15.840000000000002,0.0,17.839844725751444,31.995875057246906,6.840000000000001,0.0,19.438711980726406,47.21614749246368,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,53.88658040183445,0.0,8.636850863868592,0.0,15.755996209118466,0.005510649405077994,5.0595754570765,15.755996209118466,0.0,0.005510649405077994,13.0,81.9999964388777,0.0,0.0,0.0,7.220000000000001,0.0,-0.7875000000000001,0.0,0.003198306449543,11.5,-0.7875000000000001,0.0,0.003198306449543,4.5,1710000.0,0.0 
 04/03  07:00:00,-0.225,0.0,0.0,0.0,0.0,0.0,16.443569775714955,3.712216748319773,21.251927399903362,2.142105916331833,21.873995292779604,0.3228934564505322,21.56925514037255,2.4055893237602852,21.425780002951072,0.19184421567424775,21.41069238443484,6.800082374114614,16.443569775714955,42.69852359046962,1896.969369483265,0.0,21.251927399903362,28.362029156070165,3140.6054176964144,0.0,21.873995292779604,23.88812675670309,1122.8751333262014,0.0,21.56925514037255,28.32212832711707,2747.9784627053623,0.0,21.42578000295107,24.34701568523738,1412.1852710468656,0.0,21.41069238443484,38.86415243657474,2686.036296721357,0.0,0.0,18256.494064244005,0.0,0.0,3787.7118066182893,1715.5473162626058,3384.1345866021757,2033.238899735367,3329.5604311804764,1483.8208233892865,2089.57101564228,0.0,0.0,0.0,0.0,18147.038734249843,22683.7984178123,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,68.97043779848289,0.3411973999859859,8.636850863868592,0.0,6.421581874973732,0.0036547544640857348,-0.5722130880459955,13.000696362536173,0.3705044250126874,0.0036547544640857348,13.0,81.93566935545665,0.011883687870282687,0.023196614023178998,0.0,7.220000000000001,0.0,4.500169635965096,0.31057230924622753,0.0033793266108737815,11.499999999999998,4.500169635965096,0.31057230924622753,0.0033793266108737815,4.5,3385798.7443896364,1354960.257918031 
 04/03  08:00:00,0.6875,0.0,0.0,0.0,0.0,0.0,17.325823935066186,2.0049136306367945,22.20113323271128,0.8105360013957732,22.199794849329976,-0.19464509654592418,22.20284449593578,0.9936838034582354,22.20061839894605,-0.2359159244086251,22.203785835256323,4.649287370003193,17.325823935066186,35.72212234848909,1905.5279060260646,0.0,22.20113323271128,24.21371070527329,2288.1374073267134,0.0,22.199794849329976,22.46534653427511,762.9562687516888,0.0,22.20284449593578,24.534102456978403,1933.9198956103955,0.0,22.20061839894605,22.387791273546785,933.4433699797808,0.0,22.203785835256323,31.821422561360777,1932.3050347336552,0.0,0.0,14251.072329484241,0.0,0.0,3018.1496846748096,1379.886585026412,2625.1056926343563,1614.2985811620213,2652.5285849508127,1197.6501194485609,2041.1358317217,0.0,0.0,0.0,0.0,14251.072329484241,17813.8404118553,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,62.39964242597705,0.17461581218637168,8.636850863868592,0.0,6.551901617282681,0.0037410483542028106,-0.2832216178006137,13.000767134718998,0.3705044250126874,0.0037410483542028106,13.0,82.0,0.009017101151349042,0.022236213283681198,0.0,7.220000000000001,0.0,4.499922551350556,0.31057230924622753,0.003586702981223754,11.5,4.499922551350556,0.31057230924622753,0.003586702981223754,4.5,3228533.1991643677,1354960.257918031 
 04/03  09:00:00,1.7875000000000003,11.0,5.0,11.0,5.0,20.0,18.490396582881104,1.923607015635235,22.201411600690243,2.6262441709385724,22.200527386882353,1.7003642371085073,22.20139865068718,2.756743292874371,22.201257868270062,1.5740030541024779,22.307388572047582,5.309394775561649,18.490396582881104,32.98755976124943,2745.2016749078803,0.0,22.201411600690243,27.634253743405544,502.4422463756059,0.0,22.200527386882353,25.841698873460558,36.14261004246802,40.232187390346326,22.20139865068718,27.89246287080333,190.22126087025435,10.992002831625655,22.201257868270062,25.601833851707184,93.758662226219,7.785140938404595,22.307388572047582,33.11957566083848,0.0,696.1410845299688,0.0,5914.306302672477,0.0,0.0,1233.1350512856088,612.7481844770695,871.4951213968734,766.5806146681468,40.930990395394716,851.8036536586957,1973.5314300694477,0.0,0.0,0.0,0.0,5914.306302672477,7392.882878340595,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,53.21670649719692,0.049576583965728636,8.636850863868592,0.0,6.7297600643042506,0.0035146327207140173,-1.0255830048261965,13.000884281720195,0.3705044250126874,0.0035146327207140173,13.0,82.0,0.0059164752185591404,0.020998067834090257,0.0,7.220000000000001,0.0,4.500033130235465,0.31057230924622753,0.003361793449291338,11.5,4.500033130235465,0.31057230924622753,0.003361793449291338,4.5,32901188.118653066,1354960.257918031 
 04/03  10:00:00,2.2,11.0,5.0,11.0,5.0,20.0,19.50174735409536,3.977335447087831,22.201108162787076,4.607301759850972,22.201114276191092,2.7094894179673843,22.262742915764047,4.7959450482071295,22.201293259682693,2.4220120212166645,23.366084774358164,7.411627642774084,19.50174735409536,35.819340599596444,2514.596236484166,0.0,22.201108162787076,31.712813653916626,0.0,399.3524668526582,22.201114276191092,27.735774285935324,0.0,408.1492182115672,22.262742915764047,32.011678023548654,0.0,671.6985073231737,22.201293259682693,27.173854791983345,0.0,349.1619555519979,23.366084774358164,35.87192760800079,0.0,822.4204184016612,0.0,3605.873258475786,0.0,0.0,333.3875211853133,209.52559045862998,27.630557492280268,332.1838311080348,0.0,722.019690123812,1908.2834908386262,0.0,0.0,0.0,0.0,3605.873258475786,4507.341573094733,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,52.57725052449311,0.029270446343413793,8.636850863868592,0.0,6.903937398587791,0.0035418866416404393,-0.925542633365465,13.000645614146272,0.3705044250126874,0.0035418866416404393,13.0,81.13036523073241,0.004835586303026682,0.01984894869270659,0.0,7.220000000000001,0.0,4.49972394178261,0.31057230924622753,0.0032629212728541527,11.5,4.49972394178261,0.31057230924622753,0.0032629212728541527,4.5,43232241.14298361,1354960.257918031 
 04/03  11:00:00,2.8875,11.0,5.0,11.0,5.0,20.0,20.39131329500554,5.026764681314384,22.2193493981668,5.286214750113785,22.20031710943747,2.843021252159947,22.65859613323417,5.5977052039204205,22.201776983380167,2.5129556752364,23.979565175500987,8.942942974489956,20.39131329500554,36.480894688683904,2337.5777758756285,0.0,22.2193493981668,33.206947184853476,0.0,697.9496893934261,22.20031710943747,28.001187767558953,0.0,541.186795105514,22.65859613323417,33.03938951702057,0.0,729.8054883870515,22.201776983380167,27.349814364936815,0.0,492.043903848668,23.979565175500987,38.3631430859295,0.0,872.2432783727531,0.0,2745.0229956183143,0.0,0.0,37.6029640301544,76.82080129935567,0.0,189.68366185117367,0.0,506.1400538078225,1854.7159007769114,0.0,0.0,0.0,0.0,2492.9376885370516,3116.172110671314,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.43707089369819,0.023789059765129676,8.636850863868592,0.0,7.045203173580004,0.003443432731416045,-1.2649513642883137,13.000031229100328,0.3705044250126874,0.003443432731416045,13.0,78.918041484118,0.0032091381545573863,0.019122837627952447,0.0,7.220000000000001,0.0,4.500144431172373,0.31057230924622753,0.0030636505540538807,11.5,4.500144431172373,0.31057230924622753,0.0030636505540538807,4.5,44577151.688612364,1354960.257918031 
 04/03  12:00:00,3.3,8.8,4.0,8.8,4.0,16.0,21.10822916325836,5.238431120980511,22.217746210427524,4.834425045833662,22.2010876183205,2.0159431080991723,22.857906438915656,5.330306085892825,22.201789937786394,1.6662037446723292,24.126731044028766,9.361801941328029,21.10822916325836,35.42965064191231,2036.5191038695132,0.0,22.217746210427524,32.18420508597037,0.0,733.9392617540664,22.2010876183205,26.40095147179688,0.0,559.5330004679086,22.857906438915656,32.04479684556293,0.0,744.9102749683309,22.201789937786394,25.747016938437746,0.0,519.63099837048,24.126731044028766,39.11252068825634,0.0,884.5645459130667,0.0,2861.669331192671,0.0,0.0,1.565291603559168,58.371308782934015,0.0,161.95027903708964,0.0,376.4977497356597,1806.6917141065687,0.0,0.0,0.0,0.0,2118.131458281678,2647.664322852097,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.399659648600384,0.024783785116838854,8.636850863868592,0.0,7.171650852889919,0.0033372428557192544,-1.6359818874504868,12.999445147494615,0.3705044250126874,0.0033372428557192544,13.0,74.1364155443772,0.0025038146008841246,0.021116628223841912,0.0,7.220000000000001,0.0,4.499986909746629,0.31057230924622753,0.002903094867881595,11.5,4.499986909746629,0.31057230924622753,0.002903094867881595,4.5,43228079.409014985,1354960.257918031 
 04/03  13:00:00,3.9875000000000003,4.4,2.0,4.4,2.0,8.0,21.550165887687562,4.472194857617155,22.201274249164467,3.317918206684627,22.200929226283037,0.5983666050838928,22.596063632579764,3.853462444046961,22.200810815572652,0.3106650353189283,23.840566100075748,8.278680657549454,21.550165887687562,32.697721568290405,1619.085726069321,0.0,22.201274249164467,28.97870332713934,0.0,547.0151265517652,22.200929226283037,23.852582584404615,0.0,444.7104648652611,22.596063632579764,29.37795247715649,0.0,724.5267180323797,22.200810815572652,23.34688071607411,0.0,416.6390543378635,23.840566100075748,36.99449774936789,0.0,861.2734087478702,0.0,2930.50008636503,0.0,0.0,185.91557870290688,172.5711395484979,0.0,264.3204784814054,0.0,160.90496571485713,1775.2297225460773,0.0,0.0,0.0,0.0,2556.601681774744,3195.752102218429,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,52.92511094015066,0.024103277343133396,8.636850863868592,0.0,7.254992416730365,0.0032358709700106786,-1.997419594925756,12.999867103969331,0.3705044250126874,0.0032358709700106786,13.0,75.62927790713535,0.0009786511062967844,0.019805620867959395,0.0,7.220000000000001,0.0,4.500396863989771,0.31057230924622753,0.0028214171804515614,11.5,4.500396863989771,0.31057230924622753,0.0028214171804515614,4.5,39177429.2386924,1354960.257918031 
 04/03  14:00:00,3.7124999999999995,8.8,4.0,8.8,4.0,16.0,22.089567918867363,3.23537577695924,22.715130035114594,3.0239878524756314,22.28193580254726,0.8715887538659558,23.153510644000757,3.4921551979390224,22.245075190728375,0.6522721601896457,24.145882810770235,7.696977482789612,22.089567918867363,28.988777299264278,1619.809455273029,0.0,22.715130035114594,27.490452401192147,0.0,774.0308608400791,22.28193580254726,24.20905529029148,0.0,622.1802002973841,23.153510644000757,27.672567869248653,0.0,766.070541305177,22.245075190728375,23.87805149227952,0.0,659.502402478288,24.145882810770235,34.89855359138085,0.0,884.6843713588746,0.0,3624.2711388478056,0.0,0.0,0.0,0.6479635969955316,0.0,24.944377227481898,0.0,247.05953255279593,1749.1990390471371,0.0,0.0,0.0,0.0,1134.1047939856935,1417.6309924821169,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,52.591082103060046,0.029299971629979125,8.636850863868592,0.0,7.326044644688855,0.0034145276174076472,-1.3565299115296692,12.99955933837925,0.3705044250126874,0.0034145276174076472,13.0,65.42358808284466,0.0019906911920266144,0.027177733071240395,0.0,7.220000000000001,0.0,4.499517253331035,0.31057230924622753,0.0031321980590100465,11.5,4.499517253331035,0.31057230924622753,0.0031321980590100465,4.5,41882267.127402574,1354960.257918031 
 04/03  15:00:00,3.675,11.0,5.0,11.0,5.0,20.0,22.91439123083739,4.264343692763085,23.58512723569313,4.745754050956452,22.491046261210762,2.495424314156837,23.52255225743653,5.1646350858976575,22.877529061278384,2.267753982911385,24.56044652203903,8.972926779819947,22.91439123083739,29.643330473540676,1645.913988222172,0.0,23.58512723569313,29.44245249996287,0.0,844.1297443759115,22.491046261210762,26.841957652488475,0.0,637.4274333110787,23.52255225743653,30.4366380644433,0.0,794.6519176212425,22.877529061278384,25.794676924043898,0.0,731.9388120843003,24.56044652203903,37.13025888130029,0.0,918.3321819549835,0.0,5043.728478567562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,259.0319126268822,1703.3250937965918,0.0,0.0,0.0,0.0,1235.081595088294,1543.8519938603674,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,49.22701895595102,0.03675915916905366,8.636850863868592,0.0,7.450308833130713,0.0035309302447719634,-0.9416627384139532,13.000184210674046,0.3705044250126874,0.0035309302447719634,13.0,58.52243331315741,0.002335880809812331,0.03442327835924133,0.0,7.220000000000001,0.0,4.50007368171935,0.31057230924622753,0.003237526199680975,11.5,4.50007368171935,0.31057230924622753,0.003237526199680975,4.5,42789167.824512996,1354960.257918031 
 04/03  16:00:00,3.5249999999999995,11.0,5.0,11.0,5.0,20.0,23.73128466290617,5.61120622955986,24.21381654211524,6.068657776666949,22.43535730417548,3.1198656257466415,23.477310868313396,6.27934787357332,23.612304655372714,3.035281502345572,24.73824384026832,10.220288242217666,23.73128466290617,30.994787075281554,1485.578080122552,0.0,24.21381654211524,31.080277939566802,0.0,895.2281753941246,22.43535730417548,28.152028966847016,0.0,634.0203697588172,23.477310868313396,32.966742526186586,0.0,792.0156104665451,23.612304655372714,26.058050891449753,0.0,786.83264464271,24.73824384026832,39.94708769157055,0.0,933.6382009325914,0.0,6813.530822659126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,305.95040207337064,1650.5220663981852,0.0,0.0,0.0,0.0,1802.039605465235,2252.5495068315436,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,46.08898275816227,0.04539416925645531,8.636850863868592,0.0,7.59199384032528,0.003651196531712082,-0.5362195265497749,12.999768974144533,0.3705044250126874,0.003651196531712082,13.0,53.805179271096286,0.0033196689380153126,0.04207450031844001,0.0,7.220000000000001,0.0,4.499453591546014,0.31057230924622753,0.0032760774247642815,11.5,4.499453591546014,0.31057230924622753,0.0032760774247642815,4.5,40997145.433655545,1354960.257918031 
 04/03  17:00:00,2.6125,11.0,5.0,11.0,5.0,20.0,24.213004571429376,6.518713187292808,24.181284220825166,7.065465492676667,22.20563853502716,3.843392231539698,23.0242213414774,6.987544920408766,23.84423115374472,4.008672959079443,24.63572268552018,11.128772998615474,24.213004571429376,32.06202001265695,1298.5985988398857,0.0,24.181284220825166,33.35873443518303,0.0,893.3310445408827,22.20563853502716,30.04737286332628,0.0,546.7636563126711,23.0242213414774,35.57669045221524,0.0,758.1999201473996,23.84423115374472,27.530549170219313,0.0,804.4731275355218,24.63572268552018,42.702122715693925,0.0,926.3528751955084,0.0,4676.179816302147,0.0,0.0,0.0,71.94549233458042,0.0,0.0,0.0,592.9179316829035,1616.1287724289514,0.0,0.0,0.0,0.0,3453.8049721394177,4317.256215174271,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,47.4362196005759,0.032184862584766834,8.636850863868592,0.0,7.687219020580942,0.004011847365692343,0.6847987703552262,12.999712116408542,0.3705044250126874,0.004011847365692343,13.0,65.10886856399826,0.0054300288113373705,0.026324405535839673,0.0,7.220000000000001,0.0,4.499668088146601,0.31057230924622753,0.003631494945633119,11.5,4.499668088146601,0.31057230924622753,0.003631494945633119,4.5,37384885.241347216,1354960.257918031 
 04/03  18:00:00,2.2,11.0,5.0,11.0,5.0,20.0,24.27950628729692,7.323039031271512,23.669928365954334,7.689106710874893,22.2015522944092,4.420256007067151,22.538822481836004,7.4204437254080435,23.473867054737624,4.627035507851693,24.566470176055716,11.781078464979208,24.27950628729692,33.74857784989821,1178.1711007106614,0.0,23.669928365954334,35.896711710901684,0.0,853.0264838129276,22.2015522944092,31.29238512302561,0.0,407.3842624244535,22.538822481836004,37.73601492886262,0.0,721.8184743881764,23.473867054737624,29.39408177834525,0.0,777.4605858173734,24.566470176055716,44.76757265247403,0.0,921.546238026448,0.0,2837.802615731857,0.0,0.0,0.0,211.02679048480042,0.0,0.0,0.0,722.558110957604,1605.4153722734764,0.0,0.0,0.0,0.0,2837.802615731857,3547.2532696648213,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,51.446069390724254,0.02219847791002172,8.636850863868592,0.0,7.715946621337817,0.004044834193681969,0.8070426498802297,12.999551538992081,0.3705044250126874,0.004044834193681969,13.0,78.5150663055532,0.005066976722859686,0.0160285288283382,0.0,7.220000000000001,0.0,4.500008631704212,0.31057230924622753,0.0036010804478933483,11.5,4.500008631704212,0.31057230924622753,0.0036010804478933483,4.5,37375639.128185004,1354960.257918031 
 04/03  19:00:00,1.8875000000000002,5.5,2.5,5.5,2.5,10.0,23.546957524795086,7.103468448379569,22.303742492885593,6.480710867102102,22.201871260952593,3.1977563647118834,22.20270671102224,6.333720256989004,22.249749715831207,3.1329996635163213,23.550201297240896,11.05040548364194,23.546957524795086,34.740041495264045,547.6215698193532,0.0,22.303742492885593,35.90995650143215,0.0,351.7161599034706,22.201871260952593,28.73236695169067,28.055771877714193,17.66623083204887,22.20270671102224,35.769289234741976,118.94845665755582,34.264155148257124,22.249749715831207,28.520612271358708,0.0,357.57798040716034,23.550201297240896,45.3362531917209,0.0,840.2274790078577,0.0,4447.68237928452,0.0,0.0,389.9513543454646,627.6332994126027,777.3556472306875,327.8581636182743,0.0,820.3032213260079,1640.8666584841208,0.0,0.0,0.0,0.0,4447.68237928452,5559.602974105648,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,50.55176420118733,0.03368829831884057,8.636850863868592,0.0,7.619360196312387,0.003799019936610378,-0.03500752404760436,12.99991576819254,0.3705044250126874,0.003799019936610378,13.0,81.84491962872197,0.0056600601865545025,0.01566962351405159,0.0,7.220000000000001,0.0,4.500127938005904,0.31057230924622753,0.003296754954425606,11.5,4.500127938005904,0.31057230924622753,0.003296754954425606,4.5,22986327.862584338,1354960.257918031 
 04/03  20:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,22.449483733132123,4.935517809551478,22.20223769886106,3.2748692086060096,22.200991011058733,0.5797796649474622,22.203160033742364,3.3702145488808997,22.20047384539035,0.39721420919718936,22.32582495222745,8.19863191766655,22.449483733132123,31.9785972758994,227.0685852114102,0.0,22.20223769886106,28.941372144701624,801.3032004960226,0.0,22.200991011058733,23.823913380502095,392.37153340453176,0.0,22.203160033742364,29.13048923958228,947.8927318094667,0.0,22.20047384539035,23.49795298594414,234.86455306022475,0.0,22.32582495222745,40.37776102279096,0.0,383.4769367244427,0.0,8236.720069938325,0.0,0.0,1530.923287818305,1008.9545000329505,1638.1104419527635,915.4417170506638,355.3386118842665,996.5683419914369,1704.5498727361953,0.0,0.0,0.0,0.0,8236.720069938325,10295.900087422908,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,51.40895431107135,0.06459457808489139,8.636850863868592,0.0,7.447302377269849,0.0035780999790044517,-0.7593085691022148,12.99997023579255,0.3705044250126874,0.0035780999790044517,13.0,81.99709595781084,0.007157907628578025,0.016551416734169676,0.0,7.220000000000001,0.0,4.499688697115174,0.31057230924622753,0.003178753359393805,11.5,4.499688697115174,0.31057230924622753,0.003178753359393805,4.5,12215135.18459604,1354960.257918031 
 04/03  21:00:00,1.1,0.0,0.0,0.0,0.0,0.0,21.304773529494426,3.6210998154697394,20.46892923260061,1.753105709788026,20.577621991307417,-0.41443916584440094,20.401809734797197,1.8928820310180448,20.77599026957661,-0.5307807941880907,21.78172287544684,6.6051387517469005,21.304773529494426,31.25653083424472,0.0,0.0,20.46892923260061,28.825602736222386,47.52,0.0,20.577621991307417,24.37958998457798,20.520000000000003,0.0,20.401809734797197,29.23733820388279,47.52,0.0,20.77599026957661,23.851139701232306,20.520000000000003,0.0,21.78172287544684,37.367142530068755,88.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,52.709595124640714,0.0,8.636850863868592,0.0,21.46872521677161,0.004949998374397252,3.6328246530223147,21.46872521677161,0.0,0.004949998374397252,13.0,81.99997527341871,0.0,0.0,0.0,7.220000000000001,0.0,1.1,0.0,0.003250775031254584,11.5,1.1,0.0,0.003250775031254584,4.5,5760000.0,0.0 
 04/03  22:00:00,0.7875000000000001,0.0,0.0,0.0,0.0,0.0,20.248004361626826,3.6221556357737157,19.491542457739204,1.754210254039983,19.639945643721248,-0.413866526699197,19.442187771043248,1.8939619589419898,19.804289076190088,-0.5302562705640617,21.123011270381646,6.6063763087621155,20.248004361626826,33.358252890193526,0.0,0.0,19.491542457739204,30.612008400018208,27.720000000000002,0.0,19.639945643721248,25.826686993039665,11.970000000000002,0.0,19.442187771043248,31.014492095015786,27.720000000000002,0.0,19.804289076190088,25.320293342456264,11.970000000000002,0.0,21.123011270381646,38.910126455154526,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,52.70959512464072,0.0,8.636850863868592,0.0,20.497315596005162,0.00494626484008648,3.6222569784591956,20.497315596005162,0.0,0.00494626484008648,13.0,81.99997527341871,0.0,0.0,0.0,7.220000000000001,0.0,0.7875000000000001,0.0,0.0032993158601179852,11.5,0.7875000000000001,0.0,0.0032993158601179852,4.5,1710000.0,0.0 
 04/03  23:00:00,0.225,0.0,0.0,0.0,0.0,0.0,19.313273083950506,3.6309331115041497,18.93668739484582,1.7628523364059399,19.106498449441858,-0.40635766287119457,18.920462411563634,1.9026149961227352,19.210282708702145,-0.5227517977715875,20.565748114803338,6.61536146210372,19.313273083950506,35.37115407745179,0.0,0.0,18.93668739484582,31.706936106325,15.840000000000002,0.0,19.106498449441858,26.71386021416494,6.840000000000001,0.0,18.920462411563634,32.05799282044402,15.840000000000002,0.0,19.210282708702145,26.287708253255797,6.840000000000001,0.0,20.565748114803338,40.2904795097657,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,52.70959512464072,0.0,8.636850863868592,0.0,19.536809492189345,0.004946211915358605,3.630930140516238,19.536809492189345,0.0,0.004946211915358605,13.0,81.99997527341871,0.0,0.0,0.0,7.220000000000001,0.0,0.225,0.0,0.003040132912422235,11.5,0.225,0.0,0.003040132912422235,4.5,1710000.0,0.0 
 04/03  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,18.495976278299544,3.6274058991998164,18.574038688517007,1.7593784754065538,18.750915490298084,-0.40936987039339773,18.57766106512218,1.8991371908105048,18.81421383720301,-0.5257614874807583,20.24399811101717,6.611748236228853,18.495976278299544,37.21314425512877,0.0,0.0,18.574038688517007,32.425494294710404,15.840000000000002,0.0,18.750915490298084,27.306488362740453,6.840000000000001,0.0,18.57766106512218,32.74396503051841,15.840000000000002,0.0,18.81421383720301,26.938372826646415,6.840000000000001,0.0,20.24399811101717,41.08783194164435,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,52.70959512464072,0.0,8.636850863868592,0.0,18.687753485034886,0.00494621363565985,3.6274058991998164,18.687753485034886,0.0,0.00494621363565985,13.0,81.99997527341871,0.0,0.0,0.0,7.220000000000001,0.0,0.0,0.0,0.0027942389556350087,11.5,0.0,0.0,0.0027942389556350087,4.5,1710000.0,0.0 
 04/04  01:00:00,-0.375,0.0,0.0,0.0,0.0,0.0,17.82647625730454,3.6221112088340486,18.32397883764704,1.7541637904912168,18.487438986889703,-0.4138906197569702,18.33539001169556,1.8939165250016432,18.523817565545414,-0.5302783409735493,20.02051835213958,6.606324205813575,17.82647625730454,38.79646285129249,0.0,0.0,18.32397883764704,32.925402787527844,15.840000000000002,0.0,18.487438986889703,27.750209486055052,6.840000000000001,0.0,18.33539001169556,33.23255439859156,15.840000000000002,0.0,18.523817565545414,27.422057486474067,6.840000000000001,0.0,20.02051835213958,41.64428639423665,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,52.70959512464072,0.0,8.636850863868592,0.0,17.982058892015374,0.0049462135826956796,3.6221112088340486,17.982058892015374,0.0,0.0049462135826956796,13.0,81.99997527341871,0.0,0.0,0.0,7.220000000000001,0.0,-0.375,0.0,0.0025165639084365815,11.5,-0.375,0.0,0.0025165639084365815,4.5,1710000.0,0.0 
 04/04  02:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,17.24715691412256,3.6221112088340486,18.127208583824242,1.7541637904912168,18.281619371268853,-0.4138906197569702,18.142506058354098,1.8939165250016432,18.30269964844684,-0.5302783409735493,19.84843413961754,6.606324205813575,17.24715691412256,40.24121312476929,0.0,0.0,18.127208583824242,33.334681582189226,15.840000000000002,0.0,18.281619371268853,28.110661131952245,6.840000000000001,0.0,18.142506058354098,33.63739491267623,15.840000000000002,0.0,18.30269964844684,27.80480115358428,6.840000000000001,0.0,19.84843413961754,42.090703692484425,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,52.70959512464072,0.0,8.636850863868592,0.0,17.384727950017602,0.004946213584227024,3.6221112088340486,17.384727950017602,0.0,0.004946213584227024,13.0,81.99997527341871,0.0,0.0,0.0,7.220000000000001,0.0,-0.6,0.0,0.0024553243749961093,11.5,-0.6,0.0,0.0024553243749961093,4.5,1710000.0,0.0 
 04/04  03:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,16.74427258332741,3.6221112088340486,17.972276152861706,1.7541637904912168,18.123385424661468,-0.4138906197569702,17.992106441514057,1.8939165250016432,18.135648983078163,-0.5302783409735493,19.710566526239223,6.606324205813575,16.74427258332741,41.54446873256328,0.0,0.0,17.972276152861706,33.66100616292838,15.840000000000002,0.0,18.123385424661468,28.391397511252755,6.840000000000001,0.0,17.992106441514057,33.956963218116684,15.840000000000002,0.0,18.135648983078163,28.097992060664172,6.840000000000001,0.0,19.710566526239223,42.452261044942155,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,52.70959512464072,0.0,8.636850863868592,0.0,16.863018038621433,0.004946213584186275,3.6221112088340486,16.863018038621433,0.0,0.004946213584186275,13.0,81.99997527341871,0.0,0.0,0.0,7.220000000000001,0.0,-0.6,0.0,0.002428087822508143,11.5,-0.6,0.0,0.002428087822508143,4.5,1710000.0,0.0 
 04/04  04:00:00,-0.9125000000000001,0.0,0.0,0.0,0.0,0.0,16.312998244892107,3.630934980187358,17.835932423634432,1.762854262086141,17.987885452233947,-0.4063566274229869,17.85876878221864,1.902616914336233,17.995006067608294,-0.5227508429244393,19.598197902352553,6.615363527811514,16.312998244892107,42.72667909910287,0.0,0.0,17.835932423634432,33.97234067410024,15.840000000000002,0.0,17.987885452233947,28.65217559866463,6.840000000000001,0.0,17.85876878221864,34.2645019984716,15.840000000000002,0.0,17.995006067608294,28.36522442187581,6.840000000000001,0.0,19.598197902352553,42.776178497883315,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,52.70959512464072,0.0,8.636850863868592,0.0,16.414609225393292,0.004946213584187231,3.630934980187358,16.414609225393292,0.0,0.004946213584187231,13.0,81.99997527341871,0.0,0.0,0.0,7.220000000000001,0.0,-0.9125000000000001,0.0,0.002368683807539234,11.5,-0.9125000000000001,0.0,0.002368683807539234,4.5,1710000.0,0.0 
 04/04  05:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,15.94250955694537,3.6362276559072546,17.720172636437326,1.7680669372095652,17.872576777812917,-0.40183764787532694,17.74474373981247,1.9078355817933716,17.876716805156043,-0.5182357627482731,19.50494521004108,6.620785372144219,15.94250955694537,43.76517869520749,0.0,0.0,17.720172636437326,34.233784817132545,15.840000000000002,0.0,17.872576777812917,28.871616132421373,6.840000000000001,0.0,17.74474373981247,34.52437878699914,15.840000000000002,0.0,17.876716805156043,28.587817430868483,6.840000000000001,0.0,19.50494521004108,43.040868522923596,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,52.70959512464072,0.0,8.636850863868592,0.0,16.03022704655526,0.0049462135841872165,3.6362276559072546,16.03022704655526,0.0,0.0049462135841872165,13.0,81.99997527341871,0.0,0.0,0.0,7.220000000000001,0.0,-1.1,0.0,0.0022268316971291585,11.5,-1.1,0.0,0.0022268316971291585,4.5,1710000.0,0.0 
 04/04  06:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,15.63039911287775,3.645043518397338,17.65536047966141,1.7767496184850202,17.950699920356023,-0.39431054975012375,17.788735173453645,1.9165281868515076,17.81414967734193,-0.5107151438731912,19.428009092109924,6.629816701368972,15.63039911287775,44.67569888267489,0.0,0.0,17.65536047966141,34.39532392689958,15.840000000000002,0.0,17.950699920356023,28.75004858343355,6.840000000000001,0.0,17.788735173453645,34.45160406122146,15.840000000000002,0.0,17.81414967734193,28.718513397196485,6.840000000000001,0.0,19.428009092109924,43.274218087048894,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,52.70959512464072,0.0,8.636850863868592,0.0,15.693554710893459,0.0049462135841872165,3.645043518397338,15.693554710893459,0.0,0.0049462135841872165,13.0,81.99997527341871,0.0,0.0,0.0,7.220000000000001,0.0,-1.1,0.0,0.0022341194191969464,11.5,-1.1,0.0,0.0022341194191969464,4.5,1710000.0,0.0 
 04/04  07:00:00,-0.7875000000000001,0.0,0.0,0.0,0.0,0.0,16.386015124404302,2.082904719745729,21.224481944022678,0.2989097602044214,21.779169405406414,-1.9108486137134546,21.57551170107753,0.471459869971742,21.40949269445109,-2.082860352535784,21.396818971696074,5.2869313576686245,16.386015124404302,38.207821451925874,1902.094392123091,0.0,21.224481944022674,24.89951642555633,3141.881572539112,0.0,21.779169405406414,20.083468682342808,1055.0148566202724,0.0,21.575511701077534,24.657056633964626,2649.2375189813474,0.0,21.409492694451092,20.287748497050007,1411.132103728213,0.0,21.396818971696078,35.057507045051366,2691.5545133055566,0.0,0.0,18295.557449391614,0.0,0.0,3783.40594126885,1639.6810028904579,3283.172894417312,2029.0754909767575,3331.2990196411347,1657.2980127100714,2088.484897897619,0.0,0.0,0.0,0.0,18159.391691968543,22699.23961496068,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,68.76727977352238,0.3375315786039041,8.636850863868592,0.0,6.412773308862143,0.0026958617435377486,-4.090103597995997,13.000593591685533,0.3705044250126874,0.0026958617435377486,13.0,81.9203415828643,0.013765174187042043,0.023182370006975886,0.0,7.220000000000001,0.0,4.500128206899527,0.31057230924622753,0.0023457888883610476,11.5,4.500128206899527,0.31057230924622753,0.0023457888883610476,4.5,3382321.3634876623,1354960.257918031 
 04/04  08:00:00,-0.225,0.0,0.0,0.0,0.0,0.0,17.323522301216844,-0.45276898142296534,22.202985891551407,-1.9566472633579437,22.200656877413707,-3.6026667180614518,22.202332979507265,-1.7860734834724545,22.200701955580357,-3.7123856775251496,22.204540952229856,2.5045329279741715,17.323522301216844,29.78983940172811,1904.3070232197983,0.0,22.202985891551407,19.42458201933565,2191.4945298031375,0.0,22.200656877413707,16.904254161977015,319.12189770700627,0.0,22.202332979507265,19.704416670318746,1580.806492028919,0.0,22.200701955580357,16.747009498789737,871.4984282890209,0.0,22.204540952229856,27.37265063467762,1907.6812592206156,0.0,0.0,13496.547028808664,0.0,0.0,2919.1167162977204,934.8202081181839,2270.0790908677045,1550.7921645361976,2625.5289268221677,1481.2427068446282,2037.108745979126,0.0,0.0,0.0,0.0,13496.547028808664,16870.683786010828,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,61.19804825534326,0.15627730863000663,8.636850863868592,0.0,6.550151103526786,0.002678778142576813,-4.164420137748392,13.000862916676933,0.3705044250126874,0.002678778142576813,13.0,82.0,0.011841922068369868,0.022158764610243978,0.0,7.220000000000001,0.0,4.499949957963143,0.31057230924622753,0.002457935190563849,11.5,4.499949957963143,0.31057230924622753,0.002457935190563849,4.5,3211263.6842480167,1354960.257918031 
 04/04  09:00:00,0.375,11.0,5.0,11.0,5.0,20.0,18.645591548326433,-1.1604860781356785,22.20107509570024,-0.7008693775516214,22.704800865739635,-2.070566549352056,22.20063176576713,-0.5397883033681738,22.201473778700862,-2.2845840604739434,22.362349322168324,2.798816110558911,18.645591548326433,25.833625230241736,2712.2827262290466,0.0,22.20107509570024,21.57844082538934,234.84417981497327,17.878289359292665,22.704800865739635,18.652252103117213,0.0,638.5368820007634,22.20063176576713,21.85894619140702,0.0,263.8951988009441,22.201473778700862,18.900049865389704,29.027432438551557,81.54232526275447,22.362349322168324,27.66394596651848,0.0,715.1857998053379,0.0,4991.629567516311,0.0,0.0,946.4878085052977,11.639273199385164,427.7528278033801,626.8192886641156,25.15815516045673,1292.3358420661996,1958.4914972988759,0.0,0.0,0.0,0.0,4991.629567516311,6239.53695939539,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,53.903173846398424,0.04271911304377581,8.636850863868592,0.0,6.755993939741012,0.002317233712018339,-5.873528554720753,13.000717087010944,0.3705044250126874,0.002317233712018339,13.0,82.0,0.009922122527837455,0.020728870860566816,0.0,7.220000000000001,0.0,4.499968351377233,0.31057230924622753,0.0021065488743497412,11.5,4.499968351377233,0.31057230924622753,0.0021065488743497412,4.5,32894804.540207233,1354960.257918031 
 04/04  10:00:00,0.9125000000000001,11.0,5.0,11.0,5.0,20.0,20.047657351406485,0.5180308869371616,22.26973761383211,1.0726802390363275,24.316198300781423,-0.8037896018053569,22.696963638928292,1.3808054407706705,22.200726469616022,-1.61274179806108,23.51735251016304,4.7771142722563145,20.047657351406485,27.051421482735186,2484.958115342403,0.0,22.26973761383211,24.572777805538777,0.0,715.3409779591545,24.316198300781423,18.80199796194138,0.0,758.6972179603617,22.696963638928292,24.478067021840182,0.0,730.6977725275094,22.200726469616022,19.97450243484814,0.0,483.3778030488191,23.51735251016304,29.627747413012628,0.0,832.8704951572045,0.0,3292.0215834778232,0.0,0.0,22.293006836604622,0.0,0.0,196.68651774319324,0.0,1123.7676087420787,1870.2696971303205,0.0,0.0,0.0,0.0,3292.0215834778232,4115.026979347279,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.50302700930148,0.02859533837741824,8.636850863868592,0.0,6.9914809128715865,0.002330753150652046,-5.793134833780187,13.000128471181611,0.3705044250126874,0.002330753150652046,13.0,81.67416435998655,0.008309941104063122,0.019201300548404736,0.0,7.220000000000001,0.0,4.499990045127909,0.31057230924622753,0.002030793961916611,11.5,4.499990045127909,0.31057230924622753,0.002030793961916611,4.5,43231636.01365566,1354960.257918031 
 04/04  11:00:00,1.7875000000000003,11.0,5.0,11.0,5.0,20.0,21.31335687852905,2.013038590876041,22.457713781210533,2.2888617359963273,23.864484266783137,0.330937553421205,23.060856444850252,2.83971423816506,22.199672763153508,-0.862533786118979,24.243543687161342,6.683131610640826,21.31335687852905,27.863667741910277,2190.5145556301177,0.0,22.457713781210533,26.5037983016883,0.0,753.1861616049337,23.864484266783137,21.155518824269745,0.0,728.8812206797737,23.060856444850252,26.57376131035617,0.0,758.7582476170619,22.199672763153508,21.261077695524282,0.0,559.7436961406942,24.243543687161342,32.37355848361456,0.0,891.5730641646721,0.0,2743.8020262809496,0.0,0.0,0.0,0.0,0.0,120.65270693920426,0.0,849.9799717197602,1794.6094670677303,0.0,0.0,0.0,0.0,2743.8020262809496,3429.7525328511874,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,55.14446855679272,0.02442601670893252,8.636850863868592,0.0,7.196076677779171,0.002557231822182146,-4.709700414670047,12.99994489622493,0.3705044250126874,0.002557231822182146,13.0,80.70500142310695,0.005900763624473393,0.017956362297817847,0.0,7.220000000000001,0.0,4.500033417607305,0.31057230924622753,0.002216626541767221,11.5,4.500033417607305,0.31057230924622753,0.002216626541767221,4.5,44577753.79420707,1354960.257918031 
 04/04  12:00:00,2.2,8.8,4.0,8.8,4.0,16.0,22.039666308817132,2.941143803518897,22.329042584131916,2.776011441746867,22.909094398504163,0.472893480215347,22.9596701627443,3.422169210444772,22.20046890978985,-0.3763034794288008,24.36881995764977,7.681359392264453,22.039666308817132,28.473401636392502,1793.0256429104102,0.0,22.329042584131916,27.650587812376248,0.0,743.1975275771556,22.909094398504163,22.633866375397616,0.0,664.8663276289758,22.9596701627443,27.85845670377943,0.0,751.4467895082192,22.20046890978985,22.132353301556133,0.0,505.99097643515165,24.36881995764977,34.39888420930764,0.0,902.278244318432,0.0,2606.1935627008143,0.0,0.0,0.0,0.0,0.0,174.61704490535945,0.0,720.812879168016,1748.1432885128372,0.0,0.0,0.0,0.0,2606.1935627008143,3257.7419533760176,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.79918971272883,0.022906421945933442,8.636850863868592,0.0,7.323809046828167,0.002909143525966428,-3.2041577644774937,12.999779444043265,0.3705044250126874,0.002909143525966428,13.0,80.22165023159675,0.004825759186528389,0.017219787062993666,0.0,7.220000000000001,0.0,4.498796532850491,0.31057230924622753,0.002573038958718625,11.5,4.498796532850491,0.31057230924622753,0.002573038958718625,4.5,43226332.1793467,1354960.257918031 
 04/04  13:00:00,1.8875000000000002,4.4,2.0,4.4,2.0,8.0,22.234123033515424,3.015271883215484,22.201234318399884,2.1607142211597035,22.231601803751666,-0.06259522480902477,22.446689169981944,2.7311014148251416,22.200172265698406,-0.4635471470698649,24.000206313172363,7.116697008718585,22.234123033515424,28.288485640321902,1370.5367665452454,0.0,22.201234318399884,26.67932483455125,0.0,435.9159026722952,22.231601803751666,22.65143201710561,0.0,511.3732928117225,22.446689169981944,27.369651879722504,0.0,712.5321046018777,22.200172265698406,21.973407908605513,0.0,352.2184142812286,24.000206313172363,33.840401865210666,0.0,872.8601270599196,0.0,3164.608431044376,0.0,0.0,296.15456658436,107.74936043165289,0.0,328.27289865762594,0.0,819.5037686155896,1730.1940476928455,0.0,0.0,0.0,0.0,3164.608431044376,3955.7605388054703,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,53.21329133852415,0.026262295078881462,8.636850863868592,0.0,7.375026565978935,0.003144267542823863,-2.2739377877920894,13.000603321461185,0.3705044250126874,0.003144267542823863,13.0,81.83878825355174,0.005634519840643483,0.016941240595466207,0.0,7.220000000000001,0.0,4.499784186241017,0.31057230924622753,0.002832102322597305,11.5,4.499784186241017,0.31057230924622753,0.002832102322597305,4.5,39179444.82672557,1354960.257918031 
 04/04  14:00:00,1.7,8.8,4.0,8.8,4.0,16.0,22.365615293775406,2.495256827327433,22.20011580988821,2.3852299118617144,22.200773024165198,0.4891665753722,22.557059488899412,2.7994341571718753,22.200239837106736,0.2600977553710093,24.201234919165557,6.953518777657926,22.365615293775406,27.04424360520545,1457.7467255678807,0.0,22.20011580988821,27.112778603660296,0.0,652.8996972504685,22.200773024165198,23.656694788875846,0.0,509.67335387630726,22.557059488899412,27.32081616915594,0.0,720.6398511753364,22.200239837106736,23.256108411958177,0.0,451.43073627255006,24.201234919165557,33.05924457771145,0.0,888.3542793948416,0.0,3035.8498224601276,0.0,0.0,79.50864174405012,107.38044369961304,0.0,229.25594364080047,0.0,878.3940898390299,1724.692995771913,0.0,0.0,0.0,0.0,3035.8498224601276,3794.812278075159,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,52.9423338290263,0.024981891673568072,8.636850863868592,0.0,7.390521413917414,0.003217019054659849,-2.009373982520589,13.000657242950155,0.3705044250126874,0.003217019054659849,13.0,81.24183621483508,0.006126675190993148,0.016856544115413437,0.0,7.220000000000001,0.0,4.499364818560943,0.31057230924622753,0.002958194152596577,11.5,4.499364818560943,0.31057230924622753,0.002958194152596577,4.5,41878248.43297597,1354960.257918031 
 04/04  15:00:00,1.3249999999999997,11.0,5.0,11.0,5.0,20.0,22.502821835666737,3.576258441164514,22.20035924612059,3.880438997424529,22.199628726418794,1.862731795499423,22.622136231534075,4.321811835607244,22.20079706776388,1.5972366783908027,24.43913506664692,8.399262449420261,22.502821835666737,28.96340793484027,1589.513593179951,0.0,22.20035924612059,30.14262647625797,0.0,690.0280100798282,22.199628726418794,26.120057457432026,0.0,481.82331919803335,22.622136231534075,30.30596732140554,0.0,726.1866236754693,22.20079706776388,25.625836488145048,0.0,458.8634588870225,24.43913506664692,35.981726669395684,0.0,908.1379326302223,0.0,3099.578610735043,0.0,0.0,43.08880796506446,135.52991904158108,0.0,222.28093564279675,0.0,996.4439596205257,1716.395024918769,0.0,0.0,0.0,0.0,3099.578610735043,3874.473263418803,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,53.31032275584121,0.025832527546326013,8.636850863868592,0.0,7.4143881427843,0.0033846853552459985,-1.4091425313844381,13.00064527761619,0.3705044250126874,0.0033846853552459985,13.0,81.75362152313738,0.007156353696189478,0.01672931626788026,0.0,7.220000000000001,0.0,4.49967456910338,0.31057230924622753,0.0031107398319166844,11.5,4.49967456910338,0.31057230924622753,0.0031107398319166844,4.5,42779045.529131085,1354960.257918031 
 04/04  16:00:00,0.7875000000000001,11.0,5.0,11.0,5.0,20.0,22.520725523289684,4.935443026198786,22.201005885694016,4.993119330760121,22.200497528649958,2.7052705560402988,22.403323487418866,5.458198776347039,22.201133700129066,2.4050937278951956,24.4072152644018,9.770364397460117,22.520725523289684,31.82313709913611,1575.1730508093228,0.0,22.201005885694016,32.574951810665546,0.0,553.654513753133,22.200497528649958,27.7285585791585,0.0,392.5216199529269,22.403323487418866,33.2371548657091,0.0,710.3408426992271,22.201133700129066,27.141519471257077,0.0,383.70615976582025,24.4072152644018,39.53887258432835,0.0,906.8289593009409,0.0,3527.524951924794,0.0,0.0,179.67750129047204,225.06051522618236,0.0,297.66933502795905,0.0,1165.3102188226314,1712.6298558576414,0.0,0.0,0.0,0.0,3527.524951924794,4409.4061899059925,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,52.8139765853756,0.02889581349425342,8.636850863868592,0.0,7.42553522887831,0.003520461374724328,-0.9368537940903605,13.000349599164274,0.3705044250126874,0.003520461374724328,13.0,82.0,0.008698584515351389,0.016671750858128772,0.0,7.220000000000001,0.0,4.499762631051037,0.31057230924622753,0.003174616573227964,11.5,4.499762631051037,0.31057230924622753,0.003174616573227964,4.5,40981895.327305324,1354960.257918031 
 04/04  17:00:00,0.225,11.0,5.0,11.0,5.0,20.0,22.431016487676544,5.705964385044165,22.200890817857353,5.56175757426743,22.201531777990827,3.111138547246571,22.202800794044002,5.952125853363441,22.202099104676844,2.8018233232147534,24.129545415006238,10.564966902253879,22.431016487676544,33.7543957067257,1573.4240710662489,0.0,22.200890817857353,33.88819976585171,0.0,329.0614038125156,22.201531777990827,28.53647032753718,0.0,270.27673267945516,22.202800794044002,34.81319833743052,0.0,522.5646858315242,22.202099104676844,27.916445603004917,0.0,272.4400055644553,24.129545415006238,42.39441561068031,0.0,885.6237962332691,0.0,4313.042716097487,0.0,0.0,403.8524958538261,347.3788453972213,172.35079902791657,409.0716047712092,0.0,1342.0589732177234,1716.2440945457365,0.0,0.0,0.0,0.0,4313.042716097487,5391.303395121858,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,51.774230533952874,0.034110615216006335,8.636850863868592,0.0,7.415923474701087,0.0036493901073458017,-0.5053519513622915,12.9990594553061,0.3705044250126874,0.0036493901073458017,13.0,82.0,0.010415863806126633,0.016726856323144332,0.0,7.220000000000001,0.0,4.499635844140446,0.31057230924622753,0.003260430277348486,11.5,4.499635844140446,0.31057230924622753,0.003260430277348486,4.5,37386740.76533519,1354960.257918031 
 04/04  18:00:00,0.0,11.0,5.0,11.0,5.0,20.0,22.27812427633252,6.184299081853955,22.201638842263527,5.996550342885121,22.201763309500826,3.5408929161464466,22.20188789378969,6.3143424411605436,22.203697278122668,3.2403019333174985,23.985878212893706,11.02960851032923,22.27812427633252,35.215924609454554,1612.5713265103122,0.0,22.201638842263527,34.92299062846375,0.0,218.4456983522279,22.201763309500826,29.416430843727895,0.0,199.7232247360999,22.20188789378969,35.69755343793692,0.0,349.6394616942329,22.203697278122668,28.794912348819597,0.0,207.3111062645043,23.985878212893706,44.101506241353626,0.0,874.5781741893538,0.0,4837.7501323325505,0.0,0.0,514.2778707457089,417.92072788323463,344.66096194215174,474.3264954029763,0.0,1412.8251272425514,1725.968929905672,0.0,0.0,0.0,0.0,4837.7501323325505,6047.187665415688,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,51.10812226908415,0.03744836912217009,8.636850863868592,0.0,7.392427939312458,0.003803213733440457,-0.000779006780529029,12.99992463661007,0.3705044250126874,0.003803213733440457,13.0,82.0,0.01112770981850536,0.016876842427667266,0.0,7.220000000000001,0.0,4.498861701359829,0.31057230924622753,0.0034037234910526213,11.5,4.498861701359829,0.31057230924622753,0.0034037234910526213,4.5,37389839.82798584,1354960.257918031 
 04/04  19:00:00,0.0,5.5,2.5,5.5,2.5,10.0,21.757092735212872,6.146446120696059,22.20333917412763,5.219921584170327,22.202640996652597,2.746612590027471,22.203394439222244,5.518173016656263,22.20205103179007,2.4659078637873852,22.98593051716966,10.244231606235147,21.757092735212872,36.25751691722376,1146.6983672789452,0.0,22.20333917412763,33.103703066949855,599.2563848874577,0.0,22.202640996652597,27.818995138224132,189.27891874895582,0.0,22.203394439222244,33.797504625891435,513.923280214763,0.0,22.20205103179007,27.269299278224587,178.8469239502549,0.0,22.98593051716966,44.45612558644281,0.0,794.6847568150054,0.0,7354.282509014727,0.0,0.0,1329.3120730635428,806.2745924360796,1205.1457973632996,859.7321514876269,0.0,1412.8217151051904,1752.7565828845816,0.0,0.0,0.0,0.0,7354.282509014727,9192.853136268408,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,51.26698964756506,0.057250567561910826,8.636850863868592,0.0,7.320391687470432,0.0037834392593873553,-0.05993520932725485,12.999546811162796,0.3705044250126874,0.0037834392593873553,13.0,82.0,0.01112770981850536,0.017293312387305308,0.0,7.220000000000001,0.0,4.499184396642367,0.31057230924622753,0.00336339660193955,11.5,4.499184396642367,0.31057230924622753,0.00336339660193955,4.5,23008288.010444652,1354960.257918031 
 04/04  20:00:00,-0.375,0.0,0.0,0.0,0.0,0.0,21.012231298868215,4.554296503918998,22.201874919935946,2.9653730176086293,22.202220873136582,0.8686701467300421,22.203478483532805,3.2379624740200343,22.202141144112616,0.6836472968938029,22.220871740884835,7.76709131352178,21.012231298868215,33.98678650410568,753.4897852961817,0.0,22.201874919935946,28.278305547760688,1303.8719380572402,0.0,22.202220873136582,24.32489643237166,519.4680465427717,0.0,22.203478483532805,28.82812737113991,1234.4689870662487,0.0,22.202141144112616,23.99980875149557,518.3268584773664,0.0,22.220871740884835,39.45183856046869,116.30837745326795,127.47218090367735,0.0,10425.191052046192,0.0,0.0,2032.9802975972816,1136.277837466829,1924.619037059948,1199.0633257932727,717.16837180377,1530.850120978877,1796.7794199891669,0.0,0.0,0.0,0.0,10425.191052046192,13031.488815057739,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.42514834097034,0.09057301957438214,8.636850863868592,0.0,7.202917105099742,0.0037400252273777287,-0.1972462896232154,12.999956609499389,0.3705044250126874,0.0037400252273777287,13.0,82.0,0.012367590311547655,0.01799244118451005,0.0,7.220000000000001,0.0,4.499609885486786,0.31057230924622753,0.0034109670889667597,11.5,4.499609885486786,0.31057230924622753,0.0034109670889667597,4.5,12239453.565373147,1354960.257918031 
