Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 04/04  21:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,20.029300713159582,3.612835875359411,20.157296822525606,1.901988999522969,20.36089922442881,0.19427797912336733,20.206403012988844,2.1476204390504767,20.36189134703657,0.07886755518848144,21.55271801371993,6.473607435841447,20.029300713159582,33.79109838189345,0.0,0.0,20.157296822525606,29.70453896043175,47.52,0.0,20.36089922442881,25.934842989571845,20.520000000000003,0.0,20.206403012988844,30.138201380526088,47.52,0.0,20.36189134703657,25.716953218102386,20.520000000000003,0.0,21.55271801371993,37.554462346493544,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,55.45113011367468,0.0,8.636850863868592,0.0,20.159947051159982,0.004934710388845155,3.617562754909518,20.159947051159982,0.0,0.004934710388845155,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,-0.6,0.0,0.0033578486166957675,11.5,-0.6,0.0,0.0033578486166957675,4.5,5760000.0,0.0 
 04/04  22:00:00,-1.2874999999999999,0.0,0.0,0.0,0.0,0.0,19.141304870065614,3.6137120545692722,19.164966225211458,1.902858735111441,19.40273990368767,0.19472909146251172,19.206671347416584,2.1485212170904058,19.40359896797235,0.07925229857372376,20.842126931201197,6.474756724118407,19.141304870065614,35.7080730382318,0.0,0.0,19.164966225211458,31.574795264591202,27.720000000000002,0.0,19.40273990368767,27.509445779389324,11.970000000000002,0.0,19.206671347416584,32.050612335980496,27.720000000000002,0.0,19.40359896797235,27.27843994300428,11.970000000000002,0.0,20.842126931201197,39.23055708045698,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,55.45113011367468,0.0,8.636850863868592,0.0,19.347995736353116,0.004933385136393581,3.613796184667044,19.347995736353116,0.0,0.004933385136393581,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,-1.2874999999999999,0.0,0.003298304049230776,11.5,-1.2874999999999999,0.0,0.003298304049230776,4.5,1710000.0,0.0 
 04/04  23:00:00,-1.3249999999999997,0.0,0.0,0.0,0.0,0.0,18.359463805578002,3.604862378322543,18.649371357147476,1.8941312365235041,18.85768583135851,0.1861406686840345,18.677449964165024,2.1397749842455744,18.858241448036157,0.07067490986438177,20.346233488061205,6.4656887191669234,18.359463805578002,37.47333893364978,0.0,0.0,18.649371357147476,32.58592830596749,15.840000000000002,0.0,18.85768583135851,28.441019763081613,6.840000000000001,0.0,18.677449964165024,33.10474292540376,15.840000000000002,0.0,18.858241448036157,28.202723903494967,6.840000000000001,0.0,20.346233488061205,40.420609293443704,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,55.45113011367468,0.0,8.636850863868592,0.0,18.547001931134414,0.004933341324820737,3.604859938995729,18.547001931134414,0.0,0.004933341324820737,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,-1.3249999999999997,0.0,0.0032994409482521654,11.5,-1.3249999999999997,0.0,0.0032994409482521654,4.5,1710000.0,0.0 
 04/04  24:00:00,-2.85,0.0,0.0,0.0,0.0,0.0,17.666427469190793,3.599575569877374,18.288791787900003,1.888917613529979,18.475585959820457,0.18099876102560714,18.310875468625532,2.134550740757794,18.475927941152825,0.06553776062536873,20.065023781266166,6.460278603047889,17.666427469190793,39.12792022596112,0.0,0.0,18.288791787900003,33.31848703322507,15.840000000000002,0.0,18.475585959820457,29.118426708051512,6.840000000000001,0.0,18.310875468625532,33.86151096873053,15.840000000000002,0.0,18.475927941152825,28.87483858837192,6.840000000000001,0.0,20.065023781266166,41.11410121628611,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,55.45113011367468,0.0,8.636850863868592,0.0,17.831840580088695,0.004933342748901811,3.59957561412842,17.831840580088695,0.0,0.004933342748901811,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,-2.85,0.0,0.0029446812966900963,11.5,-2.85,0.0,0.0029446812966900963,4.5,1710000.0,0.0 
 04/05  01:00:00,-3.5249999999999995,0.0,0.0,0.0,0.0,0.0,17.042629215120527,3.599575525626328,17.986708201118333,1.888917613529979,18.165163666353884,0.18099876102560714,18.00545437682408,2.134550338076333,18.165369679350494,0.06553776062536873,19.852886896480747,6.460278603047889,17.042629215120527,40.70159586250094,0.0,0.0,17.986708201118333,33.95653873969792,15.840000000000002,0.0,18.165163666353884,29.69083335174021,6.840000000000001,0.0,18.00545437682408,34.5170996614734,15.840000000000002,0.0,18.165369679350494,29.442706313273753,6.840000000000001,0.0,19.852886896480747,41.65795942537853,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,55.45113011367468,0.0,8.636850863868592,0.0,17.193895641966186,0.004933342705057589,3.599575525626328,17.193895641966186,0.0,0.004933342705057589,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,-3.5249999999999995,0.0,0.002831693065071424,11.5,-3.5249999999999995,0.0,0.002831693065071424,4.5,1710000.0,0.0 
 04/05  02:00:00,-3.675,0.0,0.0,0.0,0.0,0.0,16.468866518746342,3.5907563342732893,17.76780835856911,1.8802205097762192,17.93357948217552,0.17242251904244654,17.781882582495864,2.125836275191142,17.93370204557554,0.05696964995528187,19.68245354994512,6.451252849194598,16.468866518746342,42.18563704205234,0.0,0.0,17.76780835856911,34.406402443497825,15.840000000000002,0.0,17.93357948217552,30.107592402805174,6.840000000000001,0.0,17.781882582495864,34.984614285659525,15.840000000000002,0.0,17.93370204557554,29.856138045286784,6.840000000000001,0.0,19.68245354994512,42.07458596673386,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,55.45113011367468,0.0,8.636850863868592,0.0,16.607015162188304,0.00493334270632525,3.5907563342732893,16.607015162188304,0.0,0.00493334270632525,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,-3.675,0.0,0.0027975703001490806,11.5,-3.675,0.0,0.0027975703001490806,4.5,1710000.0,0.0 
 04/05  03:00:00,-3.5249999999999995,0.0,0.0,0.0,0.0,0.0,15.956446951361277,3.5854632888353244,17.585186219721304,1.8750007342726767,17.744655979245035,0.16727527309688806,17.59593118760661,2.1206060817373262,17.744728254732614,0.051827281684224735,19.542097338578486,6.445835916327358,15.956446951361277,43.570785188756545,0.0,0.0,17.585186219721304,34.79184590951422,15.840000000000002,0.0,17.744655979245035,30.456532639379272,6.840000000000001,0.0,17.59593118760661,35.383917704087246,15.840000000000002,0.0,17.744728254732614,30.20225933402189,6.840000000000001,0.0,19.542097338578486,42.42722923394658,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,55.45113011367468,0.0,8.636850863868592,0.0,16.0783843072115,0.004933342706291514,3.5854632888353244,16.0783843072115,0.0,0.004933342706291514,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,-3.5249999999999995,0.0,0.0028345263324536267,11.5,-3.5249999999999995,0.0,0.0028345263324536267,4.5,1710000.0,0.0 
 04/05  04:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,15.514146245667435,3.5854632888353244,17.479785460779674,1.8750007342726767,17.62554004182451,0.16727527309688806,17.490392753566255,2.1206060817373262,17.625582376954785,0.051827281684224735,19.426516838748732,6.445835916327358,15.514146245667435,44.821892511134635,0.0,0.0,17.479785460779674,35.02407668427647,15.840000000000002,0.0,17.62554004182451,30.686110697636483,6.840000000000001,0.0,17.490392753566255,35.62038361609443,15.840000000000002,0.0,17.625582376954785,30.429978217324006,6.840000000000001,0.0,19.426516838748732,42.733259300443876,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,55.45113011367468,0.0,8.636850863868592,0.0,15.617405175699671,0.0049333427062923044,3.5854632888353244,15.617405175699671,0.0,0.0049333427062923044,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,-3.3,0.0,0.0027982120740822156,11.5,-3.3,0.0,0.0027982120740822156,4.5,1710000.0,0.0 
 04/05  05:00:00,-3.675,0.0,0.0,0.0,0.0,0.0,15.148121842547466,3.59428439347104,17.390382485016175,1.8836997295905449,17.531617824516797,0.17585339102462627,17.40500552649615,2.1293223392758938,17.531642533620918,0.06039726969056786,19.33472018156813,6.454863520874731,15.148121842547466,45.91644851813547,0.0,0.0,17.390382485016175,35.24448863292551,15.840000000000002,0.0,17.531617824516797,30.88781348473227,6.840000000000001,0.0,17.40500552649615,35.83543055654633,15.840000000000002,0.0,17.531642533620918,30.630031940834336,6.840000000000001,0.0,19.33472018156813,43.00486032699024,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,55.45113011367468,0.0,8.636850863868592,0.0,15.23336271185494,0.004933342706292289,3.59428439347104,15.23336271185494,0.0,0.004933342706292289,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,-3.675,0.0,0.0026738886594980596,11.5,-3.675,0.0,0.0026738886594980596,4.5,1710000.0,0.0 
 04/05  06:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,14.846921508975601,3.599575525626328,17.31534255707837,1.888917613529979,17.588844029179853,0.18099876102560714,17.429610994467186,2.134550338076333,17.464728682614094,0.06553776062536873,19.260324514355222,6.460278603047889,14.846921508975601,46.832858024490534,0.0,0.0,17.31534255707837,35.42523776510445,15.840000000000002,0.0,17.588844029179853,30.789723263088703,6.840000000000001,0.0,17.429610994467186,35.79425286254194,15.840000000000002,0.0,17.464728682614094,30.771175272082562,6.840000000000001,0.0,19.260324514355222,43.220676983924776,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,55.45113011367468,0.0,8.636850863868592,0.0,14.913683027557841,0.004933342706292292,3.599575525626328,14.913683027557841,0.0,0.004933342706292292,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,-3.9,0.0,0.0026324010528758213,11.5,-3.9,0.0,0.0026324010528758213,4.5,1710000.0,0.0 
 04/05  07:00:00,-2.8374999999999995,0.0,0.0,0.0,0.0,0.0,15.674076942457688,2.301608914698979,20.95128929316762,0.6721470427640719,21.620620265807005,-1.0725031253380548,21.333299652650517,0.9195029043150937,21.178377997762844,-1.2144261526356688,21.22233325918976,5.2661296867563605,15.67407694245769,40.596543141979296,2081.2609727421727,0.0,20.95128929316762,26.031849433060604,3264.3354943426225,0.0,21.620620265807005,21.748521962471877,1196.106128024779,0.0,21.333299652650517,25.876900477295035,2855.154093304785,0.0,21.178377997762844,22.109714040965777,1486.6172776570006,0.0,21.22233325918976,35.36714311765113,2744.4480848088097,0.0,0.0,19434.577241016086,0.0,0.0,3885.5829142631505,1770.53970901078,3471.7985978645256,2087.999638139047,3372.2221292991317,2301.10151609406,2133.759993447279,0.0,0.0,0.0,0.0,19363.2994370531,24204.124296316375,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,69.56776591504742,0.3757815600101925,8.636850863868592,0.0,6.295739936716156,0.003010157414483362,-2.8024488192214263,13.000688432195332,0.3705044250126874,0.003010157414483362,13.0,81.95938112395456,0.02185783440338046,0.02404519550166847,0.0,7.220000000000001,0.0,4.49928692672951,0.31057230924622753,0.0027100548064559497,11.5,4.49928692672951,0.31057230924622753,0.0027100548064559497,4.5,3418405.291582732,1354960.257918031 
 04/05  08:00:00,-0.825,0.0,0.0,0.0,0.0,0.0,16.738348398438532,0.1647545348698793,22.20223652012902,-1.2434382719055728,22.2000920450944,-2.573302099904283,22.201755270898467,-1.0552712770830728,22.201167245912718,-2.671768754486604,22.20390467904608,2.7881255942850296,16.738348398438532,32.44956676026399,2121.796167204306,0.0,22.20223652012902,20.61133714401811,2305.9364071260206,0.0,22.2000920450944,18.438959829853975,275.43157182255965,0.0,22.201755270898467,20.937522398157288,1645.3912044085469,0.0,22.201167245912718,18.28514489227075,927.799393074009,0.0,22.20390467904608,27.923687313317743,2085.6483039661734,0.0,0.0,14006.947758628437,0.0,0.0,3033.721428016126,891.3110711749864,2334.8274807533926,1607.2537648727782,2803.5254248642514,1669.7397094215771,2076.089011958309,0.0,0.0,0.0,0.0,14006.947758628437,17508.68469828555,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,62.389371772354885,0.17337514405848026,8.636850863868592,0.0,6.448889660282573,0.00289201013686233,-3.270634190348365,13.001210829235989,0.3705044250126874,0.00289201013686233,13.0,82.0,0.013951845223392764,0.02289780363881157,0.0,7.220000000000001,0.0,4.498987169847139,0.31057230924622753,0.0026803447853694534,11.5,4.498987169847139,0.31057230924622753,0.0026803447853694534,4.5,3227388.8496373156,1354960.257918031 
 04/05  09:00:00,1.0625,11.0,5.0,11.0,5.0,20.0,18.183458724392594,-0.4224069650463588,22.201023956660617,0.2098719668838634,22.554521441694558,-0.9727850331216982,22.200579940335885,0.3672399302326268,22.20100914353726,-1.1380679366871378,22.31837759630639,3.301818929403713,18.183458724392594,28.23799207673035,2876.1624208284948,0.0,22.201023956660617,23.164330458348683,288.791417965391,7.018385896288834,22.554521441694558,20.641269835000188,0.0,621.0199644707843,22.200579940335885,23.447058009702747,12.910789407218743,256.0139754410378,22.20100914353726,20.817104624402205,39.89331376210427,68.02276079245436,22.31837759630639,28.754763218694826,0.0,686.6259081197611,0.0,4922.112948651614,0.0,0.0,1011.8595585790847,19.45768037906663,448.995781979808,651.7133853104745,50.41755435502401,1077.931281694192,1989.8423655964154,0.0,0.0,0.0,0.0,4922.112948651614,6152.641185814517,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,53.98002480271586,0.04234783823850014,8.636850863868592,0.0,6.677365717261506,0.002783453682723023,-3.7219367303086877,13.000528350505668,0.3705044250126874,0.002783453682723023,13.0,82.0,0.007920863184205594,0.021293167363237255,0.0,7.220000000000001,0.0,4.49989381842815,0.31057230924622753,0.002622584777863967,11.5,4.49989381842815,0.31057230924622753,0.002622584777863967,4.5,32894461.164457485,1354960.257918031 
 04/05  10:00:00,2.6999999999999997,11.0,5.0,11.0,5.0,20.0,19.66794944731885,1.9902291804248242,22.27537503381048,2.7116508786204054,23.901208541913633,1.0358427099815737,22.750645444200238,2.9826359806346985,22.200836435905,0.356235380865824,23.453580600636556,5.825651413581683,19.66794944731885,30.79205229560565,2595.5764581265166,0.0,22.27537503381048,27.622620981569707,0.0,704.0624738504374,23.901208541913633,22.20234280499816,0.0,731.6175933404488,22.750645444200238,27.353863695606712,0.0,735.4564898157068,22.200836435905,23.4294294647424,0.0,499.0476020442052,23.453580600636556,31.995076082203493,0.0,828.4808725443106,0.0,2864.2059868639035,0.0,0.0,34.70807449664534,0.0,0.0,181.79151857849655,0.0,564.5217632647618,1897.8807975892662,0.0,0.0,0.0,0.0,2498.3384490452922,3122.923061306615,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.626625536720056,0.02497445395994992,8.636850863868592,0.0,6.924743528323582,0.002955829206245638,-3.0200665441128764,13.000239619303594,0.3705044250126874,0.002955829206245638,13.0,79.4866421723415,0.003690223984902137,0.020212725831551266,0.0,7.220000000000001,0.0,4.499971733026763,0.31057230924622753,0.0026978447144345736,11.5,4.499971733026763,0.31057230924622753,0.0026978447144345736,4.5,43228259.442432724,1354960.257918031 
 04/05  11:00:00,2.9875,11.0,5.0,11.0,5.0,20.0,21.037782739256983,3.65786720808297,22.609523939995533,3.9940039964726517,23.90292138933608,2.1859564665493827,23.313238002477167,4.51503884272756,22.2003533621714,1.1584098361946684,24.190971124653835,7.782743531095484,21.037782739256983,31.847887281403562,2312.2433707218297,0.0,22.609523939995533,29.628686906367278,0.0,766.07258308514,23.90292138933608,24.111207673921434,0.0,732.1845685559498,23.313238002477167,29.450613813259025,0.0,778.6232720639179,22.2003533621714,24.826542583679064,0.0,641.7228653956281,24.190971124653835,35.01525164854448,0.0,888.2139223434126,0.0,3097.395111128998,0.0,0.0,0.0,0.0,0.0,39.588926361879274,0.0,474.3619352226855,1814.1858245355022,0.0,0.0,0.0,0.0,2055.320450515748,2569.1505631446844,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.37875190552971,0.02679766669733697,8.636850863868592,0.0,7.150824635633032,0.0031613986862004725,-2.2225139787435504,13.000521730746089,0.3705044250126874,0.0031613986862004725,13.0,72.56752389238481,0.0034782213084070318,0.02312067631889865,0.0,7.220000000000001,0.0,4.499595412038172,0.31057230924622753,0.0028304714535784324,11.5,4.499595412038172,0.31057230924622753,0.0028304714535784324,4.5,44579957.738004625,1354960.257918031 
 04/05  12:00:00,3.1125,8.8,4.0,8.8,4.0,16.0,21.961392110887235,4.51912109996836,22.656551739385435,4.283119266204085,23.355002918902827,2.028178139816228,23.45935681349708,4.937193089904937,22.2012177107214,1.137033364684936,24.385183042176124,8.683046221263785,21.961392110887235,31.975713232808886,1902.4163746235,0.0,22.656551739385435,30.14822656239291,0.0,770.0377503762575,23.355002918902827,24.6360778785747,0.0,695.4202328419035,23.45935681349708,30.063482373655503,0.0,789.9503262403969,22.2012177107214,24.786443160825222,0.0,656.2016159760171,24.385183042176124,36.78574119261488,0.0,904.3405668217647,0.0,3179.001734549579,0.0,0.0,0.0,0.0,0.0,25.25713283214654,0.0,435.2594886721286,1756.6273634607744,0.0,0.0,0.0,0.0,1887.0775174066107,2358.846896758263,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,53.161642841587536,0.0263577599734418,8.636850863868592,0.0,7.3048411303732745,0.003191039962767992,-2.117647199037059,13.000516292132952,0.3705044250126874,0.003191039962767992,13.0,70.0929782837311,0.0032362950830022827,0.022995349342557595,0.0,7.220000000000001,0.0,4.500033296858728,0.31057230924622753,0.002797853203289497,11.5,4.500033296858728,0.31057230924622753,0.002797853203289497,4.5,43229533.52650088,1354960.257918031 
 04/05  13:00:00,3.9875000000000003,4.4,2.0,4.4,2.0,8.0,22.432480235583494,4.0703158983847025,22.37419924067602,2.9410141556425007,22.716447300450632,0.39500607274912725,23.219561061554877,3.6059775167693284,22.200283507051008,-0.16159534407157097,24.11304795257077,7.801453049487559,22.432480235583494,30.12111824519145,1425.5680674086243,0.0,22.37419924067602,27.913904660952102,0.0,747.1853409947506,22.716447300450632,22.76008511977983,0.0,652.1458143421677,23.219561061554877,27.796833332422946,0.0,771.4884880873076,22.200283507051008,22.512038371594176,0.0,554.0292930630906,24.11304795257077,35.229162342190556,0.0,882.5373142990983,0.0,3941.8295850388886,0.0,0.0,0.0,0.0,0.0,126.94937876495572,0.0,160.84766987999527,1720.5110137251236,0.0,0.0,0.0,0.0,1164.5044734555527,1455.6305918194407,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,51.38187956983604,0.03072000972408602,8.636850863868592,0.0,7.399056414269782,0.003097716693353144,-2.4751564125665704,12.999253246333481,0.3705044250126874,0.003097716693353144,13.0,63.14959308608421,0.0011964843221908127,0.02865168313610278,0.0,7.220000000000001,0.0,4.500343916730886,0.31057230924622753,0.002691515771168907,11.5,4.500343916730886,0.31057230924622753,0.002691515771168907,4.5,39183575.78953465,1354960.257918031 
 04/05  14:00:00,4.775,8.8,4.0,8.8,4.0,16.0,22.793637721172512,2.796234993493832,22.48011153224664,2.3871168008291015,22.41670600095806,0.07343272078035379,23.204325805306993,3.045205592475861,22.19991677359522,-0.28109053928326416,24.358287002002626,7.23939300710132,22.793637721172512,26.92207154537494,1398.7454641053791,0.0,22.48011153224664,26.651497540500372,0.0,755.0671099821038,22.41670600095806,22.64354684044608,0.0,631.6787389877757,23.204325805306993,26.72931474142839,0.0,769.7330832899642,22.19991677359522,22.3078925441893,0.0,589.5929864192524,24.358287002002626,33.395508728838486,0.0,901.202080113211,0.0,7261.6961324187905,0.0,0.0,0.0,0.0,0.0,91.14737472417211,0.0,0.0,1613.0987199692604,0.0,0.0,0.0,0.0,571.471494222089,714.339367777611,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,46.14555720943912,0.0481241977035084,8.636850863868592,0.0,7.6848809016656965,0.002966230959155134,-2.9959725107067556,12.999487857252106,0.3705044250126874,0.002966230959155134,13.0,50.85114987941419,0.0,0.04722219737191813,0.0,7.220000000000001,0.0,4.775,0.31057230924622753,0.0026261652206431853,11.5,4.775,0.31057230924622753,0.0026261652206431853,4.5,41899679.55615267,1354960.257918031 
 04/05  15:00:00,4.625,11.0,5.0,11.0,5.0,20.0,23.042482182285262,3.253938810220723,22.5120794674209,3.2885246801306423,22.21113168420363,0.6862581202239643,23.09746576365876,3.9744429550574822,22.201824498669424,0.31107662805214664,24.592532553492276,8.274020879730802,23.042482182285262,27.393556285997125,1462.9817439288504,0.0,22.5120794674209,28.359723056882476,0.0,762.7651200406431,22.21113168420363,23.979119636618407,0.0,602.9133798489521,23.09746576365876,28.728458149057197,0.0,766.6034783045022,22.201824498669424,23.35006431327433,0.0,565.6871038338483,24.592532553492276,35.34532964488908,0.0,925.1857378882346,0.0,12510.599177038082,0.0,0.0,0.0,19.18062247627615,0.0,119.7888963611754,0.0,7.850076920530081,1611.7335700182666,0.0,0.0,0.0,0.0,1134.0391699750653,1417.5489624688314,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,41.55554924067468,0.07392623386232845,8.636850863868592,0.0,7.627720070940445,0.002898261682587521,-3.273730436999147,12.93935387140489,0.3705044250126874,0.002898261682587521,13.0,44.942352637813094,0.00008383481354212352,0.0721600460142555,0.0,7.220000000000001,0.0,4.650038598237028,0.31057230924622753,0.0025403687350153146,11.5,4.650038598237028,0.31057230924622753,0.0025403687350153146,4.5,42823530.577251695,1354960.257918031 
 04/05  16:00:00,4.775,11.0,5.0,11.0,5.0,20.0,23.12280046020023,4.0662012047263385,22.53987741990431,3.9575153421791205,22.200107189005088,1.0076745623964276,23.057686432161468,4.644313913386153,22.20096931266479,0.64231202771091,24.567624654101735,9.30018869707796,23.12280046020023,28.866409297438125,1431.7991199203657,0.0,22.53987741990431,29.675902833662935,0.0,763.7232067043414,22.200107189005088,24.557261498402323,0.0,568.8150619874983,23.057686432161468,30.178351368071304,0.0,762.4518267309783,22.20096931266479,23.917115094382297,0.0,591.2839707692087,24.567624654101735,37.9389341156827,0.0,922.4826367905049,0.0,13403.460433396183,0.0,0.0,0.0,51.221804908197946,0.0,92.78837554642377,0.0,0.0,1573.046370135809,0.0,0.0,0.0,0.0,1215.3989483044934,1519.2486853806163,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,40.499709373614095,0.0772813544822234,8.636850863868592,0.0,7.752294759060876,0.0029684783898890213,-2.9917973246321754,12.959901248858758,0.3705044250126874,0.0029684783898890213,13.0,43.72110592990627,0.0,0.07553782000708728,0.0,7.220000000000001,0.0,4.775,0.31057230924622753,0.002567259587518061,11.5,4.775,0.31057230924622753,0.002567259587518061,4.5,41026613.59678857,1354960.257918031 
 04/05  17:00:00,3.625,11.0,5.0,11.0,5.0,20.0,23.122141234864596,4.61244421351902,22.266948395987356,4.395916487717643,22.20108193078221,1.4343004524412961,22.634283795135424,5.046316918189978,22.20201934887224,1.0868982907927824,24.32477528919859,9.931763092822791,23.122141234864596,29.99435961614249,1382.593429154464,0.0,22.266948395987356,31.116872189293353,0.0,730.3890130082261,22.20108193078221,25.321434288015425,0.0,419.50657441696643,22.634283795135424,31.84684191024111,0.0,728.800793113124,22.20201934887224,24.695456218323322,0.0,485.99252229759935,24.32477528919859,40.16270815251714,0.0,901.7675928000315,0.0,8644.884401788695,0.0,0.0,9.758204444461954,198.74328453393912,0.0,196.2571333708138,0.0,274.3110285904778,1668.0526416161895,0.0,0.0,0.0,0.0,4386.169619956198,5482.712024945247,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,43.40632316720421,0.05245552092899806,8.636850863868592,0.0,7.525247357335547,0.003117705971682346,-2.4107826770330205,12.98514140101166,0.3705044250126874,0.003117705971682346,13.0,57.31341654420828,0.002496349991570548,0.04608594598649832,0.0,7.220000000000001,0.0,4.499575963918644,0.31057230924622753,0.0027034462661526923,11.5,4.499575963918644,0.31057230924622753,0.0027034462661526923,4.5,37403636.69415437,1354960.257918031 
 04/05  18:00:00,2.425,11.0,5.0,11.0,5.0,20.0,23.04953783504576,5.013258786625384,22.30347118606362,4.660748551981955,22.200998811684194,1.7930713171768324,22.258786751718183,5.193241200865826,22.20048479286108,1.4491886320734328,24.19848882275855,10.294812361888628,23.04953783504576,30.980985741446183,1353.8964115713957,0.0,22.30347118606362,31.626897747702532,0.0,742.0848055019839,22.200998811684194,25.980470441216674,0.0,327.63018831279715,22.258786751718183,32.91383487909318,0.0,658.6524335950394,22.20048479286108,25.34862404704314,0.0,604.7926977949803,24.19848882275855,41.460558788883304,0.0,890.9221585821856,0.0,3172.7432402012064,0.0,0.0,0.0,289.56781033662224,40.615299727321315,76.62638124142947,0.0,650.8309966534603,1676.9818403675279,0.0,0.0,0.0,0.0,3172.7432402012064,3965.9290502515078,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,50.5751945753872,0.024129043361332574,8.636850863868592,0.0,7.516751484633227,0.003191348163278085,-2.1326785877042354,12.99975072343965,0.3705044250126874,0.003191348163278085,13.0,78.01641732540514,0.004514537527849387,0.017450494728935763,0.0,7.220000000000001,0.0,4.499900464513768,0.31057230924622753,0.0027589064912972847,11.5,4.499900464513768,0.31057230924622753,0.0027589064912972847,4.5,37377428.52546352,1354960.257918031 
 04/05  19:00:00,2.2,5.5,2.5,5.5,2.5,10.0,22.515340252821236,4.758655542309163,22.202446860095115,3.6501397632945958,22.201252539825774,0.7745012560026852,22.20209099904165,4.053991470449741,22.201643018714403,0.4555737957330169,23.204762253637266,9.33461278704274,22.515340252821236,31.43901458786483,879.7217585197932,0.0,22.202446860095115,29.662759068792536,188.47550888288336,14.512443414301288,22.201252539825774,24.159455854892723,70.83774087219868,2.429944329236406,22.20209099904165,30.520368895832856,230.04581246968806,0.0,22.201643018714403,23.602119429548956,7.317562613225846,76.44302400177304,23.204762253637266,41.2755904050488,0.0,811.467225660834,0.0,5442.714086476926,0.0,0.0,904.63700487384,684.8790426414325,921.4599143292594,611.4021573845673,0.0,721.7019593154312,1703.0297610513253,0.0,0.0,0.0,0.0,5442.714086476926,6803.392608096157,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,50.04325968066844,0.04068518908874385,8.636850863868592,0.0,7.446814698277125,0.003198183197080539,-2.1072508722721084,12.999299397742138,0.3705044250126874,0.003198183197080539,13.0,81.86343615982267,0.004848250534859702,0.016594028398116138,0.0,7.220000000000001,0.0,4.500816510831447,0.31057230924622753,0.0027654947083880434,11.5,4.500816510831447,0.31057230924622753,0.0027654947083880434,4.5,22992835.355232514,1354960.257918031 
 04/05  20:00:00,1.2,0.0,0.0,0.0,0.0,0.0,21.699768301479175,2.962471839991062,22.203011909348074,1.1504351707489295,22.201612338721574,-1.08107964823395,22.20212251834528,1.4900637000913752,22.201520290923654,-1.2620299304627665,22.255397971317798,6.613986128023096,21.699768301479175,29.129785227345273,499.9428999711756,0.0,22.203011909348074,24.84700577077895,1069.0039048254735,0.0,22.201612338721574,20.89224414228333,440.3144515136092,0.0,22.20212251834528,25.464182207901384,1059.4196042454596,0.0,22.201520290923654,20.57803151709954,378.5750364906413,0.0,22.255397971317798,36.384373751147606,14.917438627162596,240.8078323673484,0.0,9074.16651324757,0.0,0.0,1798.0006565112315,1056.5347865346394,1749.1795202674168,1058.6839399096702,505.72256943283264,1035.299053943219,1751.4392677768435,0.0,0.0,0.0,0.0,9074.16651324757,11342.708141559464,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,52.55845352359213,0.07397697732596696,8.636850863868592,0.0,7.318074011881347,0.0031868421647695895,-2.1494411985037924,12.999940920096572,0.3705044250126874,0.0031868421647695895,13.0,81.99863231782352,0.007530573736749845,0.01727308651007288,0.0,7.220000000000001,0.0,4.499989668055896,0.31057230924622753,0.0028573874173794095,11.5,4.499989668055896,0.31057230924622753,0.0028573874173794095,4.5,12223912.984426692,1354960.257918031 
 04/05  21:00:00,0.225,0.0,0.0,0.0,0.0,0.0,20.72202657327065,1.9431487011384516,20.266792630025044,-0.023762300933161954,20.469692753780837,-1.7411641046425748,20.278265642657974,0.2742000134098768,20.55168626018364,-1.8555648464985175,21.662030123074523,5.198339480596836,20.72202657327065,28.75612870979934,0.0,0.0,20.266792630025044,25.670950946486137,47.52,0.0,20.469692753780837,21.984443685257858,20.520000000000003,0.0,20.278265642657974,26.222033480676664,47.52,0.0,20.55168626018364,21.66498447547146,20.520000000000003,0.0,21.662030123074523,34.149051789034516,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,20.85285271885481,0.004389683002077794,1.9483546206353248,20.85285271885481,0.0,0.004389683002077794,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,0.225,0.0,0.002799428897578241,11.5,0.225,0.0,0.002799428897578241,4.5,5760000.0,0.0 
 04/05  22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,19.75652130264782,1.949339625629189,19.292872785097483,-0.018358908273077432,19.516609706850524,-1.7362262328018385,19.304435228380058,0.2803784817721138,19.58274914379962,-1.850694315030215,20.98528404855348,5.20498119257823,19.75652130264782,30.537182796303057,0.0,0.0,19.292872785097483,27.26529271766796,27.720000000000002,0.0,19.516609706850524,23.319903952383775,11.970000000000002,0.0,19.304435228380058,27.850377690849502,27.720000000000002,0.0,19.58274914379962,23.003597543787635,11.970000000000002,0.0,20.98528404855348,35.612295221350216,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,19.98922319192938,0.004388367609178584,1.9494322998393516,19.98922319192938,0.0,0.004388367609178584,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,0.0,0.0,0.002666392119986582,11.5,0.0,0.0,0.002666392119986582,4.5,1710000.0,0.0 
 04/05  23:00:00,-0.6875,0.0,0.0,0.0,0.0,0.0,18.88170703999762,1.9492973520426062,18.78641011293257,-0.018396884005878442,18.996978442701444,-1.7362463305908595,18.802616569723277,0.2803336347605881,19.037696341025576,-1.8507116342676009,20.449140743481223,5.204925347681703,18.88170703999762,32.2458697420636,0.0,0.0,18.78641011293257,28.139210270281012,15.840000000000002,0.0,18.996978442701444,24.085945336013467,6.840000000000001,0.0,18.802616569723277,28.73465972817145,15.840000000000002,0.0,19.037696341025576,23.7964875003574,6.840000000000001,0.0,20.449140743481223,36.80569052768714,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,19.090663167712407,0.0043883241235530696,1.9492946714916193,19.090663167712407,0.0,0.0043883241235530696,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,-0.6875,0.0,0.0026348799602765993,11.5,-0.6875,0.0,0.0026348799602765993,4.5,1710000.0,0.0 
 04/05  24:00:00,-1.7875000000000003,0.0,0.0,0.0,0.0,0.0,18.12117617806991,1.9492990793726694,18.434247501124112,-0.01839534516685398,18.620927172040037,-1.7362455089397026,18.44902508223169,0.2803354486311947,18.64514241740199,-1.850710943063097,20.157171706778268,5.204927629598968,18.12117617806991,33.818768070000814,0.0,0.0,18.434247501124112,28.7663333689088,15.840000000000002,0.0,18.620927172040037,24.658687070262005,6.840000000000001,0.0,18.44902508223169,29.377622433705618,15.840000000000002,0.0,18.64514241740199,24.387305254975296,6.840000000000001,0.0,20.157171706778268,37.47534840531775,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,18.29826988990603,0.004388325537039333,1.9492990793726694,18.29826988990603,0.0,0.004388325537039333,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,-1.7875000000000003,0.0,0.0026342524356207453,11.5,-1.7875000000000003,0.0,0.0026342524356207453,4.5,1710000.0,0.0 
 04/06  01:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,17.480023820135216,1.9492990793726694,18.300004086812216,-0.01839534516685398,18.45838891157785,-1.7362455089397026,18.31297688311275,0.2803354486311947,18.47270783930204,-1.850710943063097,20.109484506189528,5.204927629598968,17.480023820135216,35.21231663629206,0.0,0.0,18.300004086812216,29.00914604562823,15.840000000000002,0.0,18.45838891157785,24.91062700678714,6.840000000000001,0.0,18.31297688311275,29.628908480481847,15.840000000000002,0.0,18.47270783930204,24.651683719338436,6.840000000000001,0.0,20.109484506189528,37.58573178929462,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,17.63273239527165,0.004388325493521303,1.9492990793726694,17.63273239527165,0.0,0.004388325493521303,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,-2.2,0.0,0.0026289355452468596,11.5,-2.2,0.0,0.0026289355452468596,4.5,4950000.0,0.0 
 04/06  02:00:00,-2.5749999999999997,0.0,0.0,0.0,0.0,0.0,16.916255638296704,1.9492990793726694,18.160468565554012,-0.01839534516685398,18.30483137317909,-1.7362455089397026,18.17317864505187,0.2803354486311947,18.313212743249476,-1.850710943063097,20.020037782170135,5.204927629598968,16.916255638296704,36.491243557131625,0.0,0.0,18.160468565554012,29.264528571339746,15.840000000000002,0.0,18.30483137317909,25.151764818507377,6.840000000000001,0.0,18.17317864505187,29.890212782032293,15.840000000000002,0.0,18.313212743249476,24.899562906885265,6.840000000000001,0.0,20.020037782170135,37.794513196915084,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,17.050759582864902,0.004388325494779534,1.9492990793726694,17.050759582864902,0.0,0.004388325494779534,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,-2.5749999999999997,0.0,0.0026240552976161953,11.5,-2.5749999999999997,0.0,0.0026240552976161953,4.5,4950000.0,0.0 
 04/06  03:00:00,-2.425,0.0,0.0,0.0,0.0,0.0,16.420885373553617,1.9492990793726694,18.0229338282464,-0.01839534516685398,18.161555382676617,-1.7362455089397026,18.034781857584047,0.2803354486311947,18.166542636124554,-1.850710943063097,19.91563037310378,5.204927629598968,16.420885373553617,37.6581846138631,0.0,0.0,18.0229338282464,29.51861155003491,15.840000000000002,0.0,18.161555382676617,25.37904639148138,6.840000000000001,0.0,18.034781857584047,30.15134017421812,15.840000000000002,0.0,18.166542636124554,25.129905559405458,6.840000000000001,0.0,19.91563037310378,38.039790807034834,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,16.53848352291036,0.004388325494746054,1.9492990793726694,16.53848352291036,0.0,0.004388325494746054,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,-2.425,0.0,0.0026262075432421043,11.5,-2.425,0.0,0.0026262075432421043,4.5,4950000.0,0.0 
 04/06  04:00:00,-2.5749999999999997,0.0,0.0,0.0,0.0,0.0,15.993194896953902,1.9492990793726694,17.91321022279756,-0.01839534516685398,18.044138151650962,-1.7362455089397026,17.921934946691408,0.2803354486311947,18.04703062381132,-1.850710943063097,19.821657704503757,5.204927629598968,15.993194896953902,38.699444151812735,0.0,0.0,17.91321022279756,29.723111495856642,15.840000000000002,0.0,18.044138151650962,25.567046601408585,6.840000000000001,0.0,17.921934946691408,30.36617531305609,15.840000000000002,0.0,18.04703062381132,25.319386665502027,6.840000000000001,0.0,19.821657704503757,38.26207889059994,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,16.093500710815807,0.004388325494746836,1.9492990793726694,16.093500710815807,0.0,0.004388325494746836,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,-2.5749999999999997,0.0,0.002547487218227418,11.5,-2.5749999999999997,0.0,0.002547487218227418,4.5,4950000.0,0.0 
 04/06  05:00:00,-3.1125,0.0,0.0,0.0,0.0,0.0,15.631503088205328,1.9580032867245403,17.812904665707045,-0.010839362009583964,17.93830565918223,-1.728785179906573,17.819333742304224,0.2889214930583145,17.93999200256801,-1.8432569267326642,19.740563180902324,5.213865186814007,15.631503088205328,39.63006434934051,0.0,0.0,17.812904665707045,29.93010431967089,15.840000000000002,0.0,17.93830565918223,25.753881564214012,6.840000000000001,0.0,17.819333742304224,30.582052652991926,15.840000000000002,0.0,17.93999200256801,25.506343684077635,6.840000000000001,0.0,19.740563180902324,38.4790333373227,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,15.716793073828491,0.004388325494746824,1.9580032867245403,15.716793073828491,0.0,0.004388325494746824,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,-3.1125,0.0,0.0025060452583672826,11.5,-3.1125,0.0,0.0025060452583672826,4.5,4950000.0,0.0 
 04/06  06:00:00,-2.9875,0.0,0.0,0.0,0.0,0.0,15.329356032844876,1.9719208848682486,17.74578732351162,0.0013088384314892652,18.09959822599303,-1.716856680940798,17.918109269537258,0.30265014081904895,17.880251782813232,-1.8313385761463727,19.671746785275374,5.22815597685916,15.329356032844876,40.44565510721529,0.0,0.0,17.74578732351162,30.086826688757622,15.840000000000002,0.0,18.09959822599303,25.523671603541374,6.840000000000001,0.0,17.918109269537258,30.425319207448222,15.840000000000002,0.0,17.880251782813232,25.62789623241706,6.840000000000001,0.0,19.671746785275374,38.68223261494968,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,15.389896188763192,0.0043883254947468244,1.9719208848682486,15.389896188763192,0.0,0.0043883254947468244,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,-2.9875,0.0,0.002500436958221166,11.5,-2.9875,0.0,0.002500436958221166,4.5,4950000.0,0.0 
 04/06  07:00:00,-1.4249999999999998,0.0,0.0,0.0,0.0,0.0,15.20126843415738,1.9771373152399851,17.948585495010988,0.005770211666993132,19.928213426079793,-1.7123858422251907,19.001625255170424,0.3077957308344669,18.14759564850859,-1.8268715777838624,19.665065675806304,5.23351219112801,15.20126843415738,40.79469872634326,0.0,0.0,17.948585495010988,29.716757529081303,15.84,0.0,19.928213426079793,22.796195299264028,6.840000000000001,0.0,19.001625255170424,28.44147705592723,15.84,0.0,18.14759564850859,25.21075486286143,6.840000000000001,0.0,19.665065675806304,38.71270417335276,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,15.206639541201481,0.004388325494746827,1.9771373152399851,15.206639541201481,0.0,0.004388325494746827,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,-1.4249999999999998,0.0,0.002499660390848279,11.5,-1.4249999999999998,0.0,0.002499660390848279,4.5,4950000.0,0.0 
 04/06  08:00:00,0.8375,0.0,0.0,0.0,0.0,0.0,15.371246500711775,1.9771373152399851,18.405878014630844,0.005770211666993132,22.432538404153185,-1.7123858422251907,19.81651529777778,0.3077957308344669,18.653639709252417,-1.8268715777838624,19.76591665614746,5.23351219112801,15.371246500711775,40.35241824474019,0.0,0.0,18.405878014630844,28.875908727857297,15.84,0.0,22.432538404153185,19.551034427631777,6.840000000000001,0.0,19.81651529777778,27.030661897501037,15.84,0.0,18.653639709252417,24.423757867928785,6.840000000000001,0.0,19.76591665614746,38.471197866780344,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.016466836223145,0.0,8.636850863868592,0.0,15.342735572985527,0.004388325494746833,1.9771373152399851,15.342735572985527,0.0,0.004388325494746833,13.0,81.99999484156547,0.0,0.0,0.0,7.220000000000001,0.0,0.8375,0.0,0.002371680915206901,11.5,0.8375,0.0,0.002371680915206901,4.5,4950000.0,0.0 
 04/06  09:00:00,2.0125,0.0,0.0,0.0,0.0,0.0,15.885758057130086,1.9858262592340137,18.959772196025412,0.013793946218795382,24.759925488439514,-1.7049389977045208,20.092279954643313,0.3163666905549327,19.23131067516003,-1.8194310336211985,19.92607607751343,5.24243425064051,15.885758057130086,39.07012697087651,0.0,0.0,18.959772196025412,27.90961520339625,15.840000000000002,0.0,24.759925488439514,16.9973617407351,6.840000000000001,0.0,20.092279954643313,26.588055411256448,15.840000000000002,0.0,19.23131067516003,23.57291544033292,6.840000000000001,0.0,19.92607607751343,38.11467735289389,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,15.794043283324129,0.004388325494746841,1.9858262592340137,15.794043283324129,0.0,0.004388325494746841,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,2.0125,0.0,0.0022674435836333934,11.5,2.0125,0.0,0.0022674435836333934,4.5,4950000.0,0.0 
 04/06  10:00:00,2.5749999999999997,0.0,0.0,0.0,0.0,0.0,16.724775721538926,1.9910380675638806,19.548473368557946,0.01888321828452846,26.562146922365812,-1.700472222718573,20.28520573827941,0.3215077483181755,19.766216605618705,-1.8149680697785213,20.121014784347977,5.247785886907613,16.724775721538926,37.05269764053186,0.0,0.0,19.548473368557946,26.914623454414098,15.840000000000002,0.0,26.562146922365812,15.272859910911952,6.840000000000001,0.0,20.28520573827941,26.28259516754073,15.840000000000002,0.0,19.766216605618705,22.80983439850447,6.840000000000001,0.0,20.121014784347977,37.67143702386093,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,16.5687935078769,0.004388325494746843,1.9910380675638806,16.5687935078769,0.0,0.004388325494746843,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,2.5749999999999997,0.0,0.0021244124003295295,11.5,2.5749999999999997,0.0,0.0021244124003295295,4.5,4950000.0,0.0 
 04/06  11:00:00,4.175,0.0,0.0,0.0,0.0,0.0,17.779922358196572,1.9823510711530399,20.13205781599755,0.01051569456441155,27.248794924413662,-1.7079174025811752,20.5487129472246,0.31293868618400555,20.235212658659382,-1.8224069106225338,20.37865314751277,5.238865826695609,17.779922358196572,34.63945839392329,0.0,0.0,20.13205781599755,25.941790267736614,15.840000000000002,0.0,27.248794924413662,14.655627465440524,6.840000000000001,0.0,20.5487129472246,25.84264905776585,15.840000000000002,0.0,20.235212658659382,22.142980959362696,6.840000000000001,0.0,20.37865314751277,37.05341120173194,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,17.507156961432386,0.004388325494746844,1.9823510711530399,17.507156961432386,0.0,0.004388325494746844,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,4.175,0.0,0.0021841359382509785,11.5,4.175,0.0,0.0021841359382509785,4.5,4950000.0,0.0 
 04/06  12:00:00,4.625,0.0,0.0,0.0,0.0,0.0,18.886207557926845,1.9771373152399851,20.63586215873461,0.005770211666993132,26.707912805416484,-1.7123858422251907,20.90062105746138,0.3077957308344669,20.717680798669853,-1.8268715777838624,20.676075421515854,5.23351219112801,18.886207557926845,32.303763521162935,0.0,0.0,20.63586215873461,25.136900129190433,15.840000000000002,0.0,26.707912805416484,15.125650838069173,6.840000000000001,0.0,20.90062105746138,25.278989657623203,15.840000000000002,0.0,20.717680798669853,21.485175359253837,6.840000000000001,0.0,20.676075421515854,36.36612245746629,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,18.6418934759013,0.004388325494746844,1.9771373152399851,18.6418934759013,0.0,0.004388325494746844,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,4.625,0.0,0.0023466904452227708,11.5,4.625,0.0,0.0023466904452227708,4.5,4950000.0,0.0 
 04/06  13:00:00,5.1499999999999995,0.0,0.0,0.0,0.0,0.0,19.931038269987845,1.9684426378419713,21.007827376486873,-0.0017104937312918042,25.254059144098285,-1.7198377958497777,21.118231161312693,0.2992191153490861,21.069559851319976,-1.8343171498873567,20.966507233043274,5.224584472902147,19.931038269987845,30.250470192514435,0.0,0.0,21.007827376486873,24.55255791198432,15.840000000000002,0.0,25.254059144098285,16.478679467925062,6.840000000000001,0.0,21.118231161312693,24.927365788813347,15.840000000000002,0.0,21.069559851319976,21.01166234631846,6.840000000000001,0.0,20.966507233043274,35.6995292284316,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,19.78765681009469,0.004388325494746844,1.9684426378419713,19.78765681009469,0.0,0.004388325494746844,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,5.1499999999999995,0.0,0.0025198230905105258,11.5,5.1499999999999995,0.0,0.0025198230905105258,4.5,4950000.0,0.0 
 04/06  14:00:00,5.9125,0.0,0.0,0.0,0.0,0.0,20.826674355216614,1.9545219747839886,21.47045793949733,-0.013861419055264671,23.785600940484848,-1.731768981676221,21.25101394409903,0.2854874479774593,21.438643759132884,-1.8462381943114887,21.190273755124014,5.210290550388759,20.826674355216614,28.592518752139004,0.0,0.0,21.47045793949733,23.84231861996792,15.840000000000002,0.0,23.785600940484848,17.969977459605033,6.840000000000001,0.0,21.25101394409903,24.70035624897007,15.840000000000002,0.0,21.438643759132884,20.521756109540583,6.840000000000001,0.0,21.190273755124014,35.176950567254885,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,20.674035479765323,0.004388325494746844,1.9545219747839886,20.674035479765323,0.0,0.004388325494746844,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,5.9125,0.0,0.0025502056837611664,11.5,5.9125,0.0,0.0025502056837611664,4.5,4950000.0,0.0 
