Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 04/06  15:00:00,6.1,0.0,0.0,0.0,0.0,0.0,21.54280926413383,1.94058899655105,22.191639567998212,-0.025956551496833995,22.851290866329673,-1.7437110133207325,21.28056753928277,0.27174363522266404,22.376207853540578,-1.8581700387444726,21.3702232033961,5.195984029261716,21.54280926413383,27.334527216075955,0.0,0.0,22.191639567998212,22.793882031909284,15.840000000000002,0.0,22.851290866329673,18.991578616649065,6.840000000000001,0.0,21.28056753928277,24.631016125553106,15.840000000000002,0.0,22.376207853540578,19.365026763867785,6.840000000000001,0.0,21.3702232033961,34.756141749585126,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,21.41068923509055,0.004388325494746845,1.94058899655105,21.41068923509055,0.0,0.004388325494746845,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,6.1,0.0,0.002520385145415892,11.5,6.1,0.0,0.002520385145415892,4.5,4950000.0,0.0 
 04/06  16:00:00,5.7875,0.0,0.0,0.0,0.0,0.0,22.06338285245179,1.9353614305772144,22.89431388187983,-0.030494621771320802,22.20267583534752,-1.7481916488555045,21.183983387879344,0.2665870484594572,23.673617775707328,-1.8626468589541598,21.55046478931396,5.19061619752747,22.06338285245179,26.46767153868804,0.0,0.0,22.89431388187983,21.831402114047545,15.840000000000002,0.0,22.20267583534752,19.746833280620717,6.840000000000001,0.0,21.183983387879344,24.768276822604214,15.840000000000002,0.0,23.673617775707328,17.89531154267956,6.840000000000001,0.0,21.55046478931396,34.36164293861484,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,22.0020235329888,0.004388325494746847,1.9353614305772144,22.0020235329888,0.0,0.004388325494746847,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,5.7875,0.0,0.002503121058500762,11.5,5.7875,0.0,0.002503121058500762,4.5,4950000.0,0.0 
 04/06  17:00:00,5.6,0.0,0.0,0.0,0.0,0.0,22.227997750180155,1.9266437246901946,23.039507961832793,-0.038062651155850585,21.633572246394632,-1.7556638641598101,20.91261752642141,0.2579876719578963,24.460376285604013,-1.870112720399699,21.667297568952904,5.1816648234921985,22.227997750180155,26.186633550664002,0.0,0.0,23.039507961832793,21.62609306631778,15.840000000000002,0.0,21.633572246394632,20.432043061973534,6.840000000000001,0.0,20.91261752642141,25.169456916247427,15.840000000000002,0.0,24.460376285604013,17.05545212106859,6.840000000000001,0.0,21.667297568952904,34.09552101022196,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,22.222029055650612,0.004388325494746847,1.9266437246901946,22.222029055650612,0.0,0.004388325494746847,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,5.6,0.0,0.0024224642597565783,11.5,5.6,0.0,0.0024224642597565783,4.5,4950000.0,0.0 
 04/06  18:00:00,4.5375,0.0,0.0,0.0,0.0,0.0,22.023431887952697,1.9126861388355627,22.514517010359107,-0.050179747720762155,20.963471193983175,-1.767627586128639,20.44668252511761,0.2442195400871475,24.361579930617694,-1.8820662816978477,21.667480454470997,5.167333164952124,22.023431887952697,26.48931469141505,0.0,0.0,22.514517010359107,22.306356912571964,15.840000000000002,0.0,20.963471193983175,21.268709916105287,6.840000000000001,0.0,20.44668252511761,25.877222910019405,15.840000000000002,0.0,24.361579930617694,17.14061205004179,6.840000000000001,0.0,21.667480454470997,34.0611078306308,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,22.097690890066122,0.00438832549474685,1.9126861388355627,22.097690890066122,0.0,0.00438832549474685,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,4.5375,0.0,0.0023102863296133123,11.5,4.5375,0.0,0.0023102863296133123,4.5,4950000.0,0.0 
 04/06  19:00:00,2.5249999999999995,0.0,0.0,0.0,0.0,0.0,21.390578548239322,1.907449310926924,21.055132212667274,-0.05472606765896778,20.247343277654156,-1.7721163922605803,19.889478130558743,0.23905382677284878,22.484854817348918,-1.8865512683851957,21.499117324299224,5.16195604520903,21.390578548239322,27.52633361568258,0.0,0.0,21.055132212667274,24.38377192092733,15.840000000000002,0.0,20.247343277654156,22.220314220669948,6.840000000000001,0.0,19.889478130558743,26.77529744069696,15.840000000000002,0.0,22.484854817348918,19.203397478118404,6.840000000000001,0.0,21.499117324299224,34.40138718825787,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.016466836223145,0.0,8.636850863868592,0.0,21.488620170387776,0.004388325494746856,1.907449310926924,21.488620170387776,0.0,0.004388325494746856,13.0,81.99999484156547,0.0,0.0,0.0,7.220000000000001,0.0,2.5249999999999995,0.0,0.0024234507253630285,11.5,2.5249999999999995,0.0,0.0024234507253630285,4.5,4950000.0,0.0 
 04/06  20:00:00,1.0125,0.0,0.0,0.0,0.0,0.0,20.524773290553448,1.8987161927203693,20.01376380745306,-0.06230786496774867,19.686843753491488,-1.7796022000107703,19.405455479670366,0.23043921039103524,20.854426929473693,-1.8940307038875674,21.18884068258083,5.152988726178035,20.524773290553448,29.013815264009033,0.0,0.0,20.01376380745306,25.977678120254506,15.840000000000002,0.0,19.686843753491488,22.990142953521428,6.840000000000001,0.0,19.405455479670366,27.574298619842562,15.840000000000002,0.0,20.854426929473693,21.18964547384633,6.840000000000001,0.0,21.18884068258083,35.040252529845745,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,20.69142221526805,0.004388325494746858,1.8987161927203693,20.69142221526805,0.0,0.004388325494746858,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,1.0125,0.0,0.002661902821561355,11.5,1.0125,0.0,0.002661902821561355,4.5,4950000.0,0.0 
 04/06  21:00:00,0.6,0.0,0.0,0.0,0.0,0.0,19.658399166675487,1.884733856670682,19.41569266309549,-0.07444702123002668,19.302990072511662,-1.7915877299360563,19.07657700741464,0.21664666330844204,19.98129224737524,-1.906006023806175,20.87947945258442,5.138631586791052,19.658399166675487,30.581374184498337,0.0,0.0,19.41569266309549,26.93161314856123,15.840000000000002,0.0,19.302990072511662,23.521528789632015,6.840000000000001,0.0,19.07657700741464,28.11663089283134,15.840000000000002,0.0,19.98129224737524,22.338023642532196,6.840000000000001,0.0,20.87947945258442,35.676950405899426,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,19.87184572616737,0.004388325494746858,1.884733856670682,19.87184572616737,0.0,0.004388325494746858,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,0.6,0.0,0.002753537873309919,11.5,0.6,0.0,0.002753537873309919,4.5,4950000.0,0.0 
 04/06  22:00:00,1.6,0.0,0.0,0.0,0.0,0.0,18.855999477833052,1.8707391162265885,19.05930798066346,-0.0865972391408604,19.05008566500885,-1.8035841909663108,18.874538631154397,0.2028418703909955,19.443689683396588,-1.917992272793812,20.60286469394744,5.1242617783057245,18.855999477833052,32.115937099000014,0.0,0.0,19.05930798066346,27.508187415068534,15.840000000000002,0.0,19.05008566500885,23.871165498496197,6.840000000000001,0.0,18.874538631154397,28.444844755411072,15.840000000000002,0.0,19.443689683396588,23.071912766184983,6.840000000000001,0.0,20.60286469394744,36.25354619570982,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,19.04476664670729,0.004388325494746858,1.8707391162265885,19.04476664670729,0.0,0.004388325494746858,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,1.6,0.0,0.0025268326578003733,11.5,1.6,0.0,0.0025268326578003733,4.5,4950000.0,0.0 
 04/06  23:00:00,2.8875,0.0,0.0,0.0,0.0,0.0,18.20813070162552,1.856731972257952,18.85569043792919,-0.09875853971909015,18.897248174087117,-1.8155915683064885,18.757457522933933,0.1890248141104853,19.12275074848081,-1.929989470160014,20.375023579298595,5.109879252939683,18.20813070162552,33.41160729340173,0.0,0.0,18.85569043792919,27.832092228984106,15.840000000000002,0.0,18.897248174087117,24.075841102378597,6.840000000000001,0.0,18.757457522933933,28.625050721551396,15.840000000000002,0.0,19.12275074848081,23.513815508221686,6.840000000000001,0.0,20.375023579298595,36.72991144164298,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,18.354836051329258,0.004388325494746861,1.856731972257952,18.354836051329258,0.0,0.004388325494746861,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,2.8875,0.0,0.0023766737770600783,11.5,2.8875,0.0,0.0023766737770600783,4.5,4950000.0,0.0 
 04/06  24:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,17.704716248128044,1.8427124016881882,18.700617485047932,-0.11093094447208458,18.777708610462838,-1.827609960446295,18.654524832291102,0.17519546528721536,18.907817030240327,-1.9419976172620028,20.225127001982326,5.095484007800282,17.704716248128044,34.45178507136273,0.0,0.0,18.700617485047932,28.07512349226053,15.840000000000002,0.0,18.777708610462838,24.232076999812865,6.840000000000001,0.0,18.654524832291102,28.781134374743672,15.840000000000002,0.0,18.907817030240327,23.807405376505677,6.840000000000001,0.0,20.225127001982326,37.034425618232625,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,17.818989719502337,0.004388325494746862,1.8427124016881882,17.818989719502337,0.0,0.004388325494746862,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,2.9875,0.0,0.0023253611987591296,11.5,2.9875,0.0,0.0023253611987591296,4.5,4950000.0,0.0 
 04/07  01:00:00,2.8,0.0,0.0,0.0,0.0,0.0,17.30887232497374,1.8286803546561536,18.569879795673067,-0.12311447573880008,18.673765943908286,-1.8396393385697372,18.555908039114293,0.1613538032615753,18.74898357186711,-1.954016777001496,20.122119769601504,5.081075905195046,17.30887232497374,35.28804534298804,0.0,0.0,18.569879795673067,28.27736625270657,15.840000000000002,0.0,18.673765943908286,24.36565482246725,6.840000000000001,0.0,18.555908039114293,28.9303115280656,15.840000000000002,0.0,18.74898357186711,24.02074473025615,6.840000000000001,0.0,20.122119769601504,37.233739216376556,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,17.40018345717109,0.004388325494746865,1.8286803546561536,17.40018345717109,0.0,0.004388325494746865,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,2.8,0.0,0.002296739194176299,11.5,2.8,0.0,0.002296739194176299,4.5,4950000.0,0.0 
 04/07  02:00:00,2.8625,0.0,0.0,0.0,0.0,0.0,16.981742899871655,1.8234155875178395,18.486855484448057,-0.1276857386820207,18.597372939767936,-1.8441527559401825,18.48843378034764,0.1561604813840086,18.640842827354707,-1.9585262977918665,20.039128543690694,5.075670063636103,16.981742899871655,36.01301339227646,0.0,0.0,18.486855484448057,28.414126575653622,15.840000000000002,0.0,18.597372939767936,24.473233949034462,6.840000000000001,0.0,18.48843378034764,29.041934825302363,15.840000000000002,0.0,18.640842827354707,24.174708306523087,6.840000000000001,0.0,20.039128543690694,37.4114226216171,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,17.05826174206817,0.004388325494746865,1.8234155875178395,17.05826174206817,0.0,0.004388325494746865,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,2.8625,0.0,0.002278294428097343,11.5,2.8625,0.0,0.002278294428097343,4.5,4950000.0,0.0 
 04/07  03:00:00,2.8374999999999995,0.0,0.0,0.0,0.0,0.0,16.70819905360604,1.8234155875178395,18.42205878461192,-0.1276857386820207,18.5352422046532,-1.8441527559401825,18.43197482275324,0.1561604813840086,18.560491432835686,-1.9585262977918665,19.972045176751895,5.075670063636103,16.70819905360604,36.64364726185104,0.0,0.0,18.42205878461192,28.52977516082847,15.840000000000002,0.0,18.5352422046532,24.568654606023937,6.840000000000001,0.0,18.43197482275324,29.144899645314737,15.840000000000002,0.0,18.560491432835686,24.296636614598434,6.840000000000001,0.0,19.972045176751895,37.567187797579834,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,16.77192056555169,0.004388325494746866,1.8234155875178395,16.77192056555169,0.0,0.004388325494746866,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,2.8374999999999995,0.0,0.0021976543124634157,11.5,2.8374999999999995,0.0,0.0021976543124634157,4.5,4950000.0,0.0 
 04/07  04:00:00,2.8,0.0,0.0,0.0,0.0,0.0,16.480150963900936,1.8146357916646334,18.36499397539444,-0.13530915260669635,18.480963487174566,-1.8516797152610547,18.379937813438993,0.14749980478940133,18.495617428099514,-1.9660468741889743,19.917253615981707,5.066655124227189,16.480150963900936,37.15551955979034,0.0,0.0,18.36499397539444,28.614072809023288,15.840000000000002,0.0,18.480963487174566,24.63686789478937,6.840000000000001,0.0,18.379937813438993,29.221791169158827,15.840000000000002,0.0,18.495617428099514,24.38025635875178,6.840000000000001,0.0,19.917253615981707,37.67126843907226,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,16.533485074306807,0.004388325494746867,1.8146357916646334,16.533485074306807,0.0,0.004388325494746867,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,2.8,0.0,0.002157810515011655,11.5,2.8,0.0,0.002157810515011655,4.5,4950000.0,0.0 
 04/07  05:00:00,2.8,0.0,0.0,0.0,0.0,0.0,16.28778566398438,1.8093663328541356,18.312233361196338,-0.13988460221921656,18.43042686820879,-1.8561972694766526,18.328842533842636,0.142301855566305,18.43892161877239,-1.970560580341892,19.871659123280153,5.061244376422534,16.28778566398438,37.59944880009361,0.0,0.0,18.312233361196338,28.698137287348835,15.840000000000002,0.0,18.43042686820879,24.70572954662262,6.840000000000001,0.0,18.328842533842636,29.30456957942974,15.840000000000002,0.0,18.43892161877239,24.457834222558066,6.840000000000001,0.0,19.871659123280153,37.76365956513708,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,16.332932312196622,0.0043883254947468696,1.8093663328541356,16.332932312196622,0.0,0.0043883254947468696,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,2.8,0.0,0.0023058236960378517,11.5,2.8,0.0,0.0023058236960378517,4.5,4950000.0,0.0 
 04/07  06:00:00,3.1125,0.0,0.0,0.0,0.0,0.0,16.128175309093507,1.8093663328541356,18.290071557145332,-0.13988460221921656,18.41101152619067,-1.8561972694766526,18.313145045323367,0.142301855566305,18.415939531647123,-1.970560580341892,19.833717972067817,5.061244376422534,16.128175309093507,37.98418315034789,0.0,0.0,18.290071557145332,28.738074617471735,15.840000000000002,0.0,18.41101152619067,24.735825020152156,6.840000000000001,0.0,18.313145045323367,29.333455597544564,15.840000000000002,0.0,18.415939531647123,24.49310115744435,6.840000000000001,0.0,19.833717972067817,37.85261368895144,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,16.164269735487814,0.004388325494746873,1.8093663328541356,16.164269735487814,0.0,0.004388325494746873,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,3.1125,0.0,0.002387626406688986,11.5,3.1125,0.0,0.002387626406688986,4.5,4950000.0,0.0 
 04/07  07:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,16.021505132863197,1.8093663328541356,18.34366301557812,-0.13988460221921656,18.51137558736493,-1.8561972694766526,18.422804093885897,0.142301855566305,18.51207214963356,-1.970560580341892,19.810910085401108,5.061244376422534,16.021505132863197,38.24372984066014,0.0,0.0,18.34366301557812,28.641595924902436,15.840000000000002,0.0,18.51137558736493,24.580738551182613,6.840000000000001,0.0,18.422804093885897,29.132416881312743,15.840000000000002,0.0,18.51207214963356,24.345993863821818,6.840000000000001,0.0,19.810910085401108,37.906199154475104,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,16.042001064768588,0.004388325494746875,1.8093663328541356,16.042001064768588,0.0,0.004388325494746875,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,2.9875,0.0,0.002628209772836442,11.5,2.9875,0.0,0.002628209772836442,4.5,4950000.0,0.0 
 04/07  08:00:00,2.1125,0.0,0.0,0.0,0.0,0.0,15.975438916974829,1.8181481053305595,18.347012934243004,-0.1322594367223974,18.58787773414094,-1.8486685868769372,18.48496168389429,0.15096446124382723,18.588399825569034,-1.963038303551468,19.807600639667513,5.070261546030582,15.975438916974829,38.380561764308545,0.0,0.0,18.347012934243004,28.653747259993587,15.840000000000002,0.0,18.58787773414094,24.47855574648851,6.840000000000001,0.0,18.48496168389429,29.037375143864963,15.840000000000002,0.0,18.588399825569034,24.245056238123794,6.840000000000001,0.0,19.807600639667513,37.93781993405757,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,15.982863397872045,0.004388325494746878,1.8181481053305595,15.982863397872045,0.0,0.004388325494746878,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,2.1125,0.0,0.003249128860956534,11.5,2.1125,0.0,0.003249128860956534,4.5,4950000.0,0.0 
 04/07  09:00:00,1.7,0.0,0.0,0.0,0.0,0.0,15.925254133320404,1.8146357916646334,18.140274476563107,-0.13530915260669635,18.573213573707363,-1.8516797152610547,18.366379912875914,0.14749980478940133,18.571430152885632,-1.9660468741889743,19.805379507498174,5.066655124227189,15.925254133320404,38.49424779691608,0.0,0.0,18.140274476563107,29.020679927089823,15.840000000000002,0.0,18.573213573707363,24.494900152092995,6.840000000000001,0.0,18.366379912875914,29.24665496278998,15.840000000000002,0.0,18.571430152885632,24.2647428208728,6.840000000000001,0.0,19.805379507498174,37.93350933784354,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,15.94557770960693,0.004388325494746881,1.8146357916646334,15.94557770960693,0.0,0.004388325494746881,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,1.7,0.0,0.003711928061838974,11.5,1.7,0.0,0.003711928061838974,4.5,4950000.0,0.0 
 04/07  10:00:00,2.0125,0.0,0.0,0.0,0.0,0.0,15.802391759963193,1.8093663328541356,18.123534167714155,-0.13988460221921656,18.661919523339815,-1.8561972694766526,18.423130773527525,0.142301855566305,18.64859643125774,-1.970560580341892,19.793857982650213,5.061244376422534,15.802391759963193,38.78341156854499,0.0,0.0,18.123534167714155,29.040258230375468,15.840000000000002,0.0,18.661919523339815,24.35006196203481,6.840000000000001,0.0,18.423130773527525,29.13177304628944,15.840000000000002,0.0,18.64859643125774,24.13868925132892,6.840000000000001,0.0,19.793857982650213,37.946320615911716,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,15.834789363824077,0.004388325494746879,1.8093663328541356,15.834789363824077,0.0,0.004388325494746879,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,2.0125,0.0,0.003831137193612282,11.5,2.0125,0.0,0.003831137193612282,4.5,4950000.0,0.0 
 04/07  11:00:00,2.5749999999999997,0.0,0.0,0.0,0.0,0.0,15.694297394166718,1.8005787382533962,18.157532353603177,-0.1475149985610621,18.756494460825508,-1.8637311339021225,18.507094630137704,0.1336334605411647,18.73657465862731,-1.9780880425273788,19.78629499099843,5.052221391991006,15.694297394166718,39.028122325492674,0.0,0.0,18.157532353603177,28.960087192727414,15.840000000000002,0.0,18.756494460825508,24.191206756314557,6.840000000000001,0.0,18.507094630137704,28.96067087297194,15.840000000000002,0.0,18.73657465862731,23.991099036213654,6.840000000000001,0.0,19.78629499099843,37.94025838036376,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,15.717101428125584,0.00438832549474688,1.8005787382533962,15.717101428125584,0.0,0.00438832549474688,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,2.5749999999999997,0.0,0.004056709818207011,11.5,2.5749999999999997,0.0,0.004056709818207011,4.5,4950000.0,0.0 
 04/07  12:00:00,3.4875,0.0,0.0,0.0,0.0,0.0,15.64053494511895,1.7865091034116782,18.257339044903,-0.1597320373352773,18.89292606920091,-1.875793585908602,18.64853664482864,0.11975470157115528,18.87014339397396,-1.9901402474864036,19.78733482332329,5.037774834372768,15.64053494511895,39.12332306836725,0.0,0.0,18.257339044903,28.750203401787264,15.840000000000002,0.0,18.89292606920091,23.96167077141436,6.840000000000001,0.0,18.64853664482864,28.67643527429614,15.840000000000002,0.0,18.87014339397396,23.767688230095054,6.840000000000001,0.0,19.78733482332329,37.899622515372535,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,15.648010521388468,0.0043883254947468826,1.7865091034116782,15.648010521388468,0.0,0.0043883254947468826,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,3.4875,0.0,0.0045347676135409154,11.5,3.4875,0.0,0.0045347676135409154,4.5,4950000.0,0.0 
 04/07  13:00:00,4.5875,0.0,0.0,0.0,0.0,0.0,15.67017311852686,1.7812302411535412,18.570549917572365,-0.16431588078010126,19.12284392275008,-1.8803194170091908,18.975828547741486,0.114547462329183,19.105330145051834,-1.9946622367359228,19.804482389424063,5.03235449473705,15.67017311852686,39.03440917576949,0.0,0.0,18.570549917572365,28.180773553928894,15.840000000000002,0.0,19.12284392275008,23.611428797366123,6.840000000000001,0.0,18.975828547741486,28.08541192788266,15.840000000000002,0.0,19.105330145051834,23.412541735999202,6.840000000000001,0.0,19.804482389424063,37.845020992167065,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,15.650908640134631,0.004388325494746883,1.7812302411535412,15.650908640134631,0.0,0.004388325494746883,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,4.5875,0.0,0.004983653503053612,11.5,4.5875,0.0,0.004983653503053612,4.5,4950000.0,0.0 
 04/07  14:00:00,5.375,0.0,0.0,0.0,0.0,0.0,15.85527881185748,1.7724269232313616,18.821080630406744,-0.1719602775249623,19.34617590174811,-1.8878671509569414,19.24533682953227,0.10586355081703083,19.340571235702562,-2.002203526637233,19.849732703363745,5.023315410793367,15.85527881185748,38.550741423997664,0.0,0.0,18.821080630406744,27.72470549769821,15.840000000000002,0.0,19.34617590174811,23.270409366779266,6.840000000000001,0.0,19.24533682953227,27.59959089658696,15.840000000000002,0.0,19.340571235702562,23.057257799822914,6.840000000000001,0.0,19.849732703363745,37.715198547806835,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,15.79360363311489,0.004388325494746884,1.7724269232313616,15.79360363311489,0.0,0.004388325494746884,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,5.375,0.0,0.005377792955060931,11.5,5.375,0.0,0.005377792955060931,4.5,4950000.0,0.0 
 04/07  15:00:00,5.9125,0.0,0.0,0.0,0.0,0.0,16.151017684460534,1.7671433459803711,18.980112611433185,-0.17654832709282975,19.48135666226061,-1.8923971178268966,19.39088174510296,0.10065165334229503,19.490082778169423,-2.0067296734246876,19.91156943218833,5.017890328624798,16.151017684460534,37.81489482124253,0.0,0.0,18.980112611433185,27.44008796734017,15.840000000000002,0.0,19.48135666226061,23.066620217453117,6.840000000000001,0.0,19.39088174510296,27.340027589609615,15.840000000000002,0.0,19.490082778169423,22.83495419395574,6.840000000000001,0.0,19.91156943218833,37.55665728791794,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,16.073510092506197,0.004388325494746883,1.7671433459803711,16.073510092506197,0.0,0.004388325494746883,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,5.9125,0.0,0.005540327568973973,11.5,5.9125,0.0,0.005540327568973973,4.5,4950000.0,0.0 
 04/07  16:00:00,6.1,0.0,0.0,0.0,0.0,0.0,16.454798351087927,1.758332116162205,19.104850074508423,-0.18419975700610658,19.57328438113726,-1.8999517954300282,19.487040542880674,0.09195996933095678,19.607579899414713,-2.0142779374270137,19.97289112197036,5.00884313774493,16.454798351087927,37.066188463096836,0.0,0.0,19.104850074508423,27.210104495635782,15.840000000000002,0.0,19.57328438113726,22.920670958045687,6.840000000000001,0.0,19.487040542880674,27.15977912749775,15.840000000000002,0.0,19.607579899414713,22.654455423536614,6.840000000000001,0.0,19.97289112197036,37.39061776908836,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,16.381645067661427,0.0043883254947468826,1.758332116162205,16.381645067661427,0.0,0.0043883254947468826,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,6.1,0.0,0.005549404506011792,11.5,6.1,0.0,0.005549404506011792,4.5,4950000.0,0.0 
 04/07  17:00:00,6.475,0.0,0.0,0.0,0.0,0.0,16.707496945206323,1.753043888903571,19.10763260521849,-0.1887920223970061,19.50715573106616,-1.9044859653453459,19.41702728993591,0.08674340372960028,19.53815585827249,-2.01880820057632,20.022510414625067,5.003413149954707,16.707496945206323,36.46103361792859,0.0,0.0,19.10763260521849,27.195043574138474,15.840000000000002,0.0,19.50715573106616,23.006415646784063,6.840000000000001,0.0,19.41702728993591,27.268048082657238,15.840000000000002,0.0,19.53815585827249,22.743840198150433,6.840000000000001,0.0,20.022510414625067,37.261727443416824,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,16.651336997842918,0.0043883254947468826,1.753043888903571,16.651336997842918,0.0,0.0043883254947468826,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,6.475,0.0,0.005543407495304572,11.5,6.475,0.0,0.005543407495304572,4.5,4950000.0,0.0 
 04/07  18:00:00,7.0125,0.0,0.0,0.0,0.0,0.0,16.877372264282826,1.7442247869891272,19.085304621305198,-0.19645049075116272,19.390167288190998,-1.9120475489368687,19.303575271225455,0.07804393217483865,19.429863215948203,-2.026363377041657,20.046443710562652,4.994357974139725,16.877372264282826,36.04686002932682,0.0,0.0,19.085304621305198,27.21574846619179,15.840000000000002,0.0,19.390167288190998,23.159831641573923,6.840000000000001,0.0,19.303575271225455,27.443968708271314,15.840000000000002,0.0,19.429863215948203,22.883039189946025,6.840000000000001,0.0,20.046443710562652,37.18304814714592,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,16.843265600899063,0.004388325494746883,1.7442247869891272,16.843265600899063,0.0,0.004388325494746883,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,7.0125,0.0,0.00554128717563526,11.5,7.0125,0.0,0.00554128717563526,4.5,4950000.0,0.0 
 04/07  19:00:00,7.575,0.0,0.0,0.0,0.0,0.0,16.96171453322981,1.7477528214962086,19.02466848388171,-0.19338675070637762,19.235861963284645,-1.9090225663238882,19.15408143809276,0.08152411021195022,19.267570168829455,-2.0233409677328416,20.052082727751223,4.997980470870547,16.96171453322981,35.86343344525075,0.0,0.0,19.02466848388171,27.32585199941455,15.840000000000002,0.0,19.235861963284645,23.389407428174394,6.840000000000001,0.0,19.15408143809276,27.707872976336965,15.840000000000002,0.0,19.267570168829455,23.121366016301753,6.840000000000001,0.0,20.052082727751223,37.17945617524562,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,16.94777393966124,0.0043883254947468826,1.7477528214962086,16.94777393966124,0.0,0.0043883254947468826,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,7.575,0.0,0.00551740343116447,11.5,7.575,0.0,0.00551740343116447,4.5,4950000.0,0.0 
 04/07  20:00:00,8.1125,0.0,0.0,0.0,0.0,0.0,16.984923658292704,1.753043888903571,18.98902344452565,-0.1887920223970061,19.139182047073085,-1.9044859653453459,19.06745806069556,0.08674340372960028,19.15657293791231,-2.01880820057632,20.044005112308774,5.003413149954707,16.984923658292704,35.82425118761961,0.0,0.0,18.98902344452565,27.397068571428914,15.840000000000002,0.0,19.139182047073085,23.539618130066522,6.840000000000001,0.0,19.06745806069556,27.868435356838496,15.840000000000002,0.0,19.15657293791231,23.2905721925162,6.840000000000001,0.0,20.044005112308774,37.212152366736255,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,16.98280670195145,0.0043883254947468826,1.753043888903571,16.98280670195145,0.0,0.0043883254947468826,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,8.1125,0.0,0.005663449523987861,11.5,8.1125,0.0,0.005663449523987861,4.5,4950000.0,0.0 
 04/07  21:00:00,8.675,0.0,0.0,0.0,0.0,0.0,16.986060442960024,1.753043888903571,18.985790398632787,-0.1887920223970061,19.100469004776137,-1.9044859653453459,19.038074380914797,0.08674340372960028,19.110604759826078,-2.01880820057632,20.03564364547432,5.003413149954707,16.986060442960024,35.821668255194666,0.0,0.0,18.985790398632787,27.40259811532318,15.840000000000002,0.0,19.100469004776137,23.59650842847524,6.840000000000001,0.0,19.038074380914797,27.919568842390134,15.840000000000002,0.0,19.110604759826078,23.357415501592552,6.840000000000001,0.0,20.03564364547432,37.23142520238259,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,16.985810889805308,0.004388325494746883,1.753043888903571,16.985810889805308,0.0,0.004388325494746883,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,8.675,0.0,0.006048358296755971,11.5,8.675,0.0,0.006048358296755971,4.5,4950000.0,0.0 
 04/07  22:00:00,8.9,0.0,0.0,0.0,0.0,0.0,16.99436681220221,1.753043888903571,18.992159685828888,-0.1887920223970061,19.088298429851548,-1.9044859653453459,19.030811407877255,0.08674340372960028,19.09428926107147,-2.01880820057632,20.031071452473867,5.003413149954707,16.99436681220221,35.80280851171153,0.0,0.0,18.992159685828888,27.391704059508186,15.840000000000002,0.0,19.088298429851548,23.61442807721233,6.840000000000001,0.0,19.030811407877255,27.932226775092936,15.840000000000002,0.0,19.09428926107147,23.381196742571213,6.840000000000001,0.0,20.031071452473867,37.24196892278701,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,16.990990426110464,0.004388325494746883,1.753043888903571,16.990990426110464,0.0,0.004388325494746883,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,8.9,0.0,0.006543127868434639,11.5,8.9,0.0,0.006543127868434639,4.5,4950000.0,0.0 
 04/07  23:00:00,9.2125,0.0,0.0,0.0,0.0,0.0,17.015708736486772,1.753043888903571,19.00500519098003,-0.1887920223970061,19.089783247889724,-1.9044859653453459,19.035433675076053,0.08674340372960028,19.093257282356372,-2.01880820057632,20.03032849941426,5.003413149954707,17.015708736486772,35.75439917383257,0.0,0.0,19.00500519098003,27.36975032807986,15.840000000000002,0.0,19.089783247889724,23.61224150474282,6.840000000000001,0.0,19.035433675076053,27.92417202065683,15.840000000000002,0.0,19.093257282356372,23.382701725451557,6.840000000000001,0.0,20.03032849941426,37.24368181238424,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,17.009417576647746,0.0043883254947468826,1.753043888903571,17.009417576647746,0.0,0.0043883254947468826,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,9.2125,0.0,0.006739836352120481,11.5,9.2125,0.0,0.006739836352120481,4.5,4950000.0,0.0 
 04/07  24:00:00,9.4,0.0,0.0,0.0,0.0,0.0,17.046106227021,1.7442247869891272,19.027542889170466,-0.19645049075116272,19.10354297146089,-1.9120475489368687,19.052573214976523,0.07804393217483865,19.105549700642506,-2.026363377041657,20.033038809735473,4.994357974139725,17.046106227021,35.663053133774824,0.0,0.0,19.027542889170466,27.314022293260347,15.840000000000002,0.0,19.10354297146089,23.577091207772895,6.840000000000001,0.0,19.052573214976523,27.876711846301006,15.840000000000002,0.0,19.105549700642506,23.350030095953844,6.840000000000001,0.0,20.033038809735473,37.21392344503993,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,17.037662315315213,0.0043883254947468826,1.7442247869891272,17.037662315315213,0.0,0.0043883254947468826,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,9.4,0.0,0.006745893277423748,11.5,9.4,0.0,0.006745893277423748,4.5,4950000.0,0.0 
 04/08  01:00:00,9.0875,0.0,0.0,0.0,0.0,0.0,17.07305749720229,1.738931750875245,18.896514363216657,-0.2010469825761465,18.977123901077523,-1.9165858957972683,18.916105415265747,0.07282269158115405,18.978284837750024,-2.0308978378115805,19.869930847304445,4.988923163031421,17.07305749720229,35.5886857502745,0.0,0.0,18.896514363216657,27.52806738206601,15.840000000000002,0.0,18.977123901077523,23.754893302181028,6.840000000000001,0.0,18.916105415265747,28.104678002309374,15.840000000000002,0.0,18.978284837750024,23.527360765188558,6.840000000000001,0.0,19.869930847304445,37.577893525786926,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,17.06865461502321,0.0043883254947468826,1.738931750875245,17.06865461502321,0.0,0.0043883254947468826,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,9.0875,0.0,0.0067451268855451395,11.5,9.0875,0.0,0.0067451268855451395,4.5,1710000.0,0.0 
 04/08  02:00:00,8.9,0.0,0.0,0.0,0.0,0.0,17.078573104143867,1.7301048499212903,18.82547823772112,-0.20871250155111762,18.9051670368003,-1.9241544627859462,18.841250497825875,0.06411541757243512,18.905842200449673,-2.0384600122509817,19.793403963412153,4.979859771112764,17.078573104143867,35.55376605565803,0.0,0.0,18.82547823772112,27.632980809974768,15.840000000000002,0.0,18.9051670368003,23.846741455074127,6.840000000000001,0.0,18.841250497825875,28.218498221960807,15.840000000000002,0.0,18.905842200449673,23.61904422701877,6.840000000000001,0.0,19.793403963412153,37.732649204455555,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,17.07843358130048,0.0043883254947468826,1.7301048499212903,17.07843358130048,0.0,0.0043883254947468826,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,8.9,0.0,0.0067463957374495915,11.5,8.9,0.0,0.0067463957374495915,4.5,1710000.0,0.0 
 04/08  03:00:00,8.9,0.0,0.0,0.0,0.0,0.0,17.071943853889636,1.7248070056866578,18.797015254568507,-0.2133132267451029,18.87060134196769,-1.9286969928873405,18.809886333704565,0.05888948968066481,18.870995426620524,-2.0429987278338975,19.76119787978286,4.974420107605538,17.071943853889636,35.55520939282758,0.0,0.0,18.797015254568507,27.671691185711712,15.840000000000002,0.0,18.87060134196769,23.889229926502377,6.840000000000001,0.0,18.809886333704565,28.26314787698044,15.840000000000002,0.0,18.870995426620524,23.661541589670705,6.840000000000001,0.0,19.76119787978286,37.79378533399771,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,17.07434111607143,0.0043883254947468826,1.7248070056866578,17.07434111607143,0.0,0.0043883254947468826,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,8.9,0.0,0.006748983596701457,11.5,8.9,0.0,0.006748983596701457,4.5,1710000.0,0.0 
 04/08  04:00:00,8.9,0.0,0.0,0.0,0.0,0.0,17.061028167596763,1.7248070056866578,18.78274954772276,-0.2133132267451029,18.851298099605053,-1.9286969928873405,18.793566759270895,0.05888948968066481,18.85153191281151,-2.0429987278338975,19.742529647699,4.974420107605538,17.061028167596763,35.579812906060454,0.0,0.0,18.78274954772276,27.696384931648975,15.840000000000002,0.0,18.851298099605053,23.918063272018877,6.840000000000001,0.0,18.793566759270895,28.2919992466702,15.840000000000002,0.0,18.85153191281151,23.690338284385746,6.840000000000001,0.0,19.742529647699,37.837596489593956,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,17.06387446707431,0.0043883254947468826,1.7248070056866578,17.06387446707431,0.0,0.0043883254947468826,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,8.9,0.0,0.006748983596701457,11.5,8.9,0.0,0.006748983596701457,4.5,1710000.0,0.0 
 04/08  05:00:00,8.525000000000002,0.0,0.0,0.0,0.0,0.0,17.048110284524768,1.7248070056866578,18.763477362701583,-0.2133132267451029,18.830590201613845,-1.9286969928873405,18.773197115602805,0.05888948968066481,18.830726849990302,-2.0429987278338975,19.729984851465474,4.974420107605538,17.048110284524768,35.60895483128592,0.0,0.0,18.763477362701583,27.729786077447834,15.840000000000002,0.0,18.830590201613845,23.949042110448698,6.840000000000001,0.0,18.773197115602805,28.328060109553117,15.840000000000002,0.0,18.830726849990302,23.721166348565163,6.840000000000001,0.0,19.729984851465474,37.86707080137219,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,17.0516190688321,0.004388325494746884,1.7248070056866578,17.0516190688321,0.0,0.004388325494746884,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,8.525000000000002,0.0,0.006578421664325298,11.5,8.525000000000002,0.0,0.006578421664325298,4.5,1710000.0,0.0 
 04/08  06:00:00,8.3,0.0,0.0,0.0,0.0,0.0,17.031690870664896,1.7248070056866578,18.74752650605535,-0.2133132267451029,18.823416843850424,-1.9286969928873405,18.765512427228302,0.05888948968066481,18.822329860416787,-2.0429987278338975,19.72052866346558,4.974420107605538,17.031690870664896,35.64603350185662,0.0,0.0,18.74752650605535,27.7574628232714,15.840000000000002,0.0,18.823416843850424,23.959792601145715,6.840000000000001,0.0,18.765512427228302,28.341688533150496,15.840000000000002,0.0,18.822329860416787,23.733626846586837,6.840000000000001,0.0,19.72052866346558,37.88930496194615,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,54.01646683622315,0.0,8.636850863868592,0.0,17.03579949133306,0.004388325494746886,1.7248070056866578,17.03579949133306,0.0,0.004388325494746886,13.0,81.99999484156548,0.0,0.0,0.0,7.220000000000001,0.0,8.3,0.0,0.0067853986439281345,11.5,8.3,0.0,0.0067853986439281345,4.5,1710000.0,0.0 
 04/08  07:00:00,8.675,0.0,0.0,0.0,0.0,0.0,17.810129342877016,2.17365212551459,21.778887397084013,2.3448865250371154,21.84731095959261,2.9251130560135,21.78134614700368,2.433777069984292,21.83361655422527,3.147830870044503,21.66028991079369,5.416401607023227,17.810129342877016,35.0502582168986,1495.9861473482802,0.0,21.778887397084013,27.751863385105516,2585.0298901755104,0.0,21.84731095959261,28.876001923405084,1162.0869401530604,0.0,21.78134614700368,27.91994559742936,2458.1364144837594,0.0,21.83361655422527,29.36405844647474,1164.6418535087105,0.0,21.66028991079369,34.68524437277526,2448.568114700116,0.0,0.0,14084.678187790772,0.0,0.0,3293.2073762768105,1761.3794822018854,3128.412799692944,1824.5133207380939,3132.5568255157996,0.0,706.2154950169645,0.0,0.0,0.0,0.0,14084.678187790772,17605.84773473847,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,67.21789134552023,0.247496958533428,8.636850863868592,0.0,10.127156960606873,0.0065617186670317695,7.42308550459719,13.00015799764685,0.3705044250126874,0.0065617186670317695,13.0,81.99999986342502,0.0,0.004952700784853495,0.0,7.220000000000001,0.0,8.675,0.31057230924622753,0.006970608652191041,11.5,8.675,0.31057230924622753,0.006970608652191041,4.5,3297584.751112742,1354960.257918031 
 04/08  08:00:00,9.2125,0.0,0.0,0.0,0.0,0.0,18.582224251361566,5.1540721702067644,22.195972916793377,5.76603924818707,22.196581895850848,7.042886642725449,22.19638986866283,5.692510472662928,22.196827400993584,7.201214879463763,22.199090579181096,6.343192876441536,18.582224251361566,41.22455596873505,1433.697935758961,0.0,22.195972916793377,34.41850964309504,1648.6054552588405,0.0,22.196581895850848,37.57162104737797,680.4189013570706,0.0,22.19638986866283,34.24102839700233,1506.6811054157918,0.0,22.196827400993584,37.97698303474509,683.6167613273167,0.0,22.199090579181096,35.779942783346996,1686.1735459821684,0.0,0.0,9928.89939316605,0.0,0.0,2388.1660333847194,1301.762009793759,2206.7923984078575,1369.0756911092903,2419.4740957601916,0.0,490.5045255740474,0.0,0.0,0.0,0.0,9928.89939316605,12411.12424145756,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,59.38539291313225,0.10552499889584974,8.636850863868592,0.0,10.70053532507773,0.006868393229991658,8.083328118394963,12.999819777289805,0.3705044250126874,0.006868393229991658,13.0,82.0,0.0,0.00317290516066137,0.0,7.220000000000001,0.0,9.2125,0.31057230924622753,0.007166789365222791,11.5,9.2125,0.31057230924622753,0.007166789365222791,4.5,3163652.7843795037,1354960.257918031 
 04/08  09:00:00,9.4,11.0,5.0,11.0,5.0,20.0,19.710639564802484,7.954506084884608,22.19971151577952,9.30477552746785,22.20020872861555,9.794524876616363,22.199952391604135,9.252113825894753,22.200047193024897,9.797686765213262,22.43363835395935,9.217659094843693,19.710639564802484,46.598103654648355,2297.7160029605907,0.0,22.19971151577952,43.9018230346695,64.30130076603086,62.94719196409932,22.20020872861555,45.30493800054737,5.19835497243281,97.66526727741271,22.199952391604135,43.75075273734545,12.93179102171402,191.38421080948672,22.200047193024897,45.307228772878844,5.974791049385857,95.52181022933073,22.43363835395935,43.00466942014787,0.0,749.5751026600086,0.0,2165.7643051939212,0.0,0.0,737.945924183607,528.7311391341407,518.868599976763,595.9127402628599,0.0,0.0,367.2109836115118,0.0,0.0,0.0,0.0,2165.7643051939212,2707.205381492401,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,48.95384686293039,0.01604304075727357,8.636850863868592,0.0,11.028927634076076,0.007289127550264476,8.9417550320257,12.999660904291389,0.3705044250126874,0.007289127550264476,13.0,82.0,0.0,0.002249962599271218,0.0,7.220000000000001,0.0,9.4,0.31057230924622753,0.007434280535658805,11.5,9.4,0.31057230924622753,0.007434280535658805,4.5,32869893.830162533,1354960.257918031 
 04/08  10:00:00,9.775,11.0,5.0,11.0,5.0,20.0,20.681560632558735,10.966842987414118,22.232262465370635,11.906294014287235,22.200634028394052,11.360642293658843,22.486460911493122,11.957266700614664,22.201158771743643,11.236998016407817,23.56637457758557,12.445042629930777,20.681560632558735,53.71120578928466,2107.5872138648983,0.0,22.232262465370635,51.98397726517059,0.0,724.1899598070543,22.200634028394052,50.224704459356154,0.0,448.0799944740847,22.486460911493122,51.354102624656015,0.0,720.9023020277549,22.201158771743643,49.812194323579156,0.0,446.59778883991544,23.56637457758557,49.678707978875565,0.0,842.4284818847357,0.0,521.5706468629694,0.0,0.0,16.838213211570157,174.16156335830163,0.0,239.94322322452922,0.0,0.0,184.52956873638638,0.0,0.0,0.0,0.0,521.5706468629694,651.9633085787119,0.0,0.0,8.636850863868592,8.636850863868592,0.0,0.0,42.81048352706842,0.0031959669697356583,8.636850863868592,0.0,11.514219852915666,0.007620010225279967,9.588227665286691,12.999905793475422,0.3705044250126874,0.007620010225279967,13.0,82.0,0.0,0.0010352849589317491,0.0,7.220000000000001,0.0,9.775,0.31057230924622753,0.0075213578886023005,11.5,9.775,0.31057230924622753,0.0075213578886023005,4.5,43207926.406242326,1354960.257918031 
 04/08  11:00:00,10.375,11.0,5.0,11.0,5.0,20.0,21.436762831901515,12.496234205407083,22.34536523240407,13.133100548939758,22.201334788009625,12.091449793285477,22.749683545402434,13.312604519710753,22.19980393119559,11.944102613046237,24.16062682185756,14.621856260941483,21.436762831901515,56.71546249344012,1980.3020591769848,0.0,22.34536523240407,55.944048385695154,0.0,751.1728038635995,22.201334788009625,52.709060191715636,0.0,525.7049141926761,22.749683545402434,55.23088767804747,0.0,742.0370587532075,22.19980393119559,52.20453672571455,0.0,521.9979802507593,24.16062682185756,55.23502977690718,0.0,892.0189548737167,0.0,248.37231910590916,349.80027665479713,0.0,0.0,97.17769246727534,0.0,165.06056980669655,0.0,0.0,9.015568745435134,0.0,0.0,60.9620853288354,60.962085328835215,248.37231910590916,310.4653988823864,372.7323801431107,349.80027665479713,7.767719814181012,7.574212715967147,0.34523315385817915,722.5326567979079,41.479037731799394,0.0014670063320511148,7.767719814181012,0.34523315385817915,12.141039257949199,0.008111093279459193,10.496527150580638,12.999644837205327,0.3705044250126874,0.008111093279459193,13.0,82.0,0.0,0.00004229901916940022,0.0034722809066555513,7.22,0.0,10.375,0.31057230924622753,0.007922168743822317,11.5,10.375,0.31057230924622753,0.007922168743822317,4.5,46215750.09053241,1354960.257918031 
