Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 04/08  12:00:00,10.6,8.8,4.0,8.8,4.0,16.0,21.8821966319736,13.543867232567306,22.34293880550915,13.76163178774004,22.200650741981264,12.610138408655104,22.786898569591013,13.997866619488173,22.200925994983542,12.47245761588076,24.257544212008572,15.811393325392057,21.8821966319736,59.10476780246488,1768.0686465793228,0.0,22.34293880550915,58.28805249479447,0.0,751.6620840986777,22.200650741981264,54.53397352745225,0.0,505.6414314855882,22.786898569591013,57.61499393066787,0.0,745.6233519856762,22.200925994983542,54.04228672849183,0.0,502.222377253442,24.257544212008572,59.266564532815586,0.0,901.4337469117338,0.0,286.97100331734083,290.5011978258752,0.0,0.0,117.58225552439356,0.0,185.3479205433923,0.0,0.0,0.0,0.0,0.0,155.11973672461588,155.11973672461616,286.97100331734083,358.71375414667597,466.52567727269195,290.5011978258752,7.338022171859574,7.219999999999999,0.5870580942672142,757.0268750985672,41.14865237149951,0.0016807013011257534,7.338022171859574,0.5870580942672142,12.415027220615958,0.008439730780462978,11.073432479388464,13.000196014533174,0.3705044250126874,0.008439730780462978,13.0,82.0,0.0,0.0,0.00844485094146491,7.22,0.0,10.6,0.31057230924622753,0.00817445750982321,11.5,10.6,0.31057230924622753,0.00817445750982321,4.5,45426064.85430074,1354960.257918031 
 04/08  13:00:00,10.9125,4.4,2.0,4.4,2.0,8.0,22.055510616477235,13.76305032284211,22.20329038913779,13.410312702679931,22.20067153883884,12.282494951334971,22.42969436932212,13.637359956909709,22.200475381753826,12.162783739617614,23.914797737202043,15.687675254367571,22.055510616477235,59.32423128860922,1429.825597653,0.0,22.20329038913779,57.45992385584946,0.0,557.9840448465759,22.20067153883884,53.37474893166864,0.0,379.271327103165,22.42969436932212,57.515410068219,0.0,718.3599236569557,22.200475381753826,52.956081196544105,0.0,377.3749372528135,23.914797737202043,60.019068999168354,0.0,874.285936540234,0.0,696.6113044812519,416.8861773201221,0.0,181.90206285129275,243.74673634890576,0.0,309.9913284933707,0.0,0.0,0.0,0.0,0.0,269.2673550389886,269.2673550389886,696.6113044812519,870.7641306015646,488.03897651143166,416.8861773201221,7.366233516255997,7.22,0.6783469490015481,904.9251538315538,40.458919838211486,0.004009932398221329,7.366233516255997,0.6783469490015492,12.716758850021577,0.008511718026501944,11.184419467865926,13.0000014317229,0.3705044250126874,0.008511718026501944,13.0,82.0,0.0,0.0,0.014216163333400861,7.22,0.0,10.9125,0.31057230924622753,0.008198159954915747,11.5,10.9125,0.31057230924622753,0.008198159954915747,4.5,41539652.06710941,1354960.257918031 
 04/08  14:00:00,11.1,8.8,4.0,8.8,4.0,16.0,22.275090501404524,13.441690784813675,22.30608452017549,13.467751568610852,22.199667011972,12.533720554449667,22.687745938579358,13.65617276440522,22.200104875335576,12.435182900224468,24.14248889502408,15.690225784802095,22.275090501404524,57.32229813125703,1500.6753107933864,0.0,22.30608452017549,57.313875340546716,0.0,748.4491312050146,22.199667011972,54.26890192356915,0.0,507.12931031475995,22.687745938579358,56.69008500928449,0.0,737.7869426309347,22.200104875335576,53.91717697243778,0.0,507.545026463698,24.14248889502408,59.213518332355235,0.0,892.220787586959,0.0,289.2699244842552,494.26648501678545,0.0,0.0,116.01598279640052,0.0,180.006603755759,0.0,0.0,0.0,0.0,0.0,339.1510848859607,339.15108488596144,289.2699244842552,361.5874056053191,501.24709114428595,494.26648501678545,7.393246021734304,7.219999999999999,0.680225564063607,995.5135761610715,40.085394066328476,0.0016510974724766533,7.393246021734304,0.680225564063607,12.901167477953583,0.008623731575711027,11.363266751899658,12.999590510599125,0.3705044250126874,0.008623731575711027,13.0,82.0,0.0,0.0,0.017386857228176074,7.22,0.0,11.1,0.31057230924622753,0.008375650694279533,11.5,11.1,0.31057230924622753,0.008375650694279533,4.5,44286742.93956463,1354960.257918031 
 04/08  15:00:00,11.1,11.0,5.0,11.0,5.0,20.0,22.579995204864712,14.041311039150594,22.67747941326358,14.276179117254449,22.20028224230116,13.205306313675187,23.098050046243365,14.505780940701607,22.200962381300634,13.077221923124632,24.425575212332873,16.628144263663483,22.579995204864712,58.508915399881566,1616.5495549213265,0.0,22.67747941326358,59.05579460282462,0.0,778.9801533792388,22.20028224230116,56.70446239396128,0.0,587.9288763377158,23.098050046243365,58.432273343822956,0.0,769.7223739336459,22.200962381300634,56.22913750998589,0.0,588.9833378067683,24.425575212332873,61.813117350865625,0.0,915.8821935929068,0.0,141.31378041116534,521.8344427173231,0.0,0.0,35.78652785776731,0.0,99.14632389186676,0.0,0.0,0.0,0.0,0.0,356.71508817341453,356.7150881734137,141.31378041116534,176.64222551395667,506.0037391531306,521.8344427173231,7.3941698276650225,7.22,0.7144700139453068,1027.8381818704536,40.10544771121856,0.0008068479951248796,7.3941698276650225,0.7144700139453068,12.948342510211956,0.008756203066301066,11.5751575177249,13.000315977631278,0.3705044250126874,0.008756203066301066,13.0,82.0,0.0,0.0,0.0177992325827708,7.220000000000001,0.0,11.1,0.31057230924622753,0.00848095920557934,11.5,11.1,0.31057230924622753,0.00848095920557934,4.5,45234586.897122815,1354960.257918031 
 04/08  16:00:00,10.7875,11.0,5.0,11.0,5.0,20.0,22.8809541483458,14.749022283336261,22.756839195667325,14.820108231659912,22.201325300255824,13.418513016249872,23.16970964921036,15.094717590476417,22.200946851425734,13.257135968115982,24.467377798652794,17.453966958062654,22.8809541483458,60.14098873128567,1542.20668189362,0.0,22.756839195667325,60.87398579308888,0.0,786.0607527110802,22.201325300255824,57.49298046068119,0.0,571.6453623821478,23.16970964921036,60.43109637647617,0.0,775.9244137164055,22.200946851425734,56.8921112204101,0.0,575.2463227490891,24.467377798652794,64.96907670735393,0.0,920.498910079104,0.0,166.27246859804592,466.3881696989971,0.0,0.0,52.37031433813479,0.0,113.08929910231106,0.0,0.0,0.0,0.0,0.0,277.66857345716716,277.6685734571678,166.27246859804592,207.84058574755738,496.64097412583925,466.3881696989971,7.361862318563683,7.22,0.7854548033932186,963.0291438248364,40.23263680726163,0.0009523805656009611,7.361862318563683,0.7854548033932198,12.739127405152994,0.008696989260883223,11.468178384196024,13.0000729390736,0.3705044250126874,0.008696989260883223,13.0,82.0,0.0,0.0,0.01414489611345318,7.22,0.0,10.7875,0.31057230924622753,0.008307753059483676,11.5,10.7875,0.31057230924622753,0.008307753059483676,4.5,43466316.27765737,1354960.257918031 
 04/08  17:00:00,10.6,11.0,5.0,11.0,5.0,20.0,23.104775836925725,15.011871213498113,22.480681180867162,14.920324558372263,22.201293887213673,13.332750150352505,22.845341555936855,15.220541411865028,22.20115764056291,13.159010094810291,24.266744265105302,17.85854443011661,23.104775836925725,60.345191332942136,1414.9217872783734,0.0,22.480681180867162,62.305236257951066,0.0,763.9744564700225,22.201293887213673,57.1723080723055,0.0,464.24467065947135,22.845341555936855,62.131204433755016,0.0,751.3703602376842,22.20115764056291,56.527836891641236,0.0,465.5393876432839,24.266744265105302,67.4534493436126,0.0,905.0531936308284,0.0,372.87273317314356,427.0703439043594,0.0,0.0,159.4728357878493,0.0,222.5145544888888,0.0,0.0,0.0,0.0,0.0,234.28475602513905,234.28475602513916,372.87273317314356,466.09091646642946,489.98947711305055,427.0703439043594,7.341426768816017,7.22,0.8384504135147454,917.0598210174101,40.16404152435986,0.002131949107691381,7.341426768816017,0.8384504135147454,12.62454185264368,0.008651807301421678,11.390807907647844,13.000194585973684,0.3705044250126874,0.008651807301421678,13.0,82.0,0.0,0.0,0.012135344469450852,7.22,0.0,10.6,0.31057230924622753,0.008202921848823343,11.5,10.6,0.31057230924622753,0.008202921848823343,4.5,39892216.14893566,1354960.257918031 
 04/08  18:00:00,10.6,11.0,5.0,11.0,5.0,20.0,23.17435656443101,15.066669042348638,22.306208108870187,14.88806418233726,22.201598730528158,13.32413190069018,22.598540997653377,15.185242521265366,22.201214119798472,13.152829768883743,24.170949435771842,18.03213953008836,23.17435656443101,60.3041995540123,1329.3456086643514,0.0,22.306208108870187,62.83752035955476,0.0,749.8697775919723,22.201598730528158,57.13909298485586,0.0,418.9829197743087,22.598540997653377,62.92331826166988,0.0,732.4951523578036,22.201214119798472,56.50480718525308,0.0,419.42266589457404,24.170949435771842,68.58529966618235,0.0,897.6295299648898,0.0,468.33239295244687,438.25824627884845,0.0,0.0,204.6211497766052,0.0,268.5082810402216,0.0,0.0,0.0,0.0,0.0,240.72793137598057,240.7279313759807,468.33239295244687,585.4154911905586,491.9139312960625,438.25824627884845,7.3416467643511565,7.22,0.8588693188124658,930.1721775749108,40.06216887721465,0.0026715529426428117,7.3416467643511565,0.8588693188124674,12.642049814257188,0.008666369390314108,11.406232100814892,13.000659094299083,0.3705044250126874,0.008666369390314108,13.0,82.0,0.0,0.0,0.01243534511320513,7.22,0.0,10.6,0.31057230924622753,0.008208215600165499,11.5,10.6,0.31057230924622753,0.008208215600165499,4.5,39918428.33455059,1354960.257918031 
 04/08  19:00:00,9.5375,5.5,2.5,5.5,2.5,10.0,22.77220992200688,14.759337136028746,22.202967661320976,14.031609918604056,22.20156878095811,12.415236332367458,22.203898479666925,14.297883400507406,22.20281593094617,12.239098144271253,23.1967653521744,17.294351545972976,22.77220992200688,60.581584267835204,784.113980949395,0.0,22.202967661320976,59.85019374084406,19.677831167618308,75.21452404886477,22.20156878095811,53.86124013273248,0.0,68.95489971535883,22.203898479666925,60.890178400941785,0.0,186.5900663280662,22.20281593094617,53.236887986650224,0.0,68.41398553585097,23.1967653521744,69.42395213640023,0.0,818.8234591833846,0.0,2544.9015855671378,80.19192230619677,0.0,682.6036759577552,553.3919979664829,512.919571173982,618.3968891492286,0.0,0.0,138.68394688217106,0.0,0.0,25.39112852068759,25.391128520687534,2544.9015855671378,3181.1269819589215,118.00650478504386,80.19192230619677,7.304485578363061,7.281820746197881,0.21086794012859722,198.19842709124063,40.733486886588565,0.014774596527176921,7.304485578363061,0.21086794012859725,11.704158706244776,0.00817335136150125,10.535711145090692,13.00000738448976,0.3705044250126874,0.00817335136150125,13.0,82.0,0.0,0.0007974432373080071,0.0013948440552673214,7.220000000000001,0.0,9.5375,0.31057230924622753,0.007639266670880316,11.5,9.5375,0.31057230924622753,0.007639266670880316,4.5,23587467.79692623,1354960.257918031 
 04/08  20:00:00,8.2125,0.0,0.0,0.0,0.0,0.0,22.119488539922777,13.213016103615608,22.2033583103407,11.915618146476014,22.202777986113194,10.303044443790734,22.20297689659032,12.14353480471533,22.202741667772585,10.14552771621617,22.261704038261776,15.197044139810266,22.119488539922777,57.03009078583176,343.9725197412786,0.0,22.2033583103407,52.145068332830505,720.6477933974286,0.0,22.202777986113194,46.846015545372765,277.30214234761604,0.0,22.20297689659032,52.936813888704165,658.3098786032508,0.0,22.202741667772585,46.353511986510654,276.97548106458316,0.0,22.261704038261776,64.32731414930328,0.0,279.35301854360705,0.0,5966.766074778286,0.0,0.0,1454.9560332419314,898.176467583011,1353.369425361487,962.1958657243522,459.11078810126963,0.0,568.3363440018958,0.0,0.0,0.0,0.0,5966.766074778286,7458.457593472857,0.0,0.0,7.302427661597174,7.302427661597174,0.0,0.0,46.18163026891045,0.0401413808751037,7.302427661597174,0.0,10.495324087416027,0.00732536322140603,8.92828538451903,12.999043108164472,0.3705044250126874,0.00732536322140603,13.0,82.0,0.0,0.0038083404962851296,0.0,7.220000000000001,0.0,8.2125,0.31057230924622753,0.00679822988064539,11.5,8.2125,0.31057230924622753,0.00679822988064539,4.5,12192270.309461566,1354960.257918031 
 04/08  21:00:00,8.1125,0.0,0.0,0.0,0.0,0.0,21.34317230641517,12.294459368253113,20.653744344412956,10.802157175903883,20.88265288469546,9.286197202856425,20.714207825800916,11.015183222840658,20.882741455611715,9.152283400430502,21.760528387523642,14.044767799778082,21.34317230641517,56.29420535463192,0.0,0.0,20.653744344412956,53.231276038072735,47.52,0.0,20.88265288469546,47.41073127578656,20.520000000000003,0.0,20.714207825800916,53.78803683848458,47.52,0.0,20.882741455611715,46.984368885668815,20.520000000000003,0.0,21.760528387523642,61.5190113452222,88.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.302427661597174,7.302427661597174,0.0,0.0,48.78881040170568,0.0,7.302427661597174,0.0,21.459814523712836,0.009190960405065299,12.303095413543943,21.459814523712836,0.0,0.009190960405065299,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,8.1125,0.0,0.006815239578473867,11.5,8.1125,0.0,0.006815239578473867,4.5,5760000.0,0.0 
 04/08  22:00:00,8.3,0.0,0.0,0.0,0.0,0.0,20.591206364991645,12.310697800390562,19.775538437277394,10.818325842186002,20.055926302307284,9.302073101120353,19.8431621212087,11.031391926494894,20.05602605174101,9.168120726261755,21.165363576881276,14.061386799984348,20.591206364991645,59.019114487496154,0.0,0.0,19.775538437277394,56.23499548634461,27.720000000000002,0.0,20.055926302307284,49.929941228024546,11.970000000000002,0.0,19.8431621212087,56.79884736494803,27.720000000000002,0.0,20.05602605174101,49.48081979834165,11.970000000000002,0.0,21.165363576881276,63.8727647768101,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.302427661597174,7.302427661597174,0.0,0.0,48.78881040170568,0.0,7.302427661597174,0.0,20.769881290553975,0.00918617005456325,12.310772495570658,20.769881290553975,0.0,0.00918617005456325,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,8.3,0.0,0.007001688309923761,11.5,8.3,0.0,0.007001688309923761,4.5,1710000.0,0.0 
 04/08  23:00:00,8.3,0.0,0.0,0.0,0.0,0.0,19.947990271743723,12.32611198687773,19.493280810301666,10.833553314178438,19.684722316673902,9.31712211813148,19.536421775345445,11.04664459463141,19.684784180885572,9.183154638361831,20.687743797444643,14.077008406766446,19.947990271743723,61.47394970412121,0.0,0.0,19.493280810301666,57.284615738134285,15.840000000000002,0.0,19.684722316673902,51.14185544972054,6.840000000000001,0.0,19.536421775345445,57.9465887072472,15.840000000000002,0.0,19.684784180885572,50.68195260021753,6.840000000000001,0.0,20.687743797444643,65.84039220779792,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.302427661597174,7.302427661597174,0.0,0.0,48.78881040170568,0.0,7.302427661597174,0.0,20.09896652226016,0.009186102148933995,12.326109731632224,20.09896652226016,0.0,0.009186102148933995,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,8.3,0.0,0.006861926428195004,11.5,8.3,0.0,0.006861926428195004,4.5,1710000.0,0.0 
 04/08  24:00:00,7.987500000000001,0.0,0.0,0.0,0.0,0.0,19.3974346941884,12.341547588662667,19.199388094032845,10.848807700475579,19.404687982985358,9.332192986767897,19.243962734905008,11.061924869658693,19.404724086824576,9.198209673592135,20.405640555068462,14.092658943880739,19.3974346941884,63.67581167883644,0.0,0.0,19.199388094032845,58.40321397511916,15.840000000000002,0.0,19.404687982985358,52.0930403611207,6.840000000000001,0.0,19.243962734905008,59.07218168305803,15.840000000000002,0.0,19.404724086824576,51.6246674652205,6.840000000000001,0.0,20.405640555068462,67.0631658855828,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.302427661597174,7.302427661597174,0.0,0.0,48.78881040170568,0.0,7.302427661597174,0.0,19.528289792680873,0.009186104356184627,12.341547588662667,19.528289792680873,0.0,0.009186104356184627,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,7.987500000000001,0.0,0.006588744325562531,11.5,7.987500000000001,0.0,0.006588744325562531,4.5,1710000.0,0.0 
 04/09  01:00:00,7.8,0.0,0.0,0.0,0.0,0.0,18.913237025383175,12.356968036561906,18.98099293726076,10.86404668182447,19.18938938642247,9.347249086641932,19.02903302505213,11.077189590713107,19.189410268326927,9.213249523987805,20.2277564710411,14.108293658481333,18.913237025383175,65.69332022865613,0.0,0.0,18.98099293726076,59.26252022234045,15.840000000000002,0.0,19.18938938642247,52.84900502407733,6.840000000000001,0.0,19.02903302505213,59.9282907525184,15.840000000000002,0.0,19.189410268326927,52.37388470506639,6.840000000000001,0.0,20.2277564710411,67.87294744328082,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.302427661597174,7.302427661597174,0.0,0.0,48.78881040170568,0.0,7.302427661597174,0.0,19.027780046231683,0.009186104288228393,12.356968036561906,19.027780046231683,0.0,0.009186104288228393,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,7.8,0.0,0.006471547819650437,11.5,7.8,0.0,0.006471547819650437,4.5,1710000.0,0.0 
 04/09  02:00:00,7.8,0.0,0.0,0.0,0.0,0.0,18.521977841128532,12.372374546160671,18.961252986954694,10.879272258304052,19.092924145312264,9.362291803154363,18.989054460898426,11.092440988091468,19.092936250255438,9.22827621345427,20.099041149556413,14.123914767294952,18.521977841128532,67.38852433248161,0.0,0.0,18.961252986954694,59.39576881358954,15.840000000000002,0.0,19.092924145312264,53.22173565845055,6.840000000000001,0.0,18.989054460898426,60.138963172923184,15.840000000000002,0.0,19.092936250255438,52.74329340105714,6.840000000000001,0.0,20.099041149556413,68.484769473464,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.302427661597174,7.302427661597174,0.0,0.0,48.78881040170568,0.0,7.302427661597174,0.0,18.610727931861494,0.009186104290193203,12.372374546160671,18.610727931861494,0.0,0.009186104290193203,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,7.8,0.0,0.0064649270730627074,11.5,7.8,0.0,0.0064649270730627074,4.5,1710000.0,0.0 
 04/09  03:00:00,7.425,0.0,0.0,0.0,0.0,0.0,18.20195565814071,12.387767649200633,18.882023298619586,10.894484049447524,18.996106763408722,9.377321113742846,18.90463215732678,11.107678602191001,18.996113718381903,9.243289364475107,20.006934242388077,14.139521876916133,18.20195565814071,68.82429015799741,0.0,0.0,18.882023298619586,59.75092696478275,15.840000000000002,0.0,18.996106763408722,53.598477303797175,6.840000000000001,0.0,18.90463215732678,60.5181199104369,15.840000000000002,0.0,18.996113718381903,53.116664064346466,6.840000000000001,0.0,20.006934242388077,68.94614169022766,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.302427661597174,7.302427661597174,0.0,0.0,48.78881040170568,0.0,7.302427661597174,0.0,18.276590629030117,0.009186104290140919,12.387767649200633,18.276590629030117,0.0,0.009186104290140919,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,7.425,0.0,0.0063349471270911,11.5,7.425,0.0,0.0063349471270911,4.5,1710000.0,0.0 
 04/09  04:00:00,7.2,0.0,0.0,0.0,0.0,0.0,17.930002553307613,12.412750414899884,18.801784672525173,10.919173077594484,18.909350364548104,9.401713502953962,18.822220562942643,11.13240939916199,18.909354352834534,9.267655618291984,19.933720837394752,14.164852258648036,17.930002553307613,70.1262327922594,0.0,0.0,18.801784672525173,60.15001096463763,15.840000000000002,0.0,18.909350364548104,53.978201991942484,6.840000000000001,0.0,18.822220562942643,60.93054770166056,15.840000000000002,0.0,18.909354352834534,53.49298642456168,6.840000000000001,0.0,19.933720837394752,69.37344011756514,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.302427661597174,7.302427661597174,0.0,0.0,48.78881040170568,0.0,7.302427661597174,0.0,17.994623141245143,0.009186104290142142,12.412750414899884,17.994623141245143,0.0,0.009186104290142142,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,7.2,0.0,0.006251046264882027,11.5,7.2,0.0,0.006251046264882027,4.5,1710000.0,0.0 
 04/09  05:00:00,6.8875,0.0,0.0,0.0,0.0,0.0,17.690762717467237,12.433864688725004,18.732171112819483,10.940038720579341,18.83488141107927,9.422328535922905,18.750918827013578,11.15331051815037,18.834883665783018,9.288248652915339,19.873081350656122,14.186260034533133,17.690762717467237,71.28983970542419,0.0,0.0,18.732171112819483,60.496329412070914,15.840000000000002,0.0,18.83488141107927,54.305253128355055,6.840000000000001,0.0,18.750918827013578,61.287788147880796,15.840000000000002,0.0,18.834883665783018,53.817104073118045,6.840000000000001,0.0,19.873081350656122,69.73135750823423,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.302427661597174,7.302427661597174,0.0,0.0,48.78881040170568,0.0,7.302427661597174,0.0,17.74778879388553,0.009186104290142126,12.433864688725004,17.74778879388553,0.0,0.009186104290142126,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,6.8875,0.0,0.006029737261578404,11.5,6.8875,0.0,0.006029737261578404,4.5,1710000.0,0.0 
 04/09  06:00:00,6.7,0.0,0.0,0.0,0.0,0.0,17.487376843591395,12.458780948715951,18.686820276144186,10.964661966450153,18.901232737765355,9.446656070679666,18.793266669797035,11.177975344644818,18.79958410368271,9.31255021332015,19.82277418302877,14.211523074080251,17.487376843591395,72.32892602185434,0.0,0.0,18.686820276144186,60.767564194823166,15.840000000000002,0.0,18.901232737765355,54.17139808575934,6.840000000000001,0.0,18.793266669797035,61.22734182675275,15.840000000000002,0.0,18.79958410368271,54.02433400545168,6.840000000000001,0.0,19.82277418302877,70.06387535602008,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.302427661597174,7.302427661597174,0.0,0.0,48.78881040170568,0.0,7.302427661597174,0.0,17.531751174184706,0.00918610429014213,12.458780948715951,17.531751174184706,0.0,0.00918610429014213,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,6.7,0.0,0.005659640604169793,11.5,6.7,0.0,0.005659640604169793,4.5,1710000.0,0.0 
 04/09  07:00:00,6.324999999999999,0.0,0.0,0.0,0.0,0.0,18.13506844445326,11.111217464105307,21.770901298256867,9.760485968413162,22.05360182388277,8.06502585571293,21.98975199318207,9.978477267585403,21.842617245843698,7.900073401076082,21.723310455918295,13.116333976431694,18.13506844445326,63.63632424807805,1430.7184014627699,0.0,21.770901298256867,46.49095706826165,2609.452682437734,0.0,22.05360182388277,40.694222526939036,873.0164705516947,0.0,21.98975199318207,46.50062550157449,2102.2342541397957,0.0,21.842617245843698,40.804552306425386,1148.0883226097528,0.0,21.723310455918302,58.19474155575956,2369.7144240870493,0.0,0.0,14386.664047106351,0.0,0.0,3297.3361541241757,1479.4800833631407,2770.5206282804684,1801.678714080572,3037.759248465725,0.0,1420.246964213985,0.0,0.0,0.0,0.0,14185.695952911086,17732.119941138855,0.0,0.0,7.302427661597174,7.302427661597174,0.0,0.0,65.90226315888427,0.2310230107186247,7.302427661597174,0.0,8.227362069865784,0.0060056451725389775,6.253290433580418,13.000117687194868,0.3705044250126874,0.0060056451725389775,13.0,81.87420430276607,0.0,0.012606209027808981,0.0,7.220000000000001,0.0,6.325000000000001,0.31057230924622753,0.005517505350294282,11.5,6.325000000000001,0.31057230924622753,0.005517505350294282,4.5,3281943.829278541,1354960.257918031 
 04/09  08:00:00,6.1,0.0,0.0,0.0,0.0,0.0,18.786828243147838,8.89935284472715,22.202946695935722,7.664204903395836,22.201346207162665,6.387878137226652,22.20381724939095,7.845763263949605,22.199496810369837,6.293743329691138,22.205368933538008,10.775073152645472,18.786828243147838,52.63335604506553,1364.5163437984666,0.0,22.202946695935722,39.17884187589583,1742.3808834735416,0.0,22.201346207162665,35.88595930115488,577.8004221438412,0.0,22.20381724939095,39.66640070001341,1436.858201219543,0.0,22.199496810369837,35.65657358708713,689.5097026285911,0.0,22.205368933538008,48.32960205837666,1613.9437129367439,0.0,0.0,10766.794656415534,0.0,0.0,2473.8711447018577,1196.9303145072945,2129.588703781668,1372.5964620993211,2335.6179485015023,0.0,1452.8743451765708,0.0,0.0,0.0,0.0,10766.794656415534,13458.493320519416,0.0,0.0,7.302427661597174,7.302427661597174,0.0,0.0,58.842898493933674,0.11140073763035692,7.302427661597174,0.0,8.139099270413773,0.005830561894800546,5.849405430852821,13.000077235177816,0.3705044250126874,0.005830561894800546,13.0,81.99999999994361,0.0,0.012989995188584522,0.0,7.220000000000001,0.0,6.1,0.31057230924622753,0.005514294730418284,11.5,6.1,0.31057230924622753,0.005514294730418284,4.5,3169114.31887185,1354960.257918031 
 04/09  09:00:00,5.7875,11.0,5.0,11.0,5.0,20.0,19.796255416885074,7.988238111861341,22.20119472860878,8.307292486828764,22.201257641164652,7.354540578857268,22.20100614763721,8.441832313789618,22.201130488769707,7.250513586554721,22.461098775557765,10.72953610295308,19.796255416885074,46.420719073932815,2268.5218314940494,0.0,22.20119472860878,40.95164654331681,147.70928047009576,3.6867105895944405,22.201257641164652,38.36897145928277,0.0,101.39266317657098,22.20100614763721,41.32740731541662,19.92606148359792,134.88150105983178,22.201130488769707,38.093991199087405,12.507850505079602,64.58115123378138,22.461098775557765,47.410340325225214,0.0,752.9653850734705,0.0,3712.054311077416,0.0,0.0,878.2477567719283,518.1254025639182,580.6298213075651,631.4698599282983,0.0,0.0,1495.2461371678887,0.0,0.0,0.0,0.0,3712.054311077416,4640.06788884677,0.0,0.0,7.302427661597174,7.302427661597174,0.0,0.0,51.09602929652242,0.028909858049801007,7.302427661597174,0.0,8.025017854600234,0.005695042769032805,5.528372450820793,12.999829262602628,0.3705044250126874,0.005695042769032805,13.0,81.99999999999999,0.0,0.013556323220573202,0.0,7.220000000000001,0.0,5.7875,0.31057230924622753,0.005499210524392249,11.5,5.7875,0.31057230924622753,0.005499210524392249,4.5,32881889.73989023,1354960.257918031 
 04/09  10:00:00,5.6,11.0,5.0,11.0,5.0,20.0,20.624897804106634,9.292403046144841,22.200697128630654,9.680570389116964,22.201013413393746,8.268545288497371,22.346567311134645,9.842557446338065,22.20152956434938,8.072014389949466,23.571187173779443,12.119615627923572,20.624897804106634,48.17218584997012,2117.6109344151646,0.0,22.200697128630654,44.899230383488664,0.0,600.3448182489069,22.201013413393746,40.81028322868575,0.0,412.50553152845237,22.346567311134645,44.98629023859456,0.0,708.7384311925333,22.20152956434938,40.26713904937702,0.0,391.07557135127473,23.571187173779443,48.59624906906569,0.0,842.5371520311603,0.0,2323.7486994984665,0.0,0.0,136.08030004733104,207.7530558813916,0.0,293.2181991685163,0.0,0.0,1499.3986263327552,0.0,0.0,0.0,0.0,1907.687548726344,2384.6094359079298,0.0,0.0,7.302427661597174,7.302427661597174,0.0,0.0,50.196703295788,0.017469824069589128,7.302427661597174,0.0,8.014689348473308,0.005775643178348295,5.743386366891603,12.99980377954666,0.3705044250126874,0.005775643178348295,13.0,78.42161400460677,0.0,0.014180879835730216,0.0,7.220000000000001,0.0,5.6,0.31057230924622753,0.005487164592289198,11.5,5.6,0.31057230924622753,0.005487164592289198,4.5,43221224.83295433,1354960.257918031 
 04/09  11:00:00,6.2875,11.0,5.0,11.0,5.0,20.0,21.292352250459988,10.074129088189219,22.30187217287504,10.249273490626162,22.20136989002775,8.521586583334534,22.70260013793446,10.50523453126865,22.201079601444015,8.300617903277407,24.141431737142256,13.24964983377277,21.292352250459988,48.72647460690544,2023.1848041222872,0.0,22.30187217287504,46.35227697191316,0.0,745.3608233111913,22.20136989002775,41.51554285576505,0.0,503.9273969449572,22.70260013793446,46.0173092275849,0.0,736.1997902950534,22.201079601444015,40.898412317361974,0.0,491.11848711089044,24.141431737142256,50.57225461895872,0.0,889.0312018633653,0.0,2001.2831279102604,0.0,0.0,0.0,116.6590654389065,0.0,193.43972020914856,0.0,0.0,1242.6191353288414,0.0,0.0,0.0,0.0,1073.2635046626326,1341.5793808282908,0.0,0.0,7.302427661597174,7.302427661597174,0.0,0.0,50.139014709203536,0.015046725719054275,7.302427661597174,0.0,8.69765479709602,0.005843485724263098,5.924970155554741,12.999815848680473,0.3705044250126874,0.005843485724263098,13.0,70.83856213259176,0.0,0.013227711904758986,0.0,7.220000000000001,0.0,6.2875,0.31057230924622753,0.00548542080406371,11.5,6.2875,0.31057230924622753,0.00548542080406371,4.5,44568968.92724492,1354960.257918031 
 04/09  12:00:00,6.324999999999999,8.8,4.0,8.8,4.0,16.0,21.792569116670624,10.418793135960875,22.380606285034734,10.160220632475806,22.201687083690008,8.248146141135992,22.870724493731444,10.50239770269398,22.201499965932815,8.022442558311633,24.242340948618445,13.639442763940158,21.792569116670624,48.36102271535074,1801.2487713274222,0.0,22.380606285034734,45.85986379842694,0.0,751.7985695496108,22.201687083690008,40.75366923418568,0.0,542.8374782878659,22.870724493731444,45.5452385844632,0.0,749.1543080956311,22.201499965932815,40.13331887823362,0.0,515.6908310894854,24.242340948618445,51.55875022199007,0.0,897.7852320155584,0.0,2349.1831532121228,0.0,0.0,0.0,77.83356206632732,0.0,168.91892034586743,0.0,0.0,1196.6711456681942,0.0,0.0,0.0,0.0,986.2762137271429,1232.8452671589287,0.0,0.0,7.302427661597174,7.302427661597174,0.0,0.0,47.73615254623229,0.016391892656638284,7.302427661597174,0.0,8.818473651240561,0.005761680757137051,5.728364284986629,12.999167125645727,0.3705044250126874,0.005761680757137051,13.0,65.74431292171974,0.0,0.014780691487867278,0.0,7.220000000000001,0.0,6.324999999999999,0.31057230924622753,0.00534051672358634,11.5,6.324999999999999,0.31057230924622753,0.00534051672358634,4.5,43220204.393761046,1354960.257918031 
 04/09  13:00:00,7.1625,4.4,2.0,4.4,2.0,8.0,22.16675298558777,9.931940709611533,22.443693680907785,9.118137750645833,22.200407209652063,7.256973090058827,22.99364103991132,9.472587209131712,22.20016614949908,7.063775702839123,23.9590306352102,12.793897366007513,22.16675298558777,45.76741335962369,1435.4001259260936,0.0,22.443693680907785,42.61019204649711,0.0,756.2867338343401,22.200407209652063,38.097781081248925,0.0,597.5445463076242,22.99364103991132,42.208040765198746,0.0,757.9265257490603,22.20016614949908,37.596306760376926,0.0,536.407810159863,23.9590306352102,49.63519930727231,0.0,874.6535786325435,0.0,2067.1270785629495,0.0,0.0,0.0,22.732689255414165,0.0,147.7518886468239,0.0,0.0,908.2216153534704,0.0,0.0,0.0,0.0,835.3930915814744,1044.241364476843,0.0,0.0,7.302427661597174,7.302427661597174,0.0,0.0,45.361842895395355,0.013584776266691839,7.302427661597174,0.0,9.584361651485024,0.005665510254288663,5.497333412933964,12.999017200450496,0.3705044250126874,0.005665510254288663,13.0,60.38026569717415,0.0,0.012277153313836036,0.0,7.220000000000001,0.0,7.1625,0.31057230924622753,0.005252195161175298,11.5,7.1625,0.31057230924622753,0.005252195161175298,4.5,39167582.01894325,1354960.257918031 
 04/09  14:00:00,8.1125,8.8,4.0,8.8,4.0,16.0,22.907315901745882,9.077344833867848,23.388137316995774,8.817819263891671,22.633527884389338,7.084381712818934,23.67657495180348,9.165335694305487,22.51328732060018,6.891163551367398,24.335547098171308,12.328972118535184,22.907315901745882,41.3073255396293,1460.694994022423,0.0,23.388137316995774,39.418667578986856,0.0,831.3083898381678,22.633527884389338,36.664047890290085,0.0,649.198219543433,23.67657495180348,39.65679670414818,0.0,809.106606758294,22.51328732060018,36.44773439543201,0.0,707.3358567110823,24.335547098171308,47.05872975197493,0.0,903.7633359564898,0.0,960.5758937917384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,569.3044537397814,0.0,0.0,0.0,0.0,960.5758937917384,1200.719867239673,0.0,0.0,7.302427661597174,7.302427661597174,0.0,0.0,43.16148248749878,0.005923718427093752,7.302427661597174,0.0,10.484800784713261,0.005374928543601788,4.760406645119181,12.999886773138124,0.3705044250126874,0.005374928543601788,13.0,66.14657137287448,0.0,0.005923718427093752,0.0,7.220000000000001,0.0,8.1125,0.31057230924622753,0.00500658128436365,11.5,8.1125,0.31057230924622753,0.00500658128436365,4.5,41860458.559239864,1354960.257918031 
 04/09  15:00:00,8.675,11.0,5.0,11.0,5.0,20.0,24.066634070384616,9.30380468414829,24.53974294873607,9.482803346537919,22.934304647131864,7.2784809725153625,24.068568166049726,9.760100496846157,23.45845225369053,7.067522320274306,24.803596941454536,12.914378146466902,24.066634070384616,39.10337299143841,1433.6547901614251,0.0,24.53974294873607,38.46876023949282,0.0,924.0566559472711,22.934304647131864,36.483274221985845,0.0,669.5959630511352,24.068568166049726,40.315322735155156,0.0,839.3078274720182,23.45845225369053,34.842793839228065,0.0,777.7393812226243,24.803596941454536,47.55194340811335,0.0,941.7071420316068,0.0,408.54313028566673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,320.833287089879,0.0,0.0,0.0,0.0,408.54313028566673,510.6789128570833,0.0,0.0,7.302427661597174,7.302427661597174,0.0,0.0,42.6173516973371,0.002484692673881039,7.302427661597174,0.0,11.144561587926711,0.005180776390583662,4.246904696567042,12.999498567424446,0.3705044250126874,0.005180776390583662,13.0,71.5818807550898,0.0,0.002484692673881039,0.0,7.220000000000001,0.0,8.675,0.31057230924622753,0.004767564204558869,11.5,8.675,0.31057230924622753,0.004767564204558869,4.5,42757266.00550996,1354960.257918031 
 04/09  16:00:00,9.5875,11.0,5.0,11.0,5.0,20.0,25.147885970808765,10.09978465027451,24.838894559404956,9.974713686840655,23.015399674294127,7.810613652076631,24.088861579732935,10.347790839632884,24.318041869183332,7.764448884803383,24.654403379714296,13.065291361774015,25.147885970808765,38.668888610189626,1084.7708378726445,0.0,24.838894559404956,39.069510980865644,0.0,1281.6261398513475,23.015399674294127,37.65380747059242,0.0,675.115829049873,24.088861579732935,41.884074822492,0.0,887.8809688223226,24.318041869183332,34.70581906390277,0.0,898.3484260577767,24.654403379714296,48.456606547582574,0.0,1368.4053036117114,0.0,32.21001734220007,1165.0766678588466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.109417747965242,0.0,0.0,1017.1249942526159,1017.124994252616,32.21001734220007,40.26252167775008,515.9644511355165,1165.0766678588466,7.565379781804586,7.240606915399293,0.6604925949174563,1681.0411189943632,42.21149391409034,0.00019390181522035887,7.565379781804586,0.6604925949174563,13.541788185720973,0.005542861156062482,5.161036148749175,13.002613434543804,0.44703513432814534,0.005542861156062482,13.0,72.79577864369767,0.0,0.00019390181522035887,0.06574390353273696,7.22,0.0,9.5875,0.31057230924622753,0.004790791646057046,11.5,9.5875,0.31057230924622753,0.004790791646057046,4.5,43490680.19407266,1425412.716890598 
 04/09  17:00:00,8.9375,11.0,5.0,11.0,5.0,20.0,25.778621214321387,10.399800733556104,24.50780912910316,10.006631930198587,22.72226902130628,8.143917441657546,23.76939959413104,10.719956071622926,24.297487732975974,8.159922808002605,24.436072183770385,12.641561152179666,25.778621214321387,38.00243805260641,735.8207847984679,0.0,24.50780912910316,39.92925538410864,0.0,1223.2088119713976,22.72226902130628,39.206358431669145,0.0,650.2952547153616,23.76939959413104,43.76760364427645,0.0,824.3911292129521,24.297487732975974,35.70677642835466,0.0,928.7620477268135,24.436072183770385,47.750631868018516,0.0,1305.1646839517714,0.0,202.0139980422942,863.5399840813627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.61398022095295,0.0,0.0,947.2501185540666,947.2501185540663,202.0139980422942,252.51749755286767,255.62689415087252,863.5399840813627,8.156128846857193,7.91568599185708,0.21432300499396598,1119.1668782322351,42.052096241613015,0.0012076332704111302,8.156128846857193,0.21432300499396598,13.064647734490688,0.0053399363742793245,4.611140452878655,13.081704943435689,0.44175368526249237,0.0053399363742793245,13.0,73.16562221730429,0.0,0.00120763327041113,0.05278760239435721,7.22,0.0,8.9375,0.31057230924622753,0.004502617868508139,11.5,8.9375,0.31057230924622753,0.004502617868508139,4.5,38539969.442033745,1421423.060016766 
 04/09  18:00:00,7.987500000000001,11.0,5.0,11.0,5.0,20.0,25.976095695914537,9.884413108463093,24.57480657802797,9.96598333180427,22.310015267365955,6.841844048578798,23.323138534384814,10.149608822104474,24.300984258999023,7.012564288898528,24.869412692926623,13.106403113641512,25.976095695914537,36.28350478907662,758.4774989095649,0.0,24.57480657802797,39.655197844943615,0.0,927.2998492099964,22.310015267365955,36.777019985546524,0.0,613.2079721662166,23.323138534384814,43.28031519894319,0.0,783.1998192665079,24.300984258999023,32.9933073742291,0.0,840.4940486226186,24.869412692926623,47.96486858655248,0.0,947.0221343909338,0.0,514.5036705026403,0.0,0.0,0.0,14.1808311749019,0.0,0.0,0.0,0.0,406.7294552270901,0.0,0.0,0.0,0.0,395.5387140064746,494.42339250809323,0.0,0.0,8.147581322476107,8.147581322476107,0.0,0.0,41.85558771625984,0.0030664353624722325,8.147581322476107,0.0,10.914862475706325,0.00478195236218508,3.133204774155937,12.999871201697834,0.3705044250126874,0.00478195236218508,13.0,74.53721310962797,0.0,0.0029964907738638923,0.0,7.22,0.0,7.987500000000001,0.31057230924622753,0.004216317383661945,11.5,7.987500000000001,0.31057230924622753,0.004216317383661945,4.5,37357804.9283952,1354960.257918031 
 04/09  19:00:00,6.737499999999999,5.5,2.5,5.5,2.5,10.0,25.100018604292252,9.128659404356803,22.728248215887657,8.678738037630744,22.200972059777754,5.422809615064738,22.2915815612273,8.695691492279066,22.50144672528599,5.470293154048361,23.865675932865877,12.462109094565157,25.100018604292252,36.32544119893554,66.25494613893002,0.7653458481634818,22.728248215887657,40.63704145562154,0.0,718.9838406730778,22.200972059777754,33.5754033959275,0.0,172.2917670407644,22.2915815612273,41.793819028063275,0.0,401.7792608784297,22.50144672528599,33.06424054775901,0.0,585.20016847935,23.865675932865877,48.829319863210614,0.0,866.5937843306834,0.0,2097.6007157462614,0.0,0.0,59.36922544971004,446.2097498686004,300.9221466564434,120.39460120243454,0.0,0.0,843.9742185743929,0.0,0.0,0.0,0.0,2091.382714498448,2614.22839312306,0.0,0.0,8.147581322476107,8.147581322476107,0.0,0.0,42.43182906616512,0.012724597968307086,8.147581322476107,0.0,9.750076093371804,0.004655071023107084,2.765761593482739,13.000013691307737,0.3705044250126874,0.004655071023107084,13.0,76.23375573384007,0.0,0.007146520380296379,0.0,7.219999999999999,0.0,6.737499999999999,0.31057230924622753,0.004134207042967585,11.5,6.737499999999999,0.31057230924622753,0.004134207042967585,4.5,22966767.962124318,1354960.257918031 
 04/09  20:00:00,4.35,0.0,0.0,0.0,0.0,0.0,23.65623921320655,7.21058032901635,22.202401995499418,5.936853656800209,22.200370524994604,3.4029971568451867,22.202284669076896,6.059794753356031,22.20106497908365,3.2817963612265872,22.43684549025763,10.066941310758217,23.65623921320655,34.77526526287964,0.0,214.36127416373165,22.202401995499418,34.84455609134845,418.86992404164823,0.0,22.200370524994604,29.162299763866066,241.67316862968508,0.0,22.202284669076896,35.13875719109984,608.5783366034136,0.0,22.20106497908365,28.91226864414331,83.69055783758941,21.861125698783667,22.43684549025763,45.45483619180716,0.0,581.3457727585078,0.0,6272.040238600324,0.0,0.0,1150.6312231042748,859.3204423545087,1300.6655710989885,743.6516750271078,168.56794201345502,133.60797585260332,1545.8416729766884,0.0,0.0,0.0,0.0,6272.040238600324,7840.050298250404,0.0,0.0,8.147581322476107,8.147581322476107,0.0,0.0,47.72659410388366,0.04427733640007813,8.147581322476107,0.0,7.879008848238316,0.004433424187695776,2.0888466609597285,13.00018556662468,0.3705044250126874,0.004433424187695776,13.0,81.34310152342448,0.0007769692528320404,0.014558948870472457,0.0,7.22,0.0,4.775003579291072,0.31057230924622753,0.004024491816130965,11.5,4.775003579291072,0.31057230924622753,0.004024491816130965,4.5,12196144.826019825,1354960.257918031 
 04/09  21:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,22.457554067325777,6.002642576173652,20.765840070061934,4.578211967322021,20.820312895156608,2.4969195987240695,20.657141943073633,4.730201792925408,21.056650816901275,2.389486540895467,21.943744715243444,8.677527300044472,22.457554067325777,34.40687866400948,0.0,0.0,20.765840070061934,34.56470918312073,47.52,0.0,20.820312895156608,29.74125333820772,20.520000000000003,0.0,20.657141943073633,35.170432958025614,47.52,0.0,21.056650816901275,29.086480221411122,20.520000000000003,0.0,21.943744715243444,42.62171777516095,88.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.147581322476107,8.147581322476107,0.0,0.0,50.52139894499421,0.0,8.147581322476107,0.0,22.61603914338165,0.005853940588648111,6.013657806734185,22.61603914338165,0.0,0.005853940588648111,13.0,81.97131619285932,0.0,0.0,0.0,7.219999999999999,0.0,2.9875,0.0,0.003960132552180836,11.5,2.9875,0.0,0.003960132552180836,4.5,5760000.0,0.0 
 04/09  22:00:00,2.8,0.0,0.0,0.0,0.0,0.0,21.289408690683487,6.012820271553158,19.818160847441522,4.588286131601173,19.90883040234754,2.506383345747156,19.726158136199068,4.7402691360574885,20.10235590828196,2.398917183473637,21.35943496467083,8.687993966285086,21.289408690683487,36.97252248792402,0.0,0.0,19.818160847441522,36.66109853424487,27.720000000000002,0.0,19.90883040234754,31.47415377181979,11.970000000000002,0.0,19.726158136199068,37.26466776323453,27.720000000000002,0.0,20.10235590828196,30.862691998778395,11.970000000000002,0.0,21.35943496467083,44.20603784342773,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.147581322476107,8.147581322476107,0.0,0.0,50.52139894499421,0.0,8.147581322476107,0.0,21.544104695739975,0.005849931659150165,6.012883614403223,21.544104695739975,0.0,0.005849931659150165,13.0,81.97131619285932,0.0,0.0,0.0,7.22,0.0,2.8,0.0,0.00395796009517624,11.5,2.8,0.0,0.00395796009517624,4.5,1710000.0,0.0 
 04/09  23:00:00,2.8,0.0,0.0,0.0,0.0,0.0,20.30301131750606,6.018175300667178,19.29236690285236,4.593579422037404,19.40187381306984,2.511602955243922,19.234411346509727,4.745569407166778,19.521685605502668,2.404132986395409,20.81391160461874,8.693463050994758,20.30301131750606,39.30061099474363,0.0,0.0,19.29236690285236,37.89107669794728,15.840000000000002,0.0,19.40187381306984,32.49139921002198,6.840000000000001,0.0,19.234411346509727,38.43430346809815,15.840000000000002,0.0,19.521685605502668,32.00461509259624,6.840000000000001,0.0,20.81391160461874,45.727181535023405,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.147581322476107,8.147581322476107,0.0,0.0,50.52139894499421,0.0,8.147581322476107,0.0,20.540166117190196,0.005849888410761739,6.018173380204159,20.540166117190196,0.0,0.005849888410761739,13.0,81.97131619285932,0.0,0.0,0.0,7.22,0.0,2.8,0.0,0.003956473539836872,11.5,2.8,0.0,0.003956473539836872,4.5,1710000.0,0.0 
 04/09  24:00:00,2.425,0.0,0.0,0.0,0.0,0.0,19.432233492131793,6.018176744285503,18.928787860401602,4.593580788708666,19.052917827901506,2.5116038034200954,18.89591253732833,4.745570831126975,19.124050456966934,2.404133877517211,20.43854676283263,8.693464984673167,19.432233492131793,41.479550339593736,0.0,0.0,18.928787860401602,38.75961555317267,15.840000000000002,0.0,19.052917827901506,33.20526991389973,6.840000000000001,0.0,18.89591253732833,39.2542288673227,15.840000000000002,0.0,19.124050456966934,32.80640061635625,6.840000000000001,0.0,20.43854676283263,46.79677604043174,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.147581322476107,8.147581322476107,0.0,0.0,50.52139894499421,0.0,8.147581322476107,0.0,19.638426934369253,0.005849889837113961,6.018176825839042,19.638426934369253,0.0,0.005849889837113961,13.0,81.97131619285932,0.0,0.0,0.0,7.22,0.0,2.425,0.0,0.004022092274850722,11.5,2.425,0.0,0.004022092274850722,4.5,1710000.0,0.0 
 04/10  01:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,18.680728294939748,6.018176662731963,18.656841003336382,4.593580788708666,18.78862506592942,2.5116038034200954,18.63844097827139,4.745570831126975,18.831475564990903,2.404133877517211,20.20102753323377,8.693464984673167,18.680728294939748,43.469680031920674,0.0,0.0,18.656841003336382,39.424025061810205,15.840000000000002,0.0,18.78862506592942,33.75777826040772,6.840000000000001,0.0,18.63844097827139,39.891170257600734,15.840000000000002,0.0,18.831475564990903,33.41091635881627,6.840000000000001,0.0,20.20102753323377,47.48831053067243,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.147581322476107,8.147581322476107,0.0,0.0,50.52139894499421,0.0,8.147581322476107,0.0,18.857003906587785,0.00584988979543059,6.018176662731963,18.857003906587785,0.0,0.00584988979543059,13.0,81.97131619285932,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.0,0.003969332251806578,11.5,1.8875000000000002,0.0,0.003969332251806578,4.5,1710000.0,0.0 
 04/10  02:00:00,2.0125,0.0,0.0,0.0,0.0,0.0,18.062788181342327,6.018176662731963,18.46412083816803,4.593580788708666,18.589193602837447,2.5116038034200954,18.45250202993705,4.745570831126975,18.613351192009333,2.404133877517211,20.02030370568461,8.693464984673167,18.062788181342327,45.18647208240672,0.0,0.0,18.46412083816803,39.90260231020178,15.840000000000002,0.0,18.589193602837447,34.181554192271065,6.840000000000001,0.0,18.45250202993705,40.35835085894573,15.840000000000002,0.0,18.613351192009333,33.86975924256157,6.840000000000001,0.0,20.02030370568461,48.0223271049727,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.147581322476107,8.147581322476107,0.0,0.0,50.52139894499421,0.0,8.147581322476107,0.0,18.20516627167854,0.00584988979655659,6.018176662731963,18.20516627167854,0.0,0.00584988979655659,13.0,81.97131619285932,0.0,0.0,0.0,7.22,0.0,2.0125,0.0,0.0037550186387325093,11.5,2.0125,0.0,0.0037550186387325093,4.5,1710000.0,0.0 
 04/10  03:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,17.545362785587223,6.027164442522267,18.319198926530373,4.602465599438283,18.43553508440907,2.5203395652934084,18.310679194372085,4.754466565415483,18.449608447223316,2.4128619545060874,19.87883633367041,8.7026474031396,17.545362785587223,46.712468417623995,0.0,0.0,18.319198926530373,40.29200514969197,15.840000000000002,0.0,18.43553508440907,34.53370992936566,6.840000000000001,0.0,18.310679194372085,40.74431047611789,15.840000000000002,0.0,18.449608447223316,34.24026766218015,6.840000000000001,0.0,19.87883633367041,48.47524724140807,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.147581322476107,8.147581322476107,0.0,0.0,50.52139894499421,0.0,8.147581322476107,0.0,17.667688083834477,0.0058498897965296205,6.027164442522267,17.667688083834477,0.0,0.0058498897965296205,13.0,81.97131619285932,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.0,0.0037358729111806386,11.5,1.8875000000000002,0.0,0.0037358729111806386,4.5,1710000.0,0.0 
 04/10  04:00:00,1.7,0.0,0.0,0.0,0.0,0.0,17.10384918872069,6.032555409145737,18.19321734254395,4.607794905000324,18.306070561547486,2.5255794018828626,18.186690353579348,4.759802407074321,18.314266853649997,2.4180971787798833,19.76459787238212,8.708155643698632,17.10384918872069,48.052463341639545,0.0,0.0,18.19321734254395,40.62703418204305,15.840000000000002,0.0,18.306070561547486,34.82822247489598,6.840000000000001,0.0,18.186690353579348,41.07798436301645,15.840000000000002,0.0,18.314266853649997,34.54497805571819,6.840000000000001,0.0,19.76459787238212,48.8381025874834,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.147581322476107,8.147581322476107,0.0,0.0,50.52139894499421,0.0,8.147581322476107,0.0,17.207650123508287,0.00584988979653013,6.032555409145737,17.207650123508287,0.0,0.00584988979653013,13.0,81.97131619285932,0.0,0.0,0.0,7.22,0.0,1.7,0.0,0.0038903587263605256,11.5,1.7,0.0,0.0038903587263605256,4.5,1710000.0,0.0 
