Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 04/10  05:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.728150237745883,6.032555409145737,18.095801026836273,4.607794905000324,18.20439211685708,2.5255794018828626,18.090035864986802,4.759802407074321,18.209164548127674,2.4180971787798833,19.671011847758223,8.708155643698632,16.728150237745883,49.211217907359895,0.0,0.0,18.095801026836273,40.87647472421201,15.840000000000002,0.0,18.20439211685708,35.05125211350442,6.840000000000001,0.0,18.090035864986802,41.32822791373774,15.840000000000002,0.0,18.209164548127674,34.77365383181432,6.840000000000001,0.0,19.671011847758223,49.122638285869755,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.147581322476107,8.147581322476107,0.0,0.0,50.52139894499421,0.0,8.147581322476107,0.0,16.81640200520676,0.005849889796530129,6.032555409145737,16.81640200520676,0.0,0.005849889796530129,13.0,81.97131619285932,0.0,0.0,0.0,7.22,0.0,1.7,0.0,0.003955246053903626,11.5,1.7,0.0,0.003955246053903626,4.5,1710000.0,0.0 
 04/10  06:00:00,2.0125,0.0,0.0,0.0,0.0,0.0,16.4256522400814,6.032555409145737,18.05452832724033,4.607794905000324,18.449495373709617,2.5255794018828626,18.26269833574154,4.759802407074321,18.1717605811323,2.4180971787798833,19.59633062361265,8.708155643698632,16.4256522400814,50.166769433402294,0.0,0.0,18.05452832724033,40.98267287912243,15.840000000000002,0.0,18.449495373709617,34.52608354632454,6.840000000000001,0.0,18.26269833574154,40.88874003378977,15.840000000000002,0.0,18.1717605811323,34.85547515133866,6.840000000000001,0.0,19.59633062361265,49.351027130503496,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.147581322476107,8.147581322476107,0.0,0.0,50.52139894499421,0.0,8.147581322476107,0.0,16.47825648369873,0.005849889796530131,6.032555409145737,16.47825648369873,0.0,0.005849889796530131,13.0,81.97131619285932,0.0,0.0,0.0,7.22,0.0,2.0125,0.0,0.004045441306505141,11.5,2.0125,0.0,0.004045441306505141,4.5,1710000.0,0.0 
 04/10  07:00:00,3.95,0.0,0.0,0.0,0.0,0.0,17.186710118433794,5.071728998744843,21.525419643613905,4.0717913592825745,22.059017786649026,2.570376327514702,21.94120302125698,4.208556708562719,21.62993263230348,2.519123460184401,21.562312151779196,7.8417806426476115,17.186710118433794,44.76922282802348,1727.1641415079014,0.0,21.525419643613905,31.915694839165067,2846.0755413779207,0.0,22.059017786649026,27.7146097629063,548.1228517675502,0.0,21.94120302125698,31.370517346963382,1930.7176332591062,0.0,21.62993263230348,28.370017141189127,1282.4281472061798,0.0,21.562312151779196,41.32126629482959,2550.335587345132,0.0,0.0,15162.529118621445,0.0,0.0,3518.527916016292,1154.9556753864333,2598.880058138581,1920.609427631395,3210.357339882431,212.59739632744643,2010.6255052074841,0.0,0.0,0.0,0.0,14969.55990829198,18711.94988536498,0.0,0.0,8.147581322476107,8.147581322476107,0.0,0.0,67.27453950264193,0.2603092376590137,8.147581322476107,0.0,6.643228669048768,0.004627575179909058,2.7128463808961953,13.000390124127343,0.3705044250126874,0.004627575179909058,13.0,81.88296884407923,0.0012810462929622411,0.02178317020526638,0.0,7.219999999999999,0.0,4.625849436521415,0.31057230924622753,0.004455996771951993,11.5,4.625849436521415,0.31057230924622753,0.004455996771951993,4.5,3309580.974484372,1354960.257918031 
 04/10  08:00:00,6.750000000000001,0.0,0.0,0.0,0.0,0.0,18.103773742525846,4.259865419642456,22.19988153511664,3.674975687471894,22.294009627083916,3.25432209902293,22.200351464935274,3.7495606941161963,22.197635336156953,3.2771055211013422,22.202263231850985,6.325166812981334,18.103773742525846,39.88055983542378,1615.738195614039,0.0,22.19988153511664,29.698427812735908,1646.7865378628962,0.0,22.294009627083916,28.665505803799455,0.0,478.353395599283,22.200351464935274,29.85412797181557,702.1476590868929,0.0,22.197635336156953,28.882942248959658,667.3592672780023,0.0,22.202263231850985,35.73291389427748,1679.045058950561,0.0,0.0,8672.716673723718,0.0,0.0,2380.0198317268005,146.24249875325424,1396.3494278373837,1349.8741414825374,2403.628876900876,0.0,1293.0435913397414,0.0,0.0,0.0,0.0,8672.716673723718,10840.895842154649,0.0,0.0,8.147581322476107,8.147581322476107,0.0,0.0,58.366889814320665,0.08874800941817669,8.147581322476107,0.0,8.555939299632799,0.004939477127510472,3.6388124835929734,12.999523385243732,0.3705044250126874,0.004939477127510472,13.0,81.99999999999697,0.0,0.011203975566760466,0.0,7.22,0.0,6.750000000000001,0.31057230924622753,0.0048883883758396255,11.5,6.750000000000001,0.31057230924622753,0.0048883883758396255,4.5,3147924.8255787552,1354960.257918031 
 04/10  09:00:00,9.175,11.0,5.0,11.0,5.0,20.0,19.627940501108085,4.855353021737217,22.200065974980866,5.502732188851748,24.56857894277655,5.52116014912073,22.36182966697737,5.558392775288199,22.200091471932048,5.248774425465228,22.511315834859346,7.211422334775259,19.627940501108085,37.79278531375775,2479.5063116218234,0.0,22.200065974980866,33.79866698704663,0.0,351.42284828793436,24.56857894277655,29.2899142561702,0.0,778.5066648471837,22.36182966697737,33.58442264706363,0.0,707.2485616150744,22.200091471932048,33.1890443997238,0.0,229.06133478810065,22.511315834859346,37.277527765605626,0.0,754.5208344279642,0.0,940.138030337577,0.0,0.0,382.5140540650173,0.0,0.0,453.74756191594713,0.0,0.0,437.71472633548996,0.0,0.0,0.0,0.0,940.138030337577,1175.172537921971,0.0,0.0,8.147581322476107,8.147581322476107,0.0,0.0,51.01818502589108,0.007509786429008839,8.147581322476107,0.0,10.833429578086081,0.005084274579972301,4.04330042637017,12.99975852579441,0.3705044250126874,0.005084274579972301,13.0,82.0,0.0,0.002880438563080959,0.0,7.219999999999999,0.0,9.175,0.31057230924622753,0.0050441536416545515,11.5,9.175,0.31057230924622753,0.0050441536416545515,4.5,32861958.07951287,1354960.257918031 
 04/10  10:00:00,11.0625,11.0,5.0,11.0,5.0,20.0,21.383055941509994,7.24980646673478,23.00171499116003,8.03177911663384,24.899770977522763,6.969808846464463,23.481753385133253,8.222957349484762,22.228891347168954,6.988583241976945,23.786220744420678,9.69398859024862,21.383055941509994,40.02269160112629,2380.589062994663,0.0,23.00171499116003,38.25940450500671,0.0,799.8104446484356,24.899770977522763,31.76833105808616,0.0,1454.8249214441958,23.481753385133253,37.65580623870937,0.0,793.6511102674842,22.228891347168954,37.34036573827983,0.0,649.4191115020695,23.786220744420678,40.83423235535712,0.0,878.5417098487245,0.0,28.96324698434925,925.6159902737226,0.0,0.0,0.0,0.0,36.73174698753283,0.0,0.0,0.0,15.662732521484783,15.662732521484783,746.0934832075646,746.0934832075646,28.96324698434925,36.204058730436564,576.0450463606968,925.6159902737226,7.8064300517793805,7.22,0.38126670399489965,1501.6610366344194,47.9239616186208,0.0002035372587167313,7.8064300517793805,0.3812667039948997,13.721603816599423,0.00545319047922943,5.0268080548165415,12.997526849573008,0.42868604532904464,0.00545319047922943,13.0,82.0,0.0,0.0,0.030952666146283083,7.22,0.0011088578581104468,11.012791993891094,0.31057230924622753,0.005165550994935991,11.5,11.0625,0.31057230924622753,0.005165550994935991,4.5,45667550.32947025,1392852.9969203793 
 04/10  11:00:00,12.7,11.0,5.0,11.0,5.0,20.0,23.009753173808576,9.225311055720024,23.914459720179906,9.989666389832824,24.773947437019878,7.9208409430874305,24.112226337755153,10.17735970533985,22.63118068912369,8.247427662544318,24.190638010290748,11.41371222126165,23.009753173808576,41.45253509676706,2038.9503218724565,0.0,23.914459720179906,41.32429093668256,0.0,895.1101835977308,24.773947437019878,34.153910585007374,0.0,1690.7462310658311,24.112226337755153,41.355503576779256,0.0,950.6655917579956,22.63118068912369,39.70071476292854,0.0,717.0514950996738,24.190638010290748,44.689084973758995,0.0,1397.3134418628213,0.0,0.0,2441.44400339603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,378.07117580672667,378.07117580672667,1864.1891138943042,1864.1891138943042,0.0,0.0,844.5475814811913,2441.44400339603,7.897135332013047,7.219999999999999,0.8691553118366676,3285.9915848772216,47.89789955048989,0.0,7.897135332013047,0.8691553118366676,15.489949449580365,0.005927147973825639,6.207993509392454,12.995380812212893,0.5032388605980702,0.005927147973825639,13.0,82.0,0.0,0.0,0.09791036156263053,7.22,0.029647063380699976,11.500157293835612,0.31057230924622753,0.00523975727873356,11.5,12.7,0.31057230924622753,0.00523975727873356,4.5,48501601.77804682,1461649.1606762232 
 04/10  12:00:00,13.9875,8.8,4.0,8.8,4.0,16.0,24.283891496414256,10.142079038217961,24.122517049750186,10.54538245492218,24.629587355925693,8.396660860697196,24.152247059026926,10.577770758372052,22.930222120469416,8.598758662713081,24.31658152930199,11.725197593132982,24.283891496414256,40.83524688477062,1347.3182921776238,0.0,24.122517049750186,42.35592888410414,0.0,1086.4896582939214,24.629587355925693,35.586214269616434,0.0,1351.0825233802034,24.152247059026926,42.37293960614009,0.0,1126.0848640732422,22.930222120469416,39.929580656744335,0.0,739.1914509414171,24.31658152930199,45.27909289023121,0.0,1614.9071511373509,0.0,0.0,3357.932223479863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,783.6120786876036,783.6120786876036,2367.0292756794793,2367.0292756794793,0.0,0.0,1013.2321228583916,3357.932223479863,8.135354152281383,7.219999999999999,0.8906676127509168,4371.164346338255,47.89789955048989,0.0,8.135354152281383,0.8906676127509169,15.88551033703844,0.00601445512059842,6.369165843952441,13.00146191760242,0.5249176768627773,0.00601445512059842,13.0,82.0,0.0,0.0,0.14552189255837333,7.22,0.0641202872493205,11.499995904951007,0.31057230924622753,0.005106927397208872,11.5,13.9875,0.31057230924622753,0.005106927397208872,4.5,47828304.620166674,1511289.8496224333 
 04/10  13:00:00,15.4625,4.4,2.0,4.4,2.0,8.0,25.18523497701707,9.725733189295322,24.126007780932923,9.460873649390177,24.354901276886356,7.518777329172903,24.141317556015814,9.539566018949548,22.828322912833507,7.300853911886629,24.287696160518877,10.960227844513554,25.18523497701707,37.649511694872416,701.0979744209922,0.0,24.126007780932923,39.405531306527536,0.0,969.2309920776936,24.354901276886356,34.08447263772744,0.0,938.6092064946399,24.141317556015814,39.57606244312391,0.0,946.2584863350005,22.828322912833507,36.80052020965064,0.0,726.6088068710947,24.287696160518877,43.123463372010946,0.0,1195.7263608166636,0.0,0.0,2804.9574105198426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1247.5653362224587,1247.5653362224587,1339.2892147340676,1339.2892147340676,0.0,0.0,913.7752866243998,2804.9574105198426,7.893754855798657,7.219999999999999,1.0136799580463516,3718.732697144242,47.89789955048988,0.0,7.893754855798657,1.0136799580463516,14.635622401164152,0.005477604544095112,5.022095920298609,13.060294459918047,0.4293523313946122,0.005477604544095112,13.0,82.0,0.0,0.0,0.07481130085570833,7.219999999999999,0.10164067234612474,11.500110472516152,0.31057230924622753,0.004820639907057072,11.5,15.4625,0.31057230924622753,0.004820639907057072,4.5,43438787.62601373,1416659.8790571666 
 04/10  14:00:00,16.474999999999998,8.8,4.0,8.8,4.0,16.0,26.06120662735235,8.634853582919039,24.657942102222112,8.641904616637069,24.4090287318002,6.658699641277668,24.554695210728827,8.821649003331975,23.282536046893753,6.158228770509426,24.78998930711645,10.815298850034031,26.06120662735235,33.191600287900776,544.5657788692805,16.730191208149638,24.657942102222112,36.09631547897912,0.0,1229.5155421311094,24.4090287318002,32.00218609376077,0.0,820.1528255906161,24.554695210728827,36.76369514262231,0.0,1105.2211295589864,23.282536046893753,33.0766588574434,0.0,763.9669437070368,24.78998930711645,41.43419106502922,0.0,1440.1321242354718,0.0,0.0,3502.001338946158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1564.8996461660222,1564.8996461660222,1994.1797197582828,1994.1797197582828,0.0,0.0,1047.715875158811,3502.001338946158,8.182267388734363,7.219999999999999,0.9880360864337634,4549.717214104969,47.89789955048989,0.0,8.182267388734363,0.9880360864337636,15.343116103454966,0.005090229956427859,3.976862146263089,13.002032582837826,0.4650795234908876,0.005090229956427859,13.0,82.0,0.0,0.0,0.0820497905482514,7.22,0.1260037243498584,11.500554463015034,0.31057230924622753,0.004356517509951318,11.5,16.474999999999998,0.31057230924622753,0.004356517509951318,4.5,46641545.926398516,1460816.4404598298 
 04/10  15:00:00,17.0125,11.0,5.0,11.0,5.0,20.0,26.754099442116047,8.762803307935261,24.864684020348065,8.630117524954986,24.131062006142354,7.068563434006184,24.4791010623775,8.934109969521483,24.08751890938707,6.64537112142011,24.79848419128693,10.834444849434963,26.754099442116047,32.13614924881098,436.97964670688344,88.6268955676594,24.864684020348065,35.635492570460165,0.0,1428.0317775240974,24.131062006142354,33.4662954068196,0.0,785.3064508987371,24.4791010623775,37.21418974773697,0.0,1121.3327113964083,24.08751890938707,32.59174719545234,0.0,877.4627430935109,24.79848419128693,41.467203895160644,0.0,1469.9474352155446,0.0,0.0,4556.967347867156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1733.2072033264617,1733.2072033264617,2411.5202395662636,2411.5202395662636,0.0,0.0,1249.695100517512,4556.967347867156,8.523484460576661,7.219999999999999,0.8555652373807201,5806.662448384668,47.89789955048988,0.0,8.523484460576661,0.8555652373807201,15.841681251732167,0.004946039709727642,3.5187546823123435,12.99231870059857,0.48714559399062296,0.004946039709727642,13.0,82.0,0.0,0.0,0.09895185918849858,7.219999999999999,0.138794468923795,11.500370570813153,0.31057230924622753,0.004087915787408248,11.5,17.012499999999996,0.31057230924622753,0.004087915787408248,4.5,48173464.718861595,1487464.3312006495 
 04/10  16:00:00,17.575,11.0,5.0,11.0,5.0,20.0,27.069575836958013,9.025845771610365,24.75126287747295,8.529949579845384,23.972490593036866,7.754066291687556,24.273949376411498,9.299480113367027,24.450910262028835,7.37209495129474,24.55872568625874,10.736635693761102,27.069575836958013,32.11065109326111,200.69286905415322,289.2647028572716,24.75126287747295,35.64141508866635,0.0,1989.9929335468223,23.972490593036866,35.40243892677414,0.0,753.7925348642096,24.273949376411498,38.611349549194415,0.0,1313.134208396772,24.450910262028835,33.53413930238845,0.0,1142.944069742708,24.55872568625874,41.79421622752931,0.0,1982.6685689866645,0.0,0.0,6529.334810518429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1909.6861261652487,1909.6861261652487,4390.223213901237,4390.223213901237,0.0,0.0,1633.7775554093437,6529.334810518429,8.890608255592344,7.219999999999999,0.9943131506748688,8163.112365927772,47.89789955048988,0.0,8.890608255592344,0.9943131506748688,17.984044413443318,0.00532307857207038,4.513944576284256,12.978362767885898,0.6183481797301,0.00532307857207038,13.0,82.0,0.0,0.0,0.18083768783372386,7.219999999999999,0.15214032410666434,11.500501904289829,0.31057230924622753,0.003988217752607959,11.5,17.575,0.31057230924622753,0.003988217752607959,4.5,48049863.29944832,1653510.3554545175 
 04/10  17:00:00,17.1125,11.0,5.0,11.0,5.0,20.0,27.195786102913107,9.03875311533378,24.663253829778185,8.472943011343894,23.529339424850484,7.825739198703994,24.102614575768683,9.642417887847422,24.443151820122353,7.378905012612841,24.397756159205493,10.74669406236552,27.195786102913107,31.90108139734901,161.1405889961376,296.72497308616505,24.663253829778185,35.684796751957094,0.0,1799.658601460655,23.529339424850484,36.53637732090997,0.0,709.7870799114432,24.102614575768683,39.91740442129814,0.0,1108.0299133082485,24.443151820122353,33.56883265492015,0.0,1232.0588834901412,24.397756159205493,42.22567432085698,0.0,1737.691061472861,0.0,0.0,5853.8202583922775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1764.5032751154695,1764.5032751154695,3789.6512951090026,3789.6512951090026,0.0,0.0,1500.9334690695266,5853.8202583922775,8.490525483901868,7.219999999999999,1.0971007316554613,7354.753727461805,47.89789955048988,0.0,8.490525483901868,1.0971007316554613,17.46241397548112,0.00523812801243367,4.283246932250464,13.003225529982972,0.5751519823222869,0.00523812801243367,13.0,82.0,0.0,0.0,0.15518308665276442,7.219999999999999,0.14116097163117022,11.500045140914791,0.31057230924622753,0.0040113938004749956,11.5,17.1125,0.31057230924622753,0.0040113938004749956,4.5,44005537.64431881,1592872.603176064 
 04/10  18:00:00,16.0125,11.0,5.0,11.0,5.0,20.0,27.13060657115262,9.054314547229543,24.68624494315481,8.671725266155015,23.071136377871895,7.264793942587367,24.00414574811947,9.75840187534753,24.510495429108502,7.076899441363355,24.576250993191238,11.029477995041363,27.13060657115262,32.0594338792917,264.9814952045076,132.98221865488742,24.68624494315481,36.12240850789098,0.0,1320.4759303124667,23.071136377871895,36.15243943533647,0.0,672.7278425257566,24.00414574811947,40.46947210097079,0.0,873.1416832083717,24.510495429108502,32.757667025702276,0.0,1018.3096100115145,24.576250993191238,42.5696915694151,0.0,1391.7060858826458,0.0,0.0,3791.0938842505484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1418.87035682864,1418.87035682864,2120.190672306715,2120.190672306715,0.0,0.0,1101.9687862464805,3791.0938842505484,8.088708733396924,7.22,1.0545279026508148,4893.062670497029,47.89789955048989,0.0,8.088708733396924,1.0545279026508152,15.727068895022175,0.004938051669224907,3.476448366119393,13.090668186252579,0.4648204659879325,0.004938051669224907,13.0,82.0,0.0,0.0,0.08602147765889931,7.219999999999999,0.11479892757025774,11.500029083955207,0.31057230924622753,0.004084780515397401,11.5,16.0125,0.31057230924622753,0.004084780515397401,4.5,42390793.96813825,1453583.8149644588 
 04/10  19:00:00,14.162500000000001,5.5,2.5,5.5,2.5,10.0,26.18653129090294,8.484522552286009,23.42511074726246,7.946223710765755,22.242096259715982,5.736069508673323,22.763416308880824,8.659669203369619,22.941520799286508,5.62190353439446,23.952377973379946,10.633177682346979,26.18653129090294,32.605728898833206,0.0,196.53177411757216,23.42511074726246,37.069067643919404,0.0,833.7878477634882,22.242096259715982,34.231588494982624,0.0,432.3114840852294,22.763416308880824,40.49894841599201,0.0,739.7450382157208,22.941520799286508,32.530192292464505,0.0,738.5986734651656,23.952377973379946,43.03849341048236,0.0,871.7784497483209,0.0,150.96363162190318,1762.4362519281897,0.0,0.0,189.62813626856558,0.0,0.0,0.0,0.0,0.0,837.4145538065768,837.4145538065768,720.0946777205379,720.0946777205379,150.74431566730703,188.43039458413378,723.4628809877981,1762.4362519281897,7.705989761641046,7.219999999999999,0.871927586780932,2485.8991329159876,47.51744561565915,0.0010419910877823952,7.705989761641046,0.8719275867809321,13.91519615939655,0.004698181870959932,2.8439924209495153,12.999918450454711,0.3705044250126874,0.004698181870959932,13.0,81.99420847474858,0.0,0.0,0.030278966948551252,7.219999999999999,0.068396917632521,11.499969125592521,0.31057230924622753,0.004243091846595078,11.5,14.162500000000001,0.31057230924622753,0.004243091846595078,4.5,26362521.154312886,1354960.257918031 
 04/10  20:00:00,12.9875,0.0,0.0,0.0,0.0,0.0,24.605369174251248,6.754503756662347,22.227064471889832,5.761298073936224,22.20042115288737,3.821614500140811,22.202257691706464,6.159454679862939,22.20120960606965,3.7066109254514625,22.561047671579757,8.805874427734222,24.605369174251248,31.834064417081553,0.0,548.9741577906184,22.227064471889832,34.34050543562247,9.611972471889942,237.814262006446,22.20042115288737,30.02171158602644,25.300289340978424,24.224982005132347,22.202257691706464,35.36306041113045,74.21530643383792,43.91494116630929,22.20120960606965,29.776907972590955,0.0,178.46918771682613,22.561047671579757,41.418634957711085,0.0,703.9166799993819,0.0,2267.006185877598,1242.4384461501513,0.0,507.53277523664644,619.2576550938063,724.3902536238148,503.8599028270542,55.65208721002348,0.0,0.0,467.9252903274263,467.9252903274263,625.8600537035413,625.8600537035413,2267.006185877598,2833.7577323469977,630.9183470919315,1242.4384461501513,7.692534275517087,7.22,0.6264434913794977,1873.3567932420829,44.999080209835725,0.014559836279127027,7.692534275517087,0.6264434913794983,13.664572687280845,0.004708841667058601,2.8757618742769573,13.000246234510797,0.3705044250126874,0.004708841667058601,13.0,81.99721136153184,0.0,0.0,0.026649347206130068,7.219999999999999,0.03695154004014607,11.50018135539644,0.31057230924622753,0.004393611665241749,11.5,12.9875,0.31057230924622753,0.004393611665241749,4.5,15016082.61490683,1354960.257918031 
 04/10  21:00:00,12.425,0.0,0.0,0.0,0.0,0.0,23.81061305173013,5.734668646334519,21.51003669398192,4.70114256142927,21.478383935134747,3.2019813647289785,21.363977910989167,5.022626256432413,21.747271652809935,3.1244753436135957,22.142380643902545,7.678922650085013,23.81061305173013,31.115993127979984,0.0,0.0,21.51003669398192,33.29512299748305,47.52,0.0,21.478383935134747,30.02033448746377,20.520000000000003,0.0,21.363977910989167,34.35800333530193,47.52,0.0,21.747271652809935,29.367789184218697,20.520000000000003,0.0,22.142380643902545,39.343984392997314,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.677632980375998,7.677632980375998,0.0,0.0,43.90675463077043,0.0,7.677632980375998,0.0,23.958853031982517,0.005769359377876451,5.747743836254336,23.958853031982517,0.0,0.005769359377876451,13.0,81.9988994793882,0.0,0.0,0.0,7.22,0.0,12.425,0.0,0.004676181769526294,11.5,12.425,0.0,0.004676181769526294,4.5,5760000.0,0.0 
 04/10  22:00:00,11.8875,0.0,0.0,0.0,0.0,0.0,22.83740304784154,5.7631896545185715,20.755161841243094,4.726547082111699,20.801082247818243,3.214133939356632,20.648915347175116,5.050203131301341,21.01477612222675,3.135369924630263,21.69991980182321,7.708138404276984,22.83740304784154,33.0653435650942,0.0,0.0,20.755161841243094,34.93442762628882,27.720000000000002,0.0,20.801082247818243,31.320469553606152,11.970000000000002,0.0,20.648915347175116,35.966897877719816,27.720000000000002,0.0,21.01477612222675,30.74025989628747,11.970000000000002,0.0,21.69991980182321,40.504062191197384,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.677632980375998,7.677632980375998,0.0,0.0,43.90675463077043,0.0,7.677632980375998,0.0,23.08566211189911,0.005774954663301836,5.761680893252246,23.08566211189911,0.0,0.005774954663301836,13.0,81.9988994793882,0.0,0.0,0.0,7.22,0.0,11.8875,0.0,0.004821093440196438,11.5,11.8875,0.0,0.004821093440196438,4.5,1710000.0,0.0 
 04/10  23:00:00,11.325,0.0,0.0,0.0,0.0,0.0,21.91940468173162,5.762529725267411,20.266801577806124,4.725959165227135,20.32054477578212,3.2138525575233294,20.204071969184735,5.049565095890193,20.44847642711605,3.1351177125367613,21.20094015096163,7.7074624347352145,21.91940468173162,34.961221875814495,0.0,0.0,20.266801577806124,35.999473042969626,15.840000000000002,0.0,20.32054477578212,32.26025235089614,6.840000000000001,0.0,20.204071969184735,36.964905876262776,15.840000000000002,0.0,20.44847642711605,31.82877666348351,6.840000000000001,0.0,21.20094015096163,41.75743569574723,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.677632980375998,7.677632980375998,0.0,0.0,43.90675463077043,0.0,7.677632980375998,0.0,22.137418641354813,0.00577532308399466,5.762593030076934,22.137418641354813,0.0,0.00577532308399466,13.0,81.9988994793882,0.0,0.0,0.0,7.22,0.0,11.325,0.0,0.0049712208143607465,11.5,11.325,0.0,0.0049712208143607465,4.5,1710000.0,0.0 
 04/10  24:00:00,11.474999999999998,0.0,0.0,0.0,0.0,0.0,21.12617734899563,5.753521200711809,19.956885434886935,4.717024740012986,20.022502363363,3.2050219875688724,19.916328338952486,5.040608041642148,20.09706314613568,3.1262922627106975,20.881654544634205,7.698311917970611,21.12617734899563,36.67674394140009,0.0,0.0,19.956885434886935,36.67311207532227,15.840000000000002,0.0,20.022502363363,32.83959413072734,6.840000000000001,0.0,19.916328338952486,37.605338602556685,15.840000000000002,0.0,20.09706314613568,32.50677495998911,6.840000000000001,0.0,20.881654544634205,42.55766023509531,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.677632980375998,7.677632980375998,0.0,0.0,43.90675463077043,0.0,7.677632980375998,0.0,21.31280367831424,0.005775301125438639,5.753518860399633,21.31280367831424,0.0,0.005775301125438639,13.0,81.9988994793882,0.0,0.0,0.0,7.22,0.0,11.474999999999998,0.0,0.004272473271315434,11.5,11.474999999999998,0.0,0.004272473271315434,4.5,1710000.0,0.0 
 04/11  01:00:00,11.7,0.0,0.0,0.0,0.0,0.0,20.52217124379886,5.748107776764205,19.762380480657256,4.7116566070679875,19.82738402009259,3.1997190540063976,19.735053659323153,5.035225740663727,19.87061932816112,3.1209930692708086,20.647820843582963,7.692813010496069,20.52217124379886,38.050083974212356,0.0,0.0,19.762380480657256,37.10405960354104,15.840000000000002,0.0,19.82738402009259,33.226556160204964,6.840000000000001,0.0,19.735053659323153,38.01616996724042,15.840000000000002,0.0,19.87061932816112,32.95346231292908,6.840000000000001,0.0,20.647820843582963,43.1585369160935,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.677632980375998,7.677632980375998,0.0,0.0,43.90675463077043,0.0,7.677632980375998,0.0,20.65292397969887,0.005775302137130961,5.748107850466721,20.65292397969887,0.0,0.005775302137130961,13.0,81.9988994793882,0.0,0.0,0.0,7.22,0.0,11.7,0.0,0.004657968205477776,11.5,11.7,0.0,0.004657968205477776,4.5,1710000.0,0.0 
 04/11  02:00:00,11.7,0.0,0.0,0.0,0.0,0.0,20.04898057579694,5.7390799136009525,19.62866823303461,4.702703851012744,19.690621286303394,3.190875752750056,19.609276883290708,5.026249515930599,19.715615830686673,3.1121550955250283,20.465736672032392,7.683642710346205,20.04898057579694,39.15432307493803,0.0,0.0,19.62866823303461,37.389872826006304,15.840000000000002,0.0,19.690621286303394,33.48871050248913,6.840000000000001,0.0,19.609276883290708,38.290210612359544,15.840000000000002,0.0,19.715615830686673,33.25096858239661,6.840000000000001,0.0,20.465736672032392,43.61851888693149,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.677632980375998,7.677632980375998,0.0,0.0,43.90675463077043,0.0,7.677632980375998,0.0,20.160114341753818,0.005775302095966494,5.7390799136009525,20.160114341753818,0.0,0.005775302095966494,13.0,81.9988994793882,0.0,0.0,0.0,7.22,0.0,11.7,0.0,0.0051828320660435405,11.5,11.7,0.0,0.0051828320660435405,4.5,1710000.0,0.0 
 04/11  03:00:00,11.0125,0.0,0.0,0.0,0.0,0.0,19.64961444440429,5.733661617858464,19.510726154331035,4.697330791992619,19.57189722011261,3.1855682177270115,19.49460882695405,5.020862368806746,19.586312018761408,3.106850935205865,20.331197527138972,7.678138926234818,19.64961444440429,40.12082882762866,0.0,0.0,19.510726154331035,37.65086368042164,15.840000000000002,0.0,19.57189722011261,33.72397252760415,6.840000000000001,0.0,19.49460882695405,38.549677188372364,15.840000000000002,0.0,19.586312018761408,33.50652756577383,6.840000000000001,0.0,20.331197527138972,43.965824028794046,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.677632980375998,7.677632980375998,0.0,0.0,43.90675463077043,0.0,7.677632980375998,0.0,19.74336557768393,0.005775302097512224,5.733661617858464,19.74336557768393,0.0,0.005775302097512224,13.0,81.9988994793882,0.0,0.0,0.0,7.22,0.0,11.0125,0.0,0.005210664430559715,11.5,11.0125,0.0,0.005210664430559715,4.5,1710000.0,0.0 
 04/11  04:00:00,10.9125,0.0,0.0,0.0,0.0,0.0,19.30937603604522,5.733661617858464,19.40366180817427,4.697330791992619,19.467145903474435,3.1855682177270115,19.391074306033772,5.020862368806746,19.475479253506247,3.106850935205865,20.240234552758707,7.678138926234818,19.30937603604522,40.97858643710196,0.0,0.0,19.40366180817427,37.90237608683019,15.840000000000002,0.0,19.467145903474435,33.9442768724679,6.840000000000001,0.0,19.391074306033772,38.79870580681459,15.840000000000002,0.0,19.475479253506247,33.73813932709357,6.840000000000001,0.0,20.240234552758707,44.21367751552329,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.677632980375998,7.677632980375998,0.0,0.0,43.90675463077043,0.0,7.677632980375998,0.0,19.388323091756767,0.0057753020974576534,5.733661617858464,19.388323091756767,0.0,0.0057753020974576534,13.0,81.9988994793882,0.0,0.0,0.0,7.22,0.0,10.9125,0.0,0.005228711023687188,11.5,10.9125,0.0,0.005228711023687188,4.5,1710000.0,0.0 
 04/11  05:00:00,11.1,0.0,0.0,0.0,0.0,0.0,19.029812779086956,5.733661617858464,19.33729003977008,4.697330791992619,19.395121411514335,3.1855682177270115,19.326558467379883,5.020862368806746,19.39995356123405,3.106850935205865,20.167195451389414,7.678138926234818,19.029812779086956,41.69886978432712,0.0,0.0,19.33729003977008,38.05927285609509,15.840000000000002,0.0,19.395121411514335,34.09671461689674,6.840000000000001,0.0,19.326558467379883,38.95482912977445,15.840000000000002,0.0,19.39995356123405,33.897022423825874,6.840000000000001,0.0,20.167195451389414,44.41383553465785,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.677632980375998,7.677632980375998,0.0,0.0,43.90675463077043,0.0,7.677632980375998,0.0,19.09582663404925,0.005775302097459479,5.733661617858464,19.09582663404925,0.0,0.005775302097459479,13.0,81.9988994793882,0.0,0.0,0.0,7.22,0.0,11.1,0.0,0.005075266590035344,11.5,11.1,0.0,0.005075266590035344,4.5,1710000.0,0.0 
 04/11  06:00:00,10.4125,0.0,0.0,0.0,0.0,0.0,18.816103235268812,5.724625676557389,19.2931021603174,4.688370221227113,19.678506641133268,3.1767170036593493,19.56119760351288,5.01187849790253,19.366462951356773,3.098005438578264,20.11272218709121,7.668960695394219,18.816103235268812,42.23238651394519,0.0,0.0,19.2931021603174,38.14023565117837,15.840000000000002,0.0,19.678506641133268,33.48705933058501,6.840000000000001,0.0,19.56119760351288,38.371417159971614,15.840000000000002,0.0,19.366462951356773,33.94650616540146,6.840000000000001,0.0,20.11272218709121,44.535854513249774,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.677632980375998,7.677632980375998,0.0,0.0,43.90675463077043,0.0,7.677632980375998,0.0,18.853966498467827,0.005775302097459424,5.724625676557389,18.853966498467827,0.0,0.005775302097459424,13.0,81.9988994793882,0.0,0.0,0.0,7.22,0.0,10.4125,0.0,0.0051567132651023995,11.5,10.4125,0.0,0.0051567132651023995,4.5,1710000.0,0.0 
 04/11  07:00:00,11.375,0.0,0.0,0.0,0.0,0.0,19.335365489190167,5.210058603405957,21.95874660401335,4.6603062229932615,22.14349332170075,3.875743507959257,22.11857177170028,4.891150484356287,22.060718783433177,3.879013542109056,21.864999366143998,7.150177998692362,19.335365489190167,39.46390718868879,1045.3727037085225,0.0,21.95874660401335,32.31680697047753,2085.8467689494223,0.0,22.14349332170075,30.229334968306077,275.79046012848494,45.64244148252851,22.11857177170028,32.51249455847424,1006.3736113998378,0.0,22.060718783433177,30.391847875021288,880.8978851273348,0.0,21.864999366143998,38.64054085718677,2072.3831748340854,0.0,0.0,10423.506503460587,314.77312095885674,0.0,2796.2716317510035,843.6230009801586,1690.6677623052733,1552.2193369300207,2762.6753543108575,0.0,8.601361359772499,66.98135770871522,66.98135770871522,184.9111819281997,184.9111819281997,10116.812387717688,12646.01548464711,366.04108659788693,314.77312095885674,7.568809442171557,7.334408245093998,0.2394565292983442,680.8142075567437,63.09206085918974,0.14721664927787156,7.568809442171557,0.2394565292983442,12.468763148454208,0.00532492601141881,4.57294675040337,13.000902819057575,0.3705044250126874,0.00532492601141881,13.0,81.79352755963508,0.0,0.000041025050701726354,0.008443747009966762,7.219999999999999,0.0050094519266328085,11.162440966877508,0.31057230924622753,0.0052732324024634325,11.5,11.375,0.31057230924622753,0.0052732324024634325,4.5,4741108.564961727,1354960.257918031 
 04/11  08:00:00,13.575,0.0,0.0,0.0,0.0,0.0,19.96910155982516,5.002928511136431,22.1993023188242,4.673778861065555,22.31945211360165,4.570446727735593,22.19960762999365,4.7672010340095685,22.19944105706714,4.595688600818993,22.20114021963665,6.213369547296462,19.96910155982516,37.38645311572182,916.3714166083341,0.0,22.1993023188242,31.85705673692053,950.1569220483293,0.0,22.31945211360165,31.397188023125242,0.0,555.4841087536659,22.19960762999365,32.06507807440943,40.47056834714607,29.71189892810196,22.19944105706714,31.684295082616465,350.91076028925016,0.0,22.20114021963665,35.45354425262407,1252.06552922129,0.0,0.0,5247.995426109798,1004.3715600189266,0.0,1684.0219412335503,71.25743099507373,705.4366653939921,1033.838028739644,1979.2090086113485,0.0,0.0,654.0452293447095,654.0452293447095,318.1165448882124,318.1165448882124,5247.995426109798,6559.994282637247,589.1463777653239,1004.3715600189266,7.833610048139954,7.219999999999999,0.3865861970495048,1593.5179377842508,54.46400562711848,0.045858543567627044,7.833610048139954,0.3865861970495048,12.846695264323989,0.005413627199163121,4.8122168714654165,13.001636674766075,0.3705044250126874,0.005413627199163121,13.0,81.99999904253181,0.0,0.0,0.014322537475173336,7.22,0.05303297182423427,11.49999145875686,0.31057230924622753,0.005398428431674752,11.5,13.575,0.31057230924622753,0.005398428431674752,4.5,5584311.254972165,1354960.257918031 
 04/11  09:00:00,15.4625,11.0,5.0,11.0,5.0,20.0,21.351921404731666,5.951911169592426,22.342989200866526,6.854951635863922,24.3145474609193,6.879185331326739,23.111574898495416,6.986696617052683,22.20044511003772,6.6341556827230885,22.78233840320591,7.838079401137477,21.351921404731666,36.67491030324053,1890.0686827254485,0.0,22.342989200866526,36.785946137236095,0.0,713.0794509538456,24.3145474609193,32.669257036588135,0.0,762.29901050745,23.111574898495416,35.416018998615236,0.0,764.8156193354591,22.20044511003772,36.53935802749349,0.0,470.82856772249534,22.78233840320591,38.29061348381562,0.0,776.5079441316486,0.0,176.1377077143975,1741.2628964706205,0.0,33.30769583152149,0.0,0.0,212.92445982782692,0.0,0.0,0.0,1249.507567465595,1249.507567465595,399.4837287054255,399.4837287054255,176.1377077143975,220.1721346429968,720.1397482315791,1741.2628964706205,8.054813701884447,7.219999999999999,0.4960215516175225,2461.4026447021997,51.35317592527505,0.001384584430686963,8.054813701884447,0.4960215516175226,13.061036404834159,0.005663326877023012,5.452010083362731,12.999630845183315,0.3705044250126874,0.005663326877023012,13.0,81.99999995319084,0.0,0.0,0.01767594160156037,7.219999999999999,0.10186178614327228,11.50011149168921,0.31057230924622753,0.0056482914504362245,11.5,15.4625,0.31057230924622753,0.0056482914504362245,4.5,35905072.40536613,1354960.257918031 
 04/11  10:00:00,17.85,11.0,5.0,11.0,5.0,20.0,22.915337542263874,8.479823599956802,23.67316519802746,9.302740382191026,24.749346510895656,8.349308043127822,24.153540883662203,9.480268415086735,22.690389554355484,8.297838132415443,23.978866685893557,10.370784187395433,22.915337542263874,39.64371470700051,1865.7407745829175,0.0,23.67316519802746,40.03581877396573,0.0,854.6773787372922,24.749346510895656,35.2138961128271,0.0,1404.2564320533302,24.153540883662203,39.37126218542173,0.0,1025.2317192682472,22.690389554355484,39.69378606672689,0.0,721.4991065034576,23.978866685893557,42.23286738878093,0.0,1047.9582813859513,0.0,0.0,3586.3325886329085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2002.7431292298338,2002.7431292298338,1361.079373219448,1361.079373219448,0.0,0.0,1063.3453924055416,3586.3325886329085,8.201842506546859,7.219999999999999,0.9008004351960671,4649.6779810384505,50.77550587278847,0.0,8.201842506546859,0.9008004351960671,14.765621672175758,0.006097062724682741,6.505760311590193,12.9960488265879,0.4547537132753598,0.006097062724682741,13.0,81.99999995552929,0.0,0.0,0.06283797179101225,7.22,0.15942290260861347,11.500398791208827,0.31057230924622753,0.005780215242036993,11.5,17.85,0.31057230924622753,0.005780215242036993,4.5,47926827.089685075,1420081.0825076255 
 04/11  11:00:00,19.5875,11.0,5.0,11.0,5.0,20.0,24.333026708910378,10.271385183987704,24.232844362643263,10.835976035486514,24.645475847315303,9.04121451414631,24.36334567330113,10.756117091514326,23.32268783082308,9.396324513234397,24.38168017160849,11.893346581003351,24.333026708910378,41.06355844023291,1462.7636067625162,0.0,24.232844362643263,42.90005679795462,0.0,1219.1518927123204,24.645475847315303,37.133631115774136,0.0,1614.7548200505644,24.36334567330113,42.342835686662085,0.0,1377.3196767596712,23.32268783082308,41.147881259106555,0.0,769.6405957508932,24.38168017160849,45.60522840587958,0.0,1665.5993098302827,0.0,0.0,5788.6352709530565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2549.061287260925,2549.061287260925,3049.614148775464,3049.614148775464,0.0,0.0,1494.7572997167417,5788.6352709530565,8.617090965888012,7.22,0.9957659722466667,7283.392570669799,50.77550587278847,0.0,8.617090965888012,0.9957659722466667,16.629577790383223,0.006417496098729786,7.209818551490905,12.992581398529765,0.5816203706274476,0.006417496098729786,13.0,81.99999995552929,0.0,0.0,0.20821176097707322,7.22,0.20040414693463598,11.501338985934877,0.31057230924622753,0.005482065104114968,11.5,19.5875,0.31057230924622753,0.005482065104114968,4.5,51085124.18531394,1587914.5611530966 
 04/11  12:00:00,20.6875,8.8,4.0,8.8,4.0,16.0,25.609782265511924,10.51231691868223,24.960064815820246,11.05005863348278,24.997897228190553,8.575245834534936,24.99691258873478,10.862848984832763,23.67742268112749,9.085496643867296,24.988015834312723,12.62721876783699,25.609782265511924,38.6778643425575,1012.9040777929715,0.0,24.960064815820246,41.659201518045414,0.0,1077.1901398980435,24.997897228190553,35.20587616662577,0.0,1286.799007222052,24.99691258873478,41.053740394211715,0.0,1193.5627007201963,23.67742268112749,39.44388112975449,0.0,795.2813308490768,24.988015834312723,46.15532272558491,0.0,1153.6440144050125,0.0,0.0,4907.8578281840055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2895.6684105177583,2895.6684105177583,1794.9678614468717,1794.9678614468717,0.0,0.0,1325.5123462712259,4907.8578281840055,8.312894241181432,7.22,1.0697581661143034,6233.370174455231,50.77550587278847,0.0,8.312894241181432,1.0697581661143036,15.987954573858712,0.006272191851399466,6.883464414473616,12.996327397432243,0.45845972598565804,0.006272191851399466,13.0,81.99999995552929,0.0,0.0,0.0707417291899339,7.220000000000001,0.22619527921055455,11.501232537318014,0.31057230924622753,0.005439393753764787,11.5,20.6875,0.31057230924622753,0.005439393753764787,4.5,49016829.44122933,1410841.931883672 
 04/11  13:00:00,21.1,4.4,2.0,4.4,2.0,8.0,26.541009611759215,10.323371052686406,24.998502025012325,10.206214345573656,24.99328694504416,8.111715467326563,24.99846197537473,9.873599121666178,23.671782007428693,8.228434801198752,24.97336194080966,12.38130321492417,26.541009611759215,36.1525420264456,471.49581029391766,0.0,24.998502025012325,39.301970841095326,0.0,1013.8910609098543,24.99328694504416,34.12796707404348,0.0,901.9055121882654,24.99846197537473,38.43713030713871,0.0,1129.91526028592,23.671782007428693,37.2398780762492,0.0,791.599849288387,24.97336194080966,45.45891823566917,0.0,951.739466260952,0.0,0.0,4462.311570132102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3026.174314895529,3026.174314895529,1126.9045762299022,1126.9045762299022,0.0,0.0,1240.5386291859577,4462.311570132102,8.151562374048654,7.22,1.1433459125562095,5702.85019931806,50.77550587278847,0.0,8.151562374048654,1.1433459125562095,14.86225413130175,0.006088370112012565,6.4463059794931805,13.034370362513158,0.40122701082377743,0.006088370112012565,13.0,81.99999995552929,0.0,0.0,0.04528356159773908,7.220000000000001,0.235903738611726,11.501178840031029,0.31057230924622753,0.005524879686028314,11.5,21.1,0.31057230924622753,0.005524879686028314,4.5,44690945.99018184,1373172.3816768692 
 04/11  14:00:00,22.1625,8.8,4.0,8.8,4.0,16.0,27.227055958646808,9.864248021159064,24.99859644338801,9.91031180120719,24.994624192424048,8.775673226220139,24.99868160591833,9.668268289906656,24.186697715650958,8.520066760451552,24.998177174216426,12.053520097311468,27.227055958646808,33.66083505466807,155.72723555941502,0.0,24.99859644338801,38.52007579780612,0.0,1369.2719830383999,24.994624192424048,35.70514393083837,0.0,831.4672361415061,24.99868160591833,37.9005206496223,0.0,1431.0510902098397,24.186697715650958,36.81833743245487,0.0,835.8046646202519,24.998177174216426,44.41802183758631,0.0,1497.8022687349826,0.0,0.0,6114.675008557704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3361.180287349194,3361.180287349194,2538.569789221639,2538.569789221639,0.0,0.0,1573.7397300926236,6114.675008557704,8.418075692505429,7.22,1.2166176759636222,7688.414738650328,50.77550587278847,0.0,8.418075692505429,1.2166176759636222,17.24186140808895,0.0062908191167557045,6.908091652272342,12.959750116109696,0.491167317955758,0.0062908191167557045,13.0,81.99999995552929,0.0,0.0,0.09993644151461555,7.220000000000001,0.26067791593933104,11.500049829052873,0.31057230924622753,0.005474297027057547,11.5,22.1625,0.31057230924622753,0.005474297027057547,4.5,48719320.97875607,1434604.1872387456 
 04/11  15:00:00,23.487499999999997,11.0,5.0,11.0,5.0,20.0,27.731609684804734,10.464629048173528,24.998149881221075,10.352764513291048,24.924659246678033,9.88130035109154,24.99832182574746,10.389727278392236,24.92706737933694,9.465243526975495,24.997823362079938,12.35477132991912,27.731609684804734,34.021246717781764,21.613381899404885,58.71187516349892,24.998149881221075,39.67818777783996,0.0,1644.3658225819127,24.924659246678033,38.619446892591064,0.0,806.6558038496712,24.99832182574746,39.778283646367846,0.0,1509.694498824544,24.92706737933694,37.54422559795439,0.0,1010.8439949088588,24.997823362079938,45.31006164824992,0.0,1685.081825824253,0.0,0.0,7451.657338824671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3776.712660852074,3776.712660852074,3430.382523299236,3430.382523299236,0.0,0.0,1858.6182212012257,7451.657338824671,8.644889589130017,7.22,1.2469480358407328,9310.275560025897,50.77550587278847,0.0,8.644889589130017,1.2469480358407328,18.433913362280933,0.006380141713934017,7.105883543270009,12.98461821350158,0.544054235586197,0.006380141713934017,13.0,81.99999995552929,0.0,0.0,0.13514532550416397,7.219999999999999,0.2910082758164415,11.500872787432899,0.31057230924622753,0.005201985963176495,11.5,23.487499999999997,0.31057230924622753,0.005201985963176495,4.5,50716705.08690584,1478512.253516688 
 04/11  16:00:00,23.525,11.0,5.0,11.0,5.0,20.0,28.021608209080945,10.86240534680971,24.99803326974223,10.547296115663045,24.646908369296796,10.369900690647865,24.998261474294626,11.000231882447505,24.997927916555213,9.488715923621076,24.99782653600001,12.780043557543895,28.021608209080945,34.3488680795934,0.0,253.5015364999308,24.99803326974223,40.19644545768689,0.0,1762.5971391745911,24.646908369296796,40.5670590402977,0.0,787.4928353254418,24.998261474294626,41.42895216273146,0.0,1378.0163353196886,24.997927916555213,37.444796708429465,0.0,1316.721390192121,24.99782653600001,46.5927866132503,0.0,1615.9021749675385,0.0,0.0,7856.331912421244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3788.6109200648016,3788.6109200648016,3785.2510237286588,3785.2510237286574,0.0,0.0,1942.784506816154,7856.331912421244,8.721632464234013,7.22,1.2478676973235716,9799.116419237398,50.77550587278847,0.0,8.721632464234013,1.2478676973235716,18.89066706051682,0.006534915713542765,7.442542397985122,12.998759166678548,0.5622192100192165,0.006534915713542765,13.0,81.99999995552929,0.0,0.0,0.3107378420252385,7.22,0.2919279372992804,11.500021476911101,0.31057230924622753,0.005173224359618643,11.5,23.525,0.31057230924622753,0.005173224359618643,4.5,49236892.551551215,1494851.5138101052 
 04/11  17:00:00,23.3,11.0,5.0,11.0,5.0,20.0,28.21894766094681,11.01226872523962,24.99785341123352,10.547304791567939,24.158095659022656,10.260950480184157,24.99819804747745,11.592568710113694,24.99763304822138,9.127269152918288,24.997846015335607,13.269870421478899,28.21894766094681,34.296579746108755,0.0,216.90281901503613,24.99785341123352,40.19698021185638,0.0,1626.3153139230467,24.158095659022656,41.46657050946239,0.0,753.2556740868478,24.99819804747745,43.087851908985094,0.0,1067.1955321856847,24.99763304822138,36.547147455075475,0.0,1363.1241188081326,24.997846015335607,48.10989149785742,0.0,1340.2170924770357,0.0,0.0,7006.431870326445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3717.072016009521,3717.072016009521,2971.5171688886635,2971.5171688886635,0.0,0.0,1764.3122345875865,7006.431870326445,8.56469086131494,7.22,1.2426478700713923,8770.744104914033,50.77550587278847,0.0,8.56469086131494,1.2426478700713923,17.99527758729707,0.0063023310678835985,6.90390616625499,13.018385304468133,0.5076282866840363,0.0063023310678835985,13.0,81.99999995552929,0.0,0.0,0.11600170049882311,7.22,0.2867081100471012,11.498736845658886,0.31057230924622753,0.005017693854833658,11.5,23.3,0.31057230924622753,0.005017693854833658,4.5,44942210.23902734,1447478.708511917 
 04/11  18:00:00,22.6125,11.0,5.0,11.0,5.0,20.0,28.195463766736673,10.979397313760776,24.99787912138912,10.353246643204182,23.713129091134206,9.471775236325787,24.91050251415431,11.909826240021179,24.997641579991544,8.473364882492454,24.997495690581072,13.449708714625231,28.195463766736673,34.268515384213174,7.8891017650498725,75.87229883748341,24.99787912138912,39.679370528066464,0.0,1339.4279992652507,23.713129091134206,40.39674530403032,0.0,722.4010547111864,24.91050251415431,44.230414922024764,0.0,909.531440795086,24.997641579991544,34.96577912330026,0.0,1195.178057256184,24.997495690581072,48.6772044889597,0.0,1299.829412918823,0.0,0.0,5967.763852229973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3497.993853830199,3497.993853830199,2148.2286979670316,2148.2286979670316,0.0,0.0,1547.622572619666,5967.763852229973,8.380064979896762,7.22,1.2263528926907155,7515.386424849639,50.77550587278847,0.0,8.380064979896762,1.2263528926907155,16.804364222279006,0.005838804224344801,5.788086313804451,13.024879892114397,0.4548305265968803,0.005838804224344801,13.0,81.99999995552929,0.0,0.0,0.08364084756382767,7.220000000000001,0.27041313266642414,11.50007614754444,0.31057230924622753,0.004685970650829345,11.5,22.6125,0.31057230924622753,0.004685970650829345,4.5,44108040.42373435,1408390.9954750924 
 04/11  19:00:00,21.512499999999996,5.5,2.5,5.5,2.5,10.0,27.313623534515617,10.456792808876655,24.059598301721024,9.63601021756929,22.55406054799784,7.720390044753336,23.73445130007158,10.845568532316554,23.81715844068906,7.259995976036351,24.282147212877938,12.875012061646778,27.313623534515617,34.844248908702916,0.0,378.20542656222057,24.059598301721024,40.000918845245586,0.0,885.9858181589951,22.55406054799784,38.48017112395088,0.0,632.1980724142693,23.73445130007158,44.22696322964798,0.0,815.155164212316,23.81715844068906,34.54837845306296,0.0,804.7477594026146,24.282147212877938,48.931036423267386,0.0,900.3519328390039,0.0,6.863043729406646,4256.065255062727,0.0,0.0,12.195984784441436,0.0,0.0,0.0,0.0,0.0,3152.8495652519578,3152.8495652519578,790.4066377001345,790.4066377001345,6.863043729406646,8.578804661758307,1202.5559390276353,4256.065255062727,8.064842481905135,7.219999999999999,1.2010357348736203,5458.621194090362,50.76120626756022,0.00005245844145625536,8.064842481905135,1.2010357348736203,14.101157320455638,0.005410460221906457,4.710857768934449,13.000077907178309,0.3705044250126874,0.005410460221906457,13.0,81.9999999555552,0.0,0.0,0.03295822209263566,7.219999999999999,0.24509597484932913,11.500069941569619,0.31057230924622753,0.00488525823762442,11.5,21.512499999999996,0.31057230924622753,0.00488525823762442,4.5,28389113.677214492,1354960.257918031 
