Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 04/11  20:00:00,20.4125,0.0,0.0,0.0,0.0,0.0,25.744336619124443,9.053244280060941,22.508681790717098,8.087594548691694,22.20049209920955,6.4079394821668325,22.392747857186876,8.788967974316432,22.272434327777233,6.274262439558889,22.862981683677653,11.287040221924926,25.744336619124443,34.78441862412561,0.0,888.3719418037966,22.508681790717098,39.56467600315446,0.0,662.7244735618292,22.20049209920955,35.93339122061247,0.0,227.27361389129408,22.392747857186876,41.7965261604548,0.0,570.536704167376,22.272434327777233,35.44529757222203,0.0,487.9403562739238,22.862981683677653,48.00686159750198,0.0,785.8536934936114,0.0,626.0948752591905,3786.2644791965213,0.0,97.87446653420909,392.37975224311185,141.08537983748928,201.25071073175434,0.0,0.0,0.0,2810.180156060531,2810.180156060531,695.0137075396473,695.0137075396473,626.0948752591905,782.6185940739881,1107.655984967035,3786.2644791965213,7.987653018364963,7.219999999999999,1.1758938782425514,4893.920464163557,48.84261136832049,0.004411970361518538,7.987653018364963,1.1758938782425514,13.84689864707933,0.005906705412723721,5.963478878112825,13.000268356569633,0.3705044250126874,0.005906705412723721,13.0,81.99999996170963,0.0,0.0,0.029318068530021557,7.22,0.21995411821826047,11.500066033475056,0.31057230924622753,0.005610692359270267,11.5,20.4125,0.31057230924622753,0.005610692359270267,4.5,17228395.8455938,1354960.257918031 
 04/11  21:00:00,19.3125,0.0,0.0,0.0,0.0,0.0,25.213042866033085,8.164532430158047,22.281024597903855,7.291289121969281,22.1698871917096,6.303311586090666,22.179373756101896,7.757274844222304,22.48223517081895,6.272339792417204,22.401512496695606,10.143352713434586,25.213042866033085,33.80241892584384,0.0,0.0,22.281024597903855,37.993159392866616,47.52,0.0,22.1698871917096,35.73955737718248,20.520000000000003,0.0,22.179373756101896,39.46603412159338,47.52,0.0,22.48223517081895,34.99183888394478,20.520000000000003,0.0,22.401512496695606,45.747055434630326,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.959234030858199,7.959234030858199,0.0,0.0,45.80251101342736,0.0,7.959234030858199,0.0,25.285364931337394,0.006904130459536667,8.220238584663486,25.285364931337394,0.0,0.006904130459536667,13.0,81.99999997161997,0.0,0.0,0.0,7.22,0.0,19.3125,0.0,0.006294060153143437,11.5,19.3125,0.0,0.006294060153143437,4.5,5760000.0,0.0 
 04/11  22:00:00,18.9,0.0,0.0,0.0,0.0,0.0,24.46492167434783,8.17624803737613,21.798240784326236,7.305557360529299,21.760372212388596,6.311022364406134,21.72101492382201,7.774643266245375,22.010866115213577,6.27873072768248,22.04370614127555,10.158748056439425,24.46492167434783,35.37693235596346,0.0,0.0,21.798240784326236,39.16824300133952,27.720000000000002,0.0,21.760372212388596,36.66451138464619,11.970000000000002,0.0,21.72101492382201,40.635118030896045,27.720000000000002,0.0,22.010866115213577,36.02837829083788,11.970000000000002,0.0,22.04370614127555,46.805299753569464,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.959234030858199,7.959234030858199,0.0,0.0,45.80251101342736,0.0,7.959234030858199,0.0,24.678144891821205,0.006882116352158887,8.174074193842529,24.678144891821205,0.0,0.006882116352158887,13.0,81.99999997161997,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.006503624291184195,11.5,18.9,0.0,0.006503624291184195,4.5,1710000.0,0.0 
 04/11  23:00:00,18.525000000000002,0.0,0.0,0.0,0.0,0.0,23.67485818808746,8.176191526876103,21.339868764086006,7.305338609142476,21.351522481100318,6.3107319029724716,21.28932488868115,7.774413461552314,21.5075916412635,6.27844721215407,21.61634012282062,10.158666089085393,23.67485818808746,37.09444778720171,0.0,0.0,21.339868764086006,40.28068383874997,15.840000000000002,0.0,21.351522481100318,37.591987207404784,6.840000000000001,0.0,21.28932488868115,41.721660740978386,15.840000000000002,0.0,21.5075916412635,37.15176579419547,6.840000000000001,0.0,21.61634012282062,48.04090649587408,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.959234030858199,7.959234030858199,0.0,0.0,45.80251101342736,0.0,7.959234030858199,0.0,23.863378215114093,0.006883155078836239,8.176270244915738,23.863378215114093,0.0,0.006883155078836239,13.0,81.99999997161997,0.0,0.0,0.0,7.22,0.0,18.525000000000002,0.0,0.006606463200189177,11.5,18.525000000000002,0.0,0.006606463200189177,4.5,1710000.0,0.0 
 04/11  24:00:00,18.3,0.0,0.0,0.0,0.0,0.0,22.98584702979281,8.157634610921988,21.009256152059777,7.286918414024631,21.041336162646534,6.292470285360409,20.972689634064082,7.755921052153248,21.133356568669832,6.260191287990597,21.336063696719847,10.139810888299477,22.98584702979281,38.620360400713615,0.0,0.0,21.009256152059777,41.05412939947542,15.840000000000002,0.0,21.041336162646534,38.26584387399235,6.840000000000001,0.0,20.972689634064082,42.48667709662988,15.840000000000002,0.0,21.133356568669832,37.96563418231893,6.840000000000001,0.0,21.336063696719847,48.81056369926769,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.959234030858199,7.959234030858199,0.0,0.0,45.80251101342736,0.0,7.959234030858199,0.0,23.14866613031654,0.006883112233843497,8.157631930480239,23.14866613031654,0.0,0.006883112233843497,13.0,81.99999997161997,0.0,0.0,0.0,7.22,0.0,18.3,0.0,0.007772558839905908,11.5,18.3,0.0,0.007772558839905908,4.5,1710000.0,0.0 
 04/12  01:00:00,18.3,0.0,0.0,0.0,0.0,0.0,22.396579920976848,8.155780970821237,20.78053503987767,7.2850776294385415,20.815695288602043,6.29064335201197,20.751687886182374,7.754073520407534,20.86881667668685,6.25836484087081,21.123183955429404,10.137927891876329,22.396579920976848,40.02071480362582,0.0,0.0,20.78053503987767,41.63046255978753,15.840000000000002,0.0,20.815695288602043,38.79555396828085,6.840000000000001,0.0,20.751687886182374,43.062795405180424,15.840000000000002,0.0,20.86881667668685,38.58294259364944,6.840000000000001,0.0,21.123183955429404,49.44604585381341,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.959234030858199,7.959234030858199,0.0,0.0,45.80251101342736,0.0,7.959234030858199,0.0,22.534408557868563,0.00688311385826815,8.155780970821237,22.534408557868563,0.0,0.00688311385826815,13.0,81.99999997161997,0.0,0.0,0.0,7.22,0.0,18.3,0.0,0.008857934858870167,11.5,18.3,0.0,0.008857934858870167,4.5,1710000.0,0.0 
 04/12  02:00:00,18.675,0.0,0.0,0.0,0.0,0.0,21.90816061282938,8.152069086082156,20.64143163416074,7.281391450204197,20.6725887098573,6.286986576851444,20.622346700402467,7.750373446421652,20.702969686671164,6.254708835711578,20.961064721784936,10.134156632701036,21.90816061282938,41.218288813059786,0.0,0.0,20.64143163416074,41.9779274156772,15.840000000000002,0.0,20.6725887098573,39.128938005836744,6.840000000000001,0.0,20.622346700402467,43.39620501410633,15.840000000000002,0.0,20.702969686671164,38.968856393320806,6.840000000000001,0.0,20.961064721784936,49.92828219355232,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.959234030858199,7.959234030858199,0.0,0.0,45.80251101342736,0.0,7.959234030858199,0.0,22.021037318654923,0.006883113800463865,8.152069086082156,22.021037318654923,0.0,0.006883113800463865,13.0,81.99999997161997,0.0,0.0,0.0,7.22,0.0,18.675,0.0,0.009073193933420955,11.5,18.675,0.0,0.009073193933420955,4.5,1710000.0,0.0 
 04/12  03:00:00,18.525000000000002,0.0,0.0,0.0,0.0,0.0,21.51597348978577,8.146500442651345,20.539971130092837,7.2758612875780555,20.5673777905738,6.28150035615109,20.526596495112425,7.744822325044955,20.584690040104256,6.2492239756458305,20.839426764690963,10.128498680710564,21.51597348978577,42.20205777937804,0.0,0.0,20.539971130092837,42.22543299305943,15.840000000000002,0.0,20.5673777905738,39.36866657096432,6.840000000000001,0.0,20.526596495112425,43.63672724704856,15.840000000000002,0.0,20.584690040104256,39.23914357210348,6.840000000000001,0.0,20.839426764690963,50.28419302058709,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.959234030858199,7.959234030858199,0.0,0.0,45.80251101342736,0.0,7.959234030858199,0.0,21.60549572147568,0.006883113802411729,8.146500442651345,21.60549572147568,0.0,0.006883113802411729,13.0,81.99999997161997,0.0,0.0,0.0,7.22,0.0,18.525000000000002,0.0,0.00926581984650273,11.5,18.525000000000002,0.0,0.00926581984650273,4.5,1710000.0,0.0 
 04/12  04:00:00,17.6125,0.0,0.0,0.0,0.0,0.0,21.198341441447,8.155780970821237,20.402513352127222,7.2850776294385415,20.443526862247992,6.29064335201197,20.39723861557667,7.754073520407534,20.453385081193165,6.25836484087081,20.74531175110833,10.137927905283055,21.198341441447,43.05880854074747,0.0,0.0,20.402513352127222,42.612195035603634,15.840000000000002,0.0,20.443526862247992,39.695799949792516,6.840000000000001,0.0,20.39723861557667,44.014429003397055,15.840000000000002,0.0,20.453385081193165,39.5833666291483,6.840000000000001,0.0,20.74531175110833,50.60832265626603,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.959234030858199,7.959234030858199,0.0,0.0,45.80251101342736,0.0,7.959234030858199,0.0,21.27334079665092,0.006883113802349442,8.155780970821237,21.27334079665092,0.0,0.006883113802349442,13.0,81.99999997161997,0.0,0.0,0.0,7.22,0.0,17.6125,0.0,0.009386781991214174,11.5,17.6125,0.0,0.009386781991214174,4.5,1710000.0,0.0 
 04/12  05:00:00,16.8875,0.0,0.0,0.0,0.0,0.0,20.91097201751133,8.161347981607667,20.275274719203445,7.290606004515436,20.315745128163712,6.296127456793194,20.2739919230102,7.75962262098848,20.321222962451525,6.263847996282754,20.664153020864028,10.143583771038644,20.91097201751133,43.84230525659473,0.0,0.0,20.275274719203445,42.96460167940559,15.840000000000002,0.0,20.315745128163712,40.02537921935443,6.840000000000001,0.0,20.2739919230102,44.367512924213635,15.840000000000002,0.0,20.321222962451525,39.92278402854899,6.840000000000001,0.0,20.664153020864028,50.88121990644508,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.959234030858199,7.959234030858199,0.0,0.0,45.80251101342736,0.0,7.959234030858199,0.0,20.981553741588982,0.006883113802351326,8.161347981607667,20.981553741588982,0.0,0.006883113802351326,13.0,81.99999997161997,0.0,0.0,0.0,7.22,0.0,16.8875,0.0,0.009423993087318092,11.5,16.8875,0.0,0.009423993087318092,4.5,1710000.0,0.0 
 04/12  06:00:00,16.0125,0.0,0.0,0.0,0.0,0.0,20.674051737105717,8.161347981607667,20.19008869667569,7.290606004515436,20.504277239315385,6.296127456793194,20.41864772759954,7.75962262098848,20.248702046038183,6.263847996282754,20.593167838898825,10.143583771038644,20.674051737105717,44.486058885683654,0.0,0.0,20.19008869667569,43.1914486767198,15.840000000000002,0.0,20.504277239315385,39.567218625515295,6.840000000000001,0.0,20.41864772759954,43.97643197558364,15.840000000000002,0.0,20.248702046038183,40.102086654231805,6.840000000000001,0.0,20.593167838898825,51.10433304006535,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.959234030858199,7.959234030858199,0.0,0.0,45.80251101342736,0.0,7.959234030858199,0.0,20.715720362893457,0.0068831138023512746,8.161347981607667,20.715720362893457,0.0,0.0068831138023512746,13.0,81.99999997161997,0.0,0.0,0.0,7.22,0.0,16.0125,0.0,0.009404754866463236,11.5,16.0125,0.0,0.009404754866463236,4.5,1710000.0,0.0 
 04/12  07:00:00,15.6,0.0,0.0,0.0,0.0,0.0,20.9340810200732,8.451639023395412,22.128644449523748,8.536148258095372,22.178747793023817,8.755649433359142,22.170663945234942,8.79497799718499,22.137561201531412,8.873811968062936,22.084766035895505,10.30732299263998,20.9340810200732,44.656605354281666,495.4445588375678,0.0,22.128644449523748,41.76252533841671,1352.842648253879,0.0,22.178747793023817,42.30996544693963,101.41467715762968,22.23805497911944,22.170663945234942,42.387921148247095,494.1554643989867,23.01660242941695,22.137561201531412,42.74916203855576,569.1014566851966,0.0,22.084766035895505,47.15881001045897,1601.0548686710913,0.0,0.0,7979.93842506108,2485.977580092169,0.0,2084.5616532448485,698.525733264813,1164.5728593567408,1250.866186471717,2318.0288832436754,0.0,0.0,1932.4268012170503,1301.9062990626855,380.6387048949311,380.6387048949324,7758.15931455296,9697.6991431912,854.5513253509021,2485.977580092169,7.984939248223409,7.22,0.7749220205185132,3340.528905443071,58.44116226856131,0.08762431194605338,7.984939248223409,0.7749220205185137,13.011620411144818,0.008290886455995213,10.91397968671835,13.000348791150964,0.3705044250126874,0.008290886455995213,13.0,81.77567353080286,0.0,0.0,0.020479780638471005,7.219999999999999,0.18185187684449045,11.499245370736542,0.31057230924622753,0.008555666038555888,11.5,15.6,0.31057230924622753,0.009360556715117369,4.5,6936229.077779604,1354960.257918031 
 04/12  08:00:00,15.912500000000001,0.0,0.0,0.0,0.0,0.0,21.201487632211247,9.951142493974535,22.197855870413985,10.131679756722171,22.198642242895612,10.719313797770528,22.199182531275316,10.176220344172581,22.198650883793682,10.79195764319927,22.199471057712035,10.603263870775129,21.201487632211247,48.605200101708355,451.31876954101585,0.0,22.197855870413985,46.2886652813803,794.2497054681905,0.0,22.198642242895612,48.13519017157027,60.96603009211185,0.0,22.199182531275316,46.42173146800795,392.3345171977845,0.0,22.198650883793682,48.3676850966962,280.13313027792094,0.0,22.199471057712035,47.75820294067335,1013.1009786857821,0.0,0.0,5865.233290480839,2719.792252010261,0.0,1533.0180856252696,683.2109331848785,1091.3376490158887,966.8957976343715,1746.2842886087824,0.0,0.0,2180.3058008676044,1401.076112258423,398.4555943705308,398.4555943705308,5865.233290480839,7331.541613101049,897.5897090672721,2719.792252010261,8.091013331875697,7.22,0.7455774659712675,3617.381961077533,51.460617189595744,0.045963495050731225,8.091013331875697,0.7455774659712675,13.058830734270153,0.008394148349962742,11.109006626338699,13.0004369007078,0.3705044250126874,0.008394148349962742,13.0,81.99965612559815,0.0,0.0,0.020889524669320855,7.219999999999999,0.2053384584376197,11.500886428675107,0.31057230924622753,0.008550922699428878,11.5,15.912500000000001,0.31057230924622753,0.009545646821650381,4.5,7025002.464074792,1354960.257918031 
 04/12  09:00:00,16.474999999999998,11.0,5.0,11.0,5.0,20.0,22.088386251843797,11.360007139345912,22.256753179328356,12.264416088066236,22.199755517789818,12.339652352605835,22.64190691184609,12.305908675366382,22.20032056243764,12.31009017315148,22.82830234066249,12.490017792674417,22.088386251843797,50.575296614100935,1452.369806463022,0.0,22.256753179328356,53.186151555128376,0.0,697.9830881413416,22.199755517789818,53.609881033587286,0.0,548.4251578921237,22.64190691184609,52.08019918175289,0.0,732.7598760103626,22.20032056243764,53.49935424546656,0.0,442.02775297544633,22.82830234066249,52.12182112417337,0.0,783.4477239466182,0.0,285.13290129059305,3060.6817146703074,0.0,45.09605377918283,74.45879092201531,0.0,245.21346602027293,0.0,0.0,0.0,2464.600610074053,1580.284241024584,444.9182607829174,444.9182607829175,285.13290129059305,356.4161266132414,961.0465067232635,3060.6817146703074,8.228381330535122,7.22,0.7237035406711927,4021.7282213935714,49.15168839229406,0.002090740074385297,8.228381330535122,0.7237035406711927,13.181783504945521,0.008508519842176644,11.310211313578574,13.000538557979795,0.3705044250126874,0.008508519842176644,13.0,81.99998575904567,0.0,0.0,0.022644343681578395,7.219999999999999,0.23229365647314962,11.500226331871623,0.31057230924622753,0.008543064738329392,11.5,16.474999999999998,0.31057230924622753,0.009671937603925942,4.5,36982455.141370945,1354960.257918031 
 04/12  10:00:00,16.325,11.0,5.0,11.0,5.0,20.0,22.942369293671966,13.41801444943322,23.196278605661895,14.128560891830503,22.802756942890728,13.385656080238565,23.776984351776584,14.311835280436098,22.430027951448253,13.233291441399947,24.062759925019144,14.948418845083069,22.942369293671966,54.9651518731857,1486.0419280225753,0.0,23.196278605661895,56.683567042138854,0.0,820.4000100630576,22.802756942890728,55.31131357238679,0.0,664.644296821579,23.776984351776584,55.387071149181324,0.0,821.076818462156,22.430027951448253,56.01712475650234,0.0,705.4227710796207,24.062759925019144,56.73422819451004,0.0,884.5182451971773,0.0,0.0,3055.0248219902246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2299.095329187778,1532.332958089196,499.98301093114253,499.98301093114287,0.0,0.0,959.7435975595318,3055.0248219902246,8.032533503779968,7.22,0.8996452093911272,4014.768419549757,48.5445895855607,0.0,8.032533503779968,0.8996452093911272,13.327495720137758,0.008705267636711065,11.66016706573006,13.000755057813459,0.3705044250126874,0.008705267636711065,13.0,81.99998686011386,0.0,0.0,0.024294372275569628,7.22,0.21640888817529969,11.499807821396484,0.31057230924622753,0.008534454635300354,11.5,16.325,0.31057230924622753,0.009513264436982301,4.5,47487672.414657325,1354960.257918031 
 04/12  11:00:00,16.1,11.0,5.0,11.0,5.0,20.0,23.758039354404147,14.583775883817276,23.758748910244545,15.093938894032142,23.250870341445943,13.818262414336504,24.400621345447274,15.391657433311558,22.834718038155362,13.587832680334362,24.7093433778105,16.638478896714652,23.758039354404147,56.43303027980234,1479.247161763691,0.0,23.758748910244545,58.318246308561996,0.0,866.6469993632691,23.250870341445943,55.369250167856784,0.0,695.3316770720606,24.400621345447274,57.1981044142144,0.0,869.7255511835785,22.834718038155362,55.93639204632096,0.0,735.9398659988867,24.7093433778105,60.81303936092592,0.0,938.1983259595486,0.0,0.0,2950.177985857573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2152.3004156615957,1460.3555277037326,549.0593467562007,549.0593467562007,0.0,0.0,940.0318315930106,2950.177985857573,7.904185063922968,7.22,1.029401693803766,3890.2098174505836,48.5445895855607,0.0,7.904185063922968,1.029401693803767,13.457921550294103,0.008836225919568471,11.888909119370494,13.001557293578678,0.3705044250126874,0.008836225919568471,13.0,81.99998686011386,0.0,0.0,0.025874929638302062,7.219999999999999,0.20240753912856038,11.500625760521219,0.31057230924622753,0.008532851577201878,11.5,16.1,0.31057230924622753,0.00941615262856518,4.5,48886075.69775905,1354960.257918031 
 04/12  12:00:00,15.787500000000001,8.8,4.0,8.8,4.0,16.0,24.361685652056686,15.208902206071457,23.877347581140064,15.328717885988167,23.314585572452238,13.831231786957654,24.545534909767394,15.675868471127899,22.929158921971386,13.600932449288411,24.87751769186623,17.405100222120453,24.361685652056686,56.66249580689113,1261.430873633954,0.0,23.877347581140064,58.78416967399802,0.0,876.7093267331759,23.314585572452238,55.20325646115981,0.0,699.7866382175094,24.545534909767394,57.746822740851755,0.0,881.3757535303489,22.929158921971386,55.664866004061004,0.0,743.1339722429009,24.87751769186623,63.19800308076981,0.0,953.0737794060847,0.0,0.0,2875.152117079531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2013.6228860117496,1360.9286876925241,590.8727048381313,590.8727048381322,0.0,0.0,925.7818078391099,2875.152117079531,7.826190653430654,7.219999999999999,1.1312193393501024,3800.9339249186414,48.5445895855607,0.0,7.826190653430654,1.1312193393501029,13.568018149494499,0.00892688781978626,12.04153537741513,13.001241049633913,0.3705044250126874,0.00892688781978626,13.0,81.99998686011386,0.0,0.0,0.027275554810637075,7.219999999999999,0.18937113267178152,11.500926235531816,0.31057230924622753,0.008538244699101938,11.5,15.787500000000001,0.31057230924622753,0.009371440170101431,4.5,47578439.80812542,1354960.257918031 
 04/12  13:00:00,13.850000000000001,4.4,2.0,4.4,2.0,8.0,24.637874038287993,15.112317313191642,23.481852712206003,14.71938734856657,22.92517475618301,13.30306814307114,24.16649758478341,15.041442697367064,22.58458308834405,13.126329842143198,24.5968028844296,17.044571973293962,24.637874038287993,55.39183690269591,845.8704902397471,0.0,23.481852712206003,57.886358246163454,0.0,844.4940162468293,22.92517475618301,54.6079435704128,0.0,673.1319162125293,24.16649758478341,56.71676391690729,0.0,852.079230974842,22.58458308834405,55.107724402495485,0.0,717.1357511371474,24.5968028844296,62.81912343882256,0.0,930.5488180038076,0.0,0.0,1805.6396004886856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,907.9938682309374,745.2891305436116,613.8050767911882,613.8050767911889,0.0,0.0,731.321283440902,1805.6396004886856,7.632288271217584,7.219999999999999,1.036296327500413,2536.960883929588,48.5445895855607,0.0,7.632288271217584,1.036296327500413,13.627562148343149,0.008907684947450284,12.018178694291525,13.000165412587542,0.3705044250126874,0.008907684947450284,13.0,81.99998686011386,0.0,0.0,0.02835658102572409,7.22,0.08035656747612208,11.500103144910302,0.31057230924622753,0.008502543874053203,11.5,13.850000000000001,0.31057230924622753,0.008710244407842644,4.5,42741050.24203407,1354960.257918031 
 04/12  14:00:00,12.1125,8.8,4.0,8.8,4.0,16.0,24.843110616816176,14.510707999257653,23.527382885821922,14.384400816721918,22.947029805426645,13.071803262975408,24.191287590052017,14.696871761442823,22.65686959237467,12.902556528532134,24.81766924494177,16.77272265190403,24.843110616816176,52.63250899167762,875.0666154797564,0.0,23.527382885821922,56.48967785691686,0.0,847.5061348106767,22.947029805426645,53.71741410076527,0.0,674.2621660898963,24.191287590052017,55.3863544919966,0.0,853.2648336325227,22.65686959237467,54.068599463817286,0.0,722.1999995741669,24.81766924494177,60.93283921710674,0.0,947.5334332226703,0.0,0.0,1053.8755540446446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.09962308084502,194.0996230808453,624.8568023003872,624.8568023003872,0.0,0.0,598.0062610578238,1053.8755540446446,7.478746350834276,7.22,0.9700958010786989,1651.8818151024684,48.5445895855607,0.0,7.478746350834276,0.9700958010786989,13.657127368997456,0.008574078832949627,11.454464258201574,13.000127039776142,0.3705044250126874,0.008574078832949627,13.0,81.99998686011386,0.0,0.0,0.030708143311632862,7.22,0.016592130015992,11.499854397237854,0.31057230924622753,0.008187987037324693,11.5,12.1125,0.31057230924622753,0.008187987037324693,4.5,44900209.87751212,1354960.257918031 
 04/12  15:00:00,11.325,11.0,5.0,11.0,5.0,20.0,24.986971361085534,14.813885810875652,23.58911863029109,14.731002946439189,22.962622779962846,13.24703276727499,24.11173021671282,15.01754461906983,22.71510958710278,13.04113385327251,24.669395468737108,16.91923146432368,24.986971361085534,53.219955733174444,962.6013190778727,0.0,23.58911863029109,57.556001747279566,0.0,848.2465124278748,22.962622779962846,54.28578017002002,0.0,671.616441384303,24.11173021671282,56.81651984228944,0.0,895.6873654767641,22.71510958710278,54.3694783296055,0.0,722.434428843989,24.669395468737108,62.052218322044226,0.0,1384.4754784241118,0.0,0.0,1409.2978658762659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.967108282202819,3.967108282202647,1186.8683000445233,1102.9172066419605,0.0,0.0,661.3904926527139,1409.2978658762659,7.600075228568917,7.219999999999999,0.9101064754729905,2070.6883585289797,48.5445895855607,0.0,7.600075228568917,0.9101064754729905,14.445133288761568,0.00853606768527852,11.379840789992885,13.056521519899416,0.4143424195447791,0.008477153361164098,13.0,81.99998686011386,0.0,0.0,0.054911548280626395,7.219999999999999,0.00030422728102139123,11.312473769487719,0.31057230924622753,0.00789747716024133,11.5,11.325,0.31057230924622753,0.00789747716024133,4.5,46005043.36857056,1386793.2273025098 
 04/12  16:00:00,10.7875,11.0,5.0,11.0,5.0,20.0,24.960975467730904,14.786746572772547,23.430672502226276,14.78516319906404,22.77167178926233,12.974357440155494,23.952951469711657,15.049641524621116,22.56710748812133,12.725901121793397,24.8275635017093,16.854544001712405,24.960975467730904,53.203238684253286,968.0102122426333,0.0,23.430672502226276,58.31066556592129,0.0,840.233287109209,22.77167178926233,53.94880902898903,0.0,662.4330786027795,23.952951469711657,57.47665947863045,0.0,835.5375675435503,22.56710748812133,53.74182010176274,0.0,715.4861105414441,24.8275635017093,61.21465326131166,0.0,948.3407586982778,0.0,0.0,633.2447633772183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,411.6453446456229,411.64534464562234,0.0,0.0,525.4185481773762,633.2447633772183,7.379478496771202,7.22,0.9459490822663915,1158.6633115545947,48.5445895855607,0.0,7.379478496771202,0.9459490822663916,13.093575127763703,0.0079530016406183,10.337017849147959,13.000251962811276,0.3705044250126874,0.0079530016406183,13.0,81.99998686011386,0.0,0.0,0.02365344598597292,7.22,0.0,10.7875,0.31057230924622753,0.0074106072685155054,11.5,10.7875,0.31057230924622753,0.0074106072685155054,4.5,43716677.18879591,1354960.257918031 
 04/12  17:00:00,10.225,11.0,5.0,11.0,5.0,20.0,24.802895606418826,14.467293761312822,22.963329056005282,14.37448554101,22.30234775229217,12.304417732115072,23.39802866402089,14.735957272744894,22.223442973948217,12.05000501306386,24.685980862355855,17.283962851247942,24.802895606418826,52.609305628976756,914.1468524162719,0.0,22.963329056005282,58.41048617958922,0.0,802.2262081002302,22.30234775229217,53.119500813667564,0.0,610.3624668004255,23.39802866402089,58.24104707337214,0.0,792.9565558390414,22.223442973948217,52.488816688604366,0.0,615.1260152424517,24.685980862355855,63.439209829035676,0.0,937.6509720948475,0.0,78.09201313913104,440.9328493462532,0.0,0.0,19.710272146045114,0.0,73.94228851870271,0.0,0.0,0.0,0.0,0.0,227.08648365828702,227.0864836582876,78.09201313913104,97.6150164239138,492.6262189346015,440.9328493462532,7.337228778424466,7.22,0.8950582635434868,933.5590682808547,48.44575716774247,0.0005555628369985431,7.337228778424466,0.8950582635434868,12.604674535796242,0.007747774216529776,9.953628886001642,13.000008832986783,0.3705044250126874,0.007747774216529776,13.0,81.99998707453241,0.0,0.0,0.014115774169646803,7.219999999999999,0.0,10.225,0.31057230924622753,0.007212466205904339,11.5,10.225,0.31057230924622753,0.007212466205904339,4.5,39952324.064939745,1354960.257918031 
 04/12  18:00:00,9.625,11.0,5.0,11.0,5.0,20.0,24.499350326445224,14.234253026328968,22.600129948031437,14.004851070142417,22.201582071548003,11.974793159342905,22.92248048703236,14.371272854821864,22.20136735778351,11.760131603747604,24.51370985900772,17.39872108836929,24.499350326445224,52.77060705211251,915.2577669918028,0.0,22.600129948031437,58.29739524910239,0.0,772.6752949542672,22.201582071548003,52.29950126729148,0.0,486.68987414077816,22.92248048703236,58.54279565579996,0.0,756.4016798230424,22.20136735778351,51.564242279586296,0.0,482.40210440297864,24.51370985900772,64.56054188592874,0.0,924.1212862488374,0.0,277.5432493458641,138.5816009038196,0.0,0.0,136.06162908453365,0.0,204.52833741310303,0.0,0.0,15.990369288541487,0.0,0.0,36.41928187039184,36.41928187039147,277.5432493458641,346.9290616823301,232.42428566914305,138.5816009038196,7.292907838762154,7.254062147604918,0.4248432725890008,371.00588657296265,47.423211898663986,0.0019149769668739467,7.292907838762154,0.4248432725890008,12.056508665274677,0.007576219005747768,9.623429106224698,12.999401106607614,0.3705044250126874,0.007576219005747768,13.0,81.9999885838516,0.0,0.00007701800738756627,0.002389634848797666,7.22,0.0,9.625,0.31057230924622753,0.007040745693432214,11.5,9.625,0.31057230924622753,0.007040745693432214,4.5,38584294.50734939,1354960.257918031 
 04/12  19:00:00,8.712500000000002,5.5,2.5,5.5,2.5,10.0,23.76092797492884,13.666568607802407,22.203264784532447,12.895848648458404,22.20293406049867,10.963868687044288,22.230487618881302,13.218016657083146,22.201854751261152,10.7704760626681,23.448945264200884,16.53693899446479,23.76092797492884,53.16637753681761,438.1398706102491,0.0,22.203264784532447,55.58018656105488,0.0,187.88276294522296,22.20293406049867,48.922922980389096,0.0,108.65042584428846,22.230487618881302,56.66786976922934,0.0,295.6642120934195,22.201854751261152,48.2994670571857,0.0,108.19976178132913,23.448945264200884,65.16630709354493,0.0,837.914411445349,0.0,2171.619513131537,0.0,0.0,549.7504457812563,512.9136516352006,405.34733761520323,577.5581732774452,0.0,0.0,308.6638590479495,0.0,0.0,0.0,0.0,2171.619513131537,2714.524391414421,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,43.85230242177159,0.013515298688387757,7.288124295209836,0.0,11.184126851427681,0.007319976074474187,9.127661279105237,12.99962159911906,0.3705044250126874,0.007319976074474187,13.0,81.99999387595301,0.0,0.0018677363056868455,0.0,7.22,0.0,8.712500000000002,0.31057230924622753,0.006790778173611161,11.5,8.712500000000002,0.31057230924622753,0.006790778173611161,4.5,22967506.79465815,1354960.257918031 
 04/12  20:00:00,8.3,0.0,0.0,0.0,0.0,0.0,22.7862721432838,12.107233121602054,22.201409759141743,10.939405442807681,22.20172650470314,9.451880485501677,22.20175979242108,11.179309434954167,22.201845526573333,9.33200272589251,22.30385053834346,14.381582854929553,22.7862721432838,50.924303311450394,98.55294155563115,1.4769510298986006,22.201409759141743,48.87110465086658,607.549976874014,0.0,22.20172650470314,44.22401270757895,233.41179702620957,0.0,22.20175979242108,49.65819766549324,547.0335434972219,0.0,22.201845526573333,43.86593077506504,233.81829933201513,0.0,22.30385053834346,60.86742519703842,0.0,374.2572608802575,0.0,5415.03813161112,0.0,0.0,1342.4344932307674,854.200374862336,1242.7118097002372,918.9049314470041,367.54320710664496,0.0,498.23967693786017,0.0,0.0,0.0,0.0,5415.03813161112,6768.797664513899,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,45.55505927721612,0.035744923826398184,7.288124295209836,0.0,10.681252814753966,0.0071025900358622175,8.692733320913621,13.000031104368986,0.3705044250126874,0.0071025900358622175,13.0,81.99999919600643,0.0,0.003226749570386255,0.0,7.22,0.0,8.3,0.31057230924622753,0.006704079458136234,11.5,8.3,0.31057230924622753,0.006704079458136234,4.5,12188173.885269376,1354960.257918031 
 04/12  21:00:00,8.675,0.0,0.0,0.0,0.0,0.0,21.86383513018895,11.272958729963134,20.86203186602833,10.065771564972712,21.024264783560486,8.89319186552626,20.909483884193495,10.266571103076885,21.023472687583528,8.819008247042273,21.84578650393329,13.272888202644124,21.86383513018895,50.97316066969728,0.0,0.0,20.86203186602833,50.02291998940787,47.52,0.0,21.024264783560486,45.76543692357152,20.520000000000003,0.0,20.909483884193495,50.55082469594995,47.52,0.0,21.023472687583528,45.53866170643142,20.520000000000003,0.0,21.84578650393329,58.19992601302633,88.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017876,0.0,7.288124295209836,0.0,21.99458825459699,0.008459999763684046,11.280195445154591,21.99458825459699,0.0,0.008459999763684046,13.0,81.99999992783044,0.0,0.0,0.0,7.219999999999999,0.0,8.675,0.0,0.006694695041732547,11.5,8.675,0.0,0.006694695041732547,4.5,5760000.0,0.0 
 04/12  22:00:00,8.525000000000002,0.0,0.0,0.0,0.0,0.0,21.043190272226237,11.279281948778934,20.09169140575693,10.072006675426694,20.241039903137846,8.899099857329906,20.131708746674597,10.272848173791978,20.240527987955236,8.824876827978766,21.2906819858337,13.279495077285356,21.043190272226237,53.61962864325247,0.0,0.0,20.09169140575693,52.463024035712515,27.720000000000002,0.0,20.241039903137846,48.03648876896385,11.970000000000002,0.0,20.131708746674597,53.041373025569555,27.720000000000002,0.0,20.240527987955236,47.79754671012929,11.970000000000002,0.0,21.2906819858337,60.23847450208943,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,21.227874413308516,0.008456280599327157,11.279344386987214,21.227874413308516,0.0,0.008456280599327157,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,8.525000000000002,0.0,0.006518415285405953,11.5,8.525000000000002,0.0,0.006518415285405953,4.5,1710000.0,0.0 
 04/12  23:00:00,8.675,0.0,0.0,0.0,0.0,0.0,20.368045165157675,11.27925351645676,19.715951022747706,10.07197965876641,19.8481774229777,8.899084839769614,19.74422366133637,10.272819737297423,19.847848313732555,8.824863375359215,20.821998707343464,13.279458015030777,20.368045165157675,55.89573038187121,0.0,0.0,19.715951022747706,53.69719332261032,15.840000000000002,0.0,19.8481774229777,49.21767749183286,6.840000000000001,0.0,19.74422366133637,54.32824381786511,15.840000000000002,0.0,19.847848313732555,48.9723141562681,6.840000000000001,0.0,20.821998707343464,61.99557481873718,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,20.528183405341665,0.008456227878300606,11.27925171609016,20.528183405341665,0.0,0.008456227878300606,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,8.675,0.0,0.006585702442942775,11.5,8.675,0.0,0.006585702442942775,4.5,1710000.0,0.0 
 04/12  24:00:00,8.525000000000002,0.0,0.0,0.0,0.0,0.0,19.78543781124198,11.269799269494708,19.482589003639482,10.062615587950141,19.593278533978143,8.889807724895121,19.500304819492392,10.263440901614134,19.59308442924065,8.815591696823644,20.51877913075423,13.269853520643387,19.78543781124198,57.91108239862663,0.0,0.0,19.482589003639482,54.44710311069261,15.840000000000002,0.0,19.593278533978143,49.971031421611,6.840000000000001,0.0,19.500304819492392,55.12296468838226,15.840000000000002,0.0,19.59308442924065,49.72149771136351,6.840000000000001,0.0,20.51877913075423,63.124561102466544,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,19.92259344400649,0.008456229591980608,11.269799269494708,19.92259344400649,0.0,0.008456229591980608,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,8.525000000000002,0.0,0.006522526064362006,11.5,8.525000000000002,0.0,0.006522526064362006,4.5,1710000.0,0.0 
 04/13  01:00:00,7.3,0.0,0.0,0.0,0.0,0.0,19.30199702524004,11.273581860105756,19.41878849529762,10.066362088903409,19.508003323717176,8.893519176059353,19.42947636381132,10.267193296321286,19.50789096804133,8.819301022337488,20.51884736818199,13.273696221997834,19.30199702524004,59.69201997143519,0.0,0.0,19.41878849529762,54.677075972127575,15.840000000000002,0.0,19.508003323717176,50.2489142376522,6.840000000000001,0.0,19.42947636381132,55.37993081868149,15.840000000000002,0.0,19.50789096804133,49.99773934693815,6.840000000000001,0.0,20.51884736818199,63.13960907122474,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,19.412260901347445,0.008456229539220287,11.273581860105756,19.412260901347445,0.0,0.008456229539220287,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,7.3,0.0,0.006276940536610622,11.5,7.3,0.0,0.006276940536610622,4.5,4950000.0,0.0 
 04/13  02:00:00,6.7,0.0,0.0,0.0,0.0,0.0,18.915370952965546,11.279254547390709,19.30419648976057,10.071980828474077,19.391546363987736,8.899085137062595,19.31122709924712,10.272820903853676,19.391481141443943,8.824864072841168,20.485776613213638,13.27945945102578,18.915370952965546,61.171423602279745,0.0,0.0,19.30419648976057,55.089204714466845,15.840000000000002,0.0,19.391546363987736,50.633316585058594,6.840000000000001,0.0,19.31122709924712,55.8100343783301,15.840000000000002,0.0,19.391481141443943,50.38007255407724,6.840000000000001,0.0,20.485776613213638,63.2923823172316,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,19.007462554060066,0.00845622954074573,11.279254547390709,19.007462554060066,0.0,0.00845622954074573,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,6.7,0.0,0.006184094135031174,11.5,6.7,0.0,0.006184094135031174,4.5,4950000.0,0.0 
 04/13  03:00:00,6.7,0.0,0.0,0.0,0.0,0.0,18.558335364173004,11.269799269494708,19.20843589195311,10.062615587950141,19.28830720687267,8.889807724895121,19.211951620429463,10.263440901614134,19.28826931043323,8.815591696823644,20.39633405437612,13.269853314347076,18.558335364173004,62.51344651390068,0.0,0.0,19.20843589195311,55.38406320957442,15.840000000000002,0.0,19.28830720687267,50.92783085260084,6.840000000000001,0.0,19.211951620429463,56.12102216202898,15.840000000000002,0.0,19.28826931043323,50.67302746409346,6.840000000000001,0.0,20.39633405437612,63.60291533150935,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,18.64472018981519,0.00845622954070514,11.269799269494708,18.64472018981519,0.0,0.00845622954070514,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,6.7,0.0,0.006031799585388545,11.5,6.7,0.0,0.006031799585388545,4.5,4950000.0,0.0 
 04/13  04:00:00,6.012499999999999,0.0,0.0,0.0,0.0,0.0,18.23678862404751,11.264124184946517,19.10084053393681,10.056994824661007,19.18244337563612,8.884239332405672,19.103865240493164,10.257811325025068,19.182421356418015,8.810026770785788,20.30691432856066,13.264087820422745,18.23678862404751,63.762768649556875,0.0,0.0,19.10084053393681,55.735988719122034,15.840000000000002,0.0,19.18244337563612,51.2456618946321,6.840000000000001,0.0,19.103865240493164,56.4793394985099,15.840000000000002,0.0,19.182421356418015,50.98921841359598,6.840000000000001,0.0,20.30691432856066,63.93118110112955,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,18.313694548705723,0.00845622954070609,11.264124184946517,18.313694548705723,0.0,0.00845622954070609,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,6.012499999999999,0.0,0.005811332823719985,11.5,6.012499999999999,0.0,0.005811332823719985,4.5,4950000.0,0.0 
 04/13  05:00:00,6.2875,0.0,0.0,0.0,0.0,0.0,17.94778320402113,11.273581860105756,19.010957234787547,10.066362088903409,19.093317876416663,8.893519176059353,19.014508194715383,10.267193296321286,19.093305091957113,8.819301022337488,20.235409127767728,13.273696221997834,17.94778320402113,64.9725009891219,0.0,0.0,19.010957234787547,56.084503743597466,15.840000000000002,0.0,19.093317876416663,51.563516245154666,6.840000000000001,0.0,19.014508194715383,56.83063741606679,15.840000000000002,0.0,19.093305091957113,51.30545322600917,6.840000000000001,0.0,20.235409127767728,64.25465597214742,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,18.01735028302701,0.00845622954070608,11.273581860105756,18.01735028302701,0.0,0.00845622954070608,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,6.2875,0.0,0.006012596865503446,11.5,6.2875,0.0,0.006012596865503446,4.5,4950000.0,0.0 
 04/13  06:00:00,7.0125,0.0,0.0,0.0,0.0,0.0,17.72007474394843,11.279254547390709,19.01642707546346,10.071980828474077,19.50053593283559,8.899085137062595,19.37260375716298,10.272820903853676,19.100017055096547,8.824864072841168,20.185578388764583,13.27945945102578,17.72007474394843,65.93527880467353,0.0,0.0,19.01642707546346,56.08655541198492,15.840000000000002,0.0,19.50053593283559,50.30843668491181,6.840000000000001,0.0,19.37260375716298,55.61076536233304,15.840000000000002,0.0,19.100017055096547,51.30344835312047,6.840000000000001,0.0,20.185578388764583,64.4771816457334,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,17.756942244906337,0.008456229540706081,11.279254547390709,17.756942244906337,0.0,0.008456229540706081,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,7.0125,0.0,0.006199736601170081,11.5,7.0125,0.0,0.006199736601170081,4.5,4950000.0,0.0 
 04/13  07:00:00,7.8875,0.0,0.0,0.0,0.0,0.0,17.72410891230251,11.279254547390709,19.275732554578852,10.071980828474077,21.430419775700965,8.899085137062595,20.669797722881558,10.272820903853676,19.436061983006688,8.824864072841168,20.2188904049841,13.27945945102578,17.72410891230251,65.91852698631001,0.0,0.0,19.275732554578852,55.18821422599629,15.84,0.0,21.430419775700965,44.68439387623317,6.840000000000001,0.0,20.669797722881558,51.317856657790074,15.84,0.0,19.436061983006688,50.24231778934575,6.840000000000001,0.0,20.2188904049841,64.3445754382556,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,17.710255345839613,0.008456229540706083,11.279254547390709,17.710255345839613,0.0,0.008456229540706083,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,7.8875,0.0,0.006211904173642034,11.5,7.8875,0.0,0.006211904173642034,4.5,4950000.0,0.0 
 04/13  08:00:00,9.3625,0.0,0.0,0.0,0.0,0.0,18.025855295070734,11.28870380385908,19.72864475623868,10.081339441604833,24.01939714845066,8.908357195150302,21.668561497188097,10.282194528534877,19.949332118496883,8.834130172092676,20.390461168304,13.289059181398597,18.025855295070734,64.72039681227777,0.0,0.0,19.72864475623868,53.69043529022955,15.84,0.0,24.01939714845066,38.22210430411253,6.840000000000001,0.0,21.668561497188097,48.288393006495156,15.84,0.0,19.949332118496883,48.69752873192904,6.840000000000001,0.0,20.390461168304,63.70630106876477,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017876,0.0,7.288124295209836,0.0,17.985664119868424,0.008456229540706087,11.28870380385908,17.985664119868424,0.0,0.008456229540706087,13.0,81.99999992783044,0.0,0.0,0.0,7.219999999999999,0.0,9.3625,0.0,0.00605830690634431,11.5,9.3625,0.0,0.00605830690634431,4.5,4950000.0,0.0 
 04/13  09:00:00,11.0625,0.0,0.0,0.0,0.0,0.0,18.652739777511158,11.294371557060932,20.29288085284573,10.086953042379234,26.22511465268295,8.913918439370734,22.039446466720094,10.287817068576725,20.573807158339907,8.839688379555211,20.647322267880014,13.294817275531054,18.652739777511158,62.2519075572705,0.0,0.0,20.29288085284573,51.86729776978135,15.840000000000002,0.0,26.22511465268295,33.509397851175386,6.840000000000001,0.0,22.039446466720094,47.220796425371965,15.840000000000002,0.0,20.573807158339907,46.8731311755955,6.840000000000001,0.0,20.647322267880014,62.72854331738789,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,18.54587365483328,0.008456229540706087,11.294371557060932,18.54587365483328,0.0,0.008456229540706087,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,11.0625,0.0,0.006234236184649129,11.5,11.0625,0.0,0.006234236184649129,4.5,4950000.0,0.0 
 04/13  10:00:00,12.7,0.0,0.0,0.0,0.0,0.0,19.562469126675506,11.294371557060932,21.02711539848572,10.086953042379234,27.45698300931238,8.913918439370734,22.277042872490426,10.287817068576725,21.369727061758844,8.839688379555211,20.937850917806124,13.294817275531054,19.562469126675506,58.821634751973626,0.0,0.0,21.02711539848572,49.5735882598456,15.840000000000002,0.0,27.45698300931238,31.15335621676943,6.840000000000001,0.0,22.277042872490426,46.543105014257165,15.840000000000002,0.0,21.369727061758844,44.63501282488922,6.840000000000001,0.0,20.937850917806124,61.616631761509275,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,19.348907196317665,0.00845622954070609,11.294371557060932,19.348907196317665,0.0,0.00845622954070609,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,12.7,0.0,0.006435925049626119,11.5,12.7,0.0,0.006435925049626119,4.5,4950000.0,0.0 
 04/13  11:00:00,13.9875,0.0,0.0,0.0,0.0,0.0,20.586281802922922,11.284924551441524,21.65431695578968,10.077596388128544,27.187665627487355,8.904648869573268,22.637937012023805,10.278445487354114,22.078345137849393,8.830424095414163,21.240779342571816,13.285219725272277,20.586281802922922,55.17509272591815,0.0,0.0,21.65431695578968,47.67199932474756,15.840000000000002,0.0,27.187665627487355,31.628533339753027,6.840000000000001,0.0,22.637937012023805,45.50451750365556,15.840000000000002,0.0,22.078345137849393,42.71443543247084,6.840000000000001,0.0,21.240779342571816,60.44283002198562,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,20.329013085473143,0.008456229540706094,11.284924551441524,20.329013085473143,0.0,0.008456229540706094,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,13.9875,0.0,0.006619449264356361,11.5,13.9875,0.0,0.006619449264356361,4.5,4950000.0,0.0 
 04/13  12:00:00,15.15,0.0,0.0,0.0,0.0,0.0,21.6008284861127,11.269799269494708,22.3054270415473,10.062615587950141,26.876394977269765,8.889807724895121,22.948327313812374,10.263440901614134,22.630605742397933,8.815591696823644,21.527580113032613,13.269853314347076,21.6008284861127,51.78895885823702,0.0,0.0,22.3054270415473,45.76998862989325,15.840000000000002,0.0,26.876394977269765,32.179639574160426,6.840000000000001,0.0,22.948327313812374,44.61122737139878,15.840000000000002,0.0,22.630605742397933,41.260727173317164,6.840000000000001,0.0,21.527580113032613,59.33005445329355,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,21.349862285945896,0.008456229540706094,11.269799269494708,21.349862285945896,0.0,0.008456229540706094,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,15.15,0.0,0.006998636614602929,11.5,15.15,0.0,0.006998636614602929,4.5,4950000.0,0.0 
 04/13  13:00:00,16.287499999999998,0.0,0.0,0.0,0.0,0.0,22.671242012654627,11.273581860105756,22.76629239358994,10.066362088903409,25.868585270808946,8.893519176059353,23.101039600113147,10.267193296321286,22.951666779784606,8.819301022337488,21.7915706198392,13.273696221997834,22.671242012654627,48.53351385896691,0.0,0.0,22.76629239358994,44.51553487647338,15.840000000000002,0.0,25.868585270808946,34.166822998574574,6.840000000000001,0.0,23.101039600113147,44.21136457923906,15.840000000000002,0.0,22.951666779784606,40.474325131893835,6.840000000000001,0.0,21.7915706198392,58.394271429173564,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,22.478696587867834,0.008456229540706094,11.273581860105756,22.478696587867834,0.0,0.008456229540706094,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,16.287499999999998,0.0,0.007189484631453578,11.5,16.287499999999998,0.0,0.007189484631453578,4.5,4950000.0,0.0 
 04/13  14:00:00,16.325,0.0,0.0,0.0,0.0,0.0,23.814834804767933,11.269799269494708,23.152724182796618,10.062615587950141,24.907717626476575,8.889807724895121,23.250008656803125,10.263440901614134,23.45603204986253,8.815591696823644,22.04150256086158,13.269853314347076,23.814834804767933,45.280955667065,0.0,0.0,23.152724182796618,43.47526755264363,15.840000000000002,0.0,24.907717626476575,36.15896287872016,6.840000000000001,0.0,23.250008656803125,43.80418546896627,15.840000000000002,0.0,23.45603204986253,39.253943965124755,6.840000000000001,0.0,22.04150256086158,57.49584373191378,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,23.548029900308364,0.008456229540706092,11.269799269494708,23.548029900308364,0.0,0.008456229540706092,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,16.325,0.0,0.007327685329071874,11.5,16.325,0.0,0.007327685329071874,4.5,4950000.0,0.0 
