Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 04/13  15:00:00,16.1,0.0,0.0,0.0,0.0,0.0,24.884673117219716,11.254660740246901,23.58209304339673,10.047621559086844,24.419941367694424,8.87495332966664,23.41089466161468,10.248422873030943,24.62169819847483,8.80074612498991,22.28883571650794,13.254473368342467,24.884673117219716,42.426029262594255,0.0,0.0,23.58209304339673,42.32072635125129,15.840000000000002,0.0,24.419941367694424,37.189617607902036,6.840000000000001,0.0,23.41089466161468,43.33715875721823,15.840000000000002,0.0,24.62169819847483,36.56973826693182,6.840000000000001,0.0,22.28883571650794,56.579294586195495,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,24.72126937213968,0.00845622954070609,11.254660740246901,24.72126937213968,0.0,0.00845622954070609,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.00740599265310153,11.5,16.1,0.0,0.00740599265310153,4.5,4950000.0,0.0 
 04/13  16:00:00,16.1,0.0,0.0,0.0,0.0,0.0,25.661304857639742,11.248980817067862,23.834723489323277,10.041995794215762,24.069445937668597,8.869380074553147,23.440651736647276,10.24278799688826,25.55337191846808,8.79517594188514,22.507681078835148,13.24870280421537,25.661304857639742,40.48997989529326,0.0,0.0,23.834723489323277,41.664951669768655,15.840000000000002,0.0,24.069445937668597,37.96520624622436,6.840000000000001,0.0,23.440651736647276,43.243032843094944,15.840000000000002,0.0,25.55337191846808,34.57288792637767,6.840000000000001,0.0,22.507681078835148,55.809829057183066,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,25.51382203722566,0.00845622954070609,11.248980817067862,25.51382203722566,0.0,0.00845622954070609,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.007408816506036442,11.5,16.1,0.0,0.007408816506036442,4.5,4950000.0,0.0 
 04/13  17:00:00,15.787500000000001,0.0,0.0,0.0,0.0,0.0,25.868366949399498,11.248980817067862,23.559776262128217,10.041995794215762,23.552431262263084,8.869380074553147,23.1229766192206,10.24278799688826,25.286552077649695,8.79517594188514,22.60642007508949,13.24870280421537,25.868366949399498,39.9944786107108,0.0,0.0,23.559776262128217,42.36288142296634,15.840000000000002,0.0,23.552431262263084,39.166309987926475,6.840000000000001,0.0,23.1229766192206,44.08253434706645,15.840000000000002,0.0,25.286552077649695,35.12869167482821,6.840000000000001,0.0,22.60642007508949,55.47587933467163,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,25.878213059726814,0.00845622954070609,11.248980817067862,25.878213059726814,0.0,0.00845622954070609,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,15.787500000000001,0.0,0.007475238179488388,11.5,15.787500000000001,0.0,0.007475238179488388,4.5,4950000.0,0.0 
 04/13  18:00:00,13.850000000000001,0.0,0.0,0.0,0.0,0.0,25.442706604980344,11.230030394370354,22.73533259265108,10.023226520590244,22.778110122861648,8.850785235576529,22.447874427951465,10.223988628578105,24.060232089541486,8.776592321307671,22.52964152273418,13.2294503799677,25.442706604980344,40.968502458106485,0.0,0.0,22.73533259265108,44.477043874159186,15.840000000000002,0.0,22.778110122861648,40.99428521240813,6.840000000000001,0.0,22.447874427951465,45.869859175791426,15.840000000000002,0.0,24.060232089541486,37.761754995482804,6.840000000000001,0.0,22.52964152273418,55.66533166623818,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,25.539399590253105,0.00845622954070609,11.230030394370354,25.539399590253105,0.0,0.00845622954070609,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,13.850000000000001,0.0,0.007151929821909296,11.5,13.850000000000001,0.0,0.007151929821909296,4.5,4950000.0,0.0 
 04/13  19:00:00,11.7375,0.0,0.0,0.0,0.0,0.0,24.58065539531588,11.228135963295792,21.760129758022437,10.021350211006023,21.88399813512245,8.84892638254322,21.601259909937735,10.222109338534304,22.635667215566276,8.7747347432625,22.291145405805487,13.227525775437893,24.58065539531588,43.1272618397921,0.0,0.0,21.760129758022437,47.19062627260504,15.840000000000002,0.0,21.88399813512245,43.28074998280785,6.840000000000001,0.0,21.601259909937735,48.294736870523906,15.840000000000002,0.0,22.635667215566276,41.14463847659695,6.840000000000001,0.0,22.291145405805487,56.47203794811824,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,24.739429920091425,0.00845622954070609,11.228135963295792,24.739429920091425,0.0,0.00845622954070609,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,11.7375,0.0,0.006780546610138787,11.5,11.7375,0.0,0.006780546610138787,4.5,4950000.0,0.0 
 04/13  20:00:00,10.4125,0.0,0.0,0.0,0.0,0.0,23.552909821420783,11.233823945632476,21.00272414391071,10.026983903715799,21.157775747331424,8.85450750636849,20.913260280293798,10.227751712902894,21.579877394257636,8.780312442375415,21.986132502405145,13.233304234566914,23.552909821420783,45.890134398187435,0.0,0.0,21.00272414391071,49.44754820537262,15.840000000000002,0.0,21.157775747331424,45.26248183209528,6.840000000000001,0.0,20.913260280293798,50.392383135839495,15.840000000000002,0.0,21.579877394257636,43.88815416868502,6.840000000000001,0.0,21.986132502405145,57.55315552970442,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,23.81378889835132,0.008456229540706092,11.233823945632476,23.81378889835132,0.0,0.008456229540706092,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,10.4125,0.0,0.006385249900569099,11.5,10.4125,0.0,0.006385249900569099,4.5,4950000.0,0.0 
 04/13  21:00:00,9.625,0.0,0.0,0.0,0.0,0.0,22.52088064983911,11.233823945632476,20.475730454733238,10.026983903715799,20.62199704976956,8.85450750636849,20.432253085765787,10.227751712902894,20.860813061387177,8.780312442375415,21.672791812035644,13.233304234566914,22.52088064983911,48.84680996537897,0.0,0.0,20.475730454733238,51.077003745314485,15.840000000000002,0.0,20.62199704976956,46.77807670910049,6.840000000000001,0.0,20.432253085765787,51.90685381670355,15.840000000000002,0.0,20.860813061387177,45.86542938767861,6.840000000000001,0.0,21.672791812035644,58.66516330100533,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,22.7732593725588,0.008456229540706097,11.233823945632476,22.7732593725588,0.0,0.008456229540706097,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,9.625,0.0,0.0061956820562690485,11.5,9.625,0.0,0.0061956820562690485,4.5,4950000.0,0.0 
 04/13  22:00:00,9.0875,0.0,0.0,0.0,0.0,0.0,21.578941432367152,11.2243433599306,20.148388406030996,10.01759381038648,20.261263138004146,8.845204983904608,20.12975169668183,10.21834696266442,20.38019785223835,8.771015494632662,21.383258262538057,13.223672762458762,21.578941432367152,51.69990436748848,0.0,0.0,20.148388406030996,52.08710299991941,15.840000000000002,0.0,20.261263138004146,47.800250342828896,6.840000000000001,0.0,20.12975169668183,52.852601099409895,15.840000000000002,0.0,20.38019785223835,47.2130323316495,6.840000000000001,0.0,21.383258262538057,59.67645319364395,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,21.803289243671458,0.008456229540706095,11.2243433599306,21.803289243671458,0.0,0.008456229540706095,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,9.0875,0.0,0.006198331025020666,11.5,9.0875,0.0,0.006198331025020666,4.5,4950000.0,0.0 
 04/13  23:00:00,8.525000000000002,0.0,0.0,0.0,0.0,0.0,20.835229693981013,11.218653532171716,19.902913300972187,10.011958301237627,20.010155643146934,8.83962191181404,19.898887438966668,10.212702209423357,20.079094498101547,8.765435447856065,21.141327313706178,13.217892182650388,20.835229693981013,54.09086422031554,0.0,0.0,19.902913300972187,52.864861631386916,15.840000000000002,0.0,20.010155643146934,48.53026039343074,6.840000000000001,0.0,19.898887438966668,53.59334840991472,15.840000000000002,0.0,20.079094498101547,48.08179350638742,6.840000000000001,0.0,21.141327313706178,60.54566529194282,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,20.999584521201594,0.008456229540706099,11.218653532171716,20.999584521201594,0.0,0.008456229540706099,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,8.525000000000002,0.0,0.006224176931930557,11.5,8.525000000000002,0.0,0.006224176931930557,4.5,4950000.0,0.0 
 04/13  24:00:00,7.987500000000001,0.0,0.0,0.0,0.0,0.0,20.217042908162583,11.20916440877523,19.69994651178671,10.002559894575514,19.802434267251066,8.83031107251209,19.70050546136462,10.20328881634459,19.84192951144645,8.756130478037097,20.940105096897856,13.208251998434353,20.217042908162583,56.15747190869729,0.0,0.0,19.69994651178671,53.50091241910556,15.840000000000002,0.0,19.802434267251066,49.12815833149245,6.840000000000001,0.0,19.70050546136462,54.22283153084883,15.840000000000002,0.0,19.84192951144645,48.76270644789169,6.840000000000001,0.0,20.940105096897856,61.26020103197007,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,20.365900480614755,0.008456229540706099,11.20916440877523,20.365900480614755,0.0,0.008456229540706099,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,7.987500000000001,0.0,0.00623410907664493,11.5,7.987500000000001,0.0,0.00623410907664493,4.5,4950000.0,0.0 
 04/14  01:00:00,7.1125,0.0,0.0,0.0,0.0,0.0,19.664903513369417,11.193972129351568,19.521640759500706,9.98751266090865,19.614287270115764,8.815403804953526,19.51784518505405,10.188217539380762,19.637126011796518,8.74123200327245,20.76482208644645,13.192817364276452,19.664903513369417,58.05304492226463,0.0,0.0,19.521640759500706,54.04232040036621,15.840000000000002,0.0,19.614287270115764,49.65522698891621,6.840000000000001,0.0,19.51784518505405,54.786348974395516,15.840000000000002,0.0,19.637126011796518,49.336658473248974,6.840000000000001,0.0,20.76482208644645,61.86208901025272,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,19.796699480991965,0.008456229540706099,11.193972129351568,19.796699480991965,0.0,0.008456229540706099,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,7.1125,0.0,0.006228973199478129,11.5,7.1125,0.0,0.006228973199478129,4.5,4950000.0,0.0 
 04/14  02:00:00,6.324999999999999,0.0,0.0,0.0,0.0,0.0,19.178510261726267,11.178766277657928,19.351663633260003,9.972451905627096,19.444117700414413,8.800483348150891,19.349471876269984,10.173132882740838,19.458150152194367,8.72632022874659,20.61143490160948,13.177369086429684,19.178510261726267,59.77579067190932,0.0,0.0,19.351663633260003,54.561764212739064,15.840000000000002,0.0,19.444117700414413,50.13268309416412,6.840000000000001,0.0,19.349471876269984,55.3074308618277,15.840000000000002,0.0,19.458150152194367,49.838235264654514,6.840000000000001,0.0,20.61143490160948,62.386477761279075,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,19.292564647355505,0.008456229540706102,11.178766277657928,19.292564647355505,0.0,0.008456229540706102,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,6.324999999999999,0.0,0.006065884591302999,11.5,6.324999999999999,0.0,0.006065884591302999,4.5,4950000.0,0.0 
 04/14  03:00:00,6.475,0.0,0.0,0.0,0.0,0.0,18.76286247854719,11.17306110800883,19.225902825251215,9.966801283434334,19.312675323034007,8.7948852960847,19.224211291135948,10.167473014344392,19.320625914424667,8.720725380304945,20.47753347541186,13.171573024191817,18.76286247854719,61.32393768526612,0.0,0.0,19.225902825251215,54.969843332424816,15.840000000000002,0.0,19.312675323034007,50.52526998544636,6.840000000000001,0.0,19.224211291135948,55.71936740953184,15.840000000000002,0.0,19.320625914424667,50.24748709426068,6.840000000000001,0.0,20.47753347541186,62.880071041528325,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,18.8628887900334,0.008456229540706102,11.17306110800883,18.8628887900334,0.0,0.008456229540706102,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,6.475,0.0,0.005976361029062314,11.5,6.475,0.0,0.005976361029062314,4.5,4950000.0,0.0 
 04/14  04:00:00,7.3875,0.0,0.0,0.0,0.0,0.0,18.394846562206595,11.163547096036508,19.16966781131465,9.95737793661541,19.237169565362024,8.785549698978704,19.16327983499063,10.158034740718529,19.241773740542325,8.711395576942941,20.36422518663473,13.16190739626538,18.394846562206595,62.713594253264574,0.0,0.0,19.16966781131465,55.12797654234498,15.840000000000002,0.0,19.237169565362024,50.73136011918676,6.840000000000001,0.0,19.16327983499063,55.89602529502676,15.840000000000002,0.0,19.241773740542325,50.46294356362969,6.840000000000001,0.0,20.36422518663473,63.28146500841881,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,18.480951504902155,0.008456229540706106,11.163547096036508,18.480951504902155,0.0,0.008456229540706106,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,7.3875,0.0,0.006273589610238248,11.5,7.3875,0.0,0.006273589610238248,4.5,4950000.0,0.0 
 04/14  05:00:00,7.8,0.0,0.0,0.0,0.0,0.0,18.09729508143512,11.157836989321531,19.128276009010953,9.951722245986906,19.184625647316505,8.779946759792184,19.117653711844397,10.152369758457725,19.187300882632748,8.705795956568155,20.276308591161392,13.156106244778824,18.09729508143512,63.87171849544278,0.0,0.0,19.128276009010953,55.249513686228454,15.840000000000002,0.0,19.184625647316505,50.878480499928905,6.840000000000001,0.0,19.117653711844397,56.03405357576955,15.840000000000002,0.0,19.187300882632748,50.61536495463411,6.840000000000001,0.0,20.276308591161392,63.60202994415451,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,18.164502185897778,0.008456229540706106,11.157836989321531,18.164502185897778,0.0,0.008456229540706106,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,7.8,0.0,0.006455845108365848,11.5,7.8,0.0,0.006455845108365848,4.5,4950000.0,0.0 
 04/14  06:00:00,7.1125,0.0,0.0,0.0,0.0,0.0,17.88105432969521,11.157836989321531,19.0823542395761,9.951722245986906,19.32262232065534,8.779946759792184,19.22226958738393,10.152369758457725,19.156179689172227,8.705795956568155,20.222399109679756,13.156106244778824,17.88105432969521,64.74616556640655,0.0,0.0,19.0823542395761,55.40798585900303,15.840000000000002,0.0,19.32262232065534,50.448533664271935,6.840000000000001,0.0,19.22226958738393,55.673932708086646,15.840000000000002,0.0,19.156179689172227,50.713697158020814,6.840000000000001,0.0,20.222399109679756,63.81433403998315,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,17.921360891003594,0.008456229540706106,11.157836989321531,17.921360891003594,0.0,0.008456229540706106,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,7.1125,0.0,0.0063181377277332935,11.5,7.1125,0.0,0.0063181377277332935,4.5,4950000.0,0.0 
 04/14  07:00:00,9.450000000000001,0.0,0.0,0.0,0.0,0.0,17.86413004082216,11.157836989321531,19.350174527063288,9.951722245986906,21.111075332845317,8.779946759792184,20.457283021521256,10.152369758457725,19.494062487221257,8.705795956568155,20.234775803265997,13.156106244778824,17.86413004082216,64.81511882192719,0.0,0.0,19.350174527063288,54.49337811364029,15.84,0.0,21.111075332845317,45.20927693206896,6.840000000000001,0.0,20.457283021521256,51.58427598764007,15.84,0.0,19.494062487221257,49.6606671832927,6.840000000000001,0.0,20.234775803265997,63.765572425875106,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017876,0.0,7.288124295209836,0.0,17.85513502113575,0.008456229540706106,11.157836989321531,17.85513502113575,0.0,0.008456229540706106,13.0,81.99999992783044,0.0,0.0,0.0,7.219999999999999,0.0,9.450000000000001,0.0,0.00720956439240187,11.5,9.450000000000001,0.0,0.00720956439240187,4.5,4950000.0,0.0 
 04/14  08:00:00,13.5375,0.0,0.0,0.0,0.0,0.0,18.1681166356172,11.157836989321531,19.95555610347329,9.951722245986906,23.833773153188552,8.779946759792184,21.733256436100696,10.152369758457725,20.144248803273804,8.705795956568155,20.407244126246603,13.156106244778824,18.1681166356172,63.590206671794206,0.0,0.0,19.95555610347329,52.48423878082772,15.84,0.0,23.833773153188552,38.32392795886608,6.840000000000001,0.0,21.733256436100696,47.68625646780666,15.84,0.0,20.144248803273804,47.699264063806595,6.840000000000001,0.0,20.407244126246603,63.09027761564158,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017876,0.0,7.288124295209836,0.0,18.125144850898536,0.008456229540706111,11.157836989321531,18.125144850898536,0.0,0.008456229540706111,13.0,81.99999992783044,0.0,0.0,0.0,7.219999999999999,0.0,13.5375,0.0,0.008450091640520054,11.5,13.5375,0.0,0.008450091640520054,4.5,4950000.0,0.0 
 04/14  09:00:00,16.375,0.0,0.0,0.0,0.0,0.0,18.880090344735052,11.1483141112219,20.749809129899738,9.94229036998858,26.447877046414874,8.770602682029434,22.356342555459577,10.142923021574667,20.963637401932335,8.696457343819038,20.6981198368353,13.146431625287214,18.880090344735052,60.78376620424021,0.0,0.0,20.749809129899738,49.942740357709,15.840000000000002,0.0,26.447877046414874,32.76471395190364,6.840000000000001,0.0,22.356342555459577,45.87198169555151,15.840000000000002,0.0,20.963637401932335,45.321478848053104,6.840000000000001,0.0,20.6981198368353,61.929794237831715,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017876,0.0,7.288124295209836,0.0,18.775078920846447,0.008456229540706111,11.1483141112219,18.775078920846447,0.0,0.008456229540706111,13.0,81.99999992783044,0.0,0.0,0.0,7.219999999999999,0.0,16.375,0.0,0.008802358447730469,11.5,16.375,0.0,0.008802358447730469,4.5,4950000.0,0.0 
 04/14  10:00:00,18.262499999999996,0.0,0.0,0.0,0.0,0.0,19.950142700765333,11.142598810935056,21.622676983692276,9.936629797748061,28.24320913119938,8.764994530852327,22.63084225897802,10.137253430001639,21.758263986954102,8.690852793266483,21.046362171786505,13.140625336100669,19.950142700765333,56.85250785968871,0.0,0.0,21.622676983692276,47.318632834906566,15.840000000000002,0.0,28.24320913119938,29.4638326037546,6.840000000000001,0.0,22.63084225897802,45.09640397852902,15.840000000000002,0.0,21.758263986954102,43.14891287240087,6.840000000000001,0.0,21.046362171786505,60.59417748207879,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,19.781070633032485,0.008456229540706111,11.142598810935056,19.781070633032485,0.0,0.008456229540706111,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,18.262499999999996,0.0,0.00861610081563312,11.5,18.262499999999996,0.0,0.00861610081563312,4.5,4950000.0,0.0 
 04/14  11:00:00,19.9625,0.0,0.0,0.0,0.0,0.0,21.24407584693873,11.133067679462258,22.456563303836,9.927189344550811,28.805943769408238,8.755642310481973,23.030236185709363,10.127797849829136,22.459771803898263,8.681505759936776,21.42175965201745,13.130942256827138,21.24407584693873,52.462543342000984,0.0,0.0,22.456563303836,44.94352308054992,15.840000000000002,0.0,28.805943769408238,28.49242270396896,6.840000000000001,0.0,23.030236185709363,43.99040696464351,15.840000000000002,0.0,22.459771803898263,41.316156736857465,6.840000000000001,0.0,21.42175965201745,59.17709905258747,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,21.052479988996343,0.008456229540706114,11.133067679462258,21.052479988996343,0.0,0.008456229540706114,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,19.9625,0.0,0.0079527102394911,11.5,19.9625,0.0,0.0079527102394911,4.5,4950000.0,0.0 
 04/14  12:00:00,21.599999999999998,0.0,0.0,0.0,0.0,0.0,22.580267741009187,11.108261520250519,23.186924912517746,9.902619974006345,28.26173790875936,8.731301488379133,23.479367096731444,10.103189176059864,23.10946101526142,8.65717937974182,21.784476811844137,13.10574082015155,22.580267741009187,48.27385311614076,0.0,0.0,23.186924912517746,42.92513107047051,15.840000000000002,0.0,28.26173790875936,29.362346318867825,6.840000000000001,0.0,23.479367096731444,42.74264896261124,15.840000000000002,0.0,23.10946101526142,39.6546696633646,6.840000000000001,0.0,21.784476811844137,57.78295714696473,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,22.388861516935073,0.00845622954070612,11.108261520250519,22.388861516935073,0.0,0.00845622954070612,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,21.599999999999998,0.0,0.007980343654634837,11.5,21.599999999999998,0.0,0.007980343654634837,4.5,4950000.0,0.0 
 04/14  13:00:00,22.575,0.0,0.0,0.0,0.0,0.0,23.84253136690806,11.087246399596019,23.749888786989885,9.881805463854578,27.09587980847172,8.710680644131255,23.924224012784403,10.082341613728822,23.700363365181204,8.636570763563853,22.117106616564236,13.08439095128526,23.84253136690806,44.66222410649712,0.0,0.0,23.749888786989885,41.43245178553623,15.840000000000002,0.0,27.09587980847172,31.391432176067323,6.840000000000001,0.0,23.924224012784403,41.554549898718236,15.840000000000002,0.0,23.700363365181204,38.21129597102794,6.840000000000001,0.0,22.117106616564236,56.54261555708316,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,23.670418088920538,0.008456229540706125,11.087246399596019,23.670418088920538,0.0,0.008456229540706125,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,22.575,0.0,0.008643205663652223,11.5,22.575,0.0,0.008643205663652223,4.5,4950000.0,0.0 
 04/14  14:00:00,23.487499999999997,0.0,0.0,0.0,0.0,0.0,24.904265941966074,11.081510725390114,24.157707362867367,9.876124394826919,26.025601108045663,8.705052527375575,24.193447060574165,10.076651363197193,24.319178748098356,8.630945892254113,22.400944371730155,13.078563833591033,24.904265941966074,41.891511870356446,0.0,0.0,24.157707362867367,40.41359540307766,15.840000000000002,0.0,26.025601108045663,33.41678840799385,6.840000000000001,0.0,24.193447060574165,40.871767963786105,15.840000000000002,0.0,24.319178748098356,36.806185563143174,6.840000000000001,0.0,22.400944371730155,55.55238815068889,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,24.663810326365734,0.008456229540706125,11.081510725390114,24.663810326365734,0.0,0.008456229540706125,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,23.487499999999997,0.0,0.008218716770109824,11.5,23.487499999999997,0.0,0.008218716770109824,4.5,4950000.0,0.0 
 04/14  15:00:00,23.9,0.0,0.0,0.0,0.0,0.0,25.87277972607064,11.071945551399686,24.637562895450177,9.866650596795393,25.458365783621087,8.695666909941268,24.41513575533515,10.067162301001726,25.606206765769432,8.621565705402073,22.643974860903167,13.068846166106361,25.87277972607064,39.52198864583329,0.0,0.0,24.637562895450177,39.24425448594786,15.840000000000002,0.0,25.458365783621087,34.534933671865936,6.840000000000001,0.0,24.41513575533515,40.30675846317358,15.840000000000002,0.0,25.606206765769432,34.07401249915902,6.840000000000001,0.0,22.643974860903167,54.70348961339689,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,25.734505198698574,0.008456229540706125,11.071945551399686,25.734505198698574,0.0,0.008456229540706125,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,23.9,0.0,0.007430566307657569,11.5,23.9,0.0,0.007430566307657569,4.5,4950000.0,0.0 
 04/14  16:00:00,23.9,0.0,0.0,0.0,0.0,0.0,26.584074688881103,11.056630740438663,24.97822644256845,9.851481858402604,25.089442116147538,8.68063914740903,24.495468005894264,10.05196938317859,26.7878281022909,8.606547261000282,22.857071185895233,13.05328741001002,26.584074688881103,37.8542531058089,0.0,0.0,24.97822644256845,38.413901369043444,15.840000000000002,0.0,25.089442116147538,35.265159163477286,6.840000000000001,0.0,24.495468005894264,40.07231699214239,15.840000000000002,0.0,26.7878281022909,31.735073542299798,6.840000000000001,0.0,22.857071185895233,53.945867302347594,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,26.467476294850854,0.008456229540706125,11.056630740438663,26.467476294850854,0.0,0.008456229540706125,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,23.9,0.0,0.007462325420012382,11.5,23.9,0.0,0.007462325420012382,4.5,4950000.0,0.0 
 04/14  17:00:00,24.2125,0.0,0.0,0.0,0.0,0.0,26.899158208427487,11.050884544840555,25.04930207908445,9.845790533885264,24.660734613633515,8.675000883705323,24.30058355098851,10.046269328601817,27.22675411908921,8.600912478730713,22.98366497735695,13.047449756137128,26.899158208427487,37.143202851009974,0.0,0.0,25.04930207908445,38.23668852599038,15.840000000000002,0.0,24.660734613633515,36.165778240843984,6.840000000000001,0.0,24.30058355098851,40.527894145100234,15.840000000000002,0.0,27.22675411908921,30.91307404166099,6.840000000000001,0.0,22.98366497735695,53.51310707159437,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,26.860247802132953,0.008456229540706125,11.050884544840555,26.860247802132953,0.0,0.008456229540706125,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,24.2125,0.0,0.007632592032523973,11.5,24.2125,0.0,0.007632592032523973,4.5,4950000.0,0.0 
 04/14  18:00:00,23.7125,0.0,0.0,0.0,0.0,0.0,26.77757561757919,11.041302461031172,24.54902485812465,9.836299601203311,24.071599282751436,8.665598185881432,23.83981130575805,10.036762830985126,26.508065379540863,8.591515104562149,22.9864295972722,13.037714969089436,26.77757561757919,37.38636163298301,0.0,0.0,24.54902485812465,39.37473681203336,15.840000000000002,0.0,24.071599282751436,37.442459386877516,6.840000000000001,0.0,23.83981130575805,41.63992737654383,15.840000000000002,0.0,26.508065379540863,32.23448902784988,6.840000000000001,0.0,22.9864295972722,53.47008637825971,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,26.82402288115044,0.008456229540706125,11.041302461031172,26.82402288115044,0.0,0.008456229540706125,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,23.7125,0.0,0.0075748055373886,11.5,23.7125,0.0,0.0075748055373886,4.5,4950000.0,0.0 
 04/14  19:00:00,22.6125,0.0,0.0,0.0,0.0,0.0,26.268146088892017,11.045135773870367,23.653838008455857,9.840096432790078,23.349587246338174,8.669359693553663,23.185032071516563,10.04056579760418,24.963750912910754,8.595274476871133,22.83481985143685,13.041609423379725,26.268146088892017,38.53766461748311,0.0,0.0,23.653838008455857,41.56080032599733,15.840000000000002,0.0,23.349587246338174,39.11628698144236,6.840000000000001,0.0,23.185032071516563,43.32854018120825,15.840000000000002,0.0,24.963750912910754,35.34063142614061,6.840000000000001,0.0,22.83481985143685,53.977593594056955,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,26.362560437437377,0.008456229540706127,11.045135773870367,26.362560437437377,0.0,0.008456229540706127,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,22.6125,0.0,0.00798876132399301,11.5,22.6125,0.0,0.00798876132399301,4.5,4950000.0,0.0 
 04/14  20:00:00,22.2,0.0,0.0,0.0,0.0,0.0,25.556231331892135,11.050884544840555,22.941167475284807,9.845790533885264,22.78275319582317,8.675000883705323,22.671982525259466,10.046269328601817,23.699192613407085,8.600912478730713,22.590371797272013,13.047449756137128,25.556231331892135,40.21256018302757,0.0,0.0,22.941167475284807,43.40093838155917,15.840000000000002,0.0,22.78275319582317,40.49422344504311,6.840000000000001,0.0,22.671982525259466,44.71078804395191,15.840000000000002,0.0,23.699192613407085,38.12538769379467,6.840000000000001,0.0,22.590371797272013,54.80499970759403,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,25.712807224332487,0.008456229540706127,11.050884544840555,25.712807224332487,0.0,0.008456229540706127,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,22.2,0.0,0.00879180267703073,11.5,22.2,0.0,0.00879180267703073,4.5,4950000.0,0.0 
 04/14  21:00:00,21.512499999999996,0.0,0.0,0.0,0.0,0.0,24.83692409256327,11.050884544840555,22.47504124854658,9.845790533885264,22.392514487691425,8.675000883705323,22.321148398667177,10.046269328601817,22.904027945827757,8.600912478730713,22.35823702941028,13.047449756137128,24.83692409256327,41.971323637327814,0.0,0.0,22.47504124854658,44.645072607657504,15.840000000000002,0.0,22.392514487691425,41.46487677019887,6.840000000000001,0.0,22.321148398667177,45.67400470329934,15.840000000000002,0.0,22.904027945827757,39.998113626860516,6.840000000000001,0.0,22.35823702941028,55.583517186865464,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,25.01222527166248,0.008456229540706127,11.050884544840555,25.01222527166248,0.0,0.008456229540706127,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,21.512499999999996,0.0,0.009778256437727128,11.5,21.512499999999996,0.0,0.009778256437727128,4.5,4950000.0,0.0 
 04/14  22:00:00,20.7875,0.0,0.0,0.0,0.0,0.0,24.17969450881101,11.050884544840555,22.101023922990915,9.845790533885264,22.067540839891855,8.675000883705323,22.012971681426542,10.046269328601817,22.353251363835845,8.600912478730713,22.15633907877612,13.047449756137128,24.17969450881101,43.654208188038325,0.0,0.0,22.101023922990915,45.67237797534218,15.840000000000002,0.0,22.067540839891855,42.29316136901392,6.840000000000001,0.0,22.012971681426542,46.53921178373092,15.840000000000002,0.0,22.353251363835845,41.3564082567581,6.840000000000001,0.0,22.15633907877612,56.27084482486886,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,24.33732093199426,0.008456229540706125,11.050884544840555,24.33732093199426,0.0,0.008456229540706125,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,20.7875,0.0,0.010454929784693073,11.5,20.7875,0.0,0.010454929784693073,4.5,4950000.0,0.0 
 04/14  23:00:00,20.225,0.0,0.0,0.0,0.0,0.0,23.591812576186037,11.050884544840555,21.818045078360328,9.845790533885264,21.810441280792205,8.675000883705323,21.769082569066818,10.046269328601817,21.97039959002011,8.600912478730713,21.968850897651347,13.047449756137128,23.591812576186037,45.22422343816932,0.0,0.0,21.818045078360328,46.46755989323588,15.840000000000002,0.0,21.810441280792205,42.96179089641261,6.840000000000001,0.0,21.769082569066818,47.23716472915139,15.840000000000002,0.0,21.97039959002011,42.33169953587923,6.840000000000001,0.0,21.968850897651347,56.91769313344682,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,23.732490193495437,0.008456229540706128,11.050884544840555,23.732490193495437,0.0,0.008456229540706128,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.010578759592502984,11.5,20.225,0.0,0.010578759592502984,4.5,4950000.0,0.0 
 04/14  24:00:00,20.0,0.0,0.0,0.0,0.0,0.0,23.07241995392385,11.050884544840555,21.60410612912854,9.845790533885264,21.608339726648435,8.675000883705323,21.57880869260316,10.046269328601817,21.698505357525036,8.600912478730713,21.802765214307914,13.047449756137128,23.07241995392385,46.66439041549933,0.0,0.0,21.60410612912854,47.079010076030066,15.840000000000002,0.0,21.608339726648435,43.495695417076895,6.840000000000001,0.0,21.57880869260316,47.78978222762125,15.840000000000002,0.0,21.698505357525036,43.04011232951189,6.840000000000001,0.0,21.802765214307914,57.49768403803758,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,23.19568569667021,0.008456229540706128,11.050884544840555,23.19568569667021,0.0,0.008456229540706128,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.010545282378534374,11.5,20.0,0.0,0.010545282378534374,4.5,4950000.0,0.0 
 04/15  01:00:00,20.0,0.0,0.0,0.0,0.0,0.0,22.607781058227232,11.050884544840555,21.225177499403383,9.845790533885264,21.24921373762106,8.675000883705323,21.207548554191984,10.046269328601817,21.300234169744485,8.600912478730713,21.4001668214768,13.047449756137128,22.607781058227232,47.99689204959722,0.0,0.0,21.225177499403383,48.185834846753266,15.840000000000002,0.0,21.24921373762106,44.464060502803044,6.840000000000001,0.0,21.207548554191984,48.890588919946204,15.840000000000002,0.0,21.300234169744485,44.10341347012878,6.840000000000001,0.0,21.4001668214768,58.933541531294,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,22.720834860636693,0.008456229540706125,11.050884544840555,22.720834860636693,0.0,0.008456229540706125,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.010832690918009022,11.5,20.0,0.0,0.010832690918009022,4.5,1710000.0,0.0 
 04/15  02:00:00,19.625,0.0,0.0,0.0,0.0,0.0,22.192410014442874,11.050884544840555,20.96006974355015,9.845790533885264,20.98850126721439,8.675000883705323,20.93852961294054,10.046269328601817,21.017379572355082,8.600912478730713,21.123616183884266,13.047449756137128,22.192410014442874,49.2242309601936,0.0,0.0,20.96006974355015,48.97611262412622,15.840000000000002,0.0,20.98850126721439,45.181088213870154,6.840000000000001,0.0,20.93852961294054,49.70448069333929,15.840000000000002,0.0,21.017379572355082,44.87526023578279,6.840000000000001,0.0,21.123616183884266,59.939986386507684,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,22.28985509623719,0.008456229540706128,11.050884544840555,22.28985509623719,0.0,0.008456229540706128,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.011027964329518596,11.5,19.625,0.0,0.011027964329518596,4.5,1710000.0,0.0 
 04/15  03:00:00,18.712500000000002,0.0,0.0,0.0,0.0,0.0,21.83388465374427,11.060460775333425,20.745145378012385,9.855275305374292,20.779125185745606,8.684397368433283,20.72388907125883,10.0557687778362,20.795539365814246,8.610303089717231,20.968323779478553,13.057178486663922,21.83388465374427,50.34432692191718,0.0,0.0,20.745145378012385,49.659775235946285,15.840000000000002,0.0,20.779125185745606,45.795955069829276,6.840000000000001,0.0,20.72388907125883,50.39751268544552,15.840000000000002,0.0,20.795539365814246,45.52072533147917,6.840000000000001,0.0,20.968323779478553,60.553081319681475,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,21.9197968466645,0.008456229540706128,11.060460775333425,21.9197968466645,0.0,0.008456229540706128,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,18.712500000000002,0.0,0.011000789718304706,11.5,18.712500000000002,0.0,0.011000789718304706,4.5,1710000.0,0.0 
 04/15  04:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,21.503869039373853,11.066204684419606,20.550432185942146,9.860964321772016,20.591329668151808,8.690033767802333,20.53075601317178,10.061466907232246,20.60068108124345,8.615935793598506,20.84896872103144,13.063014062752734,21.503869039373853,51.39009662652677,0.0,0.0,20.550432185942146,50.27835009663651,15.840000000000002,0.0,20.591329668151808,46.34652110937483,6.840000000000001,0.0,20.53075601317178,51.02042692563002,15.840000000000002,0.0,20.60068108124345,46.08796320942665,6.840000000000001,0.0,20.84896872103144,61.022461307649095,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,21.584919014373227,0.008456229540706128,11.066204684419606,21.584919014373227,0.0,0.008456229540706128,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.01067062891781462,11.5,17.9875,0.0,0.01067062891781462,4.5,1710000.0,0.0 
 04/15  05:00:00,17.1125,0.0,0.0,0.0,0.0,0.0,21.18709632920001,11.066204684419606,20.371632553591724,9.860964321772016,20.41171525175104,8.690033767802333,20.350832254074106,10.061466907232246,20.417024247661963,8.615935793598506,20.747737665432883,13.063014062752734,21.18709632920001,52.39777215782378,0.0,0.0,20.371632553591724,50.83631448482995,15.840000000000002,0.0,20.41171525175104,46.863068957340936,6.840000000000001,0.0,20.350832254074106,51.590276487333696,15.840000000000002,0.0,20.417024247661963,46.61321893018271,6.840000000000001,0.0,20.747737665432883,61.403924459377464,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,21.265209496422045,0.008456229540706125,11.066204684419606,21.265209496422045,0.0,0.008456229540706125,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,17.1125,0.0,0.010515508598145847,11.5,17.1125,0.0,0.010515508598145847,4.5,1710000.0,0.0 
 04/15  06:00:00,17.3875,0.0,0.0,0.0,0.0,0.0,20.90990559349212,11.075772061642311,20.28620513745284,9.870440615059119,20.4638453793581,8.69942159983458,20.389623674756074,10.070958414992962,20.327334103897073,8.625318230065973,20.66040159086399,13.072733608815936,20.90990559349212,53.33127296269414,0.0,0.0,20.28620513745284,51.13761482960062,15.840000000000002,0.0,20.4638453793581,46.74599900044841,6.840000000000001,0.0,20.389623674756074,51.502458940366665,15.840000000000002,0.0,20.327334103897073,46.9017572115507,6.840000000000001,0.0,20.66040159086399,61.774441516304016,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288124295209836,7.288124295209836,0.0,0.0,47.72585689017877,0.0,7.288124295209836,0.0,20.96175133874573,0.008456229540706127,11.075772061642311,20.96175133874573,0.0,0.008456229540706127,13.0,81.99999992783044,0.0,0.0,0.0,7.22,0.0,17.3875,0.0,0.010501477269100805,11.5,17.3875,0.0,0.010501477269100805,4.5,1710000.0,0.0 
 04/15  07:00:00,19.175,0.0,0.0,0.0,0.0,0.0,21.14529642719742,10.738780654286721,22.144147760129904,10.334138856536212,22.180580480742233,10.032372076535253,22.171651942467285,10.452035618690088,22.154889553660198,10.073187186288223,22.09955629423221,12.747915232399636,21.14529642719742,51.403018390918454,420.43020520047446,1.5731823928491242,22.144147760129904,47.070501575633386,1121.3580967062762,0.0,22.180580480742233,46.04402761921615,96.9265867303935,163.72508663661836,22.171651942467285,47.360992539653175,295.30679901892626,79.81761309645964,22.154889553660198,46.24174471274741,429.8453616695992,1.2339124591308692,22.09955629423221,55.388345103127776,1554.1341373294867,0.0,0.0,6926.518639831014,4332.576724703353,0.0,1852.2756615610135,552.6576411845068,908.4021342526015,1111.1262255282488,2268.7222292126535,0.0,0.0,3952.516054131358,2441.4912291775645,394.5229756282855,394.5229756282854,6827.536037582082,8534.4200469776,1208.458251914585,4332.576724703353,8.46231596051545,7.219999999999999,0.8289913454790185,5541.034976617937,58.0086546972874,0.07701141134516062,8.46231596051545,0.8289913454790185,13.048626388145989,0.008535528421865089,11.229737539632099,13.000645053173917,0.3705044250126874,0.008535528421865089,13.0,81.88616052457641,0.0,0.0,0.020411072270618336,7.219999999999999,0.3763469549653325,11.500923778659134,0.31057230924622753,0.008588956738214611,11.5,19.175,0.31057230924622753,0.010517852434824164,4.5,8250130.2838233225,1354960.257918031 
 04/15  08:00:00,20.6875,0.0,0.0,0.0,0.0,0.0,21.560826006716,11.106839741164572,22.199901803185316,10.898055743321803,22.396309225263487,11.055480392417897,22.199526972304238,10.925940745349543,22.19984621280492,11.090822888843004,22.200454047923287,12.158125272699566,21.560826006716,51.34889871957018,322.6867762467816,0.0,22.199901803185316,48.70412063068592,284.5151589729202,0.0,22.396309225263487,48.63342286583143,0.0,601.8844597808419,22.199526972304238,48.795435346740476,0.0,434.31392286049254,22.19984621280492,49.3321635140999,67.62848082000477,0.0,22.200454047923287,52.939375834767546,886.8058107763073,0.0,0.0,3526.4349263815657,5116.181988569079,0.0,1022.7270601129501,33.66361039334275,264.23149546052514,754.4864242013549,1618.6116012878542,0.0,0.0,4504.159811559704,2923.0536072795985,418.49953801363137,418.4995380136321,3526.4349263815657,4408.043657976957,1365.8829770544494,5116.181988569079,8.583161762823536,7.22,0.8949607737152567,6482.064965623529,50.22832104230879,0.026637179454651536,8.583161762823536,0.8949607737152567,13.11211265718612,0.008526823570438134,11.229904968203394,13.00073012727569,0.3705044250126874,0.008526823570438134,13.0,81.99921282202735,0.0,0.0,0.02158584074375197,7.22,0.4295079216068749,11.500654055115364,0.31057230924622753,0.008551233667946969,11.5,20.6875,0.31057230924622753,0.010569592020635319,4.5,8830284.174169257,1354960.257918031 
 04/15  09:00:00,22.475,11.0,5.0,11.0,5.0,20.0,22.932211162501268,11.916838117006977,22.947861172443456,12.429056316728897,24.52942394366429,12.42885494312575,23.68014145614078,12.496904142287029,22.25420621560666,12.293587374133963,23.009320815306154,13.230758010090861,22.932211162501268,49.836284477971304,1459.4658509755086,0.0,22.947861172443456,51.50253791130752,0.0,798.9252775014181,24.52942394366429,46.84306091209512,0.0,1028.2984123080284,23.68014145614078,49.49484624664861,0.0,868.8519423912269,22.25420621560666,53.25083422778894,0.0,642.8881026931936,23.009320815306154,54.077011824366714,0.0,798.8322832969234,0.0,39.064141455809775,6520.458228087515,0.0,0.0,0.0,0.0,48.626145554926865,0.0,0.0,0.0,5505.511914564552,3495.3824524103397,788.280800557791,788.2808005577908,39.064141455809775,48.83017681976222,1659.530560558831,6520.458228087515,8.635103009378277,7.219999999999999,1.097247106094564,8179.988788646345,48.65230488742412,0.00028070618627655156,8.635103009378277,1.097247106094564,13.869099242331359,0.008612828229660478,11.384258953736012,13.0008390877781,0.3971822201880287,0.008612828229660478,13.0,81.99983521727347,0.0,0.0,0.03786389027364485,7.219999999999999,0.5300629448388503,11.500161359660773,0.31057230924622753,0.008532931794330425,11.5,22.475,0.31057230924622753,0.011098959967520599,4.5,39856759.3145413,1372743.0734341722 
 04/15  10:00:00,24.737500000000004,11.0,5.0,11.0,5.0,20.0,24.411874014728348,13.276589734115117,24.342070527749776,13.843673114465336,24.95297610763354,12.984475431000178,24.592698842210652,13.833359119571977,23.223960691980444,13.171941823886437,24.256676637826878,14.663694308937231,24.411874014728348,49.84600905258233,1338.1007148369797,0.0,24.342070527749776,51.936847288143696,0.0,1035.2906911415964,24.95297610763354,47.37209307704755,0.0,1611.0873350270524,24.592698842210652,51.134659237431286,0.0,1285.273749103519,23.223960691980444,53.17229873733674,0.0,765.016172078768,24.256676637826878,55.04973882363998,0.0,1088.7824647561924,0.0,0.0,9248.760921564175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6697.2872077819575,4220.340143280061,2236.8223568222256,2117.330695601734,0.0,0.0,2258.220352813933,9248.760921564175,8.807493396058465,7.219999999999999,1.3959928377809308,11506.98127437811,48.616068864881385,0.0,8.807493396058465,1.3959928377809308,15.914987533141398,0.00893006472068755,11.921710575946078,12.996863723277519,0.499604717713162,0.008862545849220152,13.0,81.99983612533022,0.0,0.0,0.09928739821229816,7.22,0.6516100187518599,11.500063245102671,0.31057230924622753,0.008512063521346619,11.5,24.737499999999997,0.31057230924622753,0.011674007329226167,4.5,52725061.68591755,1461174.9810269338 
 04/15  11:00:00,26.6,11.0,5.0,11.0,5.0,20.0,25.808675803193964,14.227639378124385,24.99770426685418,14.756238152195706,24.998649809829832,13.026353792761522,24.998390865639315,14.548822836495631,23.981331009005487,13.754091887891786,24.99281462111445,16.084242512644906,25.808675803193964,48.79250901121921,924.8441617225035,0.0,24.99770426685418,52.98156933617375,0.0,1423.0718773572316,24.998649809829832,47.346692124821665,0.0,1811.0069775333159,24.998390865639315,52.27430678913397,0.0,1553.1898553864826,23.981331009005487,52.76573915056789,0.0,822.4601662551918,24.99281462111445,57.71863520411782,0.0,1333.3561595549584,0.0,0.0,11928.422042109918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7661.906822072792,4817.554316371926,3954.7118493524413,3317.8570419271173,0.0,0.0,2888.59529545941,11928.422042109918,8.982023350154204,7.22,1.6117323834816117,14817.017337569327,48.616068864881385,0.0,8.982023350154204,1.6117323834816122,17.929455977919304,0.009325528231426471,12.571647402654069,12.995756192366027,0.570977828195989,0.008891967649057713,13.0,81.99983612533022,0.0,0.0,0.17316638118058336,7.22,0.7515354803077648,11.501703562038125,0.31057230924622753,0.008496353667828162,11.5,26.6,0.31057230924622753,0.012127304068038476,4.5,56586292.838101104,1504568.0626111354 
