Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 04/15  12:00:00,27.8875,8.8,4.0,8.8,4.0,16.0,26.88715237672589,14.493057550431011,24.997924249926363,14.374533393769783,24.998520904469565,12.947240495456661,24.997996920231216,14.250730099350802,24.301004249554268,13.663506081804911,24.998174142460723,16.24065555463431,26.88715237672589,46.586302545198734,233.69941138947297,0.0,24.997924249926363,51.69243195740552,0.0,1621.4832033698817,24.998520904469565,47.10252194673253,0.0,1509.9370855078228,24.997996920231216,51.27843944605567,0.0,1658.5729028509036,24.301004249554268,51.46023601302841,0.0,845.9304903293867,24.998174142460723,58.273766577806526,0.0,1504.7328893824297,0.0,0.0,13209.279932578493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8147.591303304219,5229.543946578824,4662.3271716647,3785.52486643664,0.0,0.0,3217.2479647406835,13209.279932578493,9.02608019261135,7.22,1.7444535704292852,16426.527897319174,48.616068864881385,0.0,9.02608019261135,1.7444535704292852,18.621522145435897,0.009476205406919333,12.8139925939973,13.003040693250794,0.5853231431673444,0.008882800957509344,13.0,81.99983612533022,0.0,0.0,0.20428193341630232,7.22,0.8007142549123225,11.500074361817298,0.31057230924622753,0.008476475455423113,11.5,27.8875,0.31057230924622753,0.012201505280751453,4.5,56554241.42296318,1517261.9178970526 
 04/15  13:00:00,29.3625,4.4,2.0,4.4,2.0,8.0,27.63786438034132,14.060206780921622,24.998579620579207,13.571954630894385,24.99894416364152,12.729077964513605,24.9986104141512,13.533455123987693,24.272988295215193,13.065124812646562,24.998459168446928,15.66722878168484,27.63786438034132,43.35100047378958,0.0,227.2246814627706,24.998579620579207,49.06881979589841,0.0,1540.5209173961239,24.99894416364152,46.43364920943698,0.0,1089.841512679154,24.9986104141512,48.945156871436964,0.0,1542.9661946088534,24.272988295215193,49.57488163251941,0.0,842.439723085633,24.998459168446928,56.178837667588034,0.0,1171.7551159097898,0.0,0.0,11968.816020979022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8274.298123592012,5695.492940024428,3260.626744784601,2855.7255794174325,0.0,0.0,2964.1543014323497,11968.816020979022,8.839944447557807,7.22,1.7622292433863012,14932.970322411373,48.616068864881385,0.0,8.839944447557807,1.7622292433863012,17.737732401768174,0.00920095740058165,12.371281963789343,13.019090894422067,0.5087483202061203,0.00888577202771051,13.0,81.99983612533022,0.0,0.0,0.14144875546691887,7.22,0.80628948336201,11.499561494990413,0.31057230924622753,0.008437135442737182,11.5,29.3625,0.31057230924622753,0.01172910735650819,4.5,51540493.30889551,1448309.5587779498 
 04/15  14:00:00,30.375,8.8,4.0,8.8,4.0,16.0,28.18798449808706,13.714034237800806,24.998565423507486,13.439713101967875,24.998839883262956,13.07792705954888,24.998599598984907,13.45588462014661,24.78889827142014,13.173936663202243,24.998064820733703,15.374445454611765,28.18798449808706,41.03871353059489,0.0,629.7960831602354,24.998565423507486,48.64312932585216,0.0,1902.0035278884434,24.998839883262956,47.50901560350411,0.0,1017.587074699338,24.998599598984907,48.69465981209513,0.0,1846.5217119691138,24.78889827142014,48.407655613088004,0.0,907.7438480128176,24.998064820733703,55.1308478596766,0.0,1657.1511104517463,0.0,0.0,12914.804590915845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7636.571928979301,6004.342285800762,4941.930690134114,4381.104561881677,0.0,0.0,3220.701102844107,12914.804590915845,9.051909662984784,7.22,1.6821027212783193,16135.505693759955,48.616068864881385,0.0,9.051909662984784,1.6821027212783193,19.45932553058087,0.009183499485660234,12.343056452477219,12.9774703880869,0.5969436991743419,0.008811169398361742,13.0,81.99983612533022,0.0,0.0,0.21843148179574723,7.22,0.7261629612540281,11.50026008589732,0.31057230924622753,0.008381765712333315,11.5,30.375,0.31057230924622753,0.010465386211631044,4.5,55171304.49846534,1529254.543039672 
 04/15  15:00:00,30.9125,11.0,5.0,11.0,5.0,20.0,28.581388487542817,14.000489647873252,24.998058397675116,13.66995861625672,24.998277113842832,13.57743845119641,24.99814060689712,13.794046201603862,24.997574194138075,13.364959151036583,24.99773903242791,15.561913220012968,28.581388487542817,40.86441475020274,0.0,945.1038712474856,24.998058397675116,49.378960963381196,0.0,2159.707470248807,24.998277113842832,49.082654544590795,0.0,978.7531947042447,24.99814060689712,49.77927739123537,0.0,1961.076687159231,24.997574194138075,48.40898017121055,0.0,1249.7986175809629,24.99773903242791,55.799573453644285,0.0,1840.949809155198,0.0,0.0,14077.541941410687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7202.926335980394,6166.619178988947,6552.157286549838,5620.704626931456,0.0,0.0,3525.7684646834596,14077.541941410687,9.280931017562104,7.22,1.629542587781667,17603.310406094144,48.616068864881385,0.0,9.280931017562104,1.629542587781667,20.58469198835251,0.00934532019850157,12.595206433444833,12.990406483159976,0.6658906809400984,0.008792328333449855,13.0,81.99983612533022,0.0,0.0,0.2953504159009738,7.220000000000001,0.6736028277573756,11.50000228832656,0.31057230924622753,0.008354593210406068,11.5,30.9125,0.31057230924622753,0.009677489929296408,4.5,57201031.85856998,1609080.6952429407 
 04/15  16:00:00,30.7875,11.0,5.0,11.0,5.0,20.0,28.77330287910641,14.12229749594597,24.997901277517954,13.68961129904826,24.99813393662989,13.851451418188468,24.998032373942618,13.983895665896208,24.99778832337305,13.101670623976975,24.997675990714107,15.788179935440262,28.77330287910641,40.73290869887428,0.0,1091.2197417874368,24.997901277517954,49.44250496962858,0.0,2233.73214873071,24.99813393662989,49.96529414710346,0.0,883.1675736495501,24.998032373942618,50.39709976903439,0.0,1844.7710962681447,24.99778832337305,47.5831324667204,0.0,1511.1597679099277,24.997675990714107,56.61435111766039,0.0,1762.9406732706318,0.0,0.0,14258.703814040835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7080.587770386955,6125.717328231234,6811.546825215524,5765.186127207088,0.0,0.0,3565.893234310861,14258.703814040835,9.323936700522664,7.22,1.6167269518158174,17824.597048351694,48.616068864881385,0.0,9.323936700522664,1.6167269518158174,20.762877171828315,0.009413459813849655,12.708354685675069,13.001520357141139,0.6699904059430173,0.008794727657930896,13.0,81.99983612533022,0.0,0.0,0.3073741056634488,7.22,0.660787191791526,11.500004095715333,0.31057230924622753,0.008350787422700465,11.5,30.7875,0.31057230924622753,0.009569726194539475,4.5,55538480.399024114,1613867.9287680862 
 04/15  17:00:00,30.225,11.0,5.0,11.0,5.0,20.0,28.884275683677224,14.17124622223257,24.998067612398092,13.770174953815248,24.77314680586912,14.070583847866018,24.998213453361526,14.299998468180487,24.99819133235993,13.041517921254638,24.997914986510654,16.14635496226832,28.884275683677224,40.60077869945326,0.0,917.6906014653377,24.998067612398092,49.70203172703301,0.0,2070.9736358922764,24.77314680586912,51.36787223205886,0.0,798.920992977758,24.998213453361526,51.441247462433545,0.0,1526.1221019001473,24.99819133235993,47.39488446121762,0.0,1542.8970928548665,24.997914986510654,57.926140356196065,0.0,1477.1639207882517,0.0,0.0,12768.215090989299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6875.018585708582,5946.792752795725,5491.809386673806,4726.605991875817,0.0,0.0,3180.7342617995273,12768.215090989299,9.126292229005376,7.22,1.5975993788418892,15948.949352788828,48.616068864881385,0.0,9.126292229005376,1.5975993788418892,19.962554164777224,0.00932868790511331,12.568657509212608,13.011836135593072,0.604921322393546,0.008827638783471238,13.0,81.99983612533022,0.0,0.0,0.24246613091008912,7.22,0.6416596188175978,11.500010431321988,0.31057230924622753,0.008359498720322437,11.5,30.225,0.31057230924622753,0.009544424341149669,4.5,50458071.88187291,1537640.789000417 
 04/15  18:00:00,29.3125,11.0,5.0,11.0,5.0,20.0,28.82929956578362,14.450659247907986,24.99821271893213,14.045371723758196,24.379762676981855,14.120605465016357,24.998257659465374,14.74816486993039,24.99840827863133,13.208574426541299,24.997786403825774,16.53139692605324,28.82929956578362,41.4748230823578,0.0,661.6882585116491,24.99821271893213,50.5990923207382,0.0,1767.1013602591156,24.379762676981855,52.761240938856524,0.0,771.151556093364,24.998257659465374,52.95375896220181,0.0,1282.4940976503037,24.99840827863133,47.915356810858896,0.0,1350.0825091023619,24.997786403825774,59.36446502079233,0.0,1431.8318691286008,0.0,0.0,11173.881236991376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6526.697829494693,5656.424880349938,4246.590966768979,3673.7200283551538,0.0,0.0,2777.3221022910407,11173.881236991376,8.922451558127726,7.22,1.5649471278462705,13951.203339282416,48.616068864881385,0.0,8.922451558127726,1.5649471278462705,18.891185311813118,0.009285788816490783,12.483967292369297,13.0198519436299,0.5414159197872465,0.008868949566278952,13.0,81.99983612533022,0.0,0.0,0.18510324863335625,7.22,0.6090073678219796,11.500033451373035,0.31057230924622753,0.008378461727835903,11.5,29.3125,0.31057230924622753,0.009489407642635464,4.5,48914837.54174636,1476741.9329048384 
 04/15  19:00:00,27.8375,5.5,2.5,5.5,2.5,10.0,28.27782673560094,14.567642954842329,24.600259763787697,14.139347833425782,23.184530474273608,13.378095732690344,24.3251347228787,14.645462515280414,24.19440928999149,13.028103041385917,24.372411868182397,16.429611221062675,28.27782673560094,43.15000966738155,0.0,599.8327876978033,24.600259763787697,52.13596385752447,0.0,933.8039789753152,23.184530474273608,54.020314284279394,0.0,690.8077133280431,24.3251347228787,54.76253109994643,0.0,863.6463904476661,24.19440928999149,49.69601287421398,0.0,837.4897969717285,24.372411868182397,61.22784491866538,0.0,911.6791276824764,0.0,0.0,7772.335174028398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6502.460636954473,5193.492742457907,847.3015956409854,847.3015956409854,0.0,0.0,1980.7587192206374,7772.335174028398,8.40029257385336,7.22,1.5705001439217767,9753.093893249035,48.616068864881385,0.0,8.40029257385336,1.5705001439217772,14.244955425895022,0.008778079129837062,11.656592665034571,13.000256537688688,0.3705044250126874,0.008778079129837062,13.0,81.99983612533022,0.0,0.0,0.03993192242724315,7.22,0.6145603838974857,11.500242076698523,0.31057230924622753,0.00841217471617648,11.5,27.8375,0.31057230924622753,0.010083135914907665,4.5,31530506.18396783,1354960.257918031 
 04/15  20:00:00,26.512500000000003,0.0,0.0,0.0,0.0,0.0,26.8816701063119,13.830998605827741,23.188435744499483,13.166889182954728,22.235164362313668,12.209283543994244,23.0008544119848,13.421273849657261,22.472442578771368,12.118857660815092,23.060699209676567,15.24219603646426,26.8816701063119,44.63443558284894,0.0,1167.7074421558352,23.188435744499483,53.26779942406579,0.0,819.2978088199991,22.235164362313668,53.01086404661369,0.0,460.4439490812153,23.0008544119848,54.77853949544192,0.0,761.5927031801311,22.472442578771368,51.9345309618887,0.0,641.1427707056678,23.060699209676567,61.41016172695581,0.0,805.3417864999587,0.0,169.25404750835503,7890.134096834056,0.0,0.0,165.02925911638852,0.0,66.7946151265497,0.0,0.0,0.0,6757.157161837406,4780.04613741889,767.6200259528791,767.6200259528788,168.85517723456928,211.0689715432116,1987.3186043850073,7890.134096834056,8.39190607279537,7.22,1.6056031985336532,9877.452701219065,48.148071324505935,0.0011841068425617522,8.39190607279537,1.6056031985336532,14.034170599057056,0.008749422618824752,11.619300619612812,13.000027048116987,0.3705044250126874,0.008749422618824752,13.0,81.99181899142613,0.0,0.0,0.03655971338939076,7.22,0.6496634385093618,11.5003803797142,0.31057230924622753,0.008457268894987718,11.5,26.512500000000003,0.31057230924622753,0.010981147028075487,4.5,20787516.31059779,1354960.257918031 
 04/15  21:00:00,25.7875,0.0,0.0,0.0,0.0,0.0,26.574519755806612,13.243654963635189,23.15752611299296,12.57101860996542,22.80515983297887,11.816945377562837,22.989321422491546,12.764809654278695,23.121205156240972,11.762444412781324,22.718528117779,14.499755093519854,26.574519755806612,43.74286651320303,0.0,0.0,23.15752611299296,51.327022322429215,47.52,0.0,22.80515983297887,49.894836332957865,20.520000000000003,0.0,22.989321422491546,52.51523176545382,47.52,0.0,23.121205156240972,48.775699074319675,20.520000000000003,0.0,22.718528117779,59.76593477738717,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.393793701137316,8.393793701137316,0.0,0.0,47.14222951754792,0.0,8.393793701137316,0.0,26.593859678891548,0.009749338604086269,13.251484918250094,26.593859678891548,0.0,0.009749338604086269,13.0,81.99132970493508,0.0,0.0,0.0,7.22,0.0,25.7875,0.0,0.01162195795601592,11.5,25.7875,0.0,0.01162195795601592,4.5,5760000.0,0.0 
 04/15  22:00:00,24.85,0.0,0.0,0.0,0.0,0.0,25.98859390970904,13.26651671476851,22.815927106662876,12.59108770931998,22.62520438179616,11.830712088877915,22.6900038635928,12.786475046649407,22.867510962143747,11.77521737075851,22.39550743314029,14.524824775839882,25.98859390970904,45.35302006182326,0.0,0.0,22.815927106662876,52.469920432346804,27.720000000000002,0.0,22.62520438179616,50.48763363516311,11.970000000000002,0.0,22.6900038635928,53.553661993921516,27.720000000000002,0.0,22.867510962143747,49.569925756110706,11.970000000000002,0.0,22.39550743314029,61.051603003671474,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.393793701137316,8.393793701137316,0.0,0.0,47.14222951754792,0.0,8.393793701137316,0.0,26.174302636989182,0.009754693845010232,13.265614776281122,26.174302636989182,0.0,0.009754693845010232,13.0,81.99132970493508,0.0,0.0,0.0,7.22,0.0,24.85,0.0,0.012051189766975185,11.5,24.85,0.0,0.012051189766975185,4.5,1710000.0,0.0 
 04/15  23:00:00,24.0875,0.0,0.0,0.0,0.0,0.0,25.28832864491782,13.27581807893564,22.366218983142193,12.60040147338831,22.26891975035034,11.840113070416422,22.27218852656489,12.795767012380493,22.41692324372288,11.784637048546413,22.00924105826033,14.534173146072487,25.28832864491782,47.30518518691648,0.0,0.0,22.366218983142193,53.953840853210906,15.840000000000002,0.0,22.26891975035034,51.62440145697481,6.840000000000001,0.0,22.27218852656489,54.962977135283445,15.840000000000002,0.0,22.41692324372288,50.97502663007975,6.840000000000001,0.0,22.00924105826033,62.54061540788457,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.393793701137316,8.393793701137316,0.0,0.0,47.14222951754792,0.0,8.393793701137316,0.0,25.45829319497657,0.009755046460010448,13.275855963209263,25.45829319497657,0.0,0.009755046460010448,13.0,81.99132970493508,0.0,0.0,0.0,7.22,0.0,24.0875,0.0,0.012187033668430575,11.5,24.0875,0.0,0.012187033668430575,4.5,1710000.0,0.0 
 04/15  24:00:00,23.525,0.0,0.0,0.0,0.0,0.0,24.650514941179843,13.271947206614076,22.039481513195966,12.596549685732398,21.98135046729342,11.836281946184663,21.963622840322675,12.791910118109795,22.067615211670894,11.780807299039752,21.754035364672678,14.530264240569071,24.650514941179843,49.125565510858834,0.0,0.0,22.039481513195966,55.023714676589464,15.840000000000002,0.0,21.98135046729342,52.52339072939384,6.840000000000001,0.0,21.963622840322675,55.99163583642252,15.840000000000002,0.0,22.067615211670894,52.056941939800595,6.840000000000001,0.0,21.754035364672678,63.50613965501592,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.393793701137316,8.393793701137316,0.0,0.0,47.14222951754792,0.0,8.393793701137316,0.0,24.803336972904287,0.009755025443503,13.271945696116301,24.803336972904287,0.0,0.009755025443503,13.0,81.99132970493508,0.0,0.0,0.0,7.22,0.0,23.525,0.0,0.012156573467998076,11.5,23.525,0.0,0.012156573467998076,4.5,1710000.0,0.0 
 04/16  01:00:00,22.9875,0.0,0.0,0.0,0.0,0.0,24.083783788112445,13.275825289433907,21.77451451492626,12.600407086950916,21.735996209997246,11.840116388329827,21.70900694190434,12.795773466618732,21.78548760132769,11.78463984815085,21.55471705386672,14.534180858435338,24.083783788112445,50.83446934262342,0.0,0.0,21.77451451492626,55.9349460951788,15.840000000000002,0.0,21.735996209997246,53.32969654395288,6.840000000000001,0.0,21.70900694190434,56.883464917719294,15.840000000000002,0.0,21.78548760132769,52.97433346835767,6.840000000000001,0.0,21.55471705386672,64.30124266034946,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.393793701137316,8.393793701137316,0.0,0.0,47.14222951754792,0.0,8.393793701137316,0.0,24.218959117920654,0.009755026411792503,13.275825289433907,24.218959117920654,0.0,0.009755026411792503,13.0,81.99132970493508,0.0,0.0,0.0,7.22,0.0,22.9875,0.0,0.012125247792420017,11.5,22.9875,0.0,0.012125247792420017,4.5,1710000.0,0.0 
 04/16  02:00:00,22.1125,0.0,0.0,0.0,0.0,0.0,23.5830614027335,13.2816409538218,21.53538607666727,12.606192018984022,21.511493063638895,11.845866627074194,21.476139459556485,12.80156736567193,21.539735390977032,11.790387686223196,21.393286900177934,14.540054679644483,23.5830614027335,52.40800721526289,0.0,0.0,21.53538607666727,56.7805064206553,15.840000000000002,0.0,21.511493063638895,54.087632248180114,6.840000000000001,0.0,21.476139459556485,57.72165320724748,15.840000000000002,0.0,21.539735390977032,53.79680309149657,6.840000000000001,0.0,21.393286900177934,64.96461707618502,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.393793701137316,8.393793701137316,0.0,0.0,47.14222951754792,0.0,8.393793701137316,0.0,23.702760198471687,0.009755026372394044,13.2816409538218,23.702760198471687,0.0,0.009755026372394044,13.0,81.99132970493508,0.0,0.0,0.0,7.22,0.0,22.1125,0.0,0.012153941259374586,11.5,22.1125,0.0,0.012153941259374586,4.5,1710000.0,0.0 
 04/16  03:00:00,21.324999999999996,0.0,0.0,0.0,0.0,0.0,23.131019514528866,13.2816409538218,21.309808227502035,12.606192018984022,21.300047543682027,11.845866627074194,21.256276659586838,12.80156736567193,21.31613508242984,11.790387686223196,21.256018431791833,14.540054679644483,23.131019514528866,53.857528673675134,0.0,0.0,21.309808227502035,57.570539680423536,15.840000000000002,0.0,21.300047543682027,54.79286883770794,6.840000000000001,0.0,21.256276659586838,58.50464525287058,15.840000000000002,0.0,21.31613508242984,54.538691283844074,6.840000000000001,0.0,21.256018431791833,65.51364886116986,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.393793701137316,8.393793701137316,0.0,0.0,47.14222951754792,0.0,8.393793701137316,0.0,23.24057807142409,0.009755026373873462,13.2816409538218,23.24057807142409,0.0,0.009755026373873462,13.0,81.99132970493508,0.0,0.0,0.0,7.22,0.0,21.324999999999996,0.0,0.01219599245395307,11.5,21.324999999999996,0.0,0.01219599245395307,4.5,1710000.0,0.0 
 04/16  04:00:00,21.1,0.0,0.0,0.0,0.0,0.0,22.71484128990155,13.2816409538218,21.136094096888417,12.606192018984022,21.12869309475648,11.845866627074194,21.08555770813372,12.80156736567193,21.1378631121807,11.790387686223196,21.135657770913852,14.540054679644483,22.71484128990155,55.23208946623309,0.0,0.0,21.136094096888417,58.1872948655028,15.840000000000002,0.0,21.12869309475648,55.371931969140974,6.840000000000001,0.0,21.08555770813372,59.120804636525214,15.840000000000002,0.0,21.1378631121807,55.13839239783572,6.840000000000001,0.0,21.135657770913852,65.9993630768221,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.393793701137316,8.393793701137316,0.0,0.0,47.14222951754792,0.0,8.393793701137316,0.0,22.815254424524248,0.009755026373821234,13.2816409538218,22.815254424524248,0.0,0.009755026373821234,13.0,81.99132970493508,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.012210605664015238,11.5,21.1,0.0,0.012210605664015238,4.5,1710000.0,0.0 
 04/16  05:00:00,20.7875,0.0,0.0,0.0,0.0,0.0,22.34355346046972,13.291328080958243,21.002238623192085,12.615828007998713,20.994027600671604,11.855444684033486,20.955692743750074,12.811218101431,20.999250888582296,11.799961273873445,21.03232115441328,14.549838212532837,22.34355346046972,56.52753701881363,0.0,0.0,21.002238623192085,58.70489144531583,15.840000000000002,0.0,20.994027600671604,55.86726718066559,6.840000000000001,0.0,20.955692743750074,59.63224259169732,15.840000000000002,0.0,20.999250888582296,55.6450982318913,6.840000000000001,0.0,21.03232115441328,66.46165379006224,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.393793701137316,8.393793701137316,0.0,0.0,47.14222951754792,0.0,8.393793701137316,0.0,22.431510381879715,0.009755026373822983,13.291328080958243,22.431510381879715,0.0,0.009755026373822983,13.0,81.99132970493508,0.0,0.0,0.0,7.22,0.0,20.7875,0.0,0.01216629820921068,11.5,20.7875,0.0,0.01216629820921068,4.5,1710000.0,0.0 
 04/16  06:00:00,20.225,0.0,0.0,0.0,0.0,0.0,22.041237502530727,13.297138795809323,20.889845380125273,12.621607621609394,21.0613169813251,11.861189884459444,20.9929954434821,12.8170068715297,20.899444489103953,11.805703852726076,20.947605139801812,14.555706787140588,22.041237502530727,57.59913736966149,0.0,0.0,20.889845380125273,59.13429432341361,15.840000000000002,0.0,21.0613169813251,55.663045782154626,6.840000000000001,0.0,20.9929954434821,59.52184381646724,15.840000000000002,0.0,20.899444489103953,56.00874950075567,6.840000000000001,0.0,20.947605139801812,66.83393547235661,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.393793701137316,8.393793701137316,0.0,0.0,47.14222951754792,0.0,8.393793701137316,0.0,22.09945496008382,0.00975502637382292,13.297138795809323,22.09945496008382,0.0,0.00975502637382292,13.0,81.99132970493508,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.01214518691163968,11.5,20.225,0.0,0.01214518691163968,4.5,1710000.0,0.0 
 04/16  07:00:00,21.0625,0.0,0.0,0.0,0.0,0.0,22.10285526901429,12.792866494913774,22.18054704860338,12.282550176760243,22.213577795942292,11.749280774469371,22.208887373661938,12.426073889167043,22.18213913312053,11.719517364769278,22.14876934697079,13.963580967256007,22.10285526901429,55.53044744846815,96.4150689504606,12.402145222298124,22.18054704860338,53.44313614684212,581.7563013748517,0.0,22.213577795942292,51.48862667745881,53.08574717342648,375.68305083257655,22.208887373661938,53.855303638803164,174.66393783113716,385.9456449641893,22.18213913312053,51.486307751856415,247.0405766671301,0.0,22.14876934697079,59.78230845641986,1046.0702843147133,0.0,0.0,4937.836765560382,6570.034388049495,0.0,1314.0916664741458,299.3394316624737,484.6181290849568,931.0745509668271,1764.574619348144,0.0,0.0,5858.712016331374,3051.1523719801253,456.49747910577474,456.4974791057746,4937.836765560382,6172.295956950478,1656.4261979878534,6570.034388049495,8.503073451812906,7.22,1.2210443335577796,8226.460586037347,55.66890553285765,0.048101763996557946,8.503073451812906,1.2210443335577796,13.212288161161778,0.00872315244675141,11.629919283238218,13.000502234385799,0.3705044250126874,0.00872315244675141,13.0,81.99938424861168,0.0,0.0,0.02237301478278681,7.22,0.5727035925288438,11.50055119739125,0.31057230924622753,0.008571551259400723,11.5,21.0625,0.31057230924622753,0.012155536868499505,4.5,10196368.094914868,1354960.257918031 
 04/16  08:00:00,22.7,0.0,0.0,0.0,0.0,0.0,22.394642578875768,12.204717909951267,22.200092291879493,11.822844033740783,23.154261493942094,11.568938976038634,22.274011010431494,11.895353052784273,22.199699178048768,11.558558187492048,22.201352086829527,13.020012195126847,22.394642578875768,52.48364534729795,52.92741259969375,0.0,22.200092291879493,51.78197550022416,95.66265316902903,8.833418608045093,23.154261493942094,48.07859747848592,0.0,687.2211514532642,22.274011010431494,51.798620955559635,0.0,697.8552448681761,22.199699178048768,50.88579293794443,23.75184720489227,18.038898726390556,22.201352086829527,56.02024799994656,702.4174957329243,0.0,0.0,2814.1754239169304,7388.760940901224,0.0,825.0379136699689,0.0,7.008720205827362,692.6876815104245,1434.1858226166487,0.0,0.0,6646.617025206829,3575.588578703893,472.5591082339165,472.5591082339165,2814.1754239169304,3517.7192798961623,1837.427424304849,7388.760940901224,8.611334994045295,7.22,1.2661386568747723,9226.188365206071,49.209608645305025,0.020577103441672965,8.611334994045295,1.2661386568747723,13.254848648622954,0.008639765328757196,11.492533831208103,13.000567231558186,0.3705044250126874,0.008639765328757196,13.0,81.99997249085575,0.0,0.0,0.023486857429326408,7.220000000000001,0.6541348819854274,11.500975779234508,0.31057230924622753,0.008547276212056658,11.5,22.7,0.31057230924622753,0.012467591168951063,4.5,10863669.366005767,1354960.257918031 
 04/16  09:00:00,23.987499999999997,11.0,5.0,11.0,5.0,20.0,23.695894102612115,12.459170073755969,23.154312652615864,12.893066554585399,25.03981956373673,12.647688088824754,23.915896390451184,12.981056750876316,22.300078063145982,12.503064272041668,23.132025902462303,13.787245013914323,23.695894102612115,49.32169976983778,1241.7159736878639,0.0,23.154312652615864,52.43015754171863,0.0,815.9985464497709,25.03981956373673,46.11307407688662,0.0,1115.6668106302925,23.915896390451184,50.369426281282216,0.0,917.2086597312298,22.300078063145982,53.83330144601261,0.0,672.9446983223961,23.132025902462303,55.65514310790061,0.0,809.2191182673622,0.0,18.496884304006866,8430.651529243718,0.0,0.0,0.0,0.0,22.221043570398518,0.0,0.0,0.0,7174.80707580507,3987.83028249483,926.4322074717143,926.4322074717146,18.496884304006866,23.12110538000858,2069.9146260706066,8430.651529243718,8.675519715014577,7.22,1.383571244617486,10500.566155314325,47.77562110038136,0.00012940117110467683,8.675519715014577,1.383571244617486,14.150263282937395,0.008676064958746756,11.5449104948929,12.999618080372027,0.4040391452408272,0.008676064958746756,13.0,81.99999144244921,0.0,0.0,0.04335291473719353,7.219999999999999,0.7085703532185328,11.500149917548738,0.31057230924622753,0.008531859454855571,11.5,23.987499999999997,0.31057230924622753,0.012600190600921955,4.5,41602328.88321574,1377656.6014553835 
 04/16  10:00:00,25.15,11.0,5.0,11.0,5.0,20.0,25.05662892421433,13.67539791732567,24.574179818776017,14.364025064084506,24.812137134004978,12.972550305807315,24.683178256952218,14.216838647850317,23.339671864623924,13.39004019437336,24.501679377229888,15.389343353489801,25.05662892421433,49.22711443041888,1081.5636310918296,0.0,24.574179818776017,52.97885287587804,0.0,1060.2259254731634,24.812137134004978,47.72070342137524,0.0,1955.8427401242739,24.683178256952218,52.13917887608498,0.0,1414.6954158187978,23.339671864623924,53.55990166617384,0.0,773.9315212564852,24.501679377229888,56.84348842553186,0.0,1024.2751780768256,0.0,0.0,10990.97686909333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7773.568944640661,4360.946369825737,2917.5945904416917,2611.1302107721913,0.0,0.0,2644.1092434905277,10990.97686909333,8.89998484871091,7.219999999999999,1.5663357027901514,13635.086112583858,47.76486077507576,0.0,8.89998484871091,1.5663357027901517,16.904938917733368,0.009082525726181238,12.222828092908026,12.99564100764937,0.5310702801258985,0.008864505785207148,13.0,81.99999145641279,0.0,0.0,0.12818915897382563,7.219999999999999,0.771850118102489,11.501308246226891,0.31057230924622753,0.008523991994805337,11.5,25.15,0.31057230924622753,0.012880367258991929,4.5,54284783.0573314,1474977.958235223 
 04/16  11:00:00,26.6,11.0,5.0,11.0,5.0,20.0,26.246424271408987,14.456549509128676,24.997917319013347,14.886618244043536,24.998491992522275,12.93276848753526,24.997981399661324,14.573849937760693,24.083532057529325,13.79090345121637,24.998248673455656,16.474048370268875,26.246424271408987,48.25590517295738,640.8849914056877,0.0,24.997917319013347,53.42849479906886,0.0,1494.6381704472124,24.998491992522275,47.05799374285482,0.0,1898.1656708666646,24.997981399661324,52.360315660197465,0.0,1656.6691352325302,24.083532057529325,52.56922697215204,0.0,830.6570873185179,24.998248673455656,59.146754974781025,0.0,1482.5781747937185,0.0,0.0,13511.142431464692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8369.174239663571,4825.781864558622,4796.611358190982,3881.1272268221965,0.0,0.0,3254.3986404882457,13511.142431464692,9.082627762280293,7.22,1.729091552406151,16765.54107195294,47.76486077507576,0.0,9.082627762280293,1.7290915524061514,18.565118334944238,0.00944881529165885,12.816149692369489,12.988399941656635,0.6039073420879736,0.008852239724833635,13.0,81.99999145641279,0.0,0.0,0.2113466126552503,7.22,0.8339829381847842,11.500331490007802,0.31057230924622753,0.008502497627742418,11.5,26.6,0.31057230924622753,0.013025810022676939,4.5,58043894.50153953,1537301.8541996793 
 04/16  12:00:00,27.8875,8.8,4.0,8.8,4.0,16.0,27.083610369921505,14.4760463339645,24.997883591697512,14.293538654550735,24.998622634431854,12.899270116588033,24.997958489640986,14.106659214132595,24.45913598353121,13.662937277204211,24.997934043302983,16.260242139015308,27.083610369921505,45.999374570765994,99.2690935323717,18.132217955714623,24.997883591697512,51.422862455557556,0.0,1685.3255119823566,24.998622634431854,46.954554083495445,0.0,1540.075181345409,24.997958489640986,50.80244598795189,0.0,1774.9296716896752,24.45913598353121,50.973600980124935,0.0,857.7701797710115,24.997934043302983,58.34865600974104,0.0,1563.3767989659734,0.0,0.0,13940.175340433521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8351.188314225834,5231.900355191119,5177.391621885017,4175.520904195162,0.0,0.0,3391.104315448118,13940.175340433521,9.090792932219541,7.219999999999999,1.777454028119159,17331.27965588164,47.76486077507576,0.0,9.090792932219541,1.777454028119159,19.03817109142855,0.009510705685772558,12.895686421461098,13.003346025476766,0.607213753481908,0.008856930151925332,13.0,81.99999145641279,0.0,0.0,0.22794531414666255,7.219999999999999,0.8244892916907096,11.500026056478418,0.31057230924622753,0.008470659535184374,11.5,27.8875,0.31057230924622753,0.012452582951641164,4.5,57233180.98210542,1539954.1651878424 
 04/16  13:00:00,29.3625,4.4,2.0,4.4,2.0,8.0,27.644394624044587,14.001449460523409,24.998614119794347,13.514958310066383,24.998963971594485,12.714943340321755,24.99865889445202,13.430571472993297,24.38026910768628,13.076058077783081,24.99844693807624,15.619216668319659,27.644394624044587,43.16716943091438,0.0,243.22297607145356,24.998614119794347,48.885994572169196,0.0,1560.9056922166974,24.998963971594485,46.390420864929546,0.0,1094.1943316792722,24.99865889445202,48.616857501973946,0.0,1594.874378104606,24.38026910768628,49.29165447437946,0.0,850.2845009089929,24.99844693807624,56.006282372134066,0.0,1195.8361185952854,0.0,0.0,12251.897627731574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8399.391803896602,5696.896633543225,3409.7776041231054,2987.5050251060434,0.0,0.0,3031.2823393382255,12251.897627731574,8.86486200469547,7.219999999999999,1.7766552006438028,15283.179967069798,47.76486077507576,0.0,8.86486200469547,1.7766552006438028,17.908725753166785,0.009191881843775701,12.381468703432049,13.020936856221958,0.517094374695559,0.00886876172495388,13.0,81.99999145641279,0.0,0.0,0.14784403285949965,7.219999999999999,0.8207154406195117,11.500066933422875,0.31057230924622753,0.008428955098535886,11.5,29.3625,0.31057230924622753,0.011878822057632516,4.5,51802249.70021908,1455131.69229796 
 04/16  14:00:00,30.375,8.8,4.0,8.8,4.0,16.0,28.092588577549407,13.679620598444622,24.998591256146515,13.426027493783476,24.99884989654909,13.079838825965975,24.998633217092948,13.416072855374718,24.830119851444106,13.179582682712269,24.99809356803161,15.33844896869972,28.092588577549407,41.174702101785115,0.0,575.1264434836658,24.998591256146515,48.59976835975946,0.0,1902.6099020611728,24.99884989654909,47.51493171665441,0.0,1014.2612273276459,24.998633217092948,48.56850625000027,0.0,1871.9240445598825,24.830119851444106,48.30645628876272,0.0,918.4280166797287,24.99809356803161,55.00347512492349,0.0,1658.9622505923235,0.0,0.0,13580.551870034673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8261.4119550297,6013.161487434202,4968.267319443854,4400.791024355533,0.0,0.0,3383.552127098999,13580.551870034673,9.06735746564891,7.22,1.753747438927739,16964.103997133672,47.76486077507576,0.0,9.06735746564891,1.753747438927739,19.46141355106323,0.00917445602900191,12.349476518883463,12.9779417118907,0.5996284901376344,0.008799554431078407,13.0,81.99999145641279,0.0,0.0,0.21963429262411288,7.22,0.7978076789034477,11.500035236527248,0.31057230924622753,0.008395922763715008,11.5,30.375,0.31057230924622753,0.011265924263726655,4.5,55826315.654548496,1532088.2180998302 
 04/16  15:00:00,30.6,11.0,5.0,11.0,5.0,20.0,28.427965548915026,13.994028373799964,24.99809016048411,13.692424060965658,24.99826891276341,13.578348639837644,24.998141812491532,13.770691222415234,24.997823430520373,13.373939702451853,24.99776300261096,15.563873248735828,28.427965548915026,41.21274596911198,0.0,837.9833001279394,24.99809016048411,49.45122611113352,0.0,2125.2509095043424,24.99826891276341,49.08557433672496,0.0,988.48419575864,24.998141812491532,49.703774987166526,0.0,1998.3911276643394,24.997823430520373,48.43643420631973,0.0,1236.3133449353977,24.99776300261096,55.80668779116422,0.0,1833.6692746737417,0.0,0.0,14545.53998600671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7708.379719324684,6075.885452021043,6492.037191668479,5557.696530648922,0.0,0.0,3630.6470410329853,14545.53998600671,9.27542841719404,7.22,1.6885820281816455,18176.187027039694,47.76486077507576,0.0,9.27542841719404,1.6885820281816455,20.502643801976227,0.009338523161537084,12.609440819913257,12.991910388464483,0.6653536064443699,0.00878292814541185,13.0,81.99999145641279,0.0,0.0,0.2921541735711366,7.219999999999999,0.7326422681573544,11.500102014825899,0.31057230924622753,0.00836988595427542,11.5,30.6,0.31057230924622753,0.010453844495669487,4.5,57632016.36578317,1608186.2122666598 
 04/16  16:00:00,30.225,11.0,5.0,11.0,5.0,20.0,28.6213201618438,14.181644994117159,24.99805421878325,13.83592634152741,24.998157115384316,13.850989063432827,24.998063910928245,13.970708616068757,24.998026279727,13.299456861901866,24.997716738793365,15.818997374610833,28.6213201618438,41.2517790475649,0.0,851.1966230333419,24.99805421878325,49.91496962841101,0.0,2009.846599800801,24.998157115384316,49.96378637420204,0.0,893.3175530280373,24.998063910928245,50.3539520490707,0.0,1870.1598955594916,24.998026279727,48.200925163048396,0.0,1268.2474472735826,24.997716738793365,56.72609582405283,0.0,1742.3501572860469,0.0,0.0,13570.278481091784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7169.604132515892,5950.781951931631,6004.143601253941,5108.465879174314,0.0,0.0,3376.3554937785293,13570.278481091784,9.205360854322558,7.22,1.630226641591992,16946.633974870314,47.76486077507576,0.0,9.205360854322558,1.630226641591992,20.219212759423666,0.009366309677589255,12.654187350906142,13.008629796226742,0.6335538939407406,0.008806449364722095,13.0,81.99999145641279,0.0,0.0,0.2671357409672949,7.219999999999999,0.6742868815677007,11.500044929190508,0.31057230924622753,0.00835780063768856,11.5,30.225,0.31057230924622753,0.009913686652770388,4.5,54824299.28038885,1569609.9897153834 
 04/16  17:00:00,30.0,11.0,5.0,11.0,5.0,20.0,28.7580187098278,14.461171392085742,24.99834568861752,14.272180471482965,24.716137931796204,14.137584717170352,24.998306013661036,14.39671217814545,24.957205965191957,13.709402828935083,24.99800637249838,16.262158526020407,28.7580187098278,41.67490113171618,0.0,453.7884476163308,24.99834568861752,51.3499090278535,0.0,1534.618357414928,24.716137931796204,51.7691069164533,0.0,793.170951757577,24.998306013661036,51.765187061541404,0.0,1470.55391973007,24.957205965191957,49.630921640508575,0.0,945.0173604598076,24.99800637249838,58.35650675400386,0.0,1413.3835090294913,0.0,0.0,10839.400652847005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6996.068777357156,5877.884399945799,3414.581968670015,3024.7283561473796,0.0,0.0,2715.1350799897673,10839.400652847005,8.823507363387463,7.22,1.612301967300494,13554.535732836772,47.76486077507576,0.0,8.823507363387463,1.612301967300494,18.107269355833516,0.009169515937260423,12.33558032588465,13.030848876245717,0.5038926514780554,0.008864146518071615,13.0,81.99999145641279,0.0,0.0,0.14781282085982014,7.219999999999999,0.6563622072762029,11.500044697681084,0.31057230924622753,0.00835674007791216,11.5,30.0,0.31057230924622753,0.009784157024475538,4.5,48702733.42674278,1444951.0178258778 
 04/16  18:00:00,29.3125,11.0,5.0,11.0,5.0,20.0,28.64870860748754,14.947334402552158,24.998308625981785,14.856063421723942,24.270459425359658,14.175481288834565,24.998276789259762,14.932106640920844,24.48147747412916,13.990267064706892,24.997868772261256,16.765341439169713,28.64870860748754,43.277744831445865,0.0,243.2917068075617,24.998308625981785,53.323907157863296,0.0,1236.3020727058367,24.270459425359658,53.29686717663985,0.0,763.8995792977132,24.998276789259762,53.58572558264864,0.0,1212.9797039820353,24.48147747412916,52.00083154800775,0.0,858.5337520716355,24.997868772261256,60.25433591581594,0.0,1328.6730310809871,0.0,0.0,9348.313084625912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6602.104584485831,5657.259321534064,2358.231294248499,2098.1327517625205,0.0,0.0,2356.560921743724,9348.313084625912,8.636726225072849,7.22,1.5730837100572774,11704.874006369637,47.76486077507576,0.0,8.636726225072849,1.5730837100572774,16.74828312448702,0.009111558444126176,12.231019794079796,13.018272190601312,0.4467861505238428,0.008881786239830393,13.0,81.99999145641279,0.0,0.0,0.1029288584042096,7.22,0.6171439500329867,11.500080131266209,0.31057230924622753,0.008364539471532137,11.5,29.3125,0.31057230924622753,0.009570680544867118,4.5,47333488.969041005,1402664.5799723542 
 04/16  19:00:00,28.2125,5.5,2.5,5.5,2.5,10.0,27.787307922970225,14.91438204635764,24.238456052632927,14.678230176418444,23.113660032112485,13.413311331105898,24.2792383822245,14.778722133743338,23.137789108693184,13.249114960014168,24.27069270581135,16.64455127823672,27.787307922970225,45.40508697021633,0.0,529.349485188899,24.238456052632927,55.163683745772474,0.0,905.3610543612201,23.113660032112485,54.377038809853254,0.0,686.0527338859731,24.2792383822245,55.38722049239379,0.0,860.3251002347731,23.137789108693184,53.719568809530536,0.0,758.7046251045912,24.27069270581135,62.450557611966914,0.0,903.8323469586842,0.0,0.0,7531.945001387216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6326.2234062702355,5308.9439157912875,821.0253808036992,821.0253808036992,0.0,0.0,1933.817592611492,7531.945001387216,8.379485617698606,7.22,1.549129406089943,9465.762593998708,47.76486077507576,0.0,8.379485617698606,1.549129406089943,14.175171248079083,0.008795073416987804,11.706530007354804,12.999960534840627,0.3705044250126874,0.008795073416987804,13.0,81.99999145641279,0.0,0.0,0.03855522433053214,7.22,0.5931896460656517,11.500008156112596,0.31057230924622753,0.008381664775154084,11.5,28.2125,0.31057230924622753,0.00968027181886787,4.5,31341856.48761471,1354960.257918031 
 04/16  20:00:00,26.737500000000004,0.0,0.0,0.0,0.0,0.0,26.412852245668255,13.992558853059888,22.92132022105758,13.384171643822985,22.231658809776583,12.237973906415208,22.96500721937904,13.50604372910743,22.223200832360373,12.138226201284834,22.9441376781824,15.405090917987692,26.412852245668255,46.36812639877522,0.0,1054.1644213916209,22.92132022105758,54.91003550098489,0.0,798.0770793835974,22.231658809776583,53.12315388920249,0.0,446.32101507906725,22.96500721937904,55.20188832940603,0.0,758.9827134537259,22.223200832360373,52.80183465202188,0.0,474.00566593334196,22.9441376781824,62.49582028478284,0.0,796.2297560114944,0.0,308.4170871653745,7552.266283984581,0.0,0.0,178.94738737004286,0.0,215.25917758588258,0.0,0.0,0.0,6455.526921835688,4847.23795899148,737.9543301745967,737.9543301745969,308.4170871653745,385.521358956718,1917.9092474186805,7552.266283984581,8.36647666469004,7.22,1.5709400835223017,9470.175531403262,46.92366165587022,0.002083449490503712,8.36647666469004,1.5709400835223017,13.95557385952079,0.008738046157610806,11.62477909758302,12.999824229391242,0.3705044250126874,0.008738046157610806,13.0,81.99999204099316,0.0,0.0,0.03521155656401895,7.22,0.6150003234980106,11.500300118158476,0.31057230924622753,0.008422850690717507,11.5,26.737500000000004,0.31057230924622753,0.010475909706096732,4.5,20506587.458372064,1354960.257918031 
 04/16  21:00:00,25.4125,0.0,0.0,0.0,0.0,0.0,26.178112027420752,13.364566380654862,22.93796761997491,12.72037895536668,22.754822954455292,11.831854482785229,22.92871875047691,12.831471528795644,22.796490181129354,11.772980154927364,22.605322544653042,14.646417209107137,26.178112027420752,45.132581115310316,0.0,0.0,22.93796761997491,52.52557467479713,47.52,0.0,22.754822954455292,50.096164316875836,20.520000000000003,0.0,22.92871875047691,52.938783945563685,47.52,0.0,22.796490181129354,49.77610106017886,20.520000000000003,0.0,22.605322544653042,60.750931133530564,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365276582159218,8.365276582159218,0.0,0.0,45.75902403451152,0.0,8.365276582159218,0.0,26.182916201021385,0.009808841319219592,13.364607286845091,26.182916201021385,0.0,0.009808841319219592,13.0,81.99999307197425,0.0,0.0,0.0,7.22,0.0,25.4125,0.0,0.011446195720391348,11.5,25.4125,0.0,0.011446195720391348,4.5,5760000.0,0.0 
 04/16  22:00:00,24.625,0.0,0.0,0.0,0.0,0.0,25.64036251868644,13.391989611503575,22.65033762298144,12.744817916430323,22.562304550456208,11.84456745003387,22.626428338287496,12.856535386963216,22.596119982486154,11.784048438827782,22.299524012573002,14.676595028703758,25.64036251868644,46.678526968047464,0.0,0.0,22.65033762298144,53.536029106504635,27.720000000000002,0.0,22.562304550456208,50.7271045424628,11.970000000000002,0.0,22.626428338287496,54.00778629562498,27.720000000000002,0.0,22.596119982486154,50.42121807859711,11.970000000000002,0.0,22.299524012573002,62.01404568635613,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365276582159218,8.365276582159218,0.0,0.0,45.75902403451152,0.0,8.365276582159218,0.0,25.811811945603733,0.009826063261722674,13.391114503651686,25.811811945603733,0.0,0.009826063261722674,13.0,81.99999307197425,0.0,0.0,0.0,7.22,0.0,24.625,0.0,0.012029922980836823,11.5,24.625,0.0,0.012029922980836823,4.5,1710000.0,0.0 
 04/16  23:00:00,24.0875,0.0,0.0,0.0,0.0,0.0,24.991419917243093,13.400971355746554,22.271689697477427,12.753828000032646,22.23287696487097,11.853814200191046,22.245599780681523,12.865537782678548,22.254008732015507,11.793333343438194,21.92895475590078,14.685603676460952,24.991419917243093,48.543338145472276,0.0,0.0,22.271689697477427,54.813538818802165,15.840000000000002,0.0,22.23287696487097,51.78444364102422,6.840000000000001,0.0,22.245599780681523,55.303952079663404,15.840000000000002,0.0,22.254008732015507,51.511772120453465,6.840000000000001,0.0,21.92895475590078,63.46543609140332,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365276582159218,8.365276582159218,0.0,0.0,45.75902403451152,0.0,8.365276582159218,0.0,25.148640892816786,0.009826194946674981,13.401012574011308,25.148640892816786,0.0,0.009826194946674981,13.0,81.99999307197425,0.0,0.0,0.0,7.22,0.0,24.0875,0.0,0.012174465121508174,11.5,24.0875,0.0,0.012174465121508174,4.5,1710000.0,0.0 
 04/16  24:00:00,23.2125,0.0,0.0,0.0,0.0,0.0,24.403714599964072,13.397109458534752,21.966984680375585,12.74998434291192,21.94915053597812,11.849990997582424,21.939111587183312,12.86169094258171,21.961599183416677,11.789510841850301,21.69063913118911,14.68170398516111,24.403714599964072,50.264786239886405,0.0,0.0,21.966984680375585,55.82673207022261,15.840000000000002,0.0,21.94915053597812,52.67450233488472,6.840000000000001,0.0,21.939111587183312,56.33265650802325,15.840000000000002,0.0,21.961599183416677,52.424739678024444,6.840000000000001,0.0,21.69063913118911,64.37943065177824,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365276582159218,8.365276582159218,0.0,0.0,45.75902403451152,0.0,8.365276582159218,0.0,24.544823726773295,0.009826177380793335,13.397107744773962,24.544823726773295,0.0,0.009826177380793335,13.0,81.99999307197425,0.0,0.0,0.0,7.22,0.0,23.2125,0.0,0.012143952047313967,11.5,23.2125,0.0,0.012143952047313967,4.5,1710000.0,0.0 
 04/17  01:00:00,22.425,0.0,0.0,0.0,0.0,0.0,23.872333830646028,13.40098719266137,21.6853785585375,12.753842128445456,21.680610647791475,11.853821589750135,21.652408607631376,12.865552321276493,21.68779459194165,11.793339671193358,21.502420484759163,14.68562112419922,23.872333830646028,51.90635454616858,0.0,0.0,21.6853785585375,56.80938905107362,15.840000000000002,0.0,21.680610647791475,53.55902730146069,6.840000000000001,0.0,21.652408607631376,57.34220752557105,15.840000000000002,0.0,21.68779459194165,53.32213266644363,6.840000000000001,0.0,21.502420484759163,65.14158436763702,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365276582159218,8.365276582159218,0.0,0.0,45.75902403451152,0.0,8.365276582159218,0.0,24.00044846188972,0.009826178368271453,13.40098719266137,24.00044846188972,0.0,0.009826178368271453,13.0,81.99999307197425,0.0,0.0,0.0,7.22,0.0,22.425,0.0,0.012163814978845507,11.5,22.425,0.0,0.012163814978845507,4.5,1710000.0,0.0 
 04/17  02:00:00,22.2,0.0,0.0,0.0,0.0,0.0,23.39109001298258,13.406802681540865,21.481892538555215,12.759628143316274,21.47889351633605,11.859566398027825,21.451030248791525,12.871343441387133,21.48300927624097,11.799082022506912,21.34654178420844,14.691496003967924,23.39109001298258,53.452876666107336,0.0,0.0,21.481892538555215,57.542673731990575,15.840000000000002,0.0,21.47889351633605,54.24456828461048,6.840000000000001,0.0,21.451030248791525,58.07508151492557,15.840000000000002,0.0,21.48300927624097,54.014741089430814,6.840000000000001,0.0,21.34654178420844,65.79147989033397,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365276582159218,8.365276582159218,0.0,0.0,45.75902403451152,0.0,8.365276582159218,0.0,23.50651634157672,0.009826178323866168,13.406802681540865,23.50651634157672,0.0,0.009826178323866168,13.0,81.99999307197425,0.0,0.0,0.0,7.22,0.0,22.2,0.0,0.01218837703279266,11.5,22.2,0.0,0.01218837703279266,4.5,1710000.0,0.0 
 04/17  03:00:00,22.2,0.0,0.0,0.0,0.0,0.0,22.968592026825295,13.406802681540865,21.341431847122283,12.759628143316274,21.3330846763832,11.859566398027825,21.31291399383327,12.871343441387133,21.335434711953233,11.799082022506912,21.218845902247285,14.691496003967924,22.968592026825295,54.83512030636062,0.0,0.0,21.341431847122283,58.03990867529065,15.840000000000002,0.0,21.3330846763832,54.73124592095174,6.840000000000001,0.0,21.31291399383327,58.56859684715658,15.840000000000002,0.0,21.335434711953233,54.50523627617416,6.840000000000001,0.0,21.218845902247285,66.30871922595016,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365276582159218,8.365276582159218,0.0,0.0,45.75902403451152,0.0,8.365276582159218,0.0,23.06788075376673,0.009826178325647096,13.406802681540865,23.06788075376673,0.0,0.009826178325647096,13.0,81.99999307197425,0.0,0.0,0.0,7.22,0.0,22.2,0.0,0.01218837703279266,11.5,22.2,0.0,0.01218837703279266,4.5,1710000.0,0.0 
