Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 04/17  04:00:00,20.137499999999996,0.0,0.0,0.0,0.0,0.0,22.60572828173298,13.416490056752027,21.12875348382161,12.769265834283772,21.147497409276895,11.869136050508072,21.11290941582414,12.880989729980397,21.14883607023991,11.808646901879989,21.114740347778245,14.70128148781616,22.60572828173298,56.09013578850043,0.0,0.0,21.12875348382161,58.84070890266373,15.840000000000002,0.0,21.147497409276895,55.39371078509109,6.840000000000001,0.0,21.11290941582414,59.330493492042095,15.840000000000002,0.0,21.14883607023991,55.16838189645163,6.840000000000001,0.0,21.114740347778245,66.77601718548715,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365276582159218,8.365276582159218,0.0,0.0,45.75902403451152,0.0,8.365276582159218,0.0,22.693200471140486,0.00982617832558092,13.416490056752027,22.693200471140486,0.0,0.00982617832558092,13.0,81.99999307197425,0.0,0.0,0.0,7.22,0.0,20.137499999999996,0.0,0.012787718022514688,11.5,20.137499999999996,0.0,0.012787718022514688,4.5,1710000.0,0.0 
 04/17  05:00:00,18.9,0.0,0.0,0.0,0.0,0.0,22.235630078587437,13.422300456878794,20.84997525589503,12.775046796365341,20.904727952351344,11.874876163170399,20.844276704958865,12.886775846926318,20.90549042579439,11.814384165157799,21.012359651283987,14.707150945233018,22.235630078587437,57.38867642436622,0.0,0.0,20.84997525589503,59.87926224004855,15.840000000000002,0.0,20.904727952351344,56.24710976196708,6.840000000000001,0.0,20.844276704958865,60.34033737383388,15.840000000000002,0.0,20.90549042579439,56.02028376988006,6.840000000000001,0.0,21.012359651283987,67.22282464860967,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365276582159218,8.365276582159218,0.0,0.0,45.75902403451152,0.0,8.365276582159218,0.0,22.33433645203066,0.009826178325583237,13.422300456878794,22.33433645203066,0.0,0.009826178325583237,13.0,81.99999307197425,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.012760707240395385,11.5,18.9,0.0,0.012760707240395385,4.5,1710000.0,0.0 
 04/17  06:00:00,19.2125,0.0,0.0,0.0,0.0,0.0,21.85118248974547,13.422300456878794,20.7354806082381,12.775046796365341,20.945137130457592,11.874876163170399,20.868314746120664,12.886775846926318,20.784821798719296,11.814384165157799,20.910060576487254,14.707150945233018,21.85118248974547,58.74917110248989,0.0,0.0,20.7354806082381,60.302636124897866,15.840000000000002,0.0,20.945137130457592,56.112880338844036,6.840000000000001,0.0,20.868314746120664,60.255249638946324,15.840000000000002,0.0,20.784821798719296,56.43762254530697,6.840000000000001,0.0,20.910060576487254,67.6469429607476,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365276582159218,8.365276582159218,0.0,0.0,45.75902403451152,0.0,8.365276582159218,0.0,21.928124330236987,0.009826178325583164,13.422300456878794,21.928124330236987,0.0,0.009826178325583164,13.0,81.99999307197425,0.0,0.0,0.0,7.22,0.0,19.2125,0.0,0.012031644534102348,11.5,19.2125,0.0,0.012031644534102348,4.5,1710000.0,0.0 
 04/17  07:00:00,20.15,0.0,0.0,0.0,0.0,0.0,21.904099726543652,12.880411952263882,22.174295236868836,12.388331272654016,22.197919778329698,11.764828756763453,22.21045163189664,12.47841265092546,22.178566020080794,11.733094370983743,22.144513245585284,14.089460749659496,21.904099726543652,56.53193691481772,166.69533476368343,10.277071643584215,22.174295236868836,53.838928675070306,656.6602033777456,0.0,22.197919778329698,51.59039975060115,68.60938939552229,309.1287690606225,22.21045163189664,54.0360248665016,201.11642677865566,311.22465639102916,22.178566020080794,51.54412234713082,265.4931426359176,0.0,22.144513245585284,60.2907669948004,1091.823001370391,0.0,0.0,5321.505553530882,5872.72357990106,0.0,1388.3556547146418,380.34841512851875,585.8184055573801,949.2653350456444,1809.700756331854,0.0,0.0,5184.756275159545,2757.600040596906,444.5203835759255,444.5203835759256,5294.371159129827,6617.963948912282,1511.2311060624552,5872.72357990106,8.443130403944911,7.22,1.1450283167398274,7383.954685963516,55.86688864215185,0.05263488561388445,8.443130403944911,1.1450283167398276,13.18056814149408,0.008724195054481975,11.646975996188921,13.000442409495738,0.3705044250126874,0.008724195054481975,13.0,81.9283300662787,0.0,0.0,0.02177090154561498,7.22,0.5025836535929818,11.500270036803876,0.31057230924622753,0.008562883352929452,11.5,20.15,0.31057230924622753,0.011661266263645033,4.5,9607975.56262332,1354960.257918031 
 04/17  08:00:00,20.9125,0.0,0.0,0.0,0.0,0.0,22.172482229852275,12.271795017142956,22.19981312353898,11.875751944396741,22.569076499322463,11.59986627391983,22.20027400106598,11.927641795521836,22.20089192547538,11.589980234271689,22.200935598152547,13.084807828411813,22.172482229852275,53.432224974442164,98.32432050947364,0.0,22.19981312353898,51.96413112904631,175.00079180223514,0.0,22.569076499322463,49.90002919171144,0.0,647.6158723589608,22.20027400106598,52.14109989897574,0.0,581.0522366715393,22.20089192547538,50.987937977809196,31.317649687088306,11.53841552632582,22.200935598152547,56.2602543541249,751.3703972355702,0.0,0.0,3085.9865693123543,6382.51103923795,0.0,913.1383820825067,0.0,118.17159211817349,706.8394565467269,1482.9004055181972,0.0,0.0,5675.405181539999,3002.1422884731783,457.6283365443299,457.6283365443297,3085.9865693123543,3857.4832116404427,1617.5966331167392,6382.51103923795,8.53155805233039,7.22,1.1604071631262012,8000.10767235469,49.218301609879894,0.022563705752588505,8.53155805233039,1.1604071631262012,13.215585282016626,0.00865046905203241,11.535768258466021,13.000781842816727,0.3705044250126874,0.00865046905203241,13.0,81.99666313774406,0.0,0.0,0.02266494285037951,7.219999999999999,0.5531184476343299,11.500912257178205,0.31057230924622753,0.008550766565552642,11.5,20.9125,0.31057230924622753,0.01196331497371501,4.5,9976853.14196477,1354960.257918031 
 04/17  09:00:00,22.1625,11.0,5.0,11.0,5.0,20.0,23.405098482585537,12.477325881030742,23.008571995680725,12.975680721502368,24.37555433490593,12.74412342884474,23.7779548646441,13.056800262956333,22.302575048403938,12.574253129412892,23.085924462628256,13.879303707422496,23.405098482585537,50.254015270452456,1261.9491423927072,0.0,23.008571995680725,53.1841605124892,0.0,804.1129507412327,24.37555433490593,48.25967957605475,0.0,920.490515139832,23.7779548646441,51.04357226261609,0.0,917.0919647744096,22.302575048403938,54.07835403644148,0.0,671.3464137477625,23.085924462628256,56.14752444302328,0.0,805.3747410880289,0.0,19.5636294549508,7679.340029492733,0.0,0.0,0.0,0.0,23.85497945372296,0.0,0.0,0.0,6632.068964033595,3405.5219818781097,770.844580519711,770.8445805197115,19.5636294549508,24.454536818688496,1892.9128062871391,7679.340029492733,8.617603267960371,7.219999999999999,1.308702011245153,9572.252835779873,47.92613959783983,0.00013748874429871916,8.617603267960371,1.308702011245153,13.859930277482253,0.008673639333612964,11.580740542300479,13.001440555121205,0.39226089985809615,0.008673639333612964,13.0,81.99908954343353,0.0,0.0,0.036315319018326686,7.219999999999999,0.6546588056640085,11.500078576880885,0.31057230924622753,0.008548698994129082,11.5,22.1625,0.31057230924622753,0.012667543632036322,4.5,40887946.6281845,1369354.2327612098 
 04/17  10:00:00,23.487499999999997,11.0,5.0,11.0,5.0,20.0,24.66133509013563,13.964922260414848,24.276021577132095,14.456790147335834,24.737433801974547,13.420879397426372,24.63665738042139,14.318992821581656,23.338678654743823,13.48144506398481,24.284699241950925,15.419701188397994,24.66133509013563,51.357556099405585,1194.2526462697347,0.0,24.276021577132095,54.25766241615231,0.0,1010.316550254819,24.737433801974547,49.36063079944134,0.0,1147.095203055299,24.63665738042139,52.634314589645946,0.0,1341.1864111214463,23.338678654743823,53.883301394119755,0.0,773.9047176389113,24.284699241950925,57.69967339173805,0.0,1149.9789493368478,0.0,0.0,9815.205659202418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7372.758483754009,3831.2095976073438,2077.609491460271,1806.3334652088988,0.0,0.0,2361.552688159969,9815.205659202418,8.725577210890046,7.219999999999999,1.5638391518486432,12176.758347362389,47.913601282283715,0.0,8.725577210890046,1.5638391518486432,15.367433930014315,0.008991379094353167,12.12435072298256,12.995470690683273,0.4698906208430615,0.008822964733882964,13.0,81.999091129064,0.0,0.0,0.09444081074489111,7.219999999999999,0.7331857943467304,11.500429501394658,0.31057230924622753,0.008531840602919621,11.5,23.487499999999997,0.31057230924622753,0.013052799370045547,4.5,53238163.901916444,1447869.3746984066 
 04/17  11:00:00,24.5875,11.0,5.0,11.0,5.0,20.0,25.80865684485704,14.660300357912122,24.996608972034366,15.143304686201224,24.99784444182069,13.41006074664997,24.997987076658305,14.662997802503536,24.0817450719757,13.835337532673995,24.994020206995398,16.5499027058777,25.80865684485704,50.1776447211883,961.5923007705549,0.0,24.996608972034366,54.322803502525346,0.0,1319.2142054744077,24.99784444182069,48.551064968551884,0.0,1410.4430062119272,24.997987076658305,52.66249275874965,0.0,1591.9744482801202,24.0817450719757,52.72680458427309,0.0,831.4853056284687,24.994020206995398,59.45009817209206,0.0,1341.5773664782441,0.0,0.0,11379.274749172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7529.488860441729,4181.001892902723,3530.666431398946,2824.176399773607,0.0,0.0,2720.4185528010657,11379.274749172,8.85604159201856,7.22,1.6586969968875596,14099.693301973068,47.913601282283715,0.0,8.85604159201856,1.6586969968875596,17.354082663147672,0.009354818824780496,12.717155073755434,12.973994448075539,0.5327426186844458,0.008839512706570279,13.0,81.999091129064,0.0,0.0,0.15490881658277164,7.22,0.7464317535223788,11.499363511438563,0.31057230924622753,0.008501913393515774,11.5,24.5875,0.31057230924622753,0.012776422674715468,4.5,55989602.20196502,1470114.4851729863 
 04/17  12:00:00,26.062500000000004,8.8,4.0,8.8,4.0,16.0,26.682605567611763,14.733503878241352,24.997837795690497,14.60861546240066,24.998227619839298,13.137873136661211,24.998000807225502,14.288407048407901,24.343811807706075,13.71113578433935,24.998212445804597,16.511240820656635,26.682605567611763,47.88818890499023,396.90882502548584,0.0,24.997837795690497,52.48242632352845,0.0,1547.0826610329755,24.998227619839298,47.694459667707584,0.0,1352.558761451213,24.998000807225502,51.40365170825718,0.0,1653.2048808465274,24.343811807706075,51.487269147519434,0.0,849.3296001340732,24.998212445804597,59.28784102793802,0.0,1483.8025465442608,0.0,0.0,12389.090776714836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7649.6016929221105,4647.899399321659,4354.357392737394,3442.8964502277668,0.0,0.0,2979.01846424678,12389.090776714836,8.951422794997274,7.22,1.7066456882943544,15368.109240961618,47.913601282283715,0.0,8.951422794997274,1.7066456882943544,18.244687570498957,0.009482787189001751,12.917059698245078,13.000021897219229,0.5640773632219557,0.008842611921054854,13.0,81.999091129064,0.0,0.0,0.19029260142627302,7.22,0.752805175218361,11.500047959885332,0.31057230924622753,0.008461255761829526,11.5,26.062500000000004,0.31057230924622753,0.012293075267792625,4.5,55641177.04507199,1496611.4572013256 
 04/17  13:00:00,27.0125,4.4,2.0,4.4,2.0,8.0,27.413303871106088,14.21672120483331,24.99858443440299,13.7436926617469,24.998939737299473,12.85897547265164,24.998656143684673,13.61319873087221,24.217974179729893,13.10158649009002,24.99862004013883,15.85150236364719,27.413303871106088,44.372296259125825,14.156320010880336,63.553452654272405,24.99858443440299,49.62045116839881,0.0,1428.3411515222106,24.998939737299473,46.83070385963683,0.0,987.6769798921822,24.998656143684673,49.199259896545556,0.0,1469.3695246850173,24.217974179729893,49.85644478908251,0.0,837.8714727116298,24.99862004013883,56.845458765247486,0.0,1147.5651553648659,0.0,0.0,10657.693643952789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7433.5923335523385,4944.906068746266,2797.6717841475047,2432.1475976995002,0.0,0.0,2605.4645700412393,10657.693643952789,8.733792004018376,7.22,1.6789362881650132,13263.158213994027,47.913601282283715,0.0,8.733792004018376,1.6789362881650134,17.14345710930463,0.009145953267588273,12.373627145719817,13.024222391304399,0.48346080977127526,0.008846775052366827,13.0,81.999091129064,0.0,0.0,0.12135498425538119,7.22,0.7229965281407222,11.5000458266511,0.31057230924622753,0.008420727457785455,11.5,27.0125,0.31057230924622753,0.011597656968209526,4.5,50152965.85296133,1428700.132135341 
 04/17  14:00:00,27.8875,8.8,4.0,8.8,4.0,16.0,27.986721480072653,13.853767213858246,24.998552284268243,13.594612435767257,24.99884158564068,13.204923981363287,24.998616361821483,13.571761598144626,24.70162557206054,13.202072222787152,24.998044603352803,15.520771876511859,27.986721480072653,41.90184291934834,0.0,431.8267150416964,24.998552284268243,49.13651549278735,0.0,1785.5985549533561,24.99884158564068,47.90514531304358,0.0,944.0478012088743,24.998616361821483,49.06381384495022,0.0,1749.818342072912,24.70162557206054,48.75034738004119,0.0,886.1695464994627,24.998044603352803,55.651051626089725,0.0,1626.1362371185783,0.0,0.0,12532.9565713501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7732.209093493385,5223.608464005649,4467.443612848737,3898.083380004397,0.0,0.0,3058.2132102607648,12532.9565713501,8.969762378118322,7.22,1.7079648968236079,15591.169781610864,47.913601282283715,0.0,8.969762378118322,1.7079648968236079,18.94906345810587,0.009171175231049229,12.415208822595016,12.973838165924093,0.5696830242715905,0.008775136893780138,13.0,81.999091129064,0.0,0.0,0.1965524599271384,7.220000000000001,0.7520251367993169,11.501247046965906,0.31057230924622753,0.008407631640274419,11.5,27.8875,0.31057230924622753,0.011609979975651413,4.5,54582885.61161756,1502004.0980317015 
 04/17  15:00:00,28.674999999999997,11.0,5.0,11.0,5.0,20.0,28.480165986790816,14.140582844094958,24.99803638946398,13.808453945872746,24.99827153505987,13.721328464231481,24.99814489512915,13.931712555648488,24.997089051699085,13.4472663898676,24.99772168379044,15.68731265423379,28.480165986790816,41.4805729945461,0.0,792.743074178411,24.99803638946398,49.82582695195548,0.0,2070.5834852089274,24.99827153505987,49.54456282464366,0.0,926.7875088398697,24.99814489512915,50.226638188920646,0.0,1868.9813795871592,24.997089051699085,48.670895321439794,0.0,1217.9600941372344,24.99772168379044,56.249816185301185,0.0,1816.9740926420018,0.0,0.0,13832.179081240683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7360.126901973812,5466.705067349982,6140.730628102057,5194.626586203579,0.0,0.0,3389.4793896959345,13832.179081240683,9.207602385103655,7.219999999999999,1.6611237686369273,17221.658470936618,47.913601282283715,0.0,9.207602385103655,1.6611237686369273,20.22437955888528,0.009333068056704164,12.677679579143277,12.987976985765417,0.6422065531631936,0.008750631504748784,13.0,81.999091129064,0.0,0.0,0.2749848884374564,7.219999999999999,0.7051840086126362,11.500257864000375,0.31057230924622753,0.00836734543427983,11.5,28.674999999999997,0.31057230924622753,0.010784390469028333,4.5,56710327.687662564,1579966.9543875086 
 04/17  16:00:00,28.9,11.0,5.0,11.0,5.0,20.0,28.792097064805066,14.236170323432894,24.99787562423266,13.781854950985982,24.998129575078785,13.980732101940461,24.998034733241283,14.117915961313575,24.99776676644637,13.151373605535435,24.99766068812131,15.877400034068227,28.792097064805066,40.990281438845486,0.0,1040.7840094630246,24.99787562423266,49.740187951341376,0.0,2182.57666532886,24.998129575078785,50.38655565889721,0.0,843.9443030140687,24.998034733241283,50.83720150100184,0.0,1761.449727606426,24.99776676644637,47.73819802709954,0.0,1495.428614808766,24.99766068812131,56.938385943349,0.0,1752.5288016590405,0.0,0.0,13352.945296408652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6458.770061845224,5525.631464876456,6543.476630766505,5493.472208235901,0.0,0.0,3280.8862575174217,13352.945296408652,9.262815302049715,7.220000000000001,1.55946975297089,16633.831553926073,47.913601282283715,0.0,9.262815302049715,1.55946975297089,20.558054095278912,0.009384847042893133,12.76095333411822,13.000614135098647,0.6536192189198451,0.008748427351319704,13.0,81.999091129064,0.0,0.0,0.29389327175826785,7.22,0.6035299929465989,11.500162179395177,0.31057230924622753,0.00832230043722014,11.5,28.9,0.31057230924622753,0.009513497311867826,4.5,54439208.28329389,1593301.3585627214 
 04/17  17:00:00,28.525,11.0,5.0,11.0,5.0,20.0,28.981074643198244,14.257380491150368,24.998057955015188,13.835109333691289,24.694581148187634,14.136987901091338,24.998224440192853,14.438388549855349,24.998090107364156,13.073316329701722,24.997904154894247,16.212070622114595,28.981074643198244,40.59989394283591,0.0,946.7053621550049,24.998057955015188,49.912310945989745,0.0,2039.9679375368137,24.694581148187634,51.83209433144148,0.0,793.3093598187912,24.998224440192853,51.904220569597754,0.0,1453.6651741546527,24.998090107364156,47.4938273148356,0.0,1539.858509347823,24.997904154894247,58.169511988443226,0.0,1477.2187313870502,0.0,0.0,11396.867755013216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5641.740371458599,5397.715426866216,5380.115991759771,4611.082675711685,0.0,0.0,2808.975419788974,11396.867755013216,9.06493986138424,7.22,1.4730400803724581,14205.84317480219,47.913601282283715,0.0,9.06493986138424,1.4730400803724581,19.876726910832552,0.009282328843535042,12.595958037837546,13.011297282915406,0.5964442268088961,0.008771542958993883,13.0,81.999091129064,0.0,0.0,0.23709566851668445,7.219999999999999,0.517100320348167,11.500241730510677,0.31057230924622753,0.00830417906979267,11.5,28.525,0.31057230924622753,0.008615688765942448,4.5,48996180.30910466,1528678.6174849009 
 04/17  18:00:00,27.6125,11.0,5.0,11.0,5.0,20.0,28.94801885939673,14.486934405539351,24.9979380908392,13.976112302992899,24.272982373346302,14.012113017969794,24.998098323431726,14.838742391247624,24.99806702887655,13.007625685899491,24.99761477282068,16.524578589559596,28.94801885939673,41.28699309256025,0.0,726.1286788411553,24.9979380908392,50.371824050497324,0.0,1759.241205245082,24.272982373346302,52.72604222853591,0.0,764.1353009207228,24.998098323431726,53.26320594531955,0.0,1202.1727797758126,24.99806702887655,47.29162013759173,0.0,1408.6503132772941,24.99761477282068,59.338668387706676,0.0,1438.5977242382407,0.0,0.0,9329.548740632858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5095.685903020277,5095.685903020277,3766.240768159483,3668.9719467604195,0.0,0.0,2320.6789263875844,9329.548740632858,8.621798674387586,7.22,1.599304769893168,11650.227667020445,47.913601282283715,0.0,8.621798674387586,1.599304769893168,18.912957434280884,0.008604564188790386,11.442432087839238,13.019471766208994,0.5394229318746768,0.008537114842555846,13.0,81.999091129064,0.0,0.0,0.17077328888702936,7.22,0.643365009868877,11.500582431392681,0.31057230924622753,0.007253223041302565,11.5,27.6125,0.31057230924622753,0.007253223041302565,4.5,47300719.403837964,1474948.8881488307 
 04/17  19:00:00,26.200000000000003,5.5,2.5,5.5,2.5,10.0,28.382604585711,13.939181419581866,24.559504752317054,12.984515733265946,23.065842009140834,11.649604925978116,24.211102626210824,13.721197181176265,24.28790253437778,11.115922924568993,24.38232717638227,15.83014873315492,28.382604585711,41.177492021620935,0.0,648.525726281503,24.559504752317054,48.474167488631004,0.0,929.2481260959867,23.065842009140834,48.602489573262034,0.0,681.494907865603,24.211102626210824,51.938621265988004,0.0,853.9848180471993,24.28790253437778,43.560741245488714,0.0,842.7912146422351,24.38232717638227,58.89403033167669,0.0,911.6625300280724,0.0,0.0,5841.99013368395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4641.57874725387,4641.57874725387,855.381252794986,855.3812527949865,0.0,0.0,1552.0428481828694,5841.99013368395,8.21239314503661,7.22,1.419224348098326,7394.032981866821,47.913601282283715,0.0,8.21239314503661,1.4192243480983262,14.270194787716555,0.0070182691410247315,8.460525687640013,13.000083069338666,0.3705044250126874,0.0070182691410247315,13.0,81.999091129064,0.0,0.0,0.06150519039391411,7.22,0.46328458807403367,11.500469575497007,0.31057230924622753,0.006384951716907652,11.5,26.200000000000003,0.31057230924622753,0.006384951716907652,4.5,29847949.332153976,1354960.257918031 
 04/17  20:00:00,24.1625,0.0,0.0,0.0,0.0,0.0,26.90408960874459,12.259586815269065,23.063637368624395,11.509449974785621,22.218700694981468,10.14088770196104,22.81845866427026,11.925108946136367,22.496366237754717,10.014271613333573,23.09567572306209,14.288124549287675,26.90408960874459,40.22105887397244,0.0,1200.795183425912,23.063637368624395,48.130262039419115,0.0,807.6895921719299,22.218700694981468,46.25297195466167,0.0,401.88142379417104,22.81845866427026,50.2081871619838,0.0,746.3687183296311,22.496366237754717,45.11562331043247,0.0,638.5206493668059,23.09567572306209,57.61994808074644,0.0,807.0712299487932,0.0,238.93415041228988,5109.083038061886,0.0,0.0,221.21476053663721,0.0,69.63591696243341,0.0,0.0,0.0,4006.9709628437354,4006.970962843736,766.4975578172596,766.4975578172603,238.93415041228988,298.6676880153623,1386.3649440870004,5109.083038061886,8.099102956082746,7.219999999999999,1.3900865161318054,6495.447982148886,47.48389970493838,0.0016453665017394858,8.099102956082746,1.3900865161318054,14.032918070911112,0.007874407487449794,10.142471643467331,13.000038804246094,0.3705044250126874,0.007874407487449794,13.0,81.99913711338785,0.0,0.0,0.044200290960652505,7.219999999999999,0.46328965588701343,11.500510211096497,0.31057230924622753,0.00761741953718727,11.5,24.162499999999998,0.31057230924622753,0.00761741953718727,4.5,18426227.597236313,1354960.257918031 
 04/17  21:00:00,22.9875,0.0,0.0,0.0,0.0,0.0,26.502210903677977,11.642557611052187,22.87474781435727,11.203932833287814,22.593654971412356,10.575439885430079,22.670372639025892,11.478396788507855,22.97638452291821,10.574411485887385,22.68666946422943,13.524321416100994,26.502210903677977,39.54274507056507,0.0,0.0,22.87474781435727,47.70784928283309,47.52,0.0,22.593654971412356,46.54091447768725,20.520000000000003,0.0,22.670372639025892,49.18952798865867,47.52,0.0,22.97638452291821,45.47238410815726,20.520000000000003,0.0,22.68666946422943,56.20800329027085,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.137596729183375,8.137596729183375,0.0,0.0,46.70782856661764,0.0,8.137596729183375,0.0,26.540679079897227,0.008703221574123829,11.647340433995776,26.540679079897227,0.0,0.008703221574123829,13.0,81.99922978438586,0.0,0.0,0.0,7.22,0.0,22.9875,0.0,0.007973707806742473,11.5,22.9875,0.0,0.007973707806742473,4.5,5760000.0,0.0 
 04/17  22:00:00,21.737500000000004,0.0,0.0,0.0,0.0,0.0,25.792860070973887,11.664801496204939,22.440752278031884,11.206328834694405,22.290593829654426,10.537808342176735,22.290782576020415,11.488208999942538,22.587489338001582,10.531474729390695,22.33630778284065,13.557571480592626,25.792860070973887,41.30010527388876,0.0,0.0,22.440752278031884,48.99142222697071,27.720000000000002,0.0,22.290593829654426,47.2886935852302,11.970000000000002,0.0,22.290782576020415,50.372292327392515,27.720000000000002,0.0,22.587489338001582,46.42437039742174,11.970000000000002,0.0,22.33630778284065,57.54469656511503,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.137596729183375,8.137596729183375,0.0,0.0,46.70782856661764,0.0,8.137596729183375,0.0,26.01244286500267,0.008712886377575864,11.663920745722187,26.01244286500267,0.0,0.008712886377575864,13.0,81.99922978438586,0.0,0.0,0.0,7.22,0.0,21.737500000000004,0.0,0.008187563947738702,11.5,21.737500000000004,0.0,0.008187563947738702,4.5,1710000.0,0.0 
 04/17  23:00:00,20.7875,0.0,0.0,0.0,0.0,0.0,24.96002870188137,11.66424581460926,21.92554830150356,11.206254659060725,21.873091127879704,10.53870500001453,21.82690334704965,11.487955881779452,22.05642658222438,10.53250274720596,21.914505595447267,13.556763023003953,24.96002870188137,43.39397213227727,0.0,0.0,21.92554830150356,50.5505924892745,15.840000000000002,0.0,21.873091127879704,48.509195586192604,6.840000000000001,0.0,21.82690334704965,51.81416827174071,15.840000000000002,0.0,22.05642658222438,47.95030570103645,6.840000000000001,0.0,21.914505595447267,59.03772973023682,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.137596729183375,8.137596729183375,0.0,0.0,46.70782856661764,0.0,8.137596729183375,0.0,25.162347987395854,0.008713099184581389,11.664285070855131,25.162347987395854,0.0,0.008713099184581389,13.0,81.99922978438586,0.0,0.0,0.0,7.22,0.0,20.7875,0.0,0.009244537409525534,11.5,20.7875,0.0,0.009244537409525534,4.5,1710000.0,0.0 
 04/17  24:00:00,19.85,0.0,0.0,0.0,0.0,0.0,24.198331699347722,11.654734950113092,21.54963359597011,11.196768810540796,21.547111558994207,10.529250657307069,21.49095397762386,11.478452341752075,21.654937455198247,10.52304633923384,21.628167884525368,13.547112715012133,24.198331699347722,45.38695690543412,0.0,0.0,21.54963359597011,51.69272403382116,15.840000000000002,0.0,21.547111558994207,49.454354853455015,6.840000000000001,0.0,21.49095397762386,52.85646410359392,15.840000000000002,0.0,21.654937455198247,49.10915885904389,6.840000000000001,0.0,21.628167884525368,60.04154547352667,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.137596729183375,8.137596729183375,0.0,0.0,46.70782856661764,0.0,8.137596729183375,0.0,24.38155306818291,0.00871308201432836,11.654733296317566,24.38155306818291,0.0,0.00871308201432836,13.0,81.99922978438586,0.0,0.0,0.0,7.22,0.0,19.85,0.0,0.010215849275613037,11.5,19.85,0.0,0.010215849275613037,4.5,1710000.0,0.0 
 04/18  01:00:00,19.0875,0.0,0.0,0.0,0.0,0.0,23.511975433696144,11.658544216208556,21.216189074043363,11.200564252809066,21.23910141738082,10.533026411244595,21.171949169202257,11.482256466669988,21.301409157708246,10.526821568068852,21.39999482429805,13.55097954810804,23.511975433696144,47.31102914779369,0.0,0.0,21.216189074043363,52.77296956345855,15.840000000000002,0.0,21.23910141738082,50.40925144893055,6.840000000000001,0.0,21.171949169202257,53.91379290743494,15.840000000000002,0.0,21.301409157708246,50.19634679943644,6.840000000000001,0.0,21.39999482429805,60.90148566434108,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.137596729183375,8.137596729183375,0.0,0.0,46.70782856661764,0.0,8.137596729183375,0.0,23.676779034480774,0.008713082887672844,11.658544216208556,23.676779034480774,0.0,0.008713082887672844,13.0,81.99922978438586,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.010453729679521307,11.5,19.0875,0.0,0.010453729679521307,4.5,1710000.0,0.0 
 04/18  02:00:00,18.525000000000002,0.0,0.0,0.0,0.0,0.0,22.896375414607363,11.654734755987867,20.948180998974124,11.196768810540796,20.980628231201806,10.529250825171687,20.91047721857132,11.478452413861428,21.016351023484034,10.52304609709433,21.209616915713553,13.547112752872053,22.896375414607363,49.09108715144431,0.0,0.0,20.948180998974124,53.635147774020304,15.840000000000002,0.0,20.980628231201806,51.20268386558159,6.840000000000001,0.0,20.91047721857132,54.77292879939077,15.840000000000002,0.0,21.016351023484034,51.06930944517437,6.840000000000001,0.0,21.209616915713553,61.60090211362554,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.137596729183375,8.137596729183375,0.0,0.0,46.70782856661764,0.0,8.137596729183375,0.0,23.043754470968903,0.00871308285018635,11.654734755987867,23.043754470968903,0.0,0.00871308285018635,13.0,81.99922978438586,0.0,0.0,0.0,7.22,0.0,18.525000000000002,0.0,0.010451536272215357,11.5,18.525000000000002,0.0,0.010451536272215357,4.5,1710000.0,0.0 
 04/18  03:00:00,20.050000000000004,0.0,0.0,0.0,0.0,0.0,22.357881948572413,11.649019838690435,20.814677759471795,11.19107450868044,20.825071708739284,10.52358645004999,20.77118347863786,11.472745081874292,20.84547333764846,10.517381956728359,21.050772818466317,13.541311510483606,22.357881948572413,50.70254728878602,0.0,0.0,20.814677759471795,54.05658063303363,15.840000000000002,0.0,20.825071708739284,51.6750390139788,6.840000000000001,0.0,20.77118347863786,55.22313652297578,15.840000000000002,0.0,20.84547333764846,51.58884558367114,6.840000000000001,0.0,21.050772818466317,62.181143962534186,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.137596729183375,8.137596729183375,0.0,0.0,46.70782856661764,0.0,8.137596729183375,0.0,22.483703961059906,0.008713082851646379,11.649019838690435,22.483703961059906,0.0,0.008713082851646379,13.0,81.99922978438586,0.0,0.0,0.0,7.22,0.0,20.050000000000004,0.0,0.011506661833591706,11.5,20.050000000000004,0.0,0.011506661833591706,4.5,1710000.0,0.0 
 04/18  04:00:00,20.7875,0.0,0.0,0.0,0.0,0.0,21.934254915307925,11.639488581111939,20.795387974972403,11.181578008367651,20.76968639473147,10.514140370992791,20.741655105209468,11.463227425486158,20.781314695213087,10.507936579342935,20.93092748125867,13.531636857214469,21.934254915307925,51.994425632925704,0.0,0.0,20.795387974972403,54.08673531819564,15.840000000000002,0.0,20.76968639473147,51.81887515231859,6.840000000000001,0.0,20.741655105209468,55.28881726535789,15.840000000000002,0.0,20.781314695213087,51.760362455172704,6.840000000000001,0.0,20.93092748125867,62.60133284033574,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.137596729183375,8.137596729183375,0.0,0.0,46.70782856661764,0.0,8.137596729183375,0.0,22.026981328049793,0.008713082851593303,11.639488581111939,22.026981328049793,0.0,0.008713082851593303,13.0,81.99922978438586,0.0,0.0,0.0,7.22,0.0,20.7875,0.0,0.011832948150494422,11.5,20.7875,0.0,0.011832948150494422,4.5,1710000.0,0.0 
 04/18  05:00:00,20.9125,0.0,0.0,0.0,0.0,0.0,21.64078401044897,11.633768324251745,20.746585707734422,11.175878596274494,20.71546893059627,10.508471158430021,20.691966345575253,11.457515021489348,20.721995388797094,10.502267554398285,20.84729971644094,13.525830373765556,21.64078401044897,52.914613361778976,0.0,0.0,20.746585707734422,54.22897081570442,15.840000000000002,0.0,20.71546893059627,51.97251005144583,6.840000000000001,0.0,20.691966345575253,55.43730885160296,15.840000000000002,0.0,20.721995388797094,51.93011892751871,6.840000000000001,0.0,20.84729971644094,62.900416139772375,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.137596729183375,8.137596729183375,0.0,0.0,46.70782856661764,0.0,8.137596729183375,0.0,21.70455081977389,0.008713082851595137,11.633768324251745,21.70455081977389,0.0,0.008713082851595137,13.0,81.99922978438586,0.0,0.0,0.0,7.22,0.0,20.9125,0.0,0.011667490535942023,11.5,20.9125,0.0,0.011667490535942023,4.5,1710000.0,0.0 
 04/18  06:00:00,20.7875,0.0,0.0,0.0,0.0,0.0,21.443887527701662,11.633768324251745,20.73813812504467,11.175878596274494,20.802675826936998,10.508471158430021,20.76946723625035,11.457515021489348,20.71919555903138,10.502267554398285,20.788720794013265,13.525830373765556,21.443887527701662,53.55584055144726,0.0,0.0,20.73813812504467,54.2572196777221,15.840000000000002,0.0,20.802675826936998,51.69628986038736,6.840000000000001,0.0,20.76946723625035,55.17501212002621,15.840000000000002,0.0,20.71919555903138,51.93917452063221,6.840000000000001,0.0,20.788720794013265,63.12759870995042,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.137596729183375,8.137596729183375,0.0,0.0,46.70782856661764,0.0,8.137596729183375,0.0,21.479979693104468,0.008713082851595081,11.633768324251745,21.479979693104468,0.0,0.008713082851595081,13.0,81.99922978438586,0.0,0.0,0.0,7.22,0.0,20.7875,0.0,0.011955277762951473,11.5,20.7875,0.0,0.011955277762951473,4.5,1710000.0,0.0 
 04/18  07:00:00,21.599999999999998,0.0,0.0,0.0,0.0,0.0,21.666877203066242,11.603334109738228,22.173690121499412,11.2669004958397,22.194624238137116,11.02086601268219,22.18657250151151,11.446997513433688,22.176892442333457,11.04531253651586,22.133474813897596,13.08936305334554,21.666877203066242,52.72482473779116,246.98348246489763,6.3174055607231825,22.173690121499412,49.991988294689534,653.6180306951183,0.0,22.194624238137116,49.122173771376,116.27103374756267,176.66279198532305,22.18657250151151,50.55199225556595,260.34453672599807,151.92156849318584,22.176892442333457,49.254579824001155,278.9199472574652,0.0,22.133474813897596,56.521686676584025,1178.873258396946,0.0,0.0,5772.515369286058,6794.130068960225,0.0,1385.8389251220021,560.0649363329949,802.268615723357,962.5867342696292,1896.6188463028448,0.0,0.0,6206.213844600225,3223.6415358686727,428.1613899473443,428.1613899473441,5732.442087352803,7165.552609191004,1706.2667362207412,6794.130068960225,8.673631229189633,7.22,1.1139261302151107,8500.396805180966,55.802421868004835,0.05778984928643674,8.673631229189633,1.1139261302151107,13.137329400278956,0.0085739975215449,11.403526909440718,13.000409253460816,0.3705044250126874,0.0085739975215449,13.0,81.90865198594136,0.0,0.0,0.021604414656521128,7.219999999999999,0.6089862295547002,11.501310414749367,0.31057230924622753,0.00855218104173807,11.5,21.599999999999998,0.31057230924622753,0.012359576612258807,4.5,10286326.31991609,1354960.257918031 
 04/18  08:00:00,23.262499999999996,0.0,0.0,0.0,0.0,0.0,22.04935830702536,11.619177105393533,22.199781601924197,11.344223977789957,22.59357947393823,11.344525254844962,22.201602013502644,11.410151563466744,22.20011809104918,11.356610786788393,22.200623602044743,12.407321094347775,22.04935830702536,51.562730753732126,148.16475533868152,0.0,22.199781601924197,50.168157533805086,90.32535237269832,13.127054660101578,22.59357947393823,48.9903696217853,0.0,627.2792232882575,22.201602013502644,50.38224598563875,0.0,609.3736872206636,22.20011809104918,50.20834420706774,19.855039406025014,31.18067794792293,22.200623602044743,53.81416698299924,794.9222030658246,0.0,0.0,3005.492488367301,7889.722178466956,0.0,815.3241086251941,21.792298286471027,89.56397374023379,675.582258815052,1526.8211377467474,0.0,0.0,7166.118557071051,3758.3580239544317,448.7067571198609,448.70675711986064,3005.492488367301,3756.8656104591264,1947.2805643462102,7889.722178466956,8.739553650493683,7.219999999999999,1.2381215319361427,9837.002742813165,49.393583174932374,0.022104765254817742,8.739553650493683,1.2381215319361427,13.191940120752355,0.008566491550447626,11.386687759489217,13.000693867868726,0.3705044250126874,0.008566491550447626,13.0,81.99689079444289,0.0,0.0,0.022632859707123622,7.219999999999999,0.7107125260967935,11.500047350367543,0.31057230924622753,0.00854022552759573,11.5,23.262499999999996,0.31057230924622753,0.01289039820405665,4.5,11234794.777980134,1354960.257918031 
 04/18  09:00:00,24.5875,11.0,5.0,11.0,5.0,20.0,23.383758991994156,12.143303765419025,23.162787000413157,12.71138386062924,24.408019572349062,12.61370752133967,23.853953437098593,12.782599407747425,22.384282523663284,12.448942867263233,23.082959929111006,13.452753167284323,23.383758991994156,49.2244076174515,1294.9805388755578,0.0,23.162787000413157,51.786518464634675,0.0,816.2609250469636,24.408019572349062,47.7576643243362,0.0,930.2567287898958,23.853953437098593,49.910187944113346,0.0,960.8583008545868,22.384282523663284,53.36711599778603,0.0,688.2186731461347,23.082959929111006,54.621940677984966,0.0,804.728651762417,0.0,11.650080855522424,9048.2081890476,0.0,0.0,0.0,0.0,13.003828047836826,0.0,0.0,0.0,7922.206150079881,4184.617403295991,814.5691323446945,814.5691323446948,11.650080855522424,14.562601069403028,2210.037432590722,9048.2081890476,8.749825623350912,7.219999999999999,1.4102198823007979,11258.245621638323,48.281206451491784,0.00008267297042798796,8.749825623350912,1.4102198823007979,13.917163806549013,0.008624729590827126,11.481223518503175,13.00153790789976,0.39629491521729243,0.008624729590827126,13.0,81.99909978036948,0.0,0.0,0.03862661261360832,7.219999999999999,0.7918589495274826,11.500664318272314,0.31057230924622753,0.008533298929206973,11.5,24.5875,0.31057230924622753,0.013304511252976367,4.5,42126198.9308988,1372607.7484343476 
 04/18  10:00:00,25.0,11.0,5.0,11.0,5.0,20.0,24.815907838136823,13.749641019711738,24.62463283749444,14.481390854178015,24.96043290400264,13.442074813294592,24.92835163988338,14.340967601998798,23.499544344122285,13.456242457523846,24.527232546375373,15.394166617593351,24.815907838136823,50.1769490980374,1243.8245363128842,0.0,24.62463283749444,53.22095369823809,0.0,964.9334816676969,24.96043290400264,48.761530517144074,0.0,1166.7716926113783,24.92835163988338,51.79510050662743,0.0,1273.3836724568635,23.499544344122285,53.274480052921476,0.0,785.8950442735752,24.527232546375373,56.77649153299272,0.0,922.6833783862842,0.0,0.0,9955.57113117519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8143.431587851862,4317.134579439511,1434.4586793813432,1364.5927284184804,0.0,0.0,2412.4028885523885,9955.57113117519,8.675912764561742,7.219999999999999,1.6301192671882756,12367.974019727575,48.277253668160725,0.0,8.675912764561742,1.6301192671882756,15.160587675736474,0.008925979986865106,11.98298572690344,12.993995533725068,0.4314469273116617,0.008867030760400397,13.0,81.99910072472073,0.0,0.0,0.06388787098142962,7.219999999999999,0.8156036131272058,11.501496288692769,0.31057230924622753,0.00853526306457923,11.5,25.0,0.31057230924622753,0.013419712766666203,4.5,53427247.864045046,1392918.4834816933 
 04/18  11:00:00,26.375000000000004,11.0,5.0,11.0,5.0,20.0,25.99704018779891,14.686597340445264,24.997844056164823,15.001079839215453,24.997968911092393,13.270386369103706,24.997919887391394,14.550970510863198,24.254708810427186,13.85045011344026,24.998139251090436,16.591607775438828,25.99704018779891,49.70763986524075,831.4007144557402,0.0,24.997844056164823,53.825049196459126,0.0,1488.6992930809956,24.997968911092393,48.110718617932704,0.0,1555.2004284306395,24.997919887391394,52.283716363351374,0.0,1731.0157686149198,24.254708810427186,52.23444175659862,0.0,844.0169133506126,24.998139251090436,59.59128432837619,0.0,1436.4820900444079,0.0,0.0,13357.4467411575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8628.675673161273,4757.435612199291,4386.873146216534,3459.5760077709883,0.0,0.0,3213.910910293101,13357.4467411575,9.008962769542002,7.219999999999999,1.7790427191368974,16571.357651450602,48.277253668160725,0.0,9.008962769542002,1.7790427191368974,18.095358224188196,0.009491975090973102,12.890187165757421,12.982010011368958,0.5774140775042496,0.008862781162386948,13.0,81.99910072472073,0.0,0.0,0.1929684080515592,7.22,0.8658853027699891,11.500904748331141,0.31057230924622753,0.008519293350416748,11.5,26.375000000000004,0.31057230924622753,0.013461117147469781,4.5,57917816.20375271,1511029.284242739 
 04/18  12:00:00,27.575,8.8,4.0,8.8,4.0,16.0,26.887196752147545,14.555995319393478,24.997862522767633,14.319422544014799,24.9982731806975,13.024603584854134,24.997968560490957,14.047573668963512,24.59800539021347,13.706627437909933,24.998046183827988,16.36960260721377,26.887196752147545,46.77772536434801,225.712901858451,0.0,24.997862522767633,51.50940417934393,0.0,1685.7269611197235,24.9982731806975,47.34234500389719,0.0,1431.3582214171365,24.997968560490957,50.60785116121408,0.0,1827.5906788406398,24.59800539021347,50.69549869770458,0.0,868.3442207932422,24.998046183827988,58.756770725234006,0.0,1543.0779084836997,0.0,0.0,14389.683460146734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8909.352856415017,5140.232551718076,5059.172416324374,4019.1779181559978,0.0,0.0,3489.4519101923825,14389.683460146734,9.078464635748093,7.219999999999999,1.8468915349792618,17879.135370339118,48.277253668160725,0.0,9.078464635748093,1.8468915349792618,18.846684156175588,0.009552383827409807,12.961477561141118,13.00179967065068,0.6009107650455081,0.00886655418196882,13.0,81.99910072472073,0.0,0.0,0.22249729328667142,7.22,0.892717093168824,11.499898499605248,0.31057230924622753,0.00850569872537325,11.5,27.575,0.31057230924622753,0.013317165287970393,4.5,57644460.601395816,1533301.0233688569 
 04/18  13:00:00,29.550000000000004,4.4,2.0,4.4,2.0,8.0,27.53787026266739,14.013417308496031,24.99858905035874,13.50862278424305,24.998921337887683,12.750491145621972,24.99863595140783,13.356854543878278,24.54317642038029,13.093019847675649,24.998421710412707,15.67939583076509,27.53787026266739,43.471881076538274,0.0,197.37106956777825,24.99858905035874,48.86649626129693,0.0,1589.0436862152449,24.998921337887683,46.49910140080618,0.0,1077.3183164124403,24.99863595140783,48.38416867525011,0.0,1689.5216413977648,24.54317642038029,48.86820727359315,0.0,862.7636402694083,24.998421710412707,56.223305663975786,0.0,1191.5576902604573,0.0,0.0,13313.749387214302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9282.263337798919,5767.77628745813,3575.7283931927777,3088.115285843405,0.0,0.0,3292.1601887236893,13313.749387214302,8.90876160295976,7.22,1.8804502418556646,16605.90957593799,48.277253668160725,0.0,8.90876160295976,1.8804502418556646,18.013032770065944,0.009241856523056388,12.453144446836305,13.01705685512421,0.52523719665268,0.00887413505718896,13.0,81.99910072472073,0.0,0.0,0.15520962710096087,7.22,0.9245104818313733,11.500319173581659,0.31057230924622753,0.008467256901014446,11.5,29.550000000000004,0.31057230924622753,0.012953670267342359,4.5,52843650.12958713,1461878.6243071675 
 04/18  14:00:00,30.9125,8.8,4.0,8.8,4.0,16.0,28.013580989648542,13.65935556306275,24.998573787725768,13.393029921790488,24.998824989203165,13.073293654211895,24.998634662959606,13.340080105144445,24.924042780686047,13.176754785661792,24.998062721169497,15.366076903130315,28.013580989648542,41.31019585034082,0.0,564.7409344546359,24.998573787725768,48.495286967241356,0.0,1952.4557743987102,24.998824989203165,47.494445063202264,0.0,1027.7819483734215,24.998634662959606,48.328423826952076,0.0,1961.336885416818,24.924042780686047,48.02784476845511,0.0,958.4426540561752,24.998062721169497,55.101231823088696,0.0,1663.7323325896045,0.0,0.0,14639.435874297717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9024.59098585543,6192.940692648519,5243.437309162935,4617.260284628194,0.0,0.0,3666.0217372506786,14639.435874297717,9.11837503694985,7.22,1.8399129968769832,18305.457611548394,48.277253668160725,0.0,9.11837503694985,1.8399129968769832,19.633700957369264,0.00920299469251238,12.39025266662571,12.97888335296918,0.6152043168831801,0.008799771998118341,13.0,81.99910072472073,0.0,0.0,0.2325105996774961,7.22,0.8839732368526921,11.500107999434373,0.31057230924622753,0.008415960254598419,11.5,30.9125,0.31057230924622753,0.012030699925555758,4.5,56939267.3347951,1548873.9340115963 
 04/18  15:00:00,30.7875,11.0,5.0,11.0,5.0,20.0,28.40970833815837,13.93798096539385,24.998123446867126,13.645297580962604,24.99828606621699,13.54077327542497,24.99817880237475,13.693615335450804,24.99797442790497,13.3183300868906,24.99775379687857,15.549486621791074,28.40970833815837,41.10661172924655,0.0,854.9763160003049,24.998123446867126,49.29973186722789,0.0,2145.4285135577034,24.99828606621699,48.9655103467976,0.0,999.582580488893,24.99817880237475,49.45517553735648,0.0,2046.4957812905695,24.99797442790497,48.26045847914583,0.0,1251.006366261061,24.99775379687857,55.755080991743235,0.0,1842.2949199494556,0.0,0.0,15512.94679338537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8502.944118881584,6146.281196220362,6633.6286843911785,5678.367581223476,0.0,0.0,3881.9773055402984,15512.94679338537,9.300125917099523,7.219999999999999,1.7791671220824,19394.92409892567,48.277253668160725,0.0,9.300125917099523,1.7791671220824,20.582774010482183,0.009354160461444808,12.615285787330619,12.995009204475139,0.6739390322607315,0.00879278680452001,13.0,81.99910072472073,0.0,0.0,0.2989805071259012,7.219999999999999,0.823227362058109,11.500032664786488,0.31057230924622753,0.008408229834486745,11.5,30.7875,0.31057230924622753,0.011416625132182508,4.5,58631022.17361072,1619062.8509656512 
 04/18  16:00:00,30.225,11.0,5.0,11.0,5.0,20.0,28.697409605133355,14.210350073131007,24.998196958771995,13.928605786341876,24.99431595416945,13.903119961296925,24.998167719086076,14.005938910859207,24.998249681195762,13.480782531446321,24.99775017988098,15.811101489460546,28.697409605133355,41.14678074740471,0.0,755.8978383870217,24.998196958771995,50.21693969028313,0.0,1849.7402705861518,24.99431595416945,50.145536297395026,0.0,857.0602141165364,24.998167719086076,50.46957818699808,0.0,1796.2426872687859,24.998249681195762,48.774972590678615,0.0,1076.2750932357303,24.99775017988098,56.697516125099355,0.0,1732.9707281405272,0.0,0.0,13293.357596714392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7632.810673429839,5957.426885928537,5232.13189099352,4501.626725838057,0.0,0.0,3309.647174814162,13293.357596714392,9.1029574927692,7.22,1.6827377883898396,16603.004771528555,48.277253668160725,0.0,9.1029574927692,1.6827377883898396,19.700582705703024,0.009327869244943523,12.56151757465324,13.01685875934395,0.5955966020499399,0.00884296510449692,13.0,81.99910072472073,0.0,0.0,0.23017759323660933,7.219999999999999,0.7267980283655483,11.500272441699876,0.31057230924622753,0.00839417553234356,11.5,30.225,0.31057230924622753,0.010532884368234758,4.5,54591401.221196145,1528557.8650267213 
 04/18  17:00:00,30.375,11.0,5.0,11.0,5.0,20.0,28.805616938908656,14.597964936831673,24.99829747234211,14.468678179260005,24.617845140080615,14.175164423979892,24.998292891868633,14.507852336519683,24.77372160840987,13.909069571072596,24.99802696752284,16.29964535350065,28.805616938908656,41.929876270865265,0.0,419.1082894228689,24.99829747234211,52.00657115514247,0.0,1438.581710412795,24.617845140080615,52.1999675846419,0.0,787.3377514170204,24.998292891868633,52.13851319065,0.0,1409.7557792486202,24.77372160840987,50.83057799428446,0.0,880.1535403894096,24.99802696752284,58.496416978356294,0.0,1384.114979973176,0.0,0.0,10567.113509522758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7096.563978461835,5996.890408142217,3062.8900986260796,2718.2983370592856,0.0,0.0,2660.268653734379,10567.113509522758,8.774474200852227,7.22,1.6212506457539075,13227.382163257138,48.277253668160725,0.0,8.774474200852227,1.6212506457539075,17.713031967105255,0.009165681284890877,12.298546147813592,13.022329891067669,0.4839642307958208,0.008883394876684027,13.0,81.99910072472073,0.0,0.0,0.1328230052218237,7.22,0.6653108857296163,11.500012503494759,0.31057230924622753,0.008367789328858706,11.5,30.375,0.31057230924622753,0.009771576359941959,4.5,48497614.9425195,1429121.9245995358 
 04/18  18:00:00,29.85,11.0,5.0,11.0,5.0,20.0,28.62805368336826,14.955919842775188,24.998010607070974,14.703559635308574,24.292684377222756,14.147049566293218,24.99817432971051,14.918847822395046,24.98231034645684,13.912325419610069,24.997828472387784,16.788616459908727,28.62805368336826,43.352257823741624,0.0,315.36535740776344,24.998010607070974,52.800421002652314,0.0,1457.598750479421,24.292684377222756,53.12721899274311,0.0,766.2359661735082,24.99817432971051,53.539077663183875,0.0,1260.0331340733387,24.98231034645684,50.21062350168076,0.0,965.687771047373,24.997828472387784,60.34321326523662,0.0,1334.296122292514,0.0,0.0,10477.22280216979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7118.375217013686,5832.817585851798,2981.9984443843,2550.7874867863106,0.0,0.0,2626.850443030425,10477.22280216979,8.755872319256707,7.22,1.62709132311212,13104.073245200216,48.277253668160725,0.0,8.755872319256707,1.62709132311212,17.446136809905475,0.009255938017813449,12.426038410907793,13.00594712456045,0.4744272485612746,0.008896327027284755,13.0,81.99910072472073,0.0,0.0,0.1298491502923389,7.219999999999999,0.6711515630878286,11.500129730664314,0.31057230924622753,0.008393810850115358,11.5,29.85,0.31057230924622753,0.010034887828713418,4.5,48375635.410904035,1422075.7413919521 
