Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 04/18  19:00:00,28.7125,5.5,2.5,5.5,2.5,10.0,27.9167745329192,14.837851764600815,24.4423586645216,14.476017479615898,23.17841670578098,13.42945283881995,24.35415652230645,14.738238416919058,23.8008943743623,13.27189050655615,24.307593707527744,16.64489757283615,27.9167745329192,44.841059433880865,0.0,503.36901784644874,24.4423586645216,53.787844646159066,0.0,921.5505743484016,23.17841670578098,54.22169182526916,0.0,690.4635544602354,24.35415652230645,54.9953594432754,0.0,866.0071155855729,23.8008943743623,51.69604542488421,0.0,808.3528811570409,24.307593707527744,62.31370828010961,0.0,906.8158824398487,0.0,0.0,9102.263516229157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7849.909059035961,5485.53346183328,826.821076948559,826.8210769485595,0.0,0.0,2288.7106225338903,9102.263516229157,8.483838799050467,7.22,1.7174496593825885,11390.974138763047,48.277253668160725,0.0,8.483838799050467,1.7174496593825888,14.19046629942361,0.008855166797907939,11.76205699670168,13.00006660313796,0.3705044250126874,0.008855166797907939,13.0,81.99910072472073,0.0,0.0,0.03858035203304942,7.22,0.7615098993582975,11.500083528679244,0.31057230924622753,0.008458722237651414,11.5,28.7125,0.31057230924622753,0.011476963035417013,4.5,32774327.616281923,1354960.257918031 
 04/18  20:00:00,27.6125,0.0,0.0,0.0,0.0,0.0,26.56758938495731,13.966843706275586,23.11355802100516,13.329442416594054,22.23994914337844,12.283645210012114,23.07620577760812,13.502681114549265,22.329628597238603,12.204248724637928,22.989281573253486,15.393252156022815,26.56758938495731,45.8702192906096,0.0,1070.9456020785244,23.11355802100516,54.08108457475229,0.0,813.4732228589645,22.23994914337844,53.25522334317976,0.0,475.14881934095007,23.07620577760812,54.8197666428685,0.0,767.4394063639577,22.329628597238603,52.68442685052479,0.0,593.5300741301857,22.989281573253486,62.27794940187529,0.0,799.8280064367063,0.0,187.85872696067224,9364.468194299157,0.0,0.0,150.73371329453363,0.0,103.80856452379587,0.0,0.0,0.0,8211.817426625568,5143.695838352482,747.4332973916584,747.4332973916582,187.85872696067224,234.82340870084028,2327.229098514452,9364.468194299157,8.48470493684503,7.22,1.7658609777921548,11691.69729281361,47.758457366073344,0.001299052500023996,8.48470493684503,1.7658609777921552,13.980651718140004,0.008809464274301215,11.690552907796462,12.999974209432235,0.3705044250126874,0.008809464274301215,13.0,81.99913383499603,0.0,0.0,0.035380817131097135,7.22,0.8099212177678639,11.500484009774672,0.31057230924622753,0.008505404904636185,11.5,27.6125,0.31057230924622753,0.012422010658190189,4.5,22158739.26182995,1354960.257918031 
 04/18  21:00:00,26.8875,0.0,0.0,0.0,0.0,0.0,26.346132704625933,13.348056027682517,23.180300847595593,12.68758003636468,22.884526794109668,11.874991672913868,23.119413510796008,12.829820974113085,23.055059201540693,11.823905426080087,22.665003958739632,14.623979591683943,26.346132704625933,44.63879688549126,0.0,0.0,23.180300847595593,51.650428351082475,47.52,0.0,22.884526794109668,49.847028069592255,20.520000000000003,0.0,23.119413510796008,52.32630916723217,47.52,0.0,23.055059201540693,49.170262095725704,20.520000000000003,0.0,22.665003958739632,60.44366804385534,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.47755429085041,8.47755429085041,0.0,0.0,46.70984840378787,0.0,8.47755429085041,0.0,26.352551876382996,0.009843799132527559,13.356109704233637,26.352551876382996,0.0,0.009843799132527559,13.0,81.99921089640182,0.0,0.0,0.0,7.22,0.0,26.8875,0.0,0.013208197272322777,11.5,26.8875,0.0,0.013208197272322777,4.5,5760000.0,0.0 
 04/18  22:00:00,26.325000000000003,0.0,0.0,0.0,0.0,0.0,25.862451518562324,13.375316826274798,22.93146998149286,12.71246420988171,22.77496409405136,11.892879557184756,22.88226715718936,12.855596057958795,22.904799571193994,11.840953188662485,22.36873327471607,14.65347106755082,25.862451518562324,46.01764517003634,0.0,0.0,22.93146998149286,52.51970050635336,27.720000000000002,0.0,22.77496409405136,50.23639055571091,11.970000000000002,0.0,22.88226715718936,53.17282358593522,27.720000000000002,0.0,22.904799571193994,49.672466879242464,11.970000000000002,0.0,22.36873327471607,61.661352126854496,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.47755429085041,8.47755429085041,0.0,0.0,46.70984840378787,0.0,8.47755429085041,0.0,26.020998764405476,0.009849356935683078,13.374389300708941,26.020998764405476,0.0,0.009849356935683078,13.0,81.99921089640182,0.0,0.0,0.0,7.22,0.0,26.325000000000003,0.0,0.012430009779608134,11.5,26.325000000000003,0.0,0.012430009779608134,4.5,1710000.0,0.0 
 04/18  23:00:00,24.725,0.0,0.0,0.0,0.0,0.0,25.265631672533402,13.400191449301445,22.50980185509747,12.737261048447994,22.439284739219282,11.91767409923865,22.473674964180997,12.88040091544905,22.518245209485904,11.865756984757159,22.01124602586687,14.67855199405458,25.265631672533402,47.75430025351766,0.0,0.0,22.50980185509747,53.96774461150722,15.840000000000002,0.0,22.439284739219282,51.3546756439159,6.840000000000001,0.0,22.473674964180997,54.595881564373926,15.840000000000002,0.0,22.518245209485904,50.934275357727586,6.840000000000001,0.0,22.01124602586687,63.11887522007244,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.47755429085041,8.47755429085041,0.0,0.0,46.70984840378787,0.0,8.47755429085041,0.0,25.410973459340603,0.009849722888361707,13.400230391102872,25.410973459340603,0.0,0.009849722888361707,13.0,81.99921089640182,0.0,0.0,0.0,7.22,0.0,24.725,0.0,0.009809714933184336,11.5,24.725,0.0,0.009809714933184336,4.5,1710000.0,0.0 
 04/18  24:00:00,21.0875,0.0,0.0,0.0,0.0,0.0,24.687714022007086,13.411857096930623,21.97778053021373,12.748864793906664,22.000321155491754,11.92920039853369,21.961147218997446,12.892018071280939,22.04622693736104,11.877277988799547,21.772866309705186,14.690336112632586,24.687714022007086,49.4660686381064,0.0,0.0,21.97778053021373,55.79030362784744,15.840000000000002,0.0,22.000321155491754,52.787981734585784,6.840000000000001,0.0,21.961147218997446,56.372716486096316,15.840000000000002,0.0,22.04622693736104,52.46059617652317,6.840000000000001,0.0,21.772866309705186,64.09250171301599,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.47755429085041,8.47755429085041,0.0,0.0,46.70984840378787,0.0,8.47755429085041,0.0,24.835285138947977,0.009849701076903902,13.411855560811187,24.835285138947977,0.0,0.009849701076903902,13.0,81.99921089640182,0.0,0.0,0.0,7.22,0.0,21.0875,0.0,0.010002284680437599,11.5,21.0875,0.0,0.010002284680437599,4.5,1710000.0,0.0 
 04/19  01:00:00,19.0875,0.0,0.0,0.0,0.0,0.0,24.02428895365012,13.402143548969573,21.430260170303434,12.739201720055533,21.519196513517905,11.919599824701983,21.425654234760977,12.882344244800324,21.54548015335767,11.867681492150902,21.549046697865105,14.680524396738328,24.02428895365012,51.44058201530128,0.0,0.0,21.430260170303434,57.64816466022961,15.840000000000002,0.0,21.519196513517905,54.32632495179348,6.840000000000001,0.0,21.425654234760977,58.207867687487045,15.840000000000002,0.0,21.54548015335767,54.0535319430812,6.840000000000001,0.0,21.549046697865105,64.93464974533484,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.47755429085041,8.47755429085041,0.0,0.0,46.70984840378787,0.0,8.47755429085041,0.0,24.20473105483477,0.009849702081818998,13.402143548969573,24.20473105483477,0.0,0.009849702081818998,13.0,81.99921089640182,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.010341693562054345,11.5,19.0875,0.0,0.010341693562054345,4.5,1710000.0,0.0 
 04/19  02:00:00,19.2125,0.0,0.0,0.0,0.0,0.0,23.27981600538247,13.406029399050187,21.135280828253414,12.743067466775043,21.198181042178817,11.923440327339925,21.12055817541142,12.886214209989953,21.213178377025056,11.871520584878143,21.332807590953312,14.684449621908662,23.27981600538247,53.81308868871664,0.0,0.0,21.135280828253414,58.71546263176934,15.840000000000002,0.0,21.198181042178817,55.41984739356295,6.840000000000001,0.0,21.12055817541142,59.32245425749417,15.840000000000002,0.0,21.213178377025056,55.17950857186003,6.840000000000001,0.0,21.332807590953312,65.81724212442522,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.47755429085041,8.47755429085041,0.0,0.0,46.70984840378787,0.0,8.47755429085041,0.0,23.458740532833602,0.00984970204093029,13.406029399050187,23.458740532833602,0.0,0.00984970204093029,13.0,81.99921089640182,0.0,0.0,0.0,7.22,0.0,19.2125,0.0,0.00996631942391763,11.5,19.2125,0.0,0.00996631942391763,4.5,1710000.0,0.0 
 04/19  03:00:00,19.0875,0.0,0.0,0.0,0.0,0.0,22.656049967909,13.411857073468171,20.913083424471054,12.748865195103585,20.95218473301967,11.929199755259035,20.88390982336501,12.89201835463492,20.96073815225479,11.877278081632452,21.150189809794654,14.690336400929578,22.656049967909,55.90375890078123,0.0,0.0,20.913083424471054,59.54512053482714,15.840000000000002,0.0,20.95218473301967,56.28475727899824,6.840000000000001,0.0,20.88390982336501,60.21421252874035,15.840000000000002,0.0,20.96073815225479,56.06275149565731,6.840000000000001,0.0,21.150189809794654,66.5839143009999,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.47755429085041,8.47755429085041,0.0,0.0,46.70984840378787,0.0,8.47755429085041,0.0,22.798684864428445,0.009849702042465665,13.411857073468171,22.798684864428445,0.0,0.009849702042465665,13.0,81.99921089640182,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.010063565613202504,11.5,19.0875,0.0,0.010063565613202504,4.5,1710000.0,0.0 
 04/19  04:00:00,18.212500000000002,0.0,0.0,0.0,0.0,0.0,22.155723873679012,13.421564141086876,20.709276814495027,12.758521193893259,20.74750197331771,11.93879432040676,20.68172791182468,12.901685472109367,20.752384470028122,11.886868147356052,21.00177272732944,14.700141305152034,22.155723873679012,57.66640424947829,0.0,0.0,20.709276814495027,60.33510299326201,15.840000000000002,0.0,20.74750197331771,57.03425644962101,6.840000000000001,0.0,20.68172791182468,61.00706900980269,15.840000000000002,0.0,20.752384470028122,56.82208261252886,6.840000000000001,0.0,21.00177272732944,67.23626980755833,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.47755429085041,8.47755429085041,0.0,0.0,46.70984840378787,0.0,8.47755429085041,0.0,22.272085969766405,0.009849702042411458,13.421564141086876,22.272085969766405,0.0,0.009849702042411458,13.0,81.99921089640182,0.0,0.0,0.0,7.22,0.0,18.212500000000002,0.0,0.010360729949795554,11.5,18.212500000000002,0.0,0.010360729949795554,4.5,1710000.0,0.0 
 04/19  05:00:00,17.425,0.0,0.0,0.0,0.0,0.0,21.726093362992962,13.437085184988838,20.511664180717517,12.773961217313278,20.556774666488298,11.954134734137265,20.48835391809923,12.917142925164272,20.559564341353905,11.902202067750665,20.877411164241572,14.715819301799897,21.726093362992962,59.25785157747154,0.0,0.0,20.511664180717517,61.13647177318036,15.840000000000002,0.0,20.556774666488298,57.76707364059041,6.840000000000001,0.0,20.48835391809923,61.801411298299385,15.840000000000002,0.0,20.559564341353905,57.55957177400049,6.840000000000001,0.0,20.877411164241572,67.82099645567483,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.47755429085041,8.47755429085041,0.0,0.0,46.70984840378787,0.0,8.47755429085041,0.0,21.829333137855365,0.009849702042413273,13.437085184988838,21.829333137855365,0.0,0.009849702042413273,13.0,81.99921089640182,0.0,0.0,0.0,7.22,0.0,17.425,0.0,0.010264926158744563,11.5,17.425,0.0,0.010264926158744563,4.5,1710000.0,0.0 
 04/19  06:00:00,17.575,0.0,0.0,0.0,0.0,0.0,21.351798225028016,13.442902479091527,20.39154474407962,12.779748070674872,20.52882021126323,11.959884409389774,20.45080260518374,12.92293652753635,20.446853200056847,11.90794953713366,20.770412000584894,14.72169547033038,21.351798225028016,60.65342309501783,0.0,0.0,20.39154474407962,61.61442913896513,15.840000000000002,0.0,20.52882021126323,57.89028719930462,6.840000000000001,0.0,20.45080260518374,61.96934494518669,15.840000000000002,0.0,20.446853200056847,57.9829305017326,6.840000000000001,0.0,20.770412000584894,68.29494189674458,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.47755429085041,8.47755429085041,0.0,0.0,46.70984840378787,0.0,8.47755429085041,0.0,21.433902449594157,0.009849702042413217,13.442902479091527,21.433902449594157,0.0,0.009849702042413217,13.0,81.99921089640182,0.0,0.0,0.0,7.22,0.0,17.575,0.0,0.009263236960636375,11.5,17.575,0.0,0.009263236960636375,4.5,1710000.0,0.0 
 04/19  07:00:00,17.425,0.0,0.0,0.0,0.0,0.0,21.441103344263027,12.897719766583434,22.158472311424912,12.358526449129949,22.176763204416233,11.743507674195545,22.1690249231357,12.471610078546629,22.161598515169995,11.708496319829143,22.130795377778114,14.087272201025481,21.441103344263027,58.22199409946306,328.07117417595487,6.542014203939781,22.158472311424912,53.79119033493919,993.4108484681633,17.508612883765036,22.176763204416233,51.587452313271655,164.1423327585046,24.4331282241464,22.1690249231357,54.155652553383064,507.7866417867985,17.672183049736272,22.161598515169995,51.518219711604736,408.9042279695912,0.0,22.130795377778114,60.33834077355107,1245.2230074402032,0.0,0.0,7001.61681275363,2580.060234379041,0.0,1705.7874939460028,758.9626417622976,1182.0849614978201,1091.2190207969493,1961.234150225611,0.0,0.0,1901.1719612644008,1878.1026655057153,416.78649207848196,416.786492078482,6862.581869291447,8578.227336614309,874.3782942128321,2580.060234379041,8.003037511996489,7.219999999999999,0.7847192027921637,3454.4385285918734,56.39830808735785,0.07041542708786773,8.003037511996489,0.7847192027921637,13.107242317586376,0.008643508115939714,11.502350814128908,13.000411150191688,0.3705044250126874,0.008643508115939714,13.0,81.78987607832246,0.0,0.0,0.020823507196356072,7.22,0.17829959570921455,11.500016242007984,0.31057230924622753,0.008463269142579777,11.5,17.425,0.31057230924622753,0.008492718225640026,4.5,7000448.969186017,1354960.257918031 
 04/19  08:00:00,17.2,0.0,0.0,0.0,0.0,0.0,21.594009078763875,12.18076302839241,22.200932779623887,11.71416249574336,22.199416868558462,11.377289687484524,22.200512485999095,11.780155186015147,22.200105594859682,11.358810476493897,22.20123490331472,12.996550310147734,21.594009078763875,55.02181860322265,304.6082800402919,0.0,22.200932779623887,51.40974764196848,636.3202117288874,0.0,22.199416868558462,50.27979822473361,45.00736500006013,6.427045782586731,22.200512485999095,51.635993063256024,284.7449599994907,0.0,22.200105594859682,50.216120318950225,200.4866129187435,0.0,22.20123490331472,55.93681550181553,942.8080788385744,0.0,0.0,5421.907932654027,2391.925528268175,0.0,1374.0228527751942,660.9309341587223,983.2787453590383,887.2609582551898,1673.5726973429935,0.0,0.0,1806.4274186112036,1806.4274186112043,424.7197292036976,424.71972920369825,5421.907932654027,6777.384915817532,839.4057895482206,2391.925528268175,7.995833147984872,7.22,0.7353560033228814,3231.3313178163953,50.37424780888372,0.04106474461827882,7.995833147984872,0.7353560033228814,13.128364437999132,0.008484462207245656,11.24728770006828,13.000523443960637,0.3705044250126874,0.008484462207245656,13.0,81.99848543840892,0.0,0.0,0.021837360817929863,7.22,0.1732093256973171,11.499717139342124,0.31057230924622753,0.008358851088153072,11.5,17.2,0.31057230924622753,0.008358851088153072,4.5,6801552.140568038,1354960.257918031 
 04/19  09:00:00,17.575,11.0,5.0,11.0,5.0,20.0,22.49510434036889,12.225462597880464,22.462825732652,12.640805424732225,22.671958558319112,12.152594408398064,22.929061738923128,12.73743735830734,22.200488115400425,12.06560345839975,22.891077748226092,13.723427794460482,22.49510434036889,52.22915900189456,1356.3963933941639,0.0,22.462825732652,53.78792585622006,0.0,760.215706862523,22.671958558319112,51.42907655773088,0.0,648.6944585975849,22.929061738923128,52.61363631319537,0.0,755.2486256086397,22.200488115400425,52.62316304362188,0.0,537.0199009014108,22.891077748226092,56.245977707061314,0.0,789.9226557681318,0.0,126.67543274096415,2573.09133055382,0.0,0.0,6.231859779675714,0.0,150.22488224510772,0.0,0.0,0.0,1923.7068764446853,1923.706876444685,471.94138712966156,471.9413871296616,126.67543274096415,158.3442909262052,873.2061924703808,2573.09133055382,8.026937119398053,7.22,0.7613355504680505,3446.297523024201,48.66094814324538,0.0009123235429698783,8.026937119398053,0.7613355504680505,13.253126722897829,0.008145262587923372,10.655508903897635,13.000239702214598,0.3705044250126874,0.008145262587923372,13.0,81.99989871418705,0.0,0.0,0.025972999858525126,7.219999999999999,0.20154017316932762,11.500451477637656,0.31057230924622753,0.007985495797940145,11.5,17.575,0.31057230924622753,0.007985495797940145,4.5,36699747.51078215,1354960.257918031 
 04/19  10:00:00,16.425,11.0,5.0,11.0,5.0,20.0,23.63561120027791,13.349321503017777,23.745776147704827,13.724331010661325,24.6447803456607,12.722924685775657,24.18136135740431,13.911579739836622,22.849141281025794,12.434823645351944,24.08524806115138,15.092601106673566,23.63561120027791,52.4721155644622,1493.7108291276177,0.0,23.745776147704827,53.41533790388577,0.0,909.8116807401035,24.6447803456607,47.434114291383935,0.0,1032.624748842567,24.18136135740431,52.676191997824,0.0,1035.3234269141967,22.849141281025794,51.82886617491695,0.0,736.0861158391381,24.08524806115138,57.18114553598339,0.0,1194.1863296625131,0.0,0.0,3054.7874370881154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1559.1816405036427,1559.1816405036418,1385.7100331546349,1335.1173636429703,0.0,0.0,961.1548896216943,3054.7874370881154,8.065705607515653,7.219999999999999,0.8730371544741052,4015.9423267098095,48.449374718040026,0.0,8.065705607515653,0.8730371544741052,14.509333076970565,0.008261663036114635,10.86192617458603,13.000916883189474,0.4391037056687932,0.008238811842614747,13.0,81.9999017418073,0.0,0.0,0.06671494146333605,7.219999999999999,0.17318355103958621,11.499635128150807,0.31057230924622753,0.007769653455238487,11.5,16.425,0.31057230924622753,0.007769653455238487,4.5,47534489.80839048,1421174.4829899324 
 04/19  11:00:00,15.225,11.0,5.0,11.0,5.0,20.0,24.73644773246574,14.033772807679183,24.16218435741863,14.2531649938443,24.61968618732145,12.820768005772646,24.273703598262955,14.209866183482427,23.342995459732137,12.899080583357595,24.42168122893,15.40921218721001,24.73644773246574,51.358734347598784,1188.8568917600956,0.0,24.16218435741863,53.91672329353668,0.0,1218.5970509438084,24.61968618732145,47.81476626614564,0.0,1341.2333555784476,24.273703598262955,53.41057998317279,0.0,1341.2448348398802,23.342995459732137,51.8571811208207,0.0,773.481855720865,24.42168122893,57.196001610590294,0.0,1806.3369308457554,0.0,0.0,4704.182847386507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1178.7434399953952,1178.7434399953954,3391.3575562122023,3044.3502353698123,0.0,0.0,1269.8634159013477,4704.182847386507,8.45697430277764,7.219999999999999,0.9341280483665511,5974.046263287855,48.449374718040026,0.0,8.45697430277764,0.9341280483665511,16.432501947260228,0.008547250565867689,11.362064958981883,13.000073086383274,0.567156373039518,0.008395168678389641,13.0,81.99990174180729,0.0,0.0,0.1597784309858291,7.219999999999999,0.13775904142932593,11.50004708096032,0.31057230924622753,0.007564905764602137,11.5,15.225,0.31057230924622753,0.007564905764602137,4.5,50215672.55488142,1584792.8551500693 
 04/19  12:00:00,15.375000000000002,8.8,4.0,8.8,4.0,16.0,25.62322907507812,13.968288710972658,24.371569842916507,13.956742320651026,24.82112054702945,12.426964571346527,24.51222271710141,13.892268635078564,23.500910773928457,12.553030935703449,24.611953815431622,15.10927386498498,25.62322907507812,48.524611748682105,803.0106097493167,0.0,24.371569842916507,52.2417997220278,0.0,1098.5216055588767,24.82112054702945,46.04401472196928,0.0,1028.5296165401483,24.51222271710141,51.59028753501849,0.0,1124.3959847907427,23.500910773928457,50.22412046871736,0.0,784.8639603274682,24.611953815431622,55.47364905806975,0.0,1372.1824541489584,0.0,0.0,3769.1812107599308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1225.1841923251634,1225.184192325164,2088.5112943800405,1926.7758711880633,0.0,0.0,1095.4970360482448,3769.1812107599308,8.108973556939638,7.219999999999999,1.0481833075514806,4864.678246808176,48.449374718040026,0.0,8.108973556939638,1.0481833075514808,15.191927737002985,0.007944077521735107,10.271957204249361,13.003551851833736,0.467169297537274,0.00787714230679517,13.0,81.99990174180729,0.0,0.0,0.10534572746202192,7.219999999999999,0.16786100037652923,11.500244198258468,0.31057230924622753,0.007144050638380546,11.5,15.374999999999996,0.31057230924622753,0.007144050638380546,4.5,48229494.0135878,1471418.9205988634 
 04/19  13:00:00,13.850000000000001,4.4,2.0,4.4,2.0,8.0,26.216263452402202,13.2250380268279,24.11769614032147,12.755980215285385,24.176337475386067,11.21108522680219,24.259555570532626,12.746504719391,23.21248647164028,11.1754756151173,24.39204944489763,14.11935952695242,26.216263452402202,44.65041015458487,265.09011796778157,8.61193559849039,24.11769614032147,49.068576226370084,0.0,1048.2691012674377,24.176337475386067,44.17117581154468,0.0,902.1364916411603,24.259555570532626,48.62431490058472,0.0,1054.9071295054407,23.21248647164028,46.68302241029012,0.0,756.2381215761608,24.39204944489763,52.74536710107085,0.0,1306.8702301520352,0.0,0.0,2819.966039119041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,742.1232582319602,742.1232582319604,1845.0118730761005,1773.020463030032,0.0,0.0,919.8414984694734,2819.966039119041,7.936354550201645,7.22,0.9267632960619968,3739.807537588514,48.449374718040026,0.0,7.936354550201645,0.9267632960619973,15.183016481447927,0.007286946164501622,8.980907560242763,13.085496474376473,0.4511083096300988,0.0072591087867958206,13.0,81.9999017418073,0.0,0.0,0.1034445672640565,7.219999999999999,0.10123880516591556,11.500361995042066,0.31057230924622753,0.006457714937973879,11.5,13.850000000000001,0.31057230924622753,0.006457714937973879,4.5,43413056.73067727,1449047.5168483993 
 04/19  14:00:00,13.4875,8.8,4.0,8.8,4.0,16.0,26.725445340807802,12.054634798717807,24.367301936595126,11.889268113636465,24.191393180344093,10.309984531185144,24.48982745782429,11.981755717993376,23.581487271164775,10.018093116519202,24.762833874570983,13.652877696657564,26.725445340807802,40.10416303718782,281.5409565990408,78.52392755965926,24.367301936595126,45.6333992705806,0.0,1102.1109975427034,24.191393180344093,41.531049207205875,0.0,789.2545916368315,24.48982745782429,45.58066336887986,0.0,1108.9276062207805,23.581487271164775,42.238280296678894,0.0,782.3522334305662,24.762833874570983,50.02516226000075,0.0,1461.2053433940557,0.0,0.0,2759.3207015153725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,627.3509489711037,627.3509489711037,1961.838612208302,1961.8386122083023,0.0,0.0,906.1420063177319,2759.3207015153725,8.03427719594927,7.219999999999999,0.8321108762369032,3665.462707833104,48.449374718040026,0.0,8.03427719594927,0.8321108762369032,15.449956513301835,0.006925876128943898,8.26949943000304,13.089606662853871,0.45821532624536815,0.006925876128943898,13.0,81.9999017418073,0.0,0.0,0.123227132567489,7.219999999999999,0.05052585423080496,11.500065693577652,0.31057230924622753,0.006204111496438298,11.5,13.4875,0.31057230924622753,0.006204111496438298,4.5,45975450.025755905,1447832.8817070115 
 04/19  15:00:00,13.525000000000002,11.0,5.0,11.0,5.0,20.0,27.08890202809189,12.045503899291365,24.527154508767737,12.078293788110788,24.099995504616366,10.73416342232504,24.587681301667118,12.149045720904425,24.255419812418623,10.472230513956589,24.92310156954379,13.623648872114355,27.08890202809189,39.2338746633875,344.93997611033,104.25532184906979,24.527154508767737,45.770779020952375,0.0,1154.7751823180108,24.099995504616366,42.9515113600776,0.0,778.5250792940353,24.587681301667118,45.81924732347373,0.0,1138.8329112256288,24.255419812418623,41.82453573397279,0.0,877.6741300298366,24.92310156954379,49.45662660490337,0.0,1482.912113574826,0.0,0.0,2979.6736542095805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,638.7977220918775,638.7977220918775,2142.2992461307704,2142.299246130771,0.0,0.0,946.8868227643177,2979.6736542095805,8.085152402049554,7.219999999999999,0.8325148226231646,3926.560476973899,48.449374718040026,0.0,8.085152402049554,0.8325148226231648,15.609713742378942,0.006732643073348122,7.841844856646103,13.000732242413292,0.4650000936664264,0.006732643073348122,13.0,81.9999017418073,0.0,0.0,0.12154028312632285,7.219999999999999,0.05144634859902608,11.500388172257678,0.31057230924622753,0.005949521815066604,11.5,13.525000000000002,0.31057230924622753,0.005949521815066604,4.5,47032941.66813082,1458269.6485600926 
 04/19  16:00:00,12.6125,11.0,5.0,11.0,5.0,20.0,27.14471944266947,12.152628671990625,24.359644214048437,12.103499001077886,23.83434809328452,10.586543172616306,24.30701678629971,12.23548746404662,24.394827831515556,10.351144481438343,24.810538530576288,13.785451562082645,27.14471944266947,39.38242169715983,214.23931571279672,200.11427210293851,24.359644214048437,46.3118547198069,0.0,1389.5749495707,23.83434809328452,43.21296594134192,0.0,738.1680075202369,24.30701678629971,46.85953229192111,0.0,1279.4287345859195,24.394827831515556,41.16019586346614,0.0,1077.5011867861685,24.810538530576288,50.31672525442017,0.0,2016.7422406583905,0.0,0.0,3922.6412653376406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,350.60924242574885,350.60924242574885,3595.535218041136,3595.5352180411355,0.0,0.0,1118.7782283906945,3922.6412653376406,8.375745037763032,7.219999999999999,0.8193541328160844,5041.4194937283355,48.449374718040026,0.0,8.375745037763032,0.8193541328160849,17.215905365738827,0.006819074017138908,7.99953073962945,13.00271928442584,0.5612190362921765,0.006819074017138908,13.0,81.99990174180729,0.0,0.0,0.20665532802308623,7.219999999999999,0.0273208978738521,11.50057265290241,0.31057230924622753,0.00558979185112293,11.5,12.6125,0.31057230924622753,0.00558979185112293,4.5,45959087.37903124,1577704.8993582297 
 04/19  17:00:00,11.5125,11.0,5.0,11.0,5.0,20.0,27.023424853523363,12.025354846118638,24.164686496154275,11.898670214139813,23.255842186544033,10.129475999072783,24.025475202996432,12.131682804114082,24.27234107704533,9.955337619242421,24.634245710170845,13.693832126187955,27.023424853523363,39.33170401308258,278.56292582278746,13.37171065384685,24.164686496154275,46.216579724210085,0.0,968.0582200734816,23.255842186544033,43.399373651534674,0.0,686.6771855954993,24.025475202996432,47.32453916493189,0.0,843.2368423727648,24.27234107704533,40.35858996804356,0.0,892.9044221843169,24.634245710170845,50.54368158049079,0.0,1368.7042514583818,0.0,0.0,1808.2765867154953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.3339456449097,45.3339456449097,1440.8404145149775,1440.840414514977,0.0,0.0,731.7635489115669,1808.2765867154953,7.762774458623488,7.22,0.8035726314262879,2540.0401356270622,48.449374718040026,0.0,7.762774458623488,0.8035726314262882,15.087011456107758,0.006187040414542046,6.634042436580776,13.095806936518024,0.4227509392032284,0.006187040414542046,13.0,81.99990174180729,0.0,0.0,0.08557500104998655,7.22,0.0033002068841882747,11.368671779064075,0.31057230924622753,0.0053355846401755185,11.5,11.5125,0.31057230924622753,0.0053355846401755185,4.5,40769535.86654118,1395942.636438742 
 04/19  18:00:00,10.4125,11.0,5.0,11.0,5.0,20.0,26.634577866722807,11.65671517040237,23.98363838177311,11.637037877657546,22.684413570641635,9.382883840784633,23.690063402274106,11.97907307090804,24.21967775374619,9.296369574794287,24.694084673948993,13.533563407981948,26.634577866722807,39.272109563999486,463.82543444895055,0.0,23.98363838177311,45.91878077442408,0.0,877.1348244130878,22.684413570641635,42.733002758825876,0.0,650.3985123007121,23.690063402274106,47.803962988192666,0.0,808.3920595064621,24.21967775374619,38.731283164325234,0.0,832.037269492864,24.694084673948993,49.84007619878824,0.0,929.2241799183289,0.0,0.0,686.2060630897789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,378.755210771112,378.755210771112,0.0,0.0,534.8592469271249,686.2060630897789,7.423438725545141,7.219999999999999,0.811997319386961,1221.0653100169038,48.449374718040026,0.0,7.423438725545141,0.8119973193869612,13.061883793771,0.005755477177384956,5.617079378496024,13.055583575976915,0.3705044250126874,0.005755477177384956,13.0,81.9999017418073,0.0,0.0,0.01659387841934948,7.22,0.0,10.4125,0.31057230924622753,0.005169871912896534,11.5,10.4125,0.31057230924622753,0.005169871912896534,4.5,40027438.25497423,1354960.257918031 
 04/19  19:00:00,9.3125,5.5,2.5,5.5,2.5,10.0,25.49493256369489,10.69765159256055,22.572048413423943,10.264083019923378,22.202252231403133,7.587882073685136,22.41438269803365,10.52945878045313,22.598378544508755,7.521955136130783,23.92905883737601,13.161622023140364,25.49493256369489,39.417770204591946,0.0,74.00555133671779,22.572048413423943,45.645816548546904,0.0,681.3909511497883,22.202252231403133,38.981482170097884,0.0,277.1617257283036,22.41438269803365,46.91649112051544,0.0,571.1654195276029,22.598378544508755,37.86086504458135,0.0,632.2333927297929,23.92905883737601,50.92530024578966,0.0,872.4156014500254,0.0,555.5832063651455,157.16771536189785,0.0,85.55327999429606,342.6649708072507,142.81918986324627,81.83445356230943,0.0,0.0,59.05366689974946,0.0,0.0,49.64659592840499,49.64659592840499,555.5832063651455,694.4790079564318,235.6757419874665,157.16771536189785,7.296542534684538,7.252101311879965,0.4211643963860087,392.84345734936437,47.328283760728155,0.0037546503183821423,7.296542534684538,0.4211643963860087,11.97445994141324,0.005511574168261352,4.993868935877522,13.000277265542577,0.3705044250126874,0.005511574168261352,13.0,81.99991206150787,0.0,0.00031568355554127014,0.0023559515353983778,7.219999999999999,0.0,9.3125,0.31057230924622753,0.004978830472374464,11.5,9.3125,0.31057230924622753,0.004978830472374464,4.5,24194325.048372176,1354960.257918031 
 04/19  20:00:00,8.525000000000002,0.0,0.0,0.0,0.0,0.0,23.88980158367308,8.728945728969753,22.20192725904186,7.571997713253914,22.202050711085285,5.472415115124403,22.20212879216441,7.818920611199443,22.2013472465181,5.342274777584906,22.45837936074977,10.938198362391773,23.88980158367308,38.02176514666956,0.0,300.6784262182232,22.20192725904186,38.972992586178705,301.2769680912846,0.0,22.202050711085285,33.69939556123359,137.28381489863224,0.0,22.20212879216441,39.6360310094793,356.4221421472629,0.0,22.2013472465181,33.395676856440986,32.56225636903247,46.72765072656776,22.45837936074977,48.09894511110541,0.0,591.512779513575,0.0,4008.3650277777197,0.0,0.0,1034.5030176524117,756.1458947858248,1050.3154006640136,668.8397663497035,161.05176921627285,0.0,351.942859078552,0.0,0.0,0.0,0.0,4008.3650277777197,5010.45628472215,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,44.207760619805796,0.025399098076890225,7.28420262375993,0.0,11.062621116456945,0.0053018341893012935,4.444623818099086,12.99992199239387,0.3705044250126874,0.0053018341893012935,13.0,81.99997234422831,0.0,0.002153916843878569,0.0,7.22,0.0,8.525000000000002,0.31057230924622753,0.004903994346756921,11.5,8.525000000000002,0.31057230924622753,0.004903994346756921,4.5,12178545.187705625,1354960.257918031 
 04/19  21:00:00,7.987500000000001,0.0,0.0,0.0,0.0,0.0,22.86144336121349,7.633770535333021,20.88172230106349,6.328387158176637,21.061523629529148,4.692094709478919,20.88776363251599,6.551123080927376,21.22014624630203,4.605563358627345,22.018619865992143,9.626355190332994,22.86144336121349,37.554179472441916,0.0,0.0,20.88172230106349,38.76040671754157,47.52,0.0,21.061523629529148,34.21047876187895,20.520000000000003,0.0,20.88776363251599,39.34457051279941,47.52,0.0,21.22014624630203,33.671696445645544,20.520000000000003,0.0,22.018619865992143,45.23110259272243,88.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,23.014100165532007,0.006631520704814877,7.659347509547931,23.014100165532007,0.0,0.006631520704814877,13.0,81.99999476913443,0.0,0.0,0.0,7.219999999999999,0.0,7.987500000000001,0.0,0.005140464286021348,11.5,7.987500000000001,0.0,0.005140464286021348,4.5,5760000.0,0.0 
 04/19  22:00:00,7.8,0.0,0.0,0.0,0.0,0.0,21.696586440263,7.638480443513369,19.921028353803266,6.332803463449684,20.156402869434903,4.700984137337251,19.940692062921666,6.555278997373897,20.310664245022174,4.614909942714136,21.445869599792207,9.629855203125944,21.696586440263,40.32475196324667,0.0,0.0,19.921028353803266,41.12028790596662,27.720000000000002,0.0,20.156402869434903,36.18368828006295,11.970000000000002,0.0,19.940692062921666,41.70500365021361,27.720000000000002,0.0,20.310664245022174,35.62557491257571,11.970000000000002,0.0,21.445869599792207,46.85675601151323,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,21.920019853364515,0.006615111933027461,7.6382981516156985,21.920019853364515,0.0,0.006615111933027461,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,7.8,0.0,0.0051464761256815265,11.5,7.8,0.0,0.0051464761256815265,4.5,1710000.0,0.0 
 04/19  23:00:00,7.425,0.0,0.0,0.0,0.0,0.0,20.761415427816704,7.6349571958672335,19.61658924129243,6.329320907770683,19.767434849774066,4.697475479266505,19.627532055735966,6.551794343479962,19.861398549244363,4.611396279709724,20.922929589292565,9.626295784055333,20.761415427816704,42.693075330845616,0.0,0.0,19.61658924129243,41.89388921042264,15.840000000000002,0.0,19.767434849774066,37.05619296389519,6.840000000000001,0.0,19.627532055735966,42.512407124511085,15.840000000000002,0.0,19.861398549244363,36.61991784336478,6.840000000000001,0.0,20.922929589292565,48.37078214603815,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,20.977624056913296,0.006615270498968737,7.634963714746366,20.977624056913296,0.0,0.006615270498968737,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,7.425,0.0,0.0051877816235089275,11.5,7.425,0.0,0.0051877816235089275,4.5,1710000.0,0.0 
 04/19  24:00:00,6.8875,0.0,0.0,0.0,0.0,0.0,20.015742526062915,7.629427934497574,19.332914007818985,6.32384889927775,19.47573868057358,4.692077758744306,19.349035355210592,6.546312324232556,19.530894971335037,4.60600275481587,20.580220354545713,9.620676454507473,20.015742526062915,44.68674953192718,0.0,0.0,19.332914007818985,42.623197090969654,15.840000000000002,0.0,19.47573868057358,37.719298817596204,6.840000000000001,0.0,19.349035355210592,43.23849323035924,15.840000000000002,0.0,19.530894971335037,37.36463103456513,6.840000000000001,0.0,20.580220354545713,49.383403224793355,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,20.188659259348903,0.006615264845210812,7.6294275904687865,20.188659259348903,0.0,0.006615264845210812,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,6.8875,0.0,0.0050258752004637836,11.5,6.8875,0.0,0.0050258752004637836,4.5,1710000.0,0.0 
 04/20  01:00:00,6.7,0.0,0.0,0.0,0.0,0.0,19.400820281050525,7.629428622555148,19.288264693088905,6.323849114780464,19.40843036300148,4.692077785519931,19.308840066705685,6.54631242687759,19.440483175139118,4.606002811358515,20.55197133583153,9.620676534304605,19.400820281050525,46.42456186681145,0.0,0.0,19.288264693088905,42.7414761008709,15.840000000000002,0.0,19.40843036300148,37.87720701525722,6.840000000000001,0.0,19.308840066705685,43.346451340020096,15.840000000000002,0.0,19.440483175139118,37.57486622233706,6.840000000000001,0.0,20.55197133583153,49.468844306448275,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,19.542929931709033,0.006615265005803748,7.629428622555148,19.542929931709033,0.0,0.006615265005803748,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,6.7,0.0,0.0050070856724078764,11.5,6.7,0.0,0.0050070856724078764,4.5,4950000.0,0.0 
 04/20  02:00:00,6.012499999999999,0.0,0.0,0.0,0.0,0.0,18.90879352688477,7.629428622555148,19.180876739136696,6.323849114780464,19.301684519116037,4.692077785519931,19.20485136417492,6.54631242687759,19.32026527786342,4.606002811358515,20.48605281558614,9.620676534304605,18.90879352688477,47.86991834431062,0.0,0.0,19.180876739136696,43.02856426996368,15.840000000000002,0.0,19.301684519116037,38.1298403824141,6.840000000000001,0.0,19.20485136417492,43.628304895882316,15.840000000000002,0.0,19.32026527786342,37.857168545607294,6.840000000000001,0.0,20.48605281558614,49.67049573900105,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,19.02084244515848,0.006615265001638802,7.629428622555148,19.02084244515848,0.0,0.006615265001638802,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,6.012499999999999,0.0,0.004730824169905549,11.5,6.012499999999999,0.0,0.004730824169905549,4.5,4950000.0,0.0 
 04/20  03:00:00,5.6,0.0,0.0,0.0,0.0,0.0,18.49701346535477,7.629428622555148,19.05469172827555,6.323849114780464,19.178653168771447,4.692077785519931,19.081160737022252,6.54631242687759,19.189435419074783,4.606002811358515,20.37726625930975,9.620676534304605,18.49701346535477,49.11902975645734,0.0,0.0,19.05469172827555,43.368466191978314,15.840000000000002,0.0,19.178653168771447,38.42322549066691,6.840000000000001,0.0,19.081160737022252,43.966045319246426,15.840000000000002,0.0,19.189435419074783,38.16695187955001,6.840000000000001,0.0,20.37726625930975,50.00522300172068,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,18.596591998656148,0.006615265001731556,7.629428622555148,18.596591998656148,0.0,0.006615265001731556,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,5.6,0.0,0.004204902433970444,11.5,5.6,0.0,0.004204902433970444,4.5,4950000.0,0.0 
 04/20  04:00:00,5.6,0.0,0.0,0.0,0.0,0.0,18.1257807715819,7.638633429859309,18.961741834769086,6.332958677208909,19.080835238628765,4.7010680657693715,18.987865315708806,6.555438458961154,19.087097664481227,4.614986621083318,20.276394116679963,9.630030321131251,18.1257807715819,50.308270312725995,0.0,0.0,18.961741834769086,43.64823690286202,15.840000000000002,0.0,19.080835238628765,38.68263086094912,6.840000000000001,0.0,18.987865315708806,44.25057676352026,15.840000000000002,0.0,19.087097664481227,38.435439000246475,6.840000000000001,0.0,20.276394116679963,50.349482594105915,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,18.21417167450109,0.006615265001730133,7.638633429859309,18.21417167450109,0.0,0.006615265001730133,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,5.6,0.0,0.003791712911459304,11.5,5.6,0.0,0.003791712911459304,4.5,4950000.0,0.0 
 04/20  05:00:00,5.225,0.0,0.0,0.0,0.0,0.0,17.803810658320312,7.64415514122518,18.87386592193451,6.338422756916156,18.99110716954572,4.706460064427388,18.89980846598193,6.5609122860558795,18.994738940511517,4.620375318310312,20.204238253757023,9.635640673668155,17.803810658320312,51.35695969808998,0.0,0.0,18.87386592193451,43.90503814722267,15.840000000000002,0.0,18.99110716954572,38.91450712696723,6.840000000000001,0.0,18.89980846598193,44.51137206624771,15.840000000000002,0.0,18.994738940511517,38.67217076050277,6.840000000000001,0.0,20.204238253757023,50.59363454280894,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,17.879724262144972,0.006615265001730125,7.64415514122518,17.879724262144972,0.0,0.006615265001730125,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,5.225,0.0,0.0036707834596483697,11.5,5.225,0.0,0.0036707834596483697,4.5,4950000.0,0.0 
 04/20  06:00:00,5.0,0.0,0.0,0.0,0.0,0.0,17.52853147790925,7.653352532520554,18.804794072263967,6.347524014292212,18.952272754598937,4.715442791344984,18.858299053730057,6.5700300162299206,18.938716728133784,4.629351319854134,20.142823583889207,9.644985862007665,17.52853147790925,52.28910477397216,0.0,0.0,18.804794072263967,44.122632223928775,15.840000000000002,0.0,18.952272754598937,39.03355380156182,6.840000000000001,0.0,18.858299053730057,44.65506215397954,15.840000000000002,0.0,18.938716728133784,38.83202859169411,6.840000000000001,0.0,20.142823583889207,50.818119513790904,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,17.591929664000144,0.006615265001730127,7.653352532520554,17.591929664000144,0.0,0.006615265001730127,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,5.0,0.0,0.003466720702784816,11.5,5.0,0.0,0.003466720702784816,4.5,4950000.0,0.0 
 04/20  07:00:00,5.375,0.0,0.0,0.0,0.0,0.0,17.354471303816116,7.6680586384402805,18.925221075310148,6.362076476404557,19.471433762371284,4.729804586407491,19.280787511722565,6.584608543995159,19.159089378701587,4.643703150108022,20.111585374117375,9.659928017481935,17.354471303816116,52.91993574230077,0.0,0.0,18.925221075310148,43.83611191796963,15.840000000000002,0.0,19.471433762371284,37.83284098781696,6.840000000000001,0.0,19.280787511722565,43.539523309580055,15.840000000000002,0.0,19.159089378701587,38.34083326628711,6.840000000000001,0.0,20.111585374117375,50.96755256346454,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,17.38267641759644,0.006615265001730129,7.6680586384402805,17.38267641759644,0.0,0.006615265001730129,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,5.375,0.0,0.003321877996873173,11.5,5.375,0.0,0.003321877996873173,4.5,4950000.0,0.0 
 04/20  08:00:00,6.2875,0.0,0.0,0.0,0.0,0.0,17.369175946919597,7.6643833419068805,19.211011180855053,6.358439542139447,20.490877439866097,4.726215340171683,19.86469844019424,6.58096512084883,19.565592432576654,4.640116393952718,20.14634442418501,9.656193672162225,17.369175946919597,52.8576324544041,0.0,0.0,19.211011180855053,43.05157661664282,15.840000000000002,0.0,20.490877439866097,35.52137245416499,6.840000000000001,0.0,19.86469844019424,41.97833600777429,15.840000000000002,0.0,19.565592432576654,37.374347924156424,6.840000000000001,0.0,20.14634442418501,50.84533714146309,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,17.35248057987303,0.0066152650017301294,7.6643833419068805,17.35248057987303,0.0,0.0066152650017301294,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,6.2875,0.0,0.003512131420640544,11.5,6.2875,0.0,0.003512131420640544,4.5,4950000.0,0.0 
 04/20  09:00:00,7.0125,0.0,0.0,0.0,0.0,0.0,17.669323672920036,7.6680586384402805,19.71336276736075,6.362076476404557,23.06460121543494,4.729804586407491,20.512424252874816,6.584608543995159,20.11323962720207,4.643703150108022,20.266602438104677,9.659928017481935,17.669323672920036,51.87974933815136,0.0,0.0,19.71336276736075,41.73848002790367,15.84,0.0,23.06460121543494,30.393387401784548,6.840000000000001,0.0,20.512424252874816,40.33788411034176,15.84,0.0,20.11323962720207,36.13557676577432,6.840000000000001,0.0,20.266602438104677,50.481475501663795,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,17.630132251937134,0.006615265001730128,7.6680586384402805,17.630132251937134,0.0,0.006615265001730128,13.0,81.99999476913443,0.0,0.0,0.0,7.219999999999999,0.0,7.012499999999999,0.0,0.0036351942189323016,11.5,7.012499999999999,0.0,0.0036351942189323016,4.5,4950000.0,0.0 
 04/20  10:00:00,7.575,0.0,0.0,0.0,0.0,0.0,18.250307985012764,7.682751665108522,20.21483263709878,6.3766160550271795,25.300808147876367,4.744153775621594,20.85040919548703,6.599174172296135,20.61474461629437,4.6580423524719885,20.501063403777167,9.674857121776695,18.250307985012764,50.06988061231367,0.0,0.0,20.21483263709878,40.50158695716541,15.840000000000002,0.0,25.300808147876367,26.571645864910124,6.840000000000001,0.0,20.85040919548703,39.54555645764597,15.840000000000002,0.0,20.61474461629437,35.068231987074,6.840000000000001,0.0,20.501063403777167,49.80590171706919,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,18.13936854418618,0.0066152650017301294,7.682751665108522,18.13936854418618,0.0,0.0066152650017301294,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,7.575,0.0,0.0035608811226179467,11.5,7.575,0.0,0.0035608811226179467,4.5,4950000.0,0.0 
 04/20  11:00:00,8.1125,0.0,0.0,0.0,0.0,0.0,19.00437593784094,7.6790796187064005,20.697272279834063,6.372982378549333,25.88991992704308,4.740567681445237,21.27354325198289,6.595533941385819,21.151582347984096,4.65445874639871,20.75487244922227,9.671126075375582,19.00437593784094,47.75029599816355,0.0,0.0,20.697272279834063,39.303745079245815,15.840000000000002,0.0,25.88991992704308,25.643564597106103,6.840000000000001,0.0,21.27354325198289,38.521398330297416,15.840000000000002,0.0,21.151582347984096,33.92043529313493,6.840000000000001,0.0,20.75487244922227,49.02048572148614,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,18.81014691652088,0.0066152650017301294,7.6790796187064005,18.81014691652088,0.0,0.0066152650017301294,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,8.1125,0.0,0.00350835491884962,11.5,8.1125,0.0,0.00350835491884962,4.5,4950000.0,0.0 
 04/20  12:00:00,7.987500000000001,0.0,0.0,0.0,0.0,0.0,19.762152699614816,7.6643833419068805,21.12440597653256,6.358439542139447,25.528652272610856,4.726215340171683,21.58031632915003,6.58096512084883,21.554674176019258,4.640116393952718,20.9973146521169,9.656193672162225,19.762152699614816,45.503919729795115,0.0,0.0,21.12440597653256,38.24491228510915,15.840000000000002,0.0,25.528652272610856,26.17598772016533,6.840000000000001,0.0,21.58031632915003,37.76532444569975,15.840000000000002,0.0,21.554674176019258,33.058281638605884,6.840000000000001,0.0,20.9973146521169,48.24615707632111,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,19.59876466955292,0.00661526500173013,7.6643833419068805,19.59876466955292,0.0,0.00661526500173013,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,7.987500000000001,0.0,0.003389483064223416,11.5,7.987500000000001,0.0,0.003389483064223416,4.5,4950000.0,0.0 
