Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 04/20  13:00:00,7.8,0.0,0.0,0.0,0.0,0.0,20.425414402845362,7.6680586384402805,21.1411386941456,6.362076476404557,24.233424258202287,4.729804586407491,21.665313574764593,6.584608543995159,21.729376617063636,4.643703150108022,21.198259336476195,9.659928017481935,20.425414402845362,43.68279262931283,0.0,0.0,21.1411386941456,38.214895408713296,15.840000000000002,0.0,24.233424258202287,28.29113549931113,6.840000000000001,0.0,21.665313574764593,37.578688225316505,15.840000000000002,0.0,21.729376617063636,32.71474342027987,6.840000000000001,0.0,21.198259336476195,47.666005536900116,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,20.34052910597343,0.0066152650017301294,7.6680586384402805,20.34052910597343,0.0,0.0066152650017301294,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,7.8,0.0,0.0033200447179296527,11.5,7.8,0.0,0.0033200447179296527,4.5,4950000.0,0.0 
 04/20  14:00:00,7.8,0.0,0.0,0.0,0.0,0.0,20.776991841462067,7.673570511845491,20.943669327504427,6.367530857952742,23.097213852801993,4.735187520317917,21.58876700964473,6.590072654457099,21.74062678776625,4.649082374744718,21.293469434197853,9.66552853006679,20.776991841462067,42.76015178035164,0.0,0.0,20.943669327504427,38.696093659991796,15.840000000000002,0.0,23.097213852801993,30.30090703745638,6.840000000000001,0.0,21.58876700964473,37.7693923650337,15.840000000000002,0.0,21.74062678776625,32.704508243318536,6.840000000000001,0.0,21.293469434197853,47.406069844069,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,20.72909884912588,0.006615265001730129,7.673570511845491,20.72909884912588,0.0,0.006615265001730129,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,7.8,0.0,0.0030686718162934172,11.5,7.8,0.0,0.0030686718162934172,4.5,4950000.0,0.0 
 04/20  15:00:00,7.425,0.0,0.0,0.0,0.0,0.0,20.828930799751234,7.6643833419068805,20.773189663820744,6.358439542139447,22.36758912260614,4.726215340171683,21.429834962924197,6.58096512084883,21.770499863293807,4.640116393952718,21.301831906893696,9.656193672162225,20.828930799751234,42.59674933627958,0.0,0.0,20.773189663820744,39.07940412713235,15.840000000000002,0.0,22.36758912260614,31.64980828718953,6.840000000000001,0.0,21.429834962924197,38.114831283042875,15.840000000000002,0.0,21.770499863293807,32.6248206440019,6.840000000000001,0.0,21.301831906893696,47.35204673300038,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,20.83078980485358,0.00661526500173013,7.6643833419068805,20.83078980485358,0.0,0.00661526500173013,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,7.425,0.0,0.0030890746202262725,11.5,7.425,0.0,0.0030890746202262725,4.5,4950000.0,0.0 
 04/20  16:00:00,7.2,0.0,0.0,0.0,0.0,0.0,20.794063398368248,7.658869325711889,20.86955107208893,6.3529831208923095,21.897602729826858,4.7208305353746844,21.282272458401838,6.575498961871784,22.377105025551913,4.6347353501235045,21.289156585781107,9.650591148787953,20.794063398368248,42.67223121408665,0.0,0.0,20.86955107208893,38.8337818510058,15.840000000000002,0.0,21.897602729826858,32.55644901667177,6.840000000000001,0.0,21.282272458401838,38.446871229553736,15.840000000000002,0.0,22.377105025551913,31.429966270721806,6.840000000000001,0.0,21.289156585781107,47.37103612085979,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,20.80617981230156,0.0066152650017301294,7.658869325711889,20.80617981230156,0.0,0.0066152650017301294,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,7.2,0.0,0.0031879659761473995,11.5,7.2,0.0,0.0031879659761473995,4.5,4950000.0,0.0 
 04/20  17:00:00,6.512499999999999,0.0,0.0,0.0,0.0,0.0,20.66709276875252,7.658869325711889,20.537908136861535,6.3529831208923095,21.217058132599785,4.7208305353746844,20.768925145156757,6.575498961871784,21.869837153246955,4.6347353501235045,21.25361813181637,9.650591148787953,20.66709276875252,43.00758233164858,0.0,0.0,20.537908136861535,39.63794584368609,15.840000000000002,0.0,21.217058132599785,33.943961143474894,6.840000000000001,0.0,20.768925145156757,39.68213139129751,15.840000000000002,0.0,21.869837153246955,32.4228248556705,6.840000000000001,0.0,21.25361813181637,47.47448207975569,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,20.70257462074608,0.0066152650017301294,7.658869325711889,20.70257462074608,0.0,0.0066152650017301294,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,6.512499999999999,0.0,0.002851691071088669,11.5,6.512499999999999,0.0,0.002851691071088669,4.5,4950000.0,0.0 
 04/20  18:00:00,5.7875,0.0,0.0,0.0,0.0,0.0,20.350300755191814,7.649673986398876,20.059410483830234,6.343883923298174,20.526941854439848,4.711850173608159,20.2307847790934,6.566383347275945,20.90632481405674,4.6257613119008365,21.11708745671516,9.641248243227718,20.350300755191814,43.82989675222636,0.0,0.0,20.059410483830234,40.800260964321026,15.840000000000002,0.0,20.526941854439848,35.39162138893394,6.840000000000001,0.0,20.2307847790934,40.99409092738683,15.840000000000002,0.0,20.90632481405674,34.368718234850775,6.840000000000001,0.0,21.11708745671516,47.84408686815341,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,20.44961836898856,0.006615265001730128,7.649673986398876,20.44961836898856,0.0,0.006615265001730128,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,5.7875,0.0,0.002746969292176835,11.5,5.7875,0.0,0.002746969292176835,4.5,4950000.0,0.0 
 04/20  19:00:00,5.6,0.0,0.0,0.0,0.0,0.0,19.85849432948736,7.653352532520554,19.675230862701795,6.347524014292212,20.019765893272137,4.715442791344984,19.789599028684556,6.5700300162299206,20.215991003284675,4.629351319854134,20.928034488356413,9.644985862007665,19.85849432948736,45.19694886668993,0.0,0.0,19.675230862701795,41.79416671057342,15.840000000000002,0.0,20.019765893272137,36.52760547388286,6.840000000000001,0.0,19.789599028684556,42.14018380559161,15.840000000000002,0.0,20.215991003284675,35.870814135538595,6.840000000000001,0.0,20.928034488356413,48.415561370952474,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,19.990145334742483,0.006615265001730128,7.653352532520554,19.990145334742483,0.0,0.006615265001730128,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,5.6,0.0,0.0028688133016392158,11.5,5.6,0.0,0.0028688133016392158,4.5,4950000.0,0.0 
 04/20  20:00:00,5.6,0.0,0.0,0.0,0.0,0.0,19.32155224631378,7.649673986398876,19.39617803957675,6.343883923298174,19.64864680916066,4.711850173608159,19.472114910592442,6.566383347275945,19.75842521962953,4.6257613119008365,20.72699656171546,9.641248243227718,19.32155224631378,46.7184482215951,0.0,0.0,19.39617803957675,42.51432482004899,15.840000000000002,0.0,19.64864680916066,37.36783548371369,6.840000000000001,0.0,19.472114910592442,42.96797012020231,15.840000000000002,0.0,19.75842521962953,36.89149441016159,6.840000000000001,0.0,20.72699656171546,49.00593835149794,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,19.455034169952516,0.0066152650017301294,7.649673986398876,19.455034169952516,0.0,0.0066152650017301294,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,5.6,0.0,0.0029843140662452576,11.5,5.6,0.0,0.0029843140662452576,4.5,4950000.0,0.0 
 04/20  21:00:00,5.6,0.0,0.0,0.0,0.0,0.0,18.824056900420953,7.64415514122518,19.20353530197414,6.338422756916156,19.401322760738157,4.706460064427388,19.258586610629166,6.5609122860558795,19.463561078436747,4.620375318310312,20.54733954824821,9.635640673668155,18.824056900420953,48.172654788727755,0.0,0.0,19.20353530197414,43.011083672239245,15.840000000000002,0.0,19.401322760738157,37.93232244074012,6.840000000000001,0.0,19.258586610629166,43.52628899341399,15.840000000000002,0.0,19.463561078436747,37.559026163981,6.840000000000001,0.0,20.54733954824821,49.53294513732618,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,18.941407759673442,0.006615265001730128,7.64415514122518,18.941407759673442,0.0,0.006615265001730128,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,5.6,0.0,0.0029567303231396473,11.5,5.6,0.0,0.0029567303231396473,4.5,4950000.0,0.0 
 04/20  22:00:00,5.9125,0.0,0.0,0.0,0.0,0.0,18.397527891828574,7.64415514122518,19.07958010801976,6.338422756916156,19.23701006786842,4.706460064427388,19.119967156820017,6.5609122860558795,19.272642429583545,4.620375318310312,20.39761590677029,9.635640673668155,18.397527891828574,49.47606687572458,0.0,0.0,19.07958010801976,43.34472431255813,15.840000000000002,0.0,19.23701006786842,38.32227970524626,6.840000000000001,0.0,19.119967156820017,43.903878612644526,15.840000000000002,0.0,19.272642429583545,38.007830441414114,6.840000000000001,0.0,20.39761590677029,49.99271418219378,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,18.497915983303464,0.006615265001730129,7.64415514122518,18.497915983303464,0.0,0.006615265001730129,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,5.9125,0.0,0.003088421987970137,11.5,5.9125,0.0,0.003088421987970137,4.5,4950000.0,0.0 
 04/20  23:00:00,6.1,0.0,0.0,0.0,0.0,0.0,18.041426727973136,7.64415514122518,18.99103588170628,6.338422756916156,19.125332109685985,4.706460064427388,19.024038943979296,6.5609122860558795,19.14587263383776,4.620375318310312,20.281081058435472,9.635640673668155,18.041426727973136,50.59460870018519,0.0,0.0,18.99103588170628,43.584888300235164,15.840000000000002,0.0,19.125332109685985,38.58995547119875,6.840000000000001,0.0,19.024038943979296,44.16740515192846,15.840000000000002,0.0,19.14587263383776,38.30924682848773,6.840000000000001,0.0,20.281081058435472,50.35386537131941,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,18.123777434531586,0.00661526500173013,7.64415514122518,18.123777434531586,0.0,0.00661526500173013,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,6.1,0.0,0.003269578964663653,11.5,6.1,0.0,0.003269578964663653,4.5,4950000.0,0.0 
 04/20  24:00:00,5.4125,0.0,0.0,0.0,0.0,0.0,17.749785333755842,7.625742192730795,18.89508835823983,6.3202018222871015,19.0229390905617,4.6884782984115905,18.925619792602337,6.542658656626794,19.034801935529433,4.602405690007135,20.205830506768564,9.616931743827722,17.749785333755842,51.467082303678545,0.0,0.0,18.89508835823983,43.79174827705747,15.840000000000002,0.0,19.0229390905617,38.78844920208404,6.840000000000001,0.0,18.925619792602337,44.38380671978605,15.840000000000002,0.0,19.034801935529433,38.52710778925665,6.840000000000001,0.0,20.205830506768564,50.52506842389242,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,17.817891263136552,0.00661526500173013,7.625742192730795,17.817891263136552,0.0,0.00661526500173013,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,5.4125,0.0,0.0038678433856774042,11.5,5.4125,0.0,0.0038678433856774042,4.5,4950000.0,0.0 
 04/21  01:00:00,5.0,0.0,0.0,0.0,0.0,0.0,17.495358211786694,7.614687616105736,18.801403510831165,6.309262919533193,18.927199096568707,4.677682641109003,18.831213250390952,6.531700166115964,18.93406934767512,4.59161754768221,20.143312760728996,9.605699803214932,17.495358211786694,52.26054277917972,0.0,0.0,18.801403510831165,44.01566212835856,15.840000000000002,0.0,18.927199096568707,38.99156662058575,6.840000000000001,0.0,18.831213250390952,44.61270038292032,15.840000000000002,0.0,18.93406934767512,38.74091140457868,6.840000000000001,0.0,20.143312760728996,50.68259035957198,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,17.55705904962632,0.0066152650017301294,7.614687616105736,17.55705904962632,0.0,0.0066152650017301294,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,5.0,0.0,0.004285151658139833,11.5,5.0,0.0,0.004285151658139833,4.5,4950000.0,0.0 
 04/21  02:00:00,5.0,0.0,0.0,0.0,0.0,0.0,17.26091145219797,7.60546764994023,18.733465431062033,6.300139198998739,18.854339753403103,4.668678390361906,18.762305583378946,6.522560152532411,18.858323670611924,4.5826195848838935,20.088379902686558,9.59633205225213,17.26091145219797,53.0073245828636,0.0,0.0,18.733465431062033,44.17522370415375,15.840000000000002,0.0,18.854339753403103,39.144785810179,6.840000000000001,0.0,18.762305583378946,44.77709570376396,15.840000000000002,0.0,18.858323670611924,38.900149612291706,6.840000000000001,0.0,20.088379902686558,50.823163211634096,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,17.31729936252557,0.00661526500173013,7.60546764994023,17.31729936252557,0.0,0.00661526500173013,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,5.0,0.0,0.004350242690874287,11.5,5.0,0.0,0.004350242690874287,4.5,4950000.0,0.0 
 04/21  03:00:00,4.3125,0.0,0.0,0.0,0.0,0.0,17.052180098165202,7.599934039263535,18.65372706081346,6.294663445338308,18.777595054022186,4.66327434110561,18.68347820119226,6.517074485713535,18.779902818078547,4.57721923524385,20.040328601354712,9.590709532618472,17.052180098165202,53.69229552973438,0.0,0.0,18.65372706081346,44.379469069417866,15.840000000000002,0.0,18.777595054022186,39.3182144948688,6.840000000000001,0.0,18.68347820119226,44.98150551564507,15.840000000000002,0.0,18.779902818078547,39.07658337598242,6.840000000000001,0.0,20.040328601354712,50.95533329293045,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,17.102086734704383,0.00661526500173013,7.599934039263535,17.102086734704383,0.0,0.00661526500173013,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,4.3125,0.0,0.004605385902750806,11.5,4.3125,0.0,0.004605385902750806,4.5,4950000.0,0.0 
 04/21  04:00:00,3.9,0.0,0.0,0.0,0.0,0.0,16.85885881102684,7.590706054360499,18.54663317290263,6.285531735749455,18.687159093771996,4.654262111491251,18.58065382572886,6.507926457107438,18.688496791635167,4.568213362558881,19.996001959697637,9.581333390185318,16.85885881102684,54.32038549803981,0.0,0.0,18.54663317290263,44.650108805247186,15.840000000000002,0.0,18.687159093771996,39.516391022659924,6.840000000000001,0.0,18.58065382572886,45.24360198676605,15.840000000000002,0.0,18.688496791635167,39.275920564130516,6.840000000000001,0.0,19.996001959697637,51.0632132507406,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,16.907183604598842,0.0066152650017301294,7.590706054360499,16.907183604598842,0.0,0.0066152650017301294,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,3.9,0.0,0.0047491621440314685,11.5,3.9,0.0,0.0047491621440314685,4.5,4950000.0,0.0 
 04/21  05:00:00,3.9,0.0,0.0,0.0,0.0,0.0,16.655477331312504,7.59439767508893,18.31127725654469,6.289184843583047,18.539350110993283,4.65786741396998,18.366595793055396,6.51158605855812,18.540120162673833,4.571816147696561,19.94864809735719,9.585084284049536,16.655477331312504,55.040789968631785,0.0,0.0,18.31127725654469,45.325299400549696,15.840000000000002,0.0,18.539350110993283,39.89388821536197,6.840000000000001,0.0,18.366595793055396,45.8662852611416,15.840000000000002,0.0,18.540120162673833,39.65252783428076,6.840000000000001,0.0,19.94864809735719,51.22619631878706,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,16.707865073974887,0.006615265001730128,7.59439767508893,16.707865073974887,0.0,0.006615265001730128,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,3.9,0.0,0.0047479556858977656,11.5,3.9,0.0,0.0047479556858977656,4.5,4950000.0,0.0 
 04/21  06:00:00,3.9,0.0,0.0,0.0,0.0,0.0,16.452219865017902,7.599934039263535,18.26082239919181,6.294663445338308,18.48136862992309,4.66327434110561,18.31962261113213,6.517074485713535,18.481813657715414,4.57721923524385,19.896339770694233,9.590709532618472,16.452219865017902,55.77812569889092,0.0,0.0,18.26082239919181,45.4862927725111,15.840000000000002,0.0,18.48136862992309,40.054174307158405,6.840000000000001,0.0,18.31962261113213,46.01909755269373,15.840000000000002,0.0,18.481813657715414,39.812653864951194,6.840000000000001,0.0,19.896339770694233,51.411965806848926,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,16.499719782224656,0.006615265001730132,7.599934039263535,16.499719782224656,0.0,0.006615265001730132,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,3.9,0.0,0.004746146765003935,11.5,3.9,0.0,0.004746146765003935,4.5,4950000.0,0.0 
 04/21  07:00:00,4.2125,0.0,0.0,0.0,0.0,0.0,16.309969109099498,7.599934039263535,18.412013574478213,6.294663445338308,18.604922779747774,4.66327434110561,18.50349431829259,6.517074485713535,18.60518158923172,4.57721923524385,19.864156765509616,9.590709532618472,16.309969109099498,56.28569302833602,0.0,0.0,18.412013574478213,45.05670824844119,15.840000000000002,0.0,18.604922779747774,39.745481773751905,6.840000000000001,0.0,18.50349431829259,45.49157449337858,15.840000000000002,0.0,18.60518158923172,39.50628366861111,6.840000000000001,0.0,19.864156765509616,51.51463672863653,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,16.33751698812812,0.006615265001730136,7.599934039263535,16.33751698812812,0.0,0.006615265001730136,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,4.2125,0.0,0.004720553049889742,11.5,4.2125,0.0,0.004720553049889742,4.5,4950000.0,0.0 
 04/21  08:00:00,4.4,0.0,0.0,0.0,0.0,0.0,16.260220495161768,7.599934039263535,18.54790772840473,6.294663445338308,18.798325039214873,4.66327434110561,18.71335253771148,6.517074485713535,18.797850650433787,4.57721923524385,19.863899736032295,9.590709532618472,16.260220495161768,56.46440848306702,0.0,0.0,18.54790772840473,44.674570552291456,15.840000000000002,0.0,18.798325039214873,39.267486763099015,6.840000000000001,0.0,18.71335253771148,44.897747273435755,15.840000000000002,0.0,18.797850650433787,39.03295386279132,6.840000000000001,0.0,19.863899736032295,51.51545802200297,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,16.263716927209337,0.006615265001730139,7.599934039263535,16.263716927209337,0.0,0.006615265001730139,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,4.4,0.0,0.0048371774937846215,11.5,4.4,0.0,0.0048371774937846215,4.5,4950000.0,0.0 
 04/21  09:00:00,4.0875,0.0,0.0,0.0,0.0,0.0,16.293244296161664,7.5814718038883315,18.65579264124475,6.276393848160319,18.97422885661959,4.645243872164411,18.88634078162441,6.498772253183851,18.9706848985474,4.559201364786643,19.884174537468002,9.571950940470378,16.293244296161664,56.274721593597974,0.0,0.0,18.65579264124475,44.31789325937912,15.840000000000002,0.0,18.97422885661959,38.7894634554394,6.840000000000001,0.0,18.88634078162441,44.35886508192504,15.840000000000002,0.0,18.9706848985474,38.565134252962345,6.840000000000001,0.0,19.884174537468002,51.38592215217637,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,16.278551792533143,0.00661526500173014,7.5814718038883315,16.278551792533143,0.0,0.00661526500173014,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,4.0875,0.0,0.004913374435985757,11.5,4.0875,0.0,0.004913374435985757,4.5,4950000.0,0.0 
 04/21  10:00:00,4.5875,0.0,0.0,0.0,0.0,0.0,16.3922233316386,7.5611432823058875,18.832130302945117,6.25627751626563,19.285171645456806,4.625390989521802,19.1698654174064,6.478619857373085,19.25249997248359,4.53936225435955,19.920571291287324,9.551296167754288,16.3922233316386,55.84337295643617,0.0,0.0,18.832130302945117,43.77114698357991,15.840000000000002,0.0,19.285171645456806,37.992179737085664,6.840000000000001,0.0,19.1698654174064,43.52075969369632,15.840000000000002,0.0,19.25249997248359,37.84095196800615,6.840000000000001,0.0,19.920571291287324,51.19897254089849,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,16.361882297964268,0.006615265001730141,7.5611432823058875,16.361882297964268,0.0,0.006615265001730141,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,4.5875,0.0,0.0049202205669094355,11.5,4.5875,0.0,0.0049202205669094355,4.5,4950000.0,0.0 
 04/21  11:00:00,5.0,0.0,0.0,0.0,0.0,0.0,16.546341260101755,7.555594996451959,19.002133393331178,6.250787062874286,19.54223670135616,4.619972415802039,19.411229094057916,6.473119530221325,19.496564821253024,4.533947420539813,19.975482890646887,9.545658817291525,16.546341260101755,55.277263900857946,0.0,0.0,19.002133393331178,43.29216830043896,15.840000000000002,0.0,19.54223670135616,37.37457796927831,6.840000000000001,0.0,19.411229094057916,42.854651685448175,15.840000000000002,0.0,19.496564821253024,37.25588731533267,6.840000000000001,0.0,19.975482890646887,51.00570372483059,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,16.50324368271112,0.006615265001730142,7.555594996451959,16.50324368271112,0.0,0.006615265001730142,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,5.0,0.0,0.004922120556182314,11.5,5.0,0.0,0.004922120556182314,4.5,4950000.0,0.0 
 04/21  12:00:00,5.375,0.0,0.0,0.0,0.0,0.0,16.739381450799918,7.5370830838990575,19.139685260273186,6.232468465716815,19.721815154275067,4.601893532157452,19.59026563743037,6.454768200384267,19.679001893361946,4.51588125973655,20.033172882160304,9.526849788301842,16.739381450799918,54.53415629738945,0.0,0.0,19.139685260273186,42.86797188013821,15.840000000000002,0.0,19.721815154275067,36.913164207488634,6.840000000000001,0.0,19.59026563743037,42.32655451097435,15.840000000000002,0.0,19.679001893361946,36.78929070797714,6.840000000000001,0.0,20.033172882160304,50.75955433986177,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,16.68896071610745,0.006615265001730142,7.5370830838990575,16.68896071610745,0.0,0.006615265001730142,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,5.375,0.0,0.004916149443957166,11.5,5.375,0.0,0.004916149443957166,4.5,4950000.0,0.0 
 04/21  13:00:00,5.225,0.0,0.0,0.0,0.0,0.0,16.938430842789547,7.525969471570091,19.20069579353845,6.221470837904107,19.784610742525643,4.591039789002643,19.655209993977245,6.443750806342175,19.756246207964626,4.505035067289081,20.08631060008625,9.515557696592802,16.938430842789547,53.80832107404258,0.0,0.0,19.20069579353845,42.672651100782744,15.840000000000002,0.0,19.784610742525643,36.74149221898386,6.840000000000001,0.0,19.655209993977245,42.12390920029507,15.840000000000002,0.0,19.756246207964626,36.58530316444134,6.840000000000001,0.0,20.08631060008625,50.55437391909965,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,16.890741923696833,0.006615265001730141,7.525969471570091,16.890741923696833,0.0,0.006615265001730141,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,5.225,0.0,0.004925175802989486,11.5,5.225,0.0,0.004925175802989486,4.5,4950000.0,0.0 
 04/21  14:00:00,5.0,0.0,0.0,0.0,0.0,0.0,17.09052054286757,7.516700072386758,19.17837429366173,6.212298248560214,19.72984686194711,4.581987312763934,19.600452016383027,6.434561752939587,19.716417856986347,4.4959888165416135,20.122159905647692,9.506139647209435,17.09052054286757,53.25808002434371,0.0,0.0,19.17837429366173,42.70500758565356,15.840000000000002,0.0,19.72984686194711,36.84325530493655,6.840000000000001,0.0,19.600452016383027,42.240702878451344,15.840000000000002,0.0,19.716417856986347,36.65265036956586,6.840000000000001,0.0,20.122159905647692,50.41037537172705,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,17.059465681812817,0.006615265001730141,7.516700072386758,17.059465681812817,0.0,0.006615265001730141,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,5.0,0.0,0.005075112054583966,11.5,5.0,0.0,0.005075112054583966,4.5,4950000.0,0.0 
 04/21  15:00:00,4.625,0.0,0.0,0.0,0.0,0.0,17.17269259498125,7.49257528218828,19.126098017010232,6.188425290045812,19.65387666234217,4.558426648556621,19.518219905218277,6.410645850175874,19.656816789175764,4.472444693732479,20.13778660175908,9.481627628011358,17.17269259498125,52.894235417707435,0.0,0.0,19.126098017010232,42.77390123142174,15.840000000000002,0.0,19.65387666234217,36.95644961548149,6.840000000000001,0.0,19.518219905218277,42.38721598218256,15.840000000000002,0.0,19.656816789175764,36.72792929379952,6.840000000000001,0.0,20.13778660175908,50.278677163256894,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,17.1569431801493,0.006615265001730142,7.49257528218828,17.1569431801493,0.0,0.006615265001730142,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,4.625,0.0,0.005270749613471287,11.5,4.625,0.0,0.005270749613471287,4.5,4950000.0,0.0 
 04/21  16:00:00,4.775,0.0,0.0,0.0,0.0,0.0,17.197731572137023,7.50000154854979,19.0445564677065,6.195774049142383,19.65776905749123,4.565679265320698,19.445632551074823,6.418007813697943,19.79852534568789,4.479692222819321,20.14791397425392,9.489173048265659,17.197731572137023,52.83725453432532,0.0,0.0,19.0445564677065,43.01387607476671,15.840000000000002,0.0,19.65776905749123,36.96633179510117,6.840000000000001,0.0,19.445632551074823,42.60066293691573,15.840000000000002,0.0,19.79852534568789,36.424890529621734,6.840000000000001,0.0,20.14791397425392,50.272683823340124,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,17.20312916268822,0.006615265001730141,7.50000154854979,17.20312916268822,0.0,0.006615265001730141,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,4.775,0.0,0.005331470994308435,11.5,4.775,0.0,0.005331470994308435,4.5,4950000.0,0.0 
 04/21  17:00:00,4.625,0.0,0.0,0.0,0.0,0.0,17.090196019494606,7.501859147676792,19.00684142872428,6.19761224751859,19.478434740564317,4.56749350804539,19.324957340104582,6.4198493780449954,19.583829334262195,4.481505122364505,20.140250669533902,9.49106046148601,17.090196019494606,53.205150914321216,0.0,0.0,19.00684142872428,43.120742254318024,15.840000000000002,0.0,19.478434740564317,37.38581442048305,6.840000000000001,0.0,19.324957340104582,42.927564635749874,15.840000000000002,0.0,19.583829334262195,36.91908240558001,6.840000000000001,0.0,20.140250669533902,50.30291299846571,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,17.12253278276168,0.006615265001730141,7.501859147676792,17.12253278276168,0.0,0.006615265001730141,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,4.625,0.0,0.0053292753233531425,11.5,4.625,0.0,0.0053292753233531425,4.5,4950000.0,0.0 
 04/21  18:00:00,4.4,0.0,0.0,0.0,0.0,0.0,16.982578157859532,7.505570656017191,18.879920886056933,6.201284981544641,19.237555314606677,4.571118184164647,19.10807087181004,6.423528725597697,19.29027452781643,4.485127234742832,20.1019371622629,9.49483144648347,16.982578157859532,53.582898006517965,0.0,0.0,18.879920886056933,43.47496891641894,15.840000000000002,0.0,19.237555314606677,37.96014681276236,6.840000000000001,0.0,19.10807087181004,43.52274665999686,15.840000000000002,0.0,19.29027452781643,37.608683664093405,6.840000000000001,0.0,20.1019371622629,50.43514595505818,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,17.00654855111818,0.006615265001730141,7.505570656017191,17.00654855111818,0.0,0.006615265001730141,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,4.4,0.0,0.005324859885353364,11.5,4.4,0.0,0.005324859885353364,4.5,4950000.0,0.0 
 04/21  19:00:00,4.0875,0.0,0.0,0.0,0.0,0.0,16.878037424679196,7.5111368272603,18.743999757754175,6.206793089082642,19.007267789696307,4.576554109484842,18.887899262293256,6.429046669266831,19.036671646985347,4.490559368628125,20.05646681979042,9.500486925118764,16.878037424679196,53.959979535545315,0.0,0.0,18.743999757754175,43.862665285408575,15.840000000000002,0.0,19.007267789696307,38.523909747010286,6.840000000000001,0.0,18.887899262293256,44.14187884792776,15.840000000000002,0.0,19.036671646985347,38.22252400038103,6.840000000000001,0.0,20.05646681979042,50.59655261458576,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,16.906696868180163,0.006615265001730141,7.5111368272603,16.906696868180163,0.0,0.006615265001730141,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,4.0875,0.0,0.005206627304436877,11.5,4.0875,0.0,0.005206627304436877,4.5,4950000.0,0.0 
 04/21  20:00:00,3.9,0.0,0.0,0.0,0.0,0.0,16.744167806447035,7.520408233464206,18.63480411634473,6.21596768576558,18.83405749077838,4.585608732643383,18.725531387345846,6.438237787208422,18.850856226652926,4.4996077412068525,20.0071013186797,9.509907340077945,16.744167806447035,54.4552196032151,0.0,0.0,18.63480411634473,44.191314854437124,15.840000000000002,0.0,18.83405749077838,38.96746348783414,6.840000000000001,0.0,18.725531387345846,44.62028146062943,15.840000000000002,0.0,18.850856226652926,38.692947505224325,6.840000000000001,0.0,20.0071013186797,50.78365289071843,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,16.78020032094533,0.006615265001730142,7.520408233464206,16.78020032094533,0.0,0.006615265001730142,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,3.9,0.0,0.005134365033727779,11.5,3.9,0.0,0.005134365033727779,4.5,4950000.0,0.0 
 04/21  21:00:00,3.9,0.0,0.0,0.0,0.0,0.0,16.594422733855925,7.525969471570091,18.567024766195967,6.221470837904107,18.726458522333175,4.591039789002643,18.629827835410488,6.443750806342175,18.73615028213306,4.505035067289081,19.961682339362564,9.515557696592802,16.594422733855925,54.99690390586038,0.0,0.0,18.567024766195967,44.39609697973638,15.840000000000002,0.0,18.726458522333175,39.24535505331857,6.840000000000001,0.0,18.629827835410488,44.905300630704836,15.840000000000002,0.0,18.73615028213306,38.986162640076685,6.840000000000001,0.0,19.961682339362564,50.94608698380087,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,16.631741284929177,0.006615265001730141,7.525969471570091,16.631741284929177,0.0,0.006615265001730141,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,3.9,0.0,0.005132397771399512,11.5,3.9,0.0,0.005132397771399512,4.5,4950000.0,0.0 
 04/21  22:00:00,3.9,0.0,0.0,0.0,0.0,0.0,16.454433141550588,7.525969471570091,18.52109919375718,6.221470837904107,18.65512391200612,4.591039789002643,18.5677220733535,6.443750806342175,18.66074266588079,4.505035067289081,19.923099909207874,9.515557696592802,16.454433141550588,55.488999729845276,0.0,0.0,18.52109919375718,44.52399713108101,15.840000000000002,0.0,18.65512391200612,39.42089951658197,6.840000000000001,0.0,18.5677220733535,45.08025204109925,15.840000000000002,0.0,18.66074266588079,39.170514604775335,6.840000000000001,0.0,19.923099909207874,51.0680422911515,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,16.48768071359474,0.006615265001730135,7.525969471570091,16.48768071359474,0.0,0.006615265001730135,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,3.9,0.0,0.005132397771399512,11.5,3.9,0.0,0.005132397771399512,4.5,4950000.0,0.0 
 04/21  23:00:00,3.9,0.0,0.0,0.0,0.0,0.0,16.333493875425315,7.525969471570091,18.487573833092615,6.221470837904107,18.606099157173652,4.591039789002643,18.524775760830206,6.443750806342175,18.60936589500694,4.505035067289081,19.89130423596187,9.515557696592802,16.333493875425315,55.91810999201608,0.0,0.0,18.487573833092615,44.61763449445583,15.840000000000002,0.0,18.606099157173652,39.5420653935163,6.840000000000001,0.0,18.524775760830206,45.20169295488473,15.840000000000002,0.0,18.60936589500694,39.29669101821197,6.840000000000001,0.0,19.89130423596187,51.168791320007095,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,16.361989316761687,0.006615265001730134,7.525969471570091,16.361989316761687,0.0,0.006615265001730134,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,3.9,0.0,0.005132397771399512,11.5,3.9,0.0,0.005132397771399512,4.5,4950000.0,0.0 
 04/21  24:00:00,3.9,0.0,0.0,0.0,0.0,0.0,16.23042824191219,7.525969471570091,18.457825262421512,6.221470837904107,18.56856638299948,4.591039789002643,18.489956708402524,6.443750806342175,18.57046617524128,4.505035067289081,19.864952233143015,9.515557696592802,16.23042824191219,56.28674709432923,0.0,0.0,18.457825262421512,44.70090507369597,15.840000000000002,0.0,18.56856638299948,39.63511242010613,6.840000000000001,0.0,18.489956708402524,45.300421429573454,15.840000000000002,0.0,18.57046617524128,39.392530566017264,6.840000000000001,0.0,19.864952233143015,51.25246074731862,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,16.254624142884232,0.006615265001730135,7.525969471570091,16.254624142884232,0.0,0.006615265001730135,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,3.9,0.0,0.005132397771399512,11.5,3.9,0.0,0.005132397771399512,4.5,4950000.0,0.0 
 04/22  01:00:00,3.9,0.0,0.0,0.0,0.0,0.0,16.132251424418286,7.525969471570091,18.294343989740362,6.221470837904107,18.407371640490016,4.591039789002643,18.32073554363911,6.443750806342175,18.408476080528473,4.505035067289081,19.67405736421515,9.515557696592802,16.132251424418286,56.64049414193626,0.0,0.0,18.294343989740362,45.16185350505764,15.840000000000002,0.0,18.407371640490016,40.03771901575371,6.840000000000001,0.0,18.32073554363911,45.783936680349285,15.840000000000002,0.0,18.408476080528473,39.7946521870853,6.840000000000001,0.0,19.67405736421515,51.863525085450796,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,16.157941278602685,0.0066152650017301355,7.525969471570091,16.157941278602685,0.0,0.0066152650017301355,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,3.9,0.0,0.005003061067415814,11.5,3.9,0.0,0.005003061067415814,4.5,1710000.0,0.0 
 04/22  02:00:00,3.9,0.0,0.0,0.0,0.0,0.0,16.032454269988676,7.525969471570091,18.198927141083754,6.221470837904107,18.31117766713496,4.591039789002643,18.22179015802088,6.443750806342175,18.31181954723087,4.505035067289081,19.573632040137056,9.515557696592802,16.032454269988676,57.00258795117752,0.0,0.0,18.198927141083754,45.43309616007333,15.840000000000002,0.0,18.31117766713496,40.27994488503538,6.840000000000001,0.0,18.22179015802088,46.06905281023504,15.840000000000002,0.0,18.31181954723087,40.03656732089932,6.840000000000001,0.0,19.573632040137056,52.187814588580366,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,16.056199430946968,0.006615265001730137,7.525969471570091,16.056199430946968,0.0,0.006615265001730137,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,3.9,0.0,0.004925476116780398,11.5,3.9,0.0,0.004925476116780398,4.5,1710000.0,0.0 
 04/22  03:00:00,3.5249999999999995,0.0,0.0,0.0,0.0,0.0,15.943207245164935,7.535232518923972,18.128858302055082,6.23063725205839,18.242972064355286,4.6000862496083395,18.150948852724916,6.452933669372129,18.243345044875717,4.514075246674459,19.521585873597516,9.524969560289353,15.943207245164935,57.364940845519854,0.0,0.0,18.128858302055082,45.66246271445203,15.840000000000002,0.0,18.242972064355286,40.478403048918814,6.840000000000001,0.0,18.150948852724916,46.30384008538462,15.840000000000002,0.0,18.243345044875717,40.23450482715106,6.840000000000001,0.0,19.521585873597516,52.39007533951876,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,15.964819385740851,0.006615265001730141,7.535232518923972,15.964819385740851,0.0,0.006615265001730141,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,3.5249999999999995,0.0,0.00491840765150614,11.5,3.5249999999999995,0.0,0.00491840765150614,4.5,1710000.0,0.0 
 04/22  04:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,15.856690701191848,7.5592922638188496,18.05716205271697,6.254445844540217,18.176296583224,4.623583302812429,18.079771561003398,6.476784976681295,18.176513312538646,4.537555847851299,19.483925375888433,9.549415521101988,15.856690701191848,57.778149690773304,0.0,0.0,18.05716205271697,45.94423995372531,15.840000000000002,0.0,18.176296583224,40.715173092335434,6.840000000000001,0.0,18.079771561003398,46.588015538648605,15.840000000000002,0.0,18.176513312538646,40.47024533975262,6.840000000000001,0.0,19.483925375888433,52.59931040322496,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,15.878759112829753,0.006615265001730142,7.5592922638188496,15.878759112829753,0.0,0.006615265001730142,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,2.9875,0.0,0.004678502934746256,11.5,2.9875,0.0,0.004678502934746256,4.5,1710000.0,0.0 
 04/22  05:00:00,2.425,0.0,0.0,0.0,0.0,0.0,15.762213567076067,7.579626221440057,17.983671380714952,6.274567498045858,18.10890041533418,4.643441456949856,18.00723995115891,6.49694258835427,18.109026327645786,4.557400186797953,19.45224198210112,9.57007564848986,15.762213567076067,58.20933518785533,0.0,0.0,17.983671380714952,46.22124640619987,15.840000000000002,0.0,18.10890041533418,40.944796550267085,6.840000000000001,0.0,18.00723995115891,46.86604012034022,15.840000000000002,0.0,18.109026327645786,40.69871886790488,6.840000000000001,0.0,19.45224198210112,52.77631160008611,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,15.786848076381613,0.006615265001730141,7.579626221440057,15.786848076381613,0.0,0.006615265001730141,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,2.425,0.0,0.004417594220787087,11.5,2.425,0.0,0.004417594220787087,4.5,1710000.0,0.0 
 04/22  06:00:00,2.2,0.0,0.0,0.0,0.0,0.0,15.666960467187982,7.58516755634981,17.948390262821327,6.2800510140039405,18.198092237803888,4.648853131190694,18.0779556147676,6.502436079910809,18.08648798160325,4.562808094693131,19.42426338221863,9.5757059571616,15.666960467187982,58.58760596322493,0.0,0.0,17.948390262821327,46.3415037033198,15.840000000000002,0.0,18.198092237803888,40.73399657090605,6.840000000000001,0.0,18.0779556147676,46.67799602471647,15.840000000000002,0.0,18.08648798160325,40.771915320719565,6.840000000000001,0.0,19.42426338221863,52.888259194087965,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,45.074086198218154,0.0,7.28420262375993,0.0,15.686632218831441,0.006615265001730142,7.58516755634981,15.686632218831441,0.0,0.006615265001730142,13.0,81.99999476913443,0.0,0.0,0.0,7.22,0.0,2.2,0.0,0.004145548693835131,11.5,2.2,0.0,0.004145548693835131,4.5,1710000.0,0.0 
 04/22  07:00:00,2.5749999999999997,0.0,0.0,0.0,0.0,0.0,16.61679409881662,6.394223158838822,21.45752114360627,5.149293564232684,21.84807666847379,3.4058368276319753,21.72425923802929,5.373142916489121,21.59943264308393,3.2740780552462234,21.445929848644752,8.535509336619599,16.61679409881662,50.91919165649401,1880.7142114152302,0.0,21.45752114360627,34.62276635860524,2935.121382162323,0.0,21.84807666847379,29.859329669319315,927.9065094577717,0.0,21.72425923802929,34.55755458074128,2295.139608800094,0.0,21.59943264308393,30.076176586199256,1300.546913234201,0.0,21.445929848644752,43.65345847550017,2641.370055234807,0.0,0.0,16923.670004111314,0.0,0.0,3597.4953070685524,1519.1109439120332,2942.8037579812817,1934.5180777520663,3288.1313720258145,605.2560220184231,2082.8442208330794,0.0,0.0,0.0,0.0,16556.737805979003,20695.92225747375,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,67.67946074429727,0.2916590156837532,7.28420262375993,0.0,6.448002778590891,0.004365529670959193,1.7032314432789608,13.000604224172877,0.3705044250126874,0.004365529670959193,13.0,81.78059619394905,0.003944111342332967,0.023183594631068272,0.0,7.219999999999999,0.0,4.500149684566912,0.31057230924622753,0.004015888299145318,11.5,4.500149684566912,0.31057230924622753,0.004015888299145318,4.5,3339050.971258567,1354960.257918031 
 04/22  08:00:00,3.1125,0.0,0.0,0.0,0.0,0.0,17.635534165657788,4.415825380899353,22.202275567971064,3.2328859428412864,22.20146207814969,1.8976429708676206,22.20273967114532,3.4217037746154264,22.20085369877107,1.8053875679486957,22.20422394910615,6.40389433237106,17.635534165657788,41.56679149844213,1792.554896252079,0.0,22.202275567971064,28.797645064252222,1983.779537303192,0.0,22.20146207814969,26.18014249999422,429.4388437496567,0.0,22.20273967114532,29.1849109687286,1385.600345830741,0.0,22.20085369877107,26.00805159830146,762.9122408305328,0.0,22.20422394910615,35.945009968827556,1821.6031309930936,0.0,0.0,12045.251138155261,0.0,0.0,2713.3909093988686,1046.883778775476,2076.903454386074,1444.1061062552203,2542.0042047138713,436.22659562763334,2025.7042932276756,0.0,0.0,0.0,0.0,12045.251138155261,15056.563922694075,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,60.247448881454396,0.13276852071651346,7.28420262375993,0.0,6.59916416396545,0.004241916455948281,1.3198031889578608,13.000970970033391,0.3705044250126874,0.004241916455948281,13.0,81.99999999999979,0.0026775484519760873,0.021949845035663988,0.0,7.22,0.0,4.500042120568703,0.31057230924622753,0.004005298367307436,11.5,4.500042120568703,0.31057230924622753,0.004005298367307436,4.5,3189184.731614423,1354960.257918031 
 04/22  09:00:00,3.675,11.0,5.0,11.0,5.0,20.0,18.89887676739621,3.758220432022047,22.200642421255697,4.39001369636783,22.2006265458889,3.358276177702033,22.20068925656922,4.53164075600587,22.200747830442765,3.2372736500327512,22.359824252442408,6.829737447524945,18.89887676739621,36.62317974624878,2596.283007846713,0.0,22.200642421255697,31.283244149777392,349.8767760947888,0.0,22.2006265458889,29.080156620562533,0.0,109.00567454437095,22.20068925656922,31.594826786143162,42.91143846984201,56.18625166954325,22.200747830442765,28.827743182455055,40.93154402240103,19.161456276967897,22.359824252442408,36.66110649771212,0.0,729.1915388107083,0.0,4852.477501016947,0.0,0.0,1081.6072062738367,508.66518166022854,680.0525056289396,703.2226721540289,13.01183331007715,259.40341141678766,1952.473769099575,0.0,0.0,0.0,0.0,4852.477501016947,6065.596876271183,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,53.06854712437105,0.0403209439168936,7.28420262375993,0.0,6.793305481867471,0.0041690540128257935,1.0948773477362166,13.000777976671774,0.3705044250126874,0.0041690540128257935,13.0,82.0,0.0014806615351300812,0.020623954793125253,0.0,7.22,0.0,4.500095505790299,0.31057230924622753,0.004013265850086504,11.5,4.500095505790299,0.31057230924622753,0.004013265850086504,4.5,32892552.971426442,1354960.257918031 
 04/22  10:00:00,3.9,11.0,5.0,11.0,5.0,20.0,19.904040975384632,5.644475612054758,22.200926401589207,6.234846647749157,22.201673659511243,4.5422802879677695,22.249955346712202,6.410729859126152,22.201004533912787,4.295480895905019,23.44198757701104,8.801180610852281,19.904040975384632,39.25134904712378,2370.530897634154,0.0,22.200926401589207,35.50939516309383,0.0,435.6398290618457,22.201673659511243,31.56111369062979,0.0,397.81472909941766,22.249955346712202,35.8344856700061,0.0,683.4676542869496,22.201004533912787,31.021048428091028,0.0,341.2988083973768,23.44198757701104,39.24651686253846,0.0,829.5200832422163,0.0,3045.820882611694,0.0,0.0,298.14169651427954,220.6720970497215,15.840047830374223,340.88819479836116,0.0,188.61672643179486,1885.3623454946464,0.0,0.0,0.0,0.0,2950.0640748016153,3687.5800935020193,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,52.913053915606085,0.025010289225517356,7.28420262375993,0.0,6.972035551439245,0.004201344108143941,1.2066334905492602,13.000266786337034,0.3705044250126874,0.004201344108143941,13.0,79.75182499865815,0.0010314145703657607,0.019513375162589372,0.0,7.22,0.0,4.5000398506522625,0.31057230924622753,0.003922908329755407,11.5,4.5000398506522625,0.31057230924622753,0.003922908329755407,4.5,43228274.22758821,1354960.257918031 
