Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 04/22  11:00:00,4.2125,11.0,5.0,11.0,5.0,20.0,20.684579481235755,6.587612668764176,22.217415641564656,6.802101366436828,22.20006500092829,4.589536816288415,22.618470360438106,7.081414433059379,22.201079841819535,4.295333208605143,24.026836300594546,10.205971862450664,20.684579481235755,39.918859032369134,2230.27211350162,0.0,22.217415641564656,36.88158678368362,0.0,708.8249728240097,22.20006500092829,31.668413881019493,0.0,504.57904499726726,22.618470360438106,36.689837032982304,0.0,727.6918059531074,22.201079841819535,31.020488609530368,0.0,471.6067652866014,24.026836300594546,41.644112283049765,0.0,877.1456817043725,0.0,2933.2122930711475,0.0,0.0,27.539817561917737,114.09830011950173,0.0,210.88404283695752,0.0,90.38310179711559,1837.500759929345,0.0,0.0,0.0,0.0,1444.3739091840484,1805.4673864800604,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,54.18730831810654,0.02520053986189167,7.28420262375993,0.0,7.097999212154906,0.004130084702148634,0.9790376759267476,12.999434794761196,0.3705044250126874,0.004130084702148634,13.0,72.29444893571136,0.0005011873689398618,0.022773306170896433,0.0,7.22,0.0,4.500109399212157,0.31057230924622753,0.0037524849380940204,11.5,4.500109399212157,0.31057230924622753,0.0037524849380940204,4.5,44578465.72837016,1354960.257918031 
 04/22  12:00:00,4.4,8.8,4.0,8.8,4.0,16.0,21.256881284518677,6.875389794824322,22.20106559317336,6.641639866709243,22.200735252530603,4.307440549052973,22.658559571762094,7.049813437106501,22.201356944376155,4.029266908875602,24.140554531212544,10.705416019681074,21.256881284518677,39.31090557330563,1970.272761426111,0.0,22.20106559317336,36.51356415049775,0.0,687.8148352410329,22.200735252530603,31.047507710145354,0.0,469.75456829397046,22.658559571762094,36.52174984977356,0.0,730.7425130574138,22.201356944376155,30.44579242002316,0.0,451.5681868174622,24.140554531212544,42.75996946909252,0.0,886.7747187163836,0.0,4192.386679182502,0.0,0.0,47.10671826973337,148.78871576745547,0.0,230.81935824345518,0.0,31.122801037931694,1800.2762705919772,0.0,0.0,0.0,0.0,1922.377519410708,2402.9718992633852,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,51.51253325309124,0.03288799733194646,7.28420262375993,0.0,7.199442216000337,0.004267176774541191,1.4335546437217808,13.000195281519591,0.3705044250126874,0.004267176774541191,13.0,64.38656609170496,0.00018980253407683854,0.02976637739988191,0.0,7.22,0.0,4.499017553481885,0.31057230924622753,0.003881142077921446,11.5,4.499017553481885,0.31057230924622753,0.003881142077921446,4.5,43235598.1339059,1354960.257918031 
 04/22  13:00:00,5.4624999999999995,4.4,2.0,4.4,2.0,8.0,21.583684849450556,6.563580682235273,22.200812885559827,5.713814734900959,22.201011529595092,3.630187659550949,22.44945556478954,6.1062506058498975,22.201192498348366,3.4107487203338462,23.8203139371959,9.9306414854822,21.583684849450556,37.72015219052574,1590.7703511503003,0.0,22.200812885559827,34.259192081232065,0.0,549.2142216719365,22.201011529595092,29.610397874506305,0.0,397.22022481758415,22.44945556478954,34.67542061760936,0.0,714.555290583573,22.201192498348366,29.154293332402265,0.0,385.39712917314114,23.8203139371959,41.40002893019121,0.0,860.9429477496285,0.0,3053.5748633592507,0.0,0.0,184.89928059099563,221.0915505262656,0.0,296.7756639300223,0.0,0.0,1474.2018618768284,0.0,0.0,0.0,0.0,2747.954446524368,3434.94305815546,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,49.38436261706717,0.022450886882716736,7.28420262375993,0.0,8.06862358712329,0.00428242635430612,1.4928963282519152,13.000216569787852,0.3705044250126874,0.00428242635430612,13.0,71.99254982082134,0.0,0.01801723154332733,0.0,7.22,0.0,5.4624999999999995,0.31057230924622753,0.003911583809673518,11.5,5.4624999999999995,0.31057230924622753,0.003911583809673518,4.5,39175855.40180743,1354960.257918031 
 04/22  14:00:00,5.7875,8.8,4.0,8.8,4.0,16.0,22.157386436564106,5.716279583510292,22.844864563897854,5.389396839159932,22.32954449300147,3.3992883891309296,23.242325805241858,5.759698826761326,22.409867902351202,3.1793969164361107,24.15327907393589,9.482960882626935,22.157386436564106,34.3503023900906,1628.8830170419628,0.0,22.844864563897854,32.19970551122175,0.0,785.7621148535193,22.32954449300147,28.89739127283378,0.0,625.8658251637709,23.242325805241858,32.25286863272463,0.0,774.1209370217816,22.409867902351202,28.31443302561091,0.0,685.1471825185057,24.15327907393589,39.36983271225537,0.0,886.7857082486427,0.0,1900.4063569097118,0.0,0.0,0.0,1.261623319474215,0.0,12.727948951864903,0.0,0.0,1340.8311873092637,0.0,0.0,0.0,0.0,1507.6504642684804,1884.5630803356007,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,50.32239183419787,0.014349555107032962,7.28420262375993,0.0,8.420502079852223,0.003973004894180639,0.4614633582789248,12.999325735080944,0.3705044250126874,0.003973004894180639,13.0,74.72827624536765,0.0,0.014281116980122128,0.0,7.22,0.0,5.7875,0.31057230924622753,0.003618655274685488,11.5,5.7875,0.31057230924622753,0.003618655274685488,4.5,41868320.66739902,1354960.257918031 
 04/22  15:00:00,5.6,11.0,5.0,11.0,5.0,20.0,23.198487425546702,5.98893514929872,23.60872545890812,6.157149796015251,22.566046289955814,3.7504351114391863,23.652638628381965,6.5542514766273525,23.446932515483844,3.5747931502567387,24.59697922510695,10.229898103947,23.198487425546702,32.856549890040114,1608.9110183723064,0.0,23.60872545890812,32.427429380005165,0.0,847.0971347241709,22.566046289955814,29.200952432822156,0.0,643.1013695150633,23.652638628381965,33.242994436827345,0.0,805.5110432114087,23.446932515483844,27.34278727271282,0.0,774.9050680644061,24.59697922510695,40.30892979686293,0.0,922.5724411473088,0.0,1528.5126942005681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1341.7053811477642,0.0,0.0,0.0,0.0,1528.5126942005681,1910.6408677507097,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,52.438082355370106,0.012354384045144648,7.28420262375993,0.0,8.418547640865919,0.003956645604936193,0.4073726678673033,12.999830373694028,0.3705044250126874,0.003956645604936193,13.0,79.85505123442564,0.0,0.012354384045144648,0.0,7.22,0.0,5.6,0.31057230924622753,0.003592401229587266,11.5,5.6,0.31057230924622753,0.003592401229587266,4.5,42766474.210329264,1354960.257918031 
 04/22  16:00:00,5.225,11.0,5.0,11.0,5.0,20.0,24.34845759917688,6.936091290888264,24.17146240322807,7.2561330286914885,22.518349785627986,4.543172465133751,23.62698848196238,7.503311903285696,24.700795564475502,4.702926404910716,24.820904419168023,11.252539622774343,24.34845759917688,32.72657318457857,1349.0128792878222,0.0,24.17146240322807,33.8112194001688,0.0,892.8607939295414,22.518349785627986,30.965218298917474,0.0,640.2495770405186,23.62698848196238,35.53598488011943,0.0,804.2502622311338,24.700795564475502,27.45046442036764,0.0,868.5795326041462,24.820904419168023,42.5784582417342,0.0,941.4390266499732,0.0,1463.148246278077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1386.3233625178539,0.0,0.0,0.0,0.0,1463.148246278077,1828.935307847596,0.0,0.0,7.28420262375993,7.28420262375993,0.0,0.0,53.67006246904726,0.012352869594367464,7.28420262375993,0.0,8.3021806080719,0.00425546117841387,1.4081272405712073,12.999836198531133,0.3705044250126874,0.00425546117841387,13.0,81.36381105053098,0.0,0.012352869594367464,0.0,7.22,0.0,5.225,0.31057230924622753,0.0038760779675762616,11.5,5.225,0.31057230924622753,0.0038760779675762616,4.5,40966479.59141619,1354960.257918031 
 04/22  17:00:00,4.625,11.0,5.0,11.0,5.0,20.0,25.03188495650163,8.089320400832454,24.104163249794663,8.074340882515365,22.250598628359228,5.6119181377987335,23.293038617351698,8.326707573611806,24.547589465133647,5.852728508745086,24.261323853961756,11.16955442404701,25.03188495650163,33.99422784779014,952.49014004821,0.0,24.104163249794663,35.89926426363379,0.0,1072.1603882041982,22.250598628359228,33.90688555132829,0.0,606.0745758490297,23.293038617351698,38.3509987416375,0.0,779.0990895357406,24.547589465133647,30.035445390439882,0.0,1222.0254109645596,24.261323853961756,43.78223948186492,0.0,1565.7310737984435,0.0,896.0969591127729,577.4089025631914,0.0,0.0,16.23872327132603,0.0,0.0,0.0,7.868830149930913,813.1815207681786,0.0,0.0,631.1833948412923,631.1833948412923,463.34635244630755,579.1829405578844,256.33840606605867,577.4089025631914,8.029656993891239,7.711768064292227,0.16225552746599228,833.74730862925,54.439946784551076,0.007806379353345024,8.029656993891239,0.16225552746599228,10.883418214593863,0.00483991952760378,3.1645064519645794,13.003815597122314,0.4779419897070901,0.00483991952760378,13.0,78.56138807163293,0.00004192849113472334,0.007682606118309363,0.02587757111075426,7.219999999999999,0.0,4.6500296506794205,0.31057230924622753,0.003996832621103346,11.5,4.6500296506794205,0.31057230924622753,0.003996832621103346,4.5,38526841.600856856,1447472.3412965143 
 04/22  18:00:00,4.0875,11.0,5.0,11.0,5.0,20.0,25.222352325384158,8.381321762859656,23.98513096449672,8.532795414991845,22.2002702456684,5.892486325716363,22.919753124486324,8.670271611244189,24.62393172618748,6.0775897178911364,24.298486004625044,11.0263417851948,25.222352325384158,34.285319144859166,856.3873974970372,0.0,23.98513096449672,37.303532903954924,0.0,892.3654612119182,22.2002702456684,34.67556750174357,0.0,498.1699971200803,22.919753124486324,40.148399330510195,0.0,746.7164348639118,24.62393172618748,30.368131697982584,0.0,1025.5165544192403,24.298486004625044,43.271533678488716,0.0,1212.7549427330437,0.0,2388.8508605547518,215.4748847781425,0.0,0.0,116.7968113708001,0.0,0.0,0.0,129.49254104315628,1224.87413856757,0.0,0.0,214.57087615917774,214.57087615917774,787.0687771996464,983.8359714995579,89.3969730570783,215.4748847781425,7.968765666417855,7.854424055225362,0.05618552107192485,304.8718578352208,51.86549213235634,0.01897476606685737,7.968765666417855,0.05618552107192486,9.18443046008776,0.00459045025920911,2.4434593111646414,13.062442056643196,0.4148170395375759,0.00459045025920911,13.0,66.28198397493776,0.0009367420287037074,0.017274880122215303,0.008755076538052894,7.22,0.0,4.499473436045172,0.31057230924622753,0.003905257589471293,11.5,4.499473436045172,0.31057230924622753,0.003905257589471293,4.5,37781685.237030886,1390487.9556439072 
 04/22  19:00:00,3.5249999999999995,5.5,2.5,5.5,2.5,10.0,24.52653870295134,7.78325649539276,22.50007106460015,7.477453020102869,22.20160234010376,4.622392945372418,22.224383935820853,7.558781890135237,23.07465286329588,4.639650394585607,23.554291502301883,10.206369414667707,24.52653870295134,34.31453868285372,263.3271463395283,0.0,22.50007106460015,37.97591146590308,0.0,583.1227951017868,22.20160234010376,31.76287158700945,0.0,75.95261487777806,22.224383935820853,38.852945443900516,8.686447863679916,196.83464862395113,23.07465286329588,30.13530024052482,0.0,740.9810066278819,23.554291502301883,42.84316489341428,0.0,839.7957041799408,0.0,3915.8438950253844,0.0,0.0,175.77345636164455,542.0458728574506,508.0301340976803,6.983811835607813,0.0,306.38163956526415,1585.4815274036036,0.0,0.0,0.0,0.0,3818.8707688363224,4773.588461045402,0.0,0.0,7.921696072716609,7.921696072716609,0.0,0.0,49.04121328881955,0.02842676560902075,7.921696072716609,0.0,7.77200927585697,0.004315348685892999,1.6185309427544454,12.999875225651262,0.3705044250126874,0.004315348685892999,13.0,74.94026916654323,0.0020440527951109512,0.018531611370536997,0.0,7.219999999999999,0.0,4.499821344407053,0.31057230924622753,0.003845405951559796,11.5,4.499821344407053,0.31057230924622753,0.003845405951559796,4.5,22981412.26827438,1354960.257918031 
 04/22  20:00:00,3.675,0.0,0.0,0.0,0.0,0.0,23.226527027825213,5.80011093916298,22.201632144453384,4.730089639552817,22.201264453630497,2.4195241053927776,22.202433529236803,4.895376260321855,22.20178829803443,2.313616215863112,22.360627439453047,8.095208038830847,23.226527027825213,32.382998108470666,20.723226753850213,80.2251169946644,22.201632144453384,32.03221331171356,527.6721293004557,0.0,22.201264453630497,27.191461054027542,297.1407151697514,0.0,22.202433529236803,32.40106512399112,709.0831594016776,0.0,22.20178829803443,26.986253246745903,28.891275902541878,84.51503054195703,22.360627439453047,39.97438953112465,0.0,522.079083510695,0.0,6434.249934043732,0.0,0.0,1258.976726174753,914.5923720919716,1400.8829428243098,626.0778660189261,220.3942366452073,259.3742268140684,1659.072397206594,0.0,0.0,0.0,0.0,6434.249934043732,8042.812417554664,0.0,0.0,7.921696072716609,7.921696072716609,0.0,0.0,49.83557571669296,0.04794613707867049,7.921696072716609,0.0,7.574578062666283,0.0041906218039392045,1.22133299608064,12.999789375331005,0.3705044250126874,0.0041906218039392045,13.0,81.7230580124857,0.0014913286819893592,0.015999058772661657,0.0,7.22,0.0,4.5002549097701525,0.31057230924622753,0.0038464711152621286,11.5,4.5002549097701525,0.31057230924622753,0.0038464711152621286,4.5,12199592.788705513,1354960.257918031 
 04/22  21:00:00,3.5249999999999995,0.0,0.0,0.0,0.0,0.0,22.034848741618354,4.6686726612257266,20.745467456876884,3.4962587731446586,20.782233552139928,1.629755984139816,20.643892119838853,3.670740312967563,21.23896471111497,1.5381031982000617,21.8839046781459,6.86991627405255,22.034848741618354,32.174796369619614,0.0,0.0,20.745467456876884,32.07354586071184,47.52,0.0,20.782233552139928,28.020535207004546,20.520000000000003,0.0,20.643892119838853,32.675977057384365,47.52,0.0,21.23896471111497,27.06257877244805,20.520000000000003,0.0,21.8839046781459,37.81629307666024,88.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.921696072716609,7.921696072716609,0.0,0.0,50.90776219493147,0.0,7.921696072716609,0.0,22.20314390892784,0.005362902746194234,4.679032139664304,22.20314390892784,0.0,0.005362902746194234,13.0,81.99037427261223,0.0,0.0,0.0,7.219999999999999,0.0,3.5249999999999995,0.0,0.00393412793409231,11.5,3.5249999999999995,0.0,0.00393412793409231,4.5,5760000.0,0.0 
 04/22  22:00:00,3.675,0.0,0.0,0.0,0.0,0.0,20.950736553459688,4.669604964031674,19.824993860261422,3.4971438240641244,19.908636087417047,1.6302469003995115,19.748912723754444,3.671625886493346,20.283968877286362,1.5385692518937941,21.287441865241057,6.870855605919129,20.950736553459688,34.38177968048526,0.0,0.0,19.824993860261422,33.93992281241218,27.720000000000002,0.0,19.908636087417047,29.564959178578626,11.970000000000002,0.0,19.748912723754444,34.52253314744783,27.720000000000002,0.0,20.283968877286362,28.697851500795394,11.970000000000002,0.0,21.287441865241057,39.22615790993741,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.921696072716609,7.921696072716609,0.0,0.0,50.90776219493147,0.0,7.921696072716609,0.0,21.19711833709899,0.005359358272135996,4.669694493424273,21.19711833709899,0.0,0.005359358272135996,13.0,81.99037427261223,0.0,0.0,0.0,7.22,0.0,3.675,0.0,0.003900967650739582,11.5,3.675,0.0,0.003900967650739582,4.5,1710000.0,0.0 
 04/22  23:00:00,2.8374999999999995,0.0,0.0,0.0,0.0,0.0,20.040114873676316,4.669564170994497,19.301394498005923,3.4971050838234525,19.416216217535343,1.6302253929523522,19.26519557718435,3.6715871524599653,19.648347710058868,1.5385488474992879,20.752451033613674,6.870814475221564,20.040114873676316,36.367815041915584,0.0,0.0,19.301394498005923,35.06105443192975,15.840000000000002,0.0,19.416216217535343,30.481912424499814,6.840000000000001,0.0,19.26519557718435,35.57524795940309,15.840000000000002,0.0,19.648347710058868,29.848875573672295,6.840000000000001,0.0,20.752451033613674,40.53531987884068,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.921696072716609,7.921696072716609,0.0,0.0,50.90776219493147,0.0,7.921696072716609,0.0,20.256984956327123,0.005359308027432347,4.669561532995058,20.256984956327123,0.0,0.005359308027432347,13.0,81.99037427261223,0.0,0.0,0.0,7.22,0.0,2.8374999999999995,0.0,0.003949912242168797,11.5,2.8374999999999995,0.0,0.003949912242168797,4.5,1710000.0,0.0 
 04/22  24:00:00,2.8875,0.0,0.0,0.0,0.0,0.0,19.239158056796345,4.669565808052544,18.954667266825098,3.4971066571432954,19.084123804750853,1.6302262544421553,18.944102660756514,3.671588676108565,19.223164692054265,1.538549680085367,20.400853646073003,6.870816163534864,19.239158056796345,38.2220112877706,0.0,0.0,18.954667266825098,35.82661707827724,15.840000000000002,0.0,19.084123804750853,31.11859470117572,6.840000000000001,0.0,18.944102660756514,36.29423113370692,15.840000000000002,0.0,19.223164692054265,30.648046651937904,6.840000000000001,0.0,20.400853646073003,41.423061622346395,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.921696072716609,7.921696072716609,0.0,0.0,50.90776219493147,0.0,7.921696072716609,0.0,19.430148184506137,0.005359309660620269,4.6695658787111505,19.430148184506137,0.0,0.005359309660620269,13.0,81.99037427261223,0.0,0.0,0.0,7.22,0.0,2.8875,0.0,0.0040803103715772145,11.5,2.8875,0.0,0.0040803103715772145,4.5,1710000.0,0.0 
 04/23  01:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,18.555273009089166,4.669565737393938,18.74008912021326,3.4971066571432954,18.86290904817779,1.6302262544421553,18.73876558829913,3.671588676108565,18.94328924423681,1.538549680085367,20.17868712259728,6.870816163534864,18.555273009089166,39.88909259740457,0.0,0.0,18.74008912021326,36.310163241370994,15.840000000000002,0.0,18.86290904817779,31.55128779858889,6.840000000000001,0.0,18.73876558829913,36.762922044901984,15.840000000000002,0.0,18.94328924423681,31.18765317749715,6.840000000000001,0.0,20.17868712259728,41.99553490512594,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.921696072716609,7.921696072716609,0.0,0.0,50.90776219493147,0.0,7.921696072716609,0.0,18.711043102588498,0.0053593096103381225,4.669565737393938,18.711043102588498,0.0,0.0053593096103381225,13.0,81.99037427261223,0.0,0.0,0.0,7.22,0.0,2.9875,0.0,0.004038283459042751,11.5,2.9875,0.0,0.004038283459042751,4.5,1710000.0,0.0 
 04/23  02:00:00,1.4249999999999998,0.0,0.0,0.0,0.0,0.0,18.011400207278875,4.669565737393938,18.52686942769894,3.4971066571432954,18.645796140702387,1.6302262544421553,18.52660906507336,3.671588676108565,18.69277172484525,1.538549680085367,20.01301699270489,6.870816163534864,18.011400207278875,41.27375332215117,0.0,0.0,18.52686942769894,36.79824172217807,15.840000000000002,0.0,18.645796140702387,31.982723309485223,6.840000000000001,0.0,18.52660906507336,37.25460603531321,15.840000000000002,0.0,18.69277172484525,31.679952462741443,6.840000000000001,0.0,20.01301699270489,42.42830063459789,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.921696072716609,7.921696072716609,0.0,0.0,50.90776219493147,0.0,7.921696072716609,0.0,18.140198428601686,0.00535930961179192,4.669565737393938,18.140198428601686,0.0,0.00535930961179192,13.0,81.99037427261223,0.0,0.0,0.0,7.22,0.0,1.4249999999999998,0.0,0.003901041944575793,11.5,1.4249999999999998,0.0,0.003901041944575793,4.5,1710000.0,0.0 
 04/23  03:00:00,0.9125000000000001,0.0,0.0,0.0,0.0,0.0,17.522270916736886,4.669565737393938,18.320925929062884,3.4971066571432954,18.44614302915418,1.6302262544421553,18.323296767050564,3.671588676108565,18.473565461950002,1.538549680085367,19.87757144260359,6.870816163534864,17.522270916736886,42.565684336588745,0.0,0.0,18.320925929062884,37.27629676739771,15.840000000000002,0.0,18.44614302915418,32.385089976401304,6.840000000000001,0.0,18.323296767050564,37.732359533613206,15.840000000000002,0.0,18.473565461950002,32.117659647112774,6.840000000000001,0.0,19.87757144260359,42.78588563143192,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.921696072716609,7.921696072716609,0.0,0.0,50.90776219493147,0.0,7.921696072716609,0.0,17.64112354917327,0.005359309611753231,4.669565737393938,17.64112354917327,0.0,0.005359309611753231,13.0,81.99037427261223,0.0,0.0,0.0,7.22,0.0,0.9125000000000001,0.0,0.00382792238781996,11.5,0.9125000000000001,0.0,0.00382792238781996,4.5,1710000.0,0.0 
 04/23  04:00:00,0.7875000000000001,0.0,0.0,0.0,0.0,0.0,17.070723723703225,4.669565737393938,18.170434816469403,3.4971066571432954,18.294516927356263,1.6302262544421553,18.174709302097146,3.671588676108565,18.310498064847433,1.538549680085367,19.761713688352756,6.870816163534864,17.070723723703225,43.79875674541745,0.0,0.0,18.170434816469403,37.63019221344195,15.840000000000002,0.0,18.294516927356263,32.69457785611358,6.840000000000001,0.0,18.174709302097146,38.08602996465976,15.840000000000002,0.0,18.310498064847433,32.44780342336569,6.840000000000001,0.0,19.761713688352756,43.094451834537615,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.921696072716609,7.921696072716609,0.0,0.0,50.90776219493147,0.0,7.921696072716609,0.0,17.17945126794149,0.005359309611754135,4.669565737393938,17.17945126794149,0.0,0.005359309611754135,13.0,81.99037427261223,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.0,0.003707191830482695,11.5,0.7875000000000001,0.0,0.003707191830482695,4.5,1710000.0,0.0 
 04/23  05:00:00,0.6,0.0,0.0,0.0,0.0,0.0,16.668199382321802,4.669565737393938,18.04212977297673,3.4971066571432954,18.163808093747175,1.6302262544421553,18.04620775968552,3.671588676108565,18.173122847974923,1.538549680085367,19.66284009222721,6.870816163534864,16.668199382321802,44.931785060049336,0.0,0.0,18.04212977297673,37.934847736930934,15.840000000000002,0.0,18.163808093747175,32.964001260921435,6.840000000000001,0.0,18.04620775968552,38.39483999774391,15.840000000000002,0.0,18.173122847974923,32.7288552555808,6.840000000000001,0.0,19.66284009222721,43.35976815876303,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.921696072716609,7.921696072716609,0.0,0.0,50.90776219493147,0.0,7.921696072716609,0.0,16.763870390947094,0.005359309611754123,4.669565737393938,16.763870390947094,0.0,0.005359309611754123,13.0,81.99037427261223,0.0,0.0,0.0,7.22,0.0,0.6,0.0,0.0037674692756324516,11.5,0.6,0.0,0.0037674692756324516,4.5,1710000.0,0.0 
 04/23  06:00:00,1.2874999999999999,0.0,0.0,0.0,0.0,0.0,16.33609767662901,4.6785182816465944,17.995628638008803,3.505974322165262,18.344093130022337,1.6389600183208104,18.19883232773348,3.6804689527614878,18.12271421898274,1.5472768644418986,19.58152825905365,6.879929098304194,16.33609767662901,45.919853411450944,0.0,0.0,17.995628638008803,38.069774566189096,15.840000000000002,0.0,18.344093130022337,32.62008416652004,6.840000000000001,0.0,18.19883232773348,38.05782286282099,15.840000000000002,0.0,18.12271421898274,32.85325116378253,6.840000000000001,0.0,19.58152825905365,43.606633115638715,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.921696072716609,7.921696072716609,0.0,0.0,50.90776219493147,0.0,7.921696072716609,0.0,16.400660137682596,0.005359309611754124,4.6785182816465944,16.400660137682596,0.0,0.005359309611754124,13.0,81.99037427261223,0.0,0.0,0.0,7.22,0.0,1.2874999999999999,0.0,0.003930959178497325,11.5,1.2874999999999999,0.0,0.003930959178497325,4.5,1710000.0,0.0 
 04/23  07:00:00,3.0749999999999997,0.0,0.0,0.0,0.0,0.0,17.11295248001816,3.7877706358807224,21.51739377183208,2.8980608107275354,22.05166186444582,1.4534682240769787,21.969596041683992,3.055657480132888,21.627968495153386,1.3935737430952382,21.552964345300744,6.070304301368117,17.11295248001816,41.11012385783377,1753.1744232394067,0.0,21.51739377183208,29.403571189674384,2844.5023858182367,0.0,22.05166186444582,25.60537744556581,485.21380066979617,17.471780917839794,21.969596041683992,28.874680432764684,1659.3398572841118,0.0,21.627968495153386,26.19512564589009,1281.6856730911377,0.0,21.552964345300744,36.610917965422,2553.1127833316214,0.0,0.0,15061.082191793772,0.0,0.0,3515.356399284053,1073.4931767601297,2329.1895227618684,1918.838292050563,3213.142475547363,448.236965864893,2052.764532351943,0.0,0.0,0.0,0.0,14874.636905406209,18593.29613175776,0.0,0.0,7.921696072716609,7.921696072716609,0.0,0.0,67.1652776870068,0.2561001976325435,7.921696072716609,0.0,6.525988401541197,0.004174789266939581,1.1887271438110685,13.000711646058194,0.3705044250126874,0.004174789266939581,13.0,81.88784114136611,0.002833795960797421,0.0225287975219871,0.0,7.219999999999999,0.0,4.500757158942965,0.31057230924622753,0.004000995569118267,11.5,4.500757158942965,0.31057230924622753,0.004000995569118267,4.5,3305606.614786677,1354960.257918031 
 04/23  08:00:00,5.2749999999999995,0.0,0.0,0.0,0.0,0.0,18.09553204475061,2.6656557319140655,22.2008411173944,1.8853539836521245,22.4600584456067,1.156717187641611,22.19982830801746,1.9955897443637314,22.20111824149881,1.1345440871555617,22.202256211305453,4.4146576622090565,18.09553204475061,35.66591836409895,1625.0977704601219,0.0,22.2008411173944,26.15556690032809,1646.492463637022,0.0,22.4600584456067,24.438008982313683,0.0,578.575782689591,22.19982830801746,26.364583968054845,345.4864894312656,0.0,22.20111824149881,24.780765268818836,665.7103080674347,0.0,22.202256211305453,31.291433340823854,1656.7947452397502,0.0,0.0,8678.884016356322,0.0,0.0,2377.739606732814,56.41014311781856,1038.4059778395301,1347.1131170083913,2380.003921646935,3.9774679630203025,1750.6834057806363,0.0,0.0,0.0,0.0,8678.884016356322,10848.605020445404,0.0,0.0,7.921696072716609,7.921696072716609,0.0,0.0,58.82885198167237,0.09045921096781738,7.921696072716609,0.0,7.33031474376276,0.00412949341614405,1.0382254595348974,13.00031658668918,0.3705044250126874,0.00412949341614405,13.0,81.99999999999554,0.000016977688200853974,0.017458634260493683,0.0,7.22,0.0,5.287651322957645,0.31057230924622753,0.0040154040096355035,11.5,5.287651322957645,0.31057230924622753,0.0040154040096355035,4.5,3149543.132270905,1354960.257918031 
 04/23  09:00:00,7.1625,11.0,5.0,11.0,5.0,20.0,19.77626052649307,2.7656783260080195,22.200374478630703,3.3753522259993147,24.47464273376434,3.057626579736439,22.5861153685917,3.49820421718815,22.20046660036359,2.784151737378332,22.5437658209032,5.25726346636039,19.77626052649307,32.322282896250265,2525.861471736014,0.0,22.200374478630703,29.11183969866784,3.352572885168371,312.3738692387325,24.47464273376434,24.805977923492478,0.0,982.5484118974066,22.5861153685917,28.67463086631698,0.0,723.0899886056483,22.20046660036359,27.91018968533795,0.0,207.4437585006724,22.5437658209032,32.50469711986472,0.0,755.885888343204,0.0,1525.7877866708309,45.170797455067095,0.0,423.61810975851705,0.0,0.0,474.1522582590538,0.0,0.0,935.7428081489941,0.0,0.0,18.555246440847068,18.555246440847068,1525.7877866708309,1907.2347333385383,33.8937673722152,45.170797455067095,7.890645238534422,7.851504429028641,0.017198000881008913,79.0645648272823,52.03874023028128,0.01249234280688867,7.890645238534422,0.017198000881008913,9.59072447722394,0.004221468931608347,1.3395270471704845,13.001025601632438,0.38924797054913923,0.004221468931608347,13.0,81.94016696718958,0.0,0.0074841796893112,0.0008409615260619381,7.219999999999999,0.0,7.1625,0.31057230924622753,0.00411854439990314,11.5,7.1625,0.31057230924622753,0.00411854439990314,4.5,33016600.844142497,1367117.3216522024 
 04/23  10:00:00,8.1125,11.0,5.0,11.0,5.0,20.0,21.532371884048963,5.145378550831203,22.864903655936093,5.926782909300601,24.900510466181338,4.414885112499636,23.561625796736756,6.259523410260778,22.207777973610433,4.498491319073526,23.788891658049906,7.891471742519189,21.532371884048963,34.291369123811535,2308.5681317674657,0.0,22.864903655936093,33.38765623628283,0.0,787.4694112740078,24.900510466181338,26.614869174469856,0.0,1444.5589038935548,23.561625796736756,32.759966661656605,0.0,798.361249298718,22.207777973610433,31.45670620337406,0.0,624.1856383188424,23.788891658049906,36.143026297261116,0.0,987.5008961393885,0.0,355.96753815793846,315.676803737897,0.0,0.0,0.0,0.0,59.006785990063754,0.0,0.0,317.3868252523778,0.0,0.0,275.9310163700007,275.9310163700007,139.37840346315943,174.2230043289493,263.2595767094287,315.676803737897,7.636514276104226,7.414983121412497,0.1694359189686078,578.9363804473256,48.642675536900434,0.002566500797547809,7.636514276104226,0.16943591896860782,11.775243651125464,0.004398146489635511,1.901493109986426,13.00029281031939,0.4379179043644754,0.004398146489635511,13.0,78.99125054242884,0.0,0.0022741422405800175,0.011530867629178763,7.22,0.0,8.1125,0.31057230924622753,0.003970068296100607,11.5,8.1125,0.31057230924622753,0.003970068296100607,4.5,44357119.87637393,1401125.8940697354 
 04/23  11:00:00,8.9875,11.0,5.0,11.0,5.0,20.0,23.13256704657853,6.845757777770671,23.660304629309397,7.611190874525427,24.72726391563708,4.998222895221302,24.03770881209099,7.959995637713245,22.48373247311092,5.356396235391942,24.17811907753157,9.37643950578644,23.13256704657853,34.99358068706711,1891.8195732716886,0.0,23.660304629309397,35.72452489642065,0.0,852.3122767030645,24.72726391563708,28.020242744006616,0.0,1551.7926026827395,24.03770881209099,35.7669993602684,0.0,959.6679447418325,22.48373247311092,32.83885699288199,0.0,704.3849159428321,24.17811907753157,39.033866661973704,0.0,1503.9194727567974,0.0,65.01927116797555,1124.3216528155285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,71.5201613149629,0.0,0.0,1186.3564296057102,1186.3564296057102,65.01927116797555,81.27408895996942,455.4646286211,1124.3216528155285,8.132464899416567,7.487679088015229,0.25878858604848176,1579.7862814366285,48.04039401790506,0.00045946343347286883,8.132464899416567,0.25878858604848176,13.855811087244648,0.004722220226122228,2.8541412282708403,12.99733129771287,0.5018109064886249,0.004722220226122228,13.0,77.51028020385029,0.0,0.00045946343347286883,0.04749572157354334,7.22,0.0,8.9875,0.31057230924622753,0.003937459138857932,11.5,8.9875,0.31057230924622753,0.003937459138857932,4.5,46540573.492029876,1462396.8422633305 
 04/23  12:00:00,10.4625,8.8,4.0,8.8,4.0,16.0,24.419156090304767,7.665024822081847,24.053879840360498,8.238319309766748,24.88729391630172,5.7797067272086435,24.189084827721373,8.338054838703096,22.714474490563973,5.685232133179453,24.49348683895365,9.700239440469868,24.419156090304767,34.2614746928503,1264.53583034151,0.0,24.053879840360498,36.40913329613307,0.0,891.6615538860577,24.88729391630172,29.27968887298582,0.0,1048.9739985641036,24.189084827721373,36.36141141581308,0.0,927.0295720722625,22.714474490563973,33.12869474499041,0.0,721.4058531886633,24.49348683895365,39.14470119072882,0.0,1261.4909117862906,0.0,0.0,1245.5028566440008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,958.5624043420511,958.5624043420511,0.0,0.0,632.4408643910297,1245.5028566440008,7.816710913781847,7.219999999999999,0.5177308837434469,1877.9437210350302,47.938040514431506,0.0,7.816710913781847,0.5177308837434469,13.83676397315852,0.004859039076508494,3.253700883217733,13.0024984972687,0.4307369888308521,0.004859039076508494,13.0,77.55651003327671,0.0,0.0,0.03930839464580195,7.219999999999999,0.0,10.4625,0.31057230924622753,0.00429665324523977,11.5,10.4625,0.31057230924622753,0.00429665324523977,4.5,46009063.94613693,1405991.011123346 
 04/23  13:00:00,12.162500000000001,4.4,2.0,4.4,2.0,8.0,25.36278930241606,7.786460167100998,23.949758819015912,7.882088286499442,24.11663463831073,6.034247254853539,24.019719649678557,7.917734488600397,22.617994598719903,5.730217522997711,24.262844355870975,9.238083937922553,25.36278930241606,32.65991682152243,588.8810905342233,0.0,23.949758819015912,35.763556002239596,0.0,896.5333247992542,24.11663463831073,31.187506749450407,0.0,895.1643333888917,24.019719649678557,35.701658337219605,0.0,902.023696470856,22.617994598719903,33.426868621383385,0.0,709.4486193434443,24.262844355870975,38.47981659220028,0.0,1222.4305863708646,0.0,0.0,1576.649339792486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,208.62289711191116,208.62289711191116,1262.2989542694324,1262.2989542694324,0.0,0.0,690.2745435895264,1576.649339792486,7.876435965739216,7.219999999999999,0.5919785418631252,2266.9238833820123,47.938040514431506,0.0,7.876435965739216,0.5919785418631252,14.61336958448012,0.00529866812286332,4.49425985712782,13.067615681349125,0.42168739251702736,0.00529866812286332,13.0,77.55651003327671,0.0,0.0,0.05166402562951362,7.219999999999999,0.01605992694186099,11.500120625900324,0.31057230924622753,0.00486883990712526,11.5,12.162500000000001,0.31057230924622753,0.00486883990712526,4.5,42232007.979981646,1402428.429098561 
 04/23  14:00:00,13.4875,8.8,4.0,8.8,4.0,16.0,26.2267646262433,7.759242571899813,24.33337940410865,8.387115350025326,24.195322025602906,7.059333783165062,24.403790601646662,8.50346660835581,23.202468052880626,6.671905794433279,24.796469527545636,10.009458596875149,26.2267646262433,30.97011537126884,439.4092603530282,32.58634987429347,24.33337940410865,36.18230150475782,0.0,1095.3294447429196,24.195322025602906,33.33487497290829,0.0,774.8113841218437,24.403790601646662,36.31953213364653,0.0,1048.5411496700062,23.202468052880626,34.43606708755155,0.0,758.1378592192964,24.796469527545636,39.266442491406735,0.0,1437.7881646877609,0.0,0.0,2427.357342781119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,626.38777772339,626.38777772339,1789.3199829689147,1789.3199829689147,0.0,0.0,846.7408267829319,2427.357342781119,8.02720058532889,7.22,0.6989426225266597,3274.0981695640503,47.938040514431506,0.0,8.02720058532889,0.6989426225266601,15.239807009448299,0.005671708807059831,5.447749619897468,13.001752811478324,0.4488476999438681,0.005671708807059831,13.0,77.55651003327671,0.0,0.0,0.07292829896728004,7.219999999999999,0.0504274442316354,11.500065796087473,0.31057230924622753,0.005350111995996049,11.5,13.4875,0.31057230924622753,0.005350111995996049,4.5,45622717.672932714,1431452.8312536804 
 04/23  15:00:00,14.2125,11.0,5.0,11.0,5.0,20.0,26.996834475302325,9.231965904090092,24.542619664778336,9.643140904180285,24.047881995302077,8.568072446006678,24.420867499658023,9.787298933239336,24.171635817981908,8.257017918818757,24.85484949725933,11.122025514918754,26.996834475302325,32.70588639074738,348.59130062832014,96.56814468655162,24.542619664778336,38.89548319506284,0.0,1208.5707071392299,24.047881995302077,37.25864321763444,0.0,756.9400828422351,24.420867499658023,39.56115509499694,0.0,1097.2303314523447,24.171635817981908,36.20499984906469,0.0,908.2828134632059,24.85484949725933,42.13459425383229,0.0,1478.3956032347376,0.0,0.0,3431.3731633945317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,855.0180447285413,855.0180447285413,2192.259983598376,2192.2599835983756,0.0,0.0,1031.0854950173566,3431.3731633945317,8.01667394578288,7.219999999999999,1.0263753171203656,4462.458658411889,47.938040514431506,0.0,8.01667394578288,1.0263753171203658,15.615285393327389,0.005972770870747024,6.169930138572427,13.0012319368103,0.4693661918373827,0.005972770870747024,13.0,77.55651003327671,0.0,0.0,0.1418145330320914,7.219999999999999,0.07043555709607456,11.50024625836969,0.31057230924622753,0.005486110700348247,11.5,14.2125,0.31057230924622753,0.005486110700348247,4.5,47524105.6230845,1467976.814776369 
 04/23  16:00:00,15.15,11.0,5.0,11.0,5.0,20.0,27.49026302422759,10.29216769524598,24.90291101840813,10.589599341097523,23.885327323449484,9.364342455191345,24.52967644400391,10.790587958737898,24.89724344853084,9.129631320374019,25.041749023534777,12.189098389739595,27.49026302422759,34.11427297492506,292.6418169669173,186.40730164725505,24.90291101840813,40.556426402784446,0.0,1282.239269511,23.885327323449484,39.695703835467214,0.0,734.9246734028685,24.52967644400391,42.02310388427102,0.0,1092.6587340724625,24.89724344853084,36.8010953617175,0.0,1095.9562290931594,25.041749023534777,44.709946831067235,0.0,1495.1278569026144,0.0,0.0,3826.7790576899083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1150.9150469871304,1150.9150469871304,2454.308617463198,2454.3086174631976,0.0,0.0,1107.8031787015575,3826.7790576899083,8.090499211190718,7.219999999999999,1.0497111005382433,4934.582236391465,47.938040514431506,0.0,8.090499211190718,1.0497111005382433,15.925915793946618,0.006246359035898105,6.7921722910615046,13.001340109273034,0.4821266209555293,0.006246359035898105,13.0,77.55651003327671,0.0,0.0,0.15734031487469452,7.219999999999999,0.09422667284642158,11.500039740607846,0.31057230924622753,0.005618577324242204,11.5,15.149999999999999,0.31057230924622753,0.005618577324242204,4.5,46041941.93913498,1488158.7679015994 
 04/23  17:00:00,14.85,11.0,5.0,11.0,5.0,20.0,27.405927402506805,11.073579804733676,24.42860638113715,11.097254158815273,23.434641955540968,9.967942626940703,24.10160157592507,11.501416003542147,24.572710600576837,9.704183787211175,24.48792363835515,12.717742894942429,27.405927402506805,36.11382052618944,132.2276749571453,378.78886131273214,24.42860638113715,43.149603458704576,0.0,1548.0313518586904,23.434641955540968,42.47447223618734,0.0,704.3905355821186,24.10160157592507,45.190868693038766,0.0,1098.9436554591919,24.572710600576837,39.00115564685473,0.0,1312.9918899997551,24.48792363835515,47.844364513516744,0.0,1806.2318567275195,0.0,0.0,5018.0987288696515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1056.164591063517,1056.164591063517,3717.4144145842547,3717.4144145842556,0.0,0.0,1330.7391135119942,5018.0987288696515,8.417535123574444,7.219999999999999,1.0046231452577885,6348.837842381646,47.938040514431506,0.0,8.417535123574444,1.0046231452577885,17.359035622708923,0.00655909220815683,7.469572244390533,13.008755397438705,0.5648377780543797,0.00655909220815683,13.0,77.55651003327671,0.0,0.0,0.23825848524176,7.219999999999999,0.0868353723578929,11.500206668302356,0.31057230924622753,0.005565938502194268,11.5,14.85,0.31057230924622753,0.005565938502194268,4.5,43299434.666277505,1584549.319511011 
 04/23  18:00:00,13.400000000000002,11.0,5.0,11.0,5.0,20.0,27.256821232163023,11.340364714788247,24.296588402609927,11.283658889900526,22.93489707135612,9.91147763630591,23.94291173355742,11.992859182282373,24.59229822909175,9.62559126077803,24.447609543996677,13.001837619151251,27.256821232163023,37.07952542948375,147.36623232416184,192.6837802879359,24.296588402609927,44.03003813068242,0.0,1308.8889016541857,22.93489707135612,43.60811311894768,0.0,670.4503025977413,23.94291173355742,47.127307634180205,0.0,869.0004796739966,24.59229822909175,38.75541897410306,0.0,1231.301990655642,24.447609543996677,48.85897530889447,0.0,1603.323578768077,0.0,0.0,3445.772164647811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,598.7384425470157,598.7384425470157,2732.5008688560056,2732.5008688560056,0.0,0.0,1030.965847598637,3445.772164647811,8.103544952024244,7.219999999999999,0.9415380235153877,4476.738012246448,47.938040514431506,0.0,8.103544952024244,0.9415380235153877,16.572439162287676,0.006380212245378611,7.063873057591303,13.010864573255143,0.5021098780055491,0.006380212245378611,13.0,77.55651003327671,0.0,0.0,0.1740665131822182,7.219999999999999,0.04814192859307555,11.500385043279325,0.31057230924622753,0.0053823512380921645,11.5,13.399999999999999,0.31057230924622753,0.0053823512380921645,4.5,42065686.243095174,1488032.2003760245 
 04/23  19:00:00,12.1125,5.5,2.5,5.5,2.5,10.0,26.215562045694654,10.870030203815395,23.068051291267256,10.379958151570797,22.222629721541793,8.431702605511823,22.643358208678837,10.978882663554703,23.312933957692834,8.280380655744228,23.791436955131534,12.470709248529111,26.215562045694654,38.207371854568564,0.0,240.442253324459,23.068051291267256,44.63412704284887,0.0,807.0395394939475,22.222629721541793,41.242588212389755,0.0,383.7793353370302,22.643358208678837,47.665998838013735,0.0,711.256244923188,23.312933957692834,38.18085217176586,0.0,767.8188245701901,23.791436955131534,49.07678748806832,0.0,860.658795143499,0.0,232.77607408524509,1262.5215051827533,0.0,0.0,238.0559762343448,20.91768347045558,0.0,0.0,0.0,0.0,192.98376350363532,192.98376350363532,724.5580824383939,724.5580824383939,232.77607408524509,290.97009260655636,634.7548034184307,1262.5215051827533,7.549151389224074,7.22,0.9139534509633603,1897.276308601184,47.45893991233238,0.0016032486475213614,7.549151389224074,0.9139534509633603,13.92573134023214,0.005795531525457259,5.734451309464195,13.000436934298127,0.3705044250126874,0.005795531525457259,13.0,77.79597646237124,0.0,0.0,0.03044895074409175,7.219999999999999,0.01464544239047941,11.500123043976565,0.31057230924622753,0.005301329304336156,11.5,12.1125,0.31057230924622753,0.005301329304336156,4.5,26082350.25910517,1354960.257918031 
 04/23  20:00:00,10.2625,0.0,0.0,0.0,0.0,0.0,24.61260690666125,9.049787937777761,22.202911984149022,8.134816985177242,22.20150003621894,6.355074074202474,22.201719632233093,8.484624198245216,22.205430007214893,6.251814664096267,22.54110445061083,10.745041360318876,24.61260690666125,37.20442021437871,0.0,558.6788162792202,22.202911984149022,40.4782796153298,87.94921529201025,106.08200842766826,22.20150003621894,35.81841495621959,66.44592462038835,7.500492201138854,22.201719632233093,41.45960605416097,176.1758668218099,13.689451304416167,22.205430007214893,35.5544365328504,0.0,231.7301216620211,22.54110445061083,47.229911962169965,0.0,692.241006413139,0.0,2791.1781292722208,443.32674197582077,0.0,716.4783409561228,678.2104566023465,857.3692985413638,452.16477015582,67.12891555452411,0.0,15.756134109735854,0.0,0.0,253.53534445751126,253.53534445751126,2791.1781292722208,3488.972661590276,388.77048069607895,443.32674197582077,7.353033524760486,7.241533780807824,0.7113858019259156,832.0972226718998,44.71925059894571,0.0178196940895908,7.353033524760486,0.7113858019259156,12.631805835404116,0.005644265102655414,5.362188177549149,13.000296239168492,0.3705044250126874,0.005644265102655414,13.0,79.99708828513573,0.0,0.00007900875379611189,0.011212964693639148,7.219999999999999,0.0,10.2625,0.31057230924622753,0.00529334182163798,11.5,10.2625,0.31057230924622753,0.00529334182163798,4.5,14225510.145639282,1354960.257918031 
 04/23  21:00:00,8.4,0.0,0.0,0.0,0.0,0.0,23.694716444285014,8.039193157340657,21.166342482841095,7.078944161791852,21.218496704264503,5.654476175265874,21.07000537021311,7.364947324153628,21.61783097188571,5.574021301439422,22.117175441178986,9.67966631246576,23.694716444285014,36.70980874120518,0.0,0.0,21.166342482841095,40.09581972583503,47.52,0.0,21.218496704264503,36.22502461520227,20.520000000000003,0.0,21.07000537021311,41.1327162701819,47.52,0.0,21.61783097188571,35.14979824483584,20.520000000000003,0.0,22.117175441178986,45.12108527753763,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.306135123231298,7.306135123231298,0.0,0.0,44.04706754324348,0.0,7.306135123231298,0.0,23.84346608827371,0.006809586418671623,8.055082419200833,23.84346608827371,0.0,0.006809586418671623,13.0,81.37036252479224,0.0,0.0,0.0,7.22,0.0,8.4,0.0,0.005282552451282256,11.5,8.4,0.0,0.005282552451282256,4.5,5760000.0,0.0 
 04/23  22:00:00,8.1125,0.0,0.0,0.0,0.0,0.0,22.517777264523545,8.047391484784985,20.342498445614556,7.086119668624114,20.41934373475096,5.6564202192707045,20.271253969845255,7.372995637243191,20.728412404687777,5.575527102009224,21.61442070362572,9.687663359704118,22.517777264523545,39.4421541886074,0.0,0.0,20.342498445614556,42.19382228040165,27.720000000000002,0.0,20.41934373475096,38.050473639236714,11.970000000000002,0.0,20.271253969845255,43.22095478453463,27.720000000000002,0.0,20.728412404687777,37.12445861505208,11.970000000000002,0.0,21.61442070362572,46.55608358933348,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.306135123231298,7.306135123231298,0.0,0.0,44.04706754324348,0.0,7.306135123231298,0.0,22.741340792758614,0.00680860465357567,8.047519294963752,22.741340792758614,0.0,0.00680860465357567,13.0,81.37036252479224,0.0,0.0,0.0,7.22,0.0,8.1125,0.0,0.005563536494287804,11.5,8.1125,0.0,0.005563536494287804,4.5,1710000.0,0.0 
 04/23  23:00:00,8.675,0.0,0.0,0.0,0.0,0.0,21.437461888444453,8.037816470991498,19.890882261531537,7.076641360300137,19.9738147171161,5.647174967351553,19.842074747450514,7.363474631810574,20.159569256448062,5.56629840891964,21.092061741324112,9.677969223287672,21.437461888444453,42.09888006789884,0.0,0.0,19.890882261531537,43.35950580548956,15.840000000000002,0.0,19.9738147171161,39.08663808267771,6.840000000000001,0.0,19.842074747450514,44.353881365386144,15.840000000000002,0.0,20.159569256448062,38.4238855724384,6.840000000000001,0.0,21.092061741324112,48.037082809269535,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.306135123231298,7.306135123231298,0.0,0.0,44.04706754324348,0.0,7.306135123231298,0.0,21.690485088726927,0.006808389117908223,8.037816604520943,21.690485088726927,0.0,0.006808389117908223,13.0,81.37036252479224,0.0,0.0,0.0,7.22,0.0,8.675,0.0,0.005757471120550741,11.5,8.675,0.0,0.005757471120550741,4.5,1710000.0,0.0 
 04/23  24:00:00,9.2125,0.0,0.0,0.0,0.0,0.0,20.623696355391637,8.03227926229461,19.61806900124272,7.071146137772622,19.697088613017176,5.641738983438519,19.58346732450735,7.357967629605834,19.806239625053408,5.5608657126455405,20.749883703906328,9.672358807411777,20.623696355391637,44.23751532158366,0.0,0.0,19.61806900124272,44.082849640829586,15.840000000000002,0.0,19.697088613017176,39.74791367003963,6.840000000000001,0.0,19.58346732450735,45.05436023820725,15.840000000000002,0.0,19.806239625053408,39.258777627014815,6.840000000000001,0.0,20.749883703906328,49.03971296040628,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.306135123231298,7.306135123231298,0.0,0.0,44.04706754324348,0.0,7.306135123231298,0.0,20.79885197537243,0.006808393635680652,8.032279069258454,20.79885197537243,0.0,0.006808393635680652,13.0,81.37036252479224,0.0,0.0,0.0,7.22,0.0,9.2125,0.0,0.005611849334442214,11.5,9.2125,0.0,0.005611849334442214,4.5,1710000.0,0.0 
 04/24  01:00:00,9.0875,0.0,0.0,0.0,0.0,0.0,19.99597368066599,8.023028202475508,19.42628397557638,7.061966096101505,19.50314900760099,5.6326639861680325,19.400110380968723,7.348766161063149,19.56655468724098,5.551796708035367,20.494457307489995,9.662985651744611,19.99597368066599,45.957167905110275,0.0,0.0,19.42628397557638,44.583401550454425,15.840000000000002,0.0,19.50314900760099,40.20432254327494,6.840000000000001,0.0,19.400110380968723,45.54221541858607,15.840000000000002,0.0,19.56655468724098,39.822092400676695,6.840000000000001,0.0,20.494457307489995,49.78633775032424,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.306135123231298,7.306135123231298,0.0,0.0,44.04706754324348,0.0,7.306135123231298,0.0,20.14259373937936,0.0068083935767459785,8.023028166431967,20.14259373937936,0.0,0.0068083935767459785,13.0,81.37036252479224,0.0,0.0,0.0,7.22,0.0,9.0875,0.0,0.005540789043791888,11.5,9.0875,0.0,0.005540789043791888,4.5,1710000.0,0.0 
 04/24  02:00:00,8.2125,0.0,0.0,0.0,0.0,0.0,19.469897847187255,8.017476218553117,19.251833000101694,7.056456651594631,19.33345677108368,5.62721755581568,19.231103429563113,7.343243911113145,19.370117714400045,5.546353925466342,20.317260416554344,9.657360430303504,19.469897847187255,47.46413125920711,0.0,0.0,19.251833000101694,45.053295956563865,15.840000000000002,0.0,19.33345677108368,40.61574088323876,6.840000000000001,0.0,19.231103429563113,46.00670822216316,15.840000000000002,0.0,19.370117714400045,40.2963771138412,6.840000000000001,0.0,20.317260416554344,50.314864002385875,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.306135123231298,7.306135123231298,0.0,0.0,44.04706754324348,0.0,7.306135123231298,0.0,19.593654761336232,0.006808393575604736,8.017476218553117,19.593654761336232,0.0,0.006808393575604736,13.0,81.37036252479224,0.0,0.0,0.0,7.22,0.0,8.2125,0.0,0.005386743102588111,11.5,8.2125,0.0,0.005386743102588111,4.5,1710000.0,0.0 
