Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 04/24  03:00:00,8.799999999999999,0.0,0.0,0.0,0.0,0.0,19.018980225958238,8.008216962576011,19.134334836700862,7.047268723160771,19.21126779959081,5.618134965134579,19.115936950792484,7.334034920277582,19.232792929979993,5.537277071150574,20.19308083728599,9.647979000846941,19.018980225958238,48.78514453119229,0.0,0.0,19.134334836700862,45.35564944972547,15.840000000000002,0.0,19.21126779959081,40.90012004113225,6.840000000000001,0.0,19.115936950792484,46.30879472161901,15.840000000000002,0.0,19.232792929979993,40.61668055856769,6.840000000000001,0.0,20.19308083728599,50.670592243181126,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.306135123231298,7.306135123231298,0.0,0.0,44.04706754324348,0.0,7.306135123231298,0.0,19.123884129128196,0.00680839357574265,8.008216962576011,19.123884129128196,0.0,0.00680839357574265,13.0,81.37036252479224,0.0,0.0,0.0,7.22,0.0,8.799999999999999,0.0,0.005575873481123634,11.5,8.799999999999999,0.0,0.005575873481123634,4.5,1710000.0,0.0 
 04/24  04:00:00,9.4,0.0,0.0,0.0,0.0,0.0,18.66335804258729,7.993392493548871,19.083777289611238,7.032558319145614,19.147594223311643,5.603592891577531,19.06767219938733,7.319290490581326,19.16014012737466,5.522744504061019,20.09723301567932,9.632959064283785,18.66335804258729,49.83078325424974,0.0,0.0,19.083777289611238,45.45300558941694,15.840000000000002,0.0,19.147594223311643,41.02135629639599,6.840000000000001,0.0,19.06767219938733,46.40157530032664,15.840000000000002,0.0,19.16014012737466,40.7598568583001,6.840000000000001,0.0,20.09723301567932,50.92053437405837,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.306135123231298,7.306135123231298,0.0,0.0,44.04706754324348,0.0,7.306135123231298,0.0,18.74399349041411,0.006808393575735016,7.993392493548871,18.74399349041411,0.0,0.006808393575735016,13.0,81.37036252479224,0.0,0.0,0.0,7.22,0.0,9.4,0.0,0.005756586568093743,11.5,9.4,0.0,0.005756586568093743,4.5,1710000.0,0.0 
 04/24  05:00:00,9.4,0.0,0.0,0.0,0.0,0.0,18.38452918010354,7.98783040148276,19.033186466848065,7.0270390876308895,19.094447558048586,5.598136883144568,19.020743151362307,7.313758471205912,19.101722312607997,5.517291910829852,20.02521663228204,9.627323650989004,18.38452918010354,50.68953639320259,0.0,0.0,19.033186466848065,45.57945722472794,15.840000000000002,0.0,19.094447558048586,41.14197089102384,6.840000000000001,0.0,19.020743151362307,46.52005162012762,15.840000000000002,0.0,19.101722312607997,40.89313074497021,6.840000000000001,0.0,20.02521663228204,51.12872029645804,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.306135123231298,7.306135123231298,0.0,0.0,44.04706754324348,0.0,7.306135123231298,0.0,18.44790856830241,0.006808393575735361,7.98783040148276,18.44790856830241,0.0,0.006808393575735361,13.0,81.37036252479224,0.0,0.0,0.0,7.22,0.0,9.4,0.0,0.005900353678510192,11.5,9.4,0.0,0.005900353678510192,4.5,1710000.0,0.0 
 04/24  06:00:00,10.4625,0.0,0.0,0.0,0.0,0.0,18.18003259440787,7.98783040148276,19.047740273367545,7.0270390876308895,19.275963362898622,5.598136883144568,19.182935202943078,7.313758471205912,19.113896758152013,5.517291910829852,19.971700347683957,9.627323650989004,18.18003259440787,51.34406699574734,0.0,0.0,19.047740273367545,45.53824046842439,15.840000000000002,0.0,19.275963362898622,40.684813386120425,6.840000000000001,0.0,19.182935202943078,46.05669650216881,15.840000000000002,0.0,19.113896758152013,40.86229048184205,6.840000000000001,0.0,19.971700347683957,51.29847586977702,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.306135123231298,7.306135123231298,0.0,0.0,44.04706754324348,0.0,7.306135123231298,0.0,18.217058249470227,0.006808393575735347,7.98783040148276,18.217058249470227,0.0,0.006808393575735347,13.0,81.37036252479224,0.0,0.0,0.0,7.22,0.0,10.4625,0.0,0.005971364830365497,11.5,10.4625,0.0,0.005971364830365497,4.5,1710000.0,0.0 
 04/24  07:00:00,12.475000000000001,0.0,0.0,0.0,0.0,0.0,18.838200872397657,7.397666207295821,21.91816451998333,6.842937460863,22.120191729588427,5.974343599373196,22.09277709392389,7.059444329227477,21.95757930907068,5.957535247911693,21.804911106796915,9.10997558270697,18.838200872397657,47.35081818343581,1208.2724162501106,0.0,21.91816451998333,37.699484686398456,2122.4204901303438,0.0,22.12019172958843,35.04748642280691,294.7114331546663,71.05816811877324,22.09277709392389,37.84321613674628,987.5660813529972,0.0,21.95757930907068,35.361777760663145,944.5617373031511,0.0,21.804911106796915,44.31837809393858,2209.6404372001693,0.0,0.0,10659.982575658654,569.9265984171121,0.0,2829.8809530936946,836.3703103162567,1670.5144085573004,1609.0240911428696,2895.039701518141,0.0,0.0,307.60050495757486,307.60050495757486,251.9104775508773,251.9104775508773,10348.257135321646,12935.321419152056,513.6766247307783,569.9265984171121,7.577148601746983,7.22,0.41845408634728765,1083.6032231478905,64.09000069368213,0.15800671822395146,7.577148601746983,0.41845408634728787,12.670084616500485,0.006089585160195612,6.376305717425064,13.000681898385647,0.3705044250126874,0.006089585160195612,13.0,81.77774023725266,0.0,0.0,0.01152560701205576,7.220000000000001,0.024068706627680285,11.500165884101648,0.31057230924622753,0.005996045526626216,11.5,12.475000000000001,0.31057230924622753,0.005996045526626216,4.5,5447452.83867613,1354960.257918031 
 04/24  08:00:00,14.7375,0.0,0.0,0.0,0.0,0.0,19.659011257001694,6.960926368567938,22.19987815545658,6.549774033362244,22.546567285116822,6.264980018014764,22.20021413739678,6.656818831087901,22.1990332469216,6.271791087176437,22.201060658740452,8.132996671527192,19.659011257001694,43.64825143913886,1046.2053623006288,0.0,22.19987815545658,36.28569197439464,900.2793372898573,0.0,22.546567285116822,34.844841434107856,0.0,611.8393005378665,22.20021413739678,36.553616896097296,8.387376326117703,122.45197268086741,22.1990332469216,35.59831009388057,345.11704726100504,0.0,22.201060658740452,40.43988079295672,1311.4410679151824,0.0,0.0,5078.277990966641,1364.5326755852889,0.0,1634.7710026842124,31.089491375233813,581.5546993333202,1028.7875666657708,2038.766967891748,0.0,0.0,1021.5048363364127,1021.5048363364127,299.4063070892276,299.4063070892276,5078.277990966641,6347.847488708301,652.7473831094715,1364.5326755852889,8.018116632083018,7.22,0.40476265398080236,2017.2800586947603,55.00147880312853,0.045326009641957654,8.018116632083018,0.40476265398080247,12.796606293121124,0.006051492189840836,6.286152068662403,13.001062887940952,0.3705044250126874,0.006051492189840836,13.0,81.99999968124104,0.0,0.0,0.013538530586049962,7.220000000000001,0.08367435004411468,11.50008834498335,0.31057230924622753,0.005989667295509823,11.5,14.7375,0.31057230924622753,0.005989667295509823,4.5,5829514.224577767,1354960.257918031 
 04/24  09:00:00,16.974999999999998,11.0,5.0,11.0,5.0,20.0,21.296527993323153,7.430816080914861,22.4315765426748,8.004876693880366,24.664301870877345,7.902382486424338,23.26033700631867,8.165678194091733,22.200221179188933,7.671730284980772,22.77293717339567,9.153901391529523,21.296527993323153,40.73508230415763,2030.5984171297,0.0,22.4315765426748,39.54797182527045,0.0,748.1956851593923,24.664301870877345,34.34164065283655,0.0,1038.520716470506,23.26033700631867,38.017859605222796,0.0,776.8171601903598,22.200221179188933,39.21498449197163,0.0,477.3178290885511,22.77293717339567,41.863134898947855,0.0,776.6499862919871,0.0,152.29938811347952,2489.099170163571,0.0,5.95948587863535,0.0,0.0,206.96407792149782,0.0,0.0,0.0,1727.9269655981034,1727.9269655981034,600.069591265247,600.069591265247,152.29938811347952,190.3742351418494,857.9512394838517,2489.099170163571,8.17464050875905,7.219999999999999,0.6318485313794553,3347.050409647423,51.860262986343514,0.0012156523172038689,8.17464050875905,0.6318485313794553,13.46171320915975,0.006204824560274384,6.633960769233449,13.000687445632595,0.3925762556544039,0.006204824560274384,13.0,81.99999998334245,0.0,0.0,0.025383460849979427,7.219999999999999,0.13864025736009034,11.500215426885568,0.31057230924622753,0.0061238436413812766,11.5,16.974999999999998,0.31057230924622753,0.0061238436413812766,4.5,36540344.123953916,1369310.2003943077 
 04/24  10:00:00,18.8,11.0,5.0,11.0,5.0,20.0,23.03179479723165,9.369841605853177,23.745315732856678,10.110517472930125,24.851119915527242,9.148597316210685,24.14636895795224,10.241154036230052,22.71785560332154,9.235967399916285,23.963906869130575,11.197734120466425,23.03179479723165,41.80268684506311,1878.6234480593544,0.0,23.745315732856678,42.09103396567314,0.0,943.0235825316356,24.851119915527242,36.9740068783885,0.0,1671.0602534994923,24.14636895795224,41.46073708305936,0.0,1189.9668240835038,22.71785560332154,42.22706173210418,0.0,724.0869008100967,23.963906869130575,44.66845453383515,0.0,1202.360724776839,0.0,0.0,4383.60987303273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2304.9664895498613,2304.9664895498613,2019.5370194864997,2019.5370194865,0.0,0.0,1218.7760230075673,4383.60987303273,8.341668291276806,7.22,0.9447391868184228,5602.385896040297,51.28040456747336,0.0,8.341668291276806,0.9447391868184231,15.546163310118116,0.006752910307006645,7.83294148950503,12.998077619017632,0.5121678848328215,0.006752910307006645,13.0,81.99999998409784,0.0,0.0,0.1406579676817776,7.22,0.18237664210158372,11.50006657430662,0.31057230924622753,0.0063635941702337466,11.5,18.8,0.31057230924622753,0.0063635941702337466,4.5,48590041.48733324,1483317.741800054 
 04/24  11:00:00,20.8375,11.0,5.0,11.0,5.0,20.0,24.515739657366296,11.186351152281336,24.460951142477832,11.940818137401514,24.882448199016082,10.43563111691982,24.608178715178624,11.872866130079393,23.3962951482496,10.820119951545657,24.523187535861588,12.925370413976761,24.515739657366296,43.168688691268834,1416.90738088449,0.0,24.460951142477832,45.53228870724256,0.0,1135.8159131605728,24.882448199016082,40.20831789096202,0.0,1691.687879089875,24.608178715178624,44.935621343768204,0.0,1263.7444010517722,23.3962951482496,45.06378312920827,0.0,776.0738726340142,24.523187535861588,48.39443076569748,0.0,1341.7343140692974,0.0,0.0,5812.151935687223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2951.6202561711807,2951.62025617118,2536.6202240303587,2536.6202240303583,0.0,0.0,1506.9617439592275,5812.151935687223,8.503850197358966,7.219999999999999,1.0846940707251407,7319.1136796464525,51.28040456747336,0.0,8.503850197358966,1.084694070725141,16.280319521914578,0.007503812792534498,9.35636730959022,12.993675137322262,0.5335063235646601,0.007503812792534498,13.0,81.99999998409784,0.0,0.0,0.1493443945442739,7.219999999999999,0.4240244819534237,11.50006211297432,0.31057230924622753,0.006964967946140982,11.5,20.8375,0.31057230924622753,0.006964967946140982,4.5,51143873.5292493,1520920.2961049874 
 04/24  12:00:00,22.3875,8.8,4.0,8.8,4.0,16.0,25.774204913501165,12.385941754368153,24.998378358834046,13.080605135497287,24.99915516855067,11.54766940500888,24.998730576137213,12.899559181170787,23.84480238156,11.902494133985726,24.998923795483233,14.350250926161062,25.774204913501165,43.35393927658381,932.9066702501309,0.0,24.998378358834046,47.51930227073245,0.0,1224.8797051799347,24.99915516855067,42.963941308573176,0.0,1365.9442716480337,24.998730576137213,46.95793145785436,0.0,1360.431772588589,23.84480238156,47.12409392464907,0.0,810.5793725497829,24.998923795483233,51.61381169378375,0.0,1223.17473010397,0.0,0.0,5974.117469684557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3445.5861546069623,3445.586154606962,2293.42485327817,2293.42485327817,0.0,0.0,1547.0786543708616,5974.117469684557,8.53682388929071,7.22,1.0811451650328214,7521.196124055418,51.28040456747336,0.0,8.53682388929071,1.0811451650328214,16.730473387405944,0.008148098296549519,10.55403940311373,12.989566134855735,0.49470839828147783,0.008148098296549519,13.0,81.99999998409784,0.0,0.0,0.11638477974208027,7.22,0.3936617718082991,11.500013225083746,0.31057230924622753,0.007611191883522564,11.5,22.3875,0.31057230924622753,0.007611191883522564,4.5,49851613.91308513,1437503.1177482656 
 04/24  13:00:00,22.1125,4.4,2.0,4.4,2.0,8.0,26.657112756401503,13.042357890623528,24.99896608886474,13.136495296254564,24.994494214960643,11.98001502391962,24.99890091120625,12.871732232952677,23.851906031238617,12.081657476434533,24.997193143017547,14.692753988287713,26.657112756401503,42.96447640743676,415.04420018690644,0.0,24.99896608886474,47.68874877307987,0.0,1039.1055098312106,24.994494214960643,44.21301712063019,0.0,930.7771699621361,24.99890091120625,46.870534902008274,0.0,1244.5864313491204,23.851906031238617,47.662163419173595,0.0,807.4069909487418,24.997193143017547,52.766398858241445,0.0,972.9522426257685,0.0,0.0,5051.146771024558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3361.0162930219817,3361.016293021982,1336.7786549803448,1336.7786549803445,0.0,0.0,1361.3990512846442,5051.146771024558,8.227598516356863,7.22,1.1988661427492013,6412.545822309203,51.28040456747336,0.0,8.227598516356863,1.1988661427492013,15.279171759459706,0.008421041727283227,11.034668097300681,13.042912191752007,0.4158285917533294,0.008421041727283227,13.0,81.99999998409784,0.0,0.0,0.0655701459352909,7.220000000000001,0.343743532402087,11.50008579743663,0.31057230924622753,0.008023204985057777,11.5,22.1125,0.31057230924622753,0.008023204985057777,4.5,45186301.72044856,1382350.8349447623 
 04/24  14:00:00,21.324999999999996,8.8,4.0,8.8,4.0,16.0,27.217915202821622,13.304445042837202,24.999128380232946,13.753345721688149,24.836618226966408,12.918790516944958,24.999130698077145,13.455947326310094,23.877303584103228,12.721402699779478,24.998687344223693,14.95641753705324,27.217915202821622,42.28862598928396,245.55204444015862,0.0,24.999128380232946,49.65711184079954,0.0,1047.058410167597,24.836618226966408,47.496129639052086,0.0,803.8998852356656,24.999130698077145,48.70442578240116,0.0,1250.3972487318908,23.877303584103228,49.645570762727544,0.0,814.001388948567,24.998687344223693,53.66951168268602,0.0,1485.0156399084563,0.0,0.0,5275.4673658058255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3113.5877124690032,3113.587712469003,1893.5589114979923,1893.5589114979925,0.0,0.0,1400.738155821218,5275.4673658058255,8.24060318502961,7.22,1.2327251086126498,6676.205521627043,51.28040456747336,0.0,8.24060318502961,1.2327251086126498,16.272666674231992,0.008774727371626462,11.636945414574154,12.983326314476113,0.4471376192976249,0.008774727371626462,13.0,81.99999998409784,0.0,0.0,0.08559533467362163,7.219999999999999,0.29447499565689994,11.500028902011639,0.31057230924622753,0.008367767939913647,11.5,21.324999999999996,0.31057230924622753,0.008367767939913647,4.5,48079528.19656351,1402806.7709642309 
 04/24  15:00:00,20.0375,11.0,5.0,11.0,5.0,20.0,27.318754359641385,14.350200173864192,24.705060864564317,14.906010551917152,24.26707919420948,13.851053909477892,24.79334058794896,14.62858098811154,23.651897181511544,13.576650893905436,24.9643444857666,15.672388384854338,27.318754359641385,45.010005558784655,267.43970015826244,113.51021591857966,24.705060864564317,54.45964281885467,0.0,1147.3046071703352,24.26707919420948,52.20443515370778,0.0,778.0937603835703,24.79334058794896,53.213053678433795,0.0,1249.2253808151656,23.651897181511544,53.206890779739524,0.0,797.1577177543921,24.9643444857666,56.31466339079022,0.0,1801.4220385421982,0.0,0.0,6495.218942352638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3364.357529949487,2710.165678423971,3013.0988336482264,2554.792471678274,0.0,0.0,1641.9621010105789,6495.218942352638,8.435831875366638,7.22,1.2710633537281395,8137.181043363216,51.28040456747336,0.0,8.435831875366638,1.2710633537281395,16.60318445125869,0.009144991011140404,12.238562214677678,13.001480625030482,0.48984938031053316,0.00889001330525291,13.0,81.99999998409784,0.0,0.0,0.1379876220788558,7.22,0.315123593703848,11.50078756394354,0.31057230924622753,0.008531888632502522,11.5,20.0375,0.31057230924622753,0.009366995968301955,4.5,49945713.787489794,1465307.0386903659 
 04/24  16:00:00,17.3375,11.0,5.0,11.0,5.0,20.0,26.934668957029736,14.842145660031157,23.957178186123546,14.977713929591083,23.54196263469123,13.987203804191317,24.087658185356357,14.804086567872037,23.118403505429438,13.756459793967966,24.630086117735036,15.723600202658883,26.934668957029736,47.509833487141805,243.69061246035085,21.810029366015137,23.957178186123546,57.19879750396996,0.0,870.3703532858533,23.54196263469123,55.00993415488547,0.0,704.9298898987629,24.087658185356357,56.12177487522818,0.0,906.044928030703,23.118403505429438,55.59434482998362,0.0,745.9415216886529,24.630086117735036,57.635030819473386,0.0,1436.6326426115675,0.0,0.0,5845.677078987679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3641.2488490907444,1858.4125174123133,1712.2648271466735,1438.3926742650722,0.0,0.0,1492.7834731290943,5845.677078987679,8.288577855364272,7.219999999999999,1.3042235431494533,7338.460552116774,51.28040456747336,0.0,8.288577855364272,1.3042235431494533,15.155172974334338,0.009184429132679769,12.287859756834893,13.156686935420975,0.4214887039812751,0.008996110930990784,13.0,81.99999998409784,0.0,0.0,0.07581742338867702,7.219999999999999,0.3482837831251621,11.499918404153865,0.31057230924622753,0.008662055016670377,11.5,17.3375,0.31057230924622753,0.010937933106127673,4.5,47566927.11995617,1393064.1670356297 
 04/24  17:00:00,16.474999999999998,11.0,5.0,11.0,5.0,20.0,26.346317152643984,14.941894498132795,23.507368053618528,15.458463615077143,22.817980134307106,14.072122432777888,23.764558189476627,15.407356428782423,22.470244868525064,13.83027202130862,24.825905230259316,16.47353509186018,26.346317152643984,49.504298881392074,447.9541391398584,0.0,23.507368053618528,60.617305473842485,0.0,847.3066839258472,22.817980134307106,57.787174996532585,0.0,666.5406430880968,23.764558189476627,59.49290335292626,0.0,821.6630803702476,22.470244868525064,58.099440311716975,0.0,709.2560863176506,24.825905230259316,59.769242180655965,0.0,947.8262196592652,0.0,0.0,4737.665327927279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3712.914198645044,1585.361917785387,729.4571133389409,729.4571133389398,0.0,0.0,1274.1093971672767,4737.665327927279,8.080361122055724,7.22,1.3130443100193638,6011.774725094556,51.28040456747336,0.0,8.080361122055724,1.3130443100193638,13.931982800651287,0.009064927773170799,12.08678068675552,12.999245929591053,0.3705044250126874,0.009064927773170799,13.0,81.99999998409784,0.0,0.0,0.03311992554198622,7.219999999999999,0.35710454999507224,11.500079857333176,0.31057230924622753,0.008708241752351017,11.5,16.474999999999998,0.31057230924622753,0.011424166033755933,4.5,43149701.27407289,1354960.257918031 
 04/24  18:00:00,13.2,11.0,5.0,11.0,5.0,20.0,25.744956878356792,15.344784837790616,23.153663698123186,15.589215946944186,22.357984190031104,13.898042436254222,23.40285870545631,15.745914248923945,22.210504746200165,13.66044187793148,24.771941020628628,17.608077634469407,25.744956878356792,52.642219224426945,567.7929576747456,0.0,23.153663698123186,62.44285798399052,0.0,818.8787682792964,22.357984190031104,58.75315380715993,0.0,623.1547924278508,23.40285870545631,62.13203081132855,0.0,794.3941461751168,22.210504746200165,58.374937449979285,0.0,614.1265790971668,24.771941020628628,64.4243157134098,0.0,945.0055739490278,0.0,52.40017702840676,2170.422816617691,0.0,0.0,11.932563491887878,0.0,75.28540579881951,0.0,0.0,0.0,1066.8372789286677,571.926954554975,752.7278426991807,661.050845280422,52.40017702840676,65.50022128550845,798.690013973373,2170.422816617691,7.692741584261064,7.22,1.054714639810931,2969.1128305910634,51.04085971405797,0.0004023698329066918,7.692741584261064,1.054714639810931,13.752963213962298,0.008906245322638208,11.83521086851944,13.000981206110097,0.3705044250126874,0.008808182342329838,13.0,81.99999998427487,0.0,0.0,0.035610516253410496,7.22,0.09877487978663975,11.400163033490625,0.31057230924622753,0.008469966290019386,11.5,13.2,0.31057230924622753,0.009101743344803993,4.5,41200899.11169086,1354960.257918031 
 04/24  19:00:00,10.4125,5.5,2.5,5.5,2.5,10.0,24.75721517988791,14.909973243399708,22.251374218860594,14.251304206894046,22.202254155934213,12.179916704317817,22.310596762189835,14.488871748587972,22.202503870035574,11.93687696147358,23.683532180645862,17.08991741971141,24.75721517988791,54.284587048356265,98.17321576161225,0.0,22.251374218860594,60.54847898545987,0.0,419.2169885499947,22.202254155934213,53.06757257332933,0.0,207.85982235687305,22.310596762189835,61.25428686438726,0.0,503.6095322959822,22.202503870035574,52.2234037222111,0.0,192.58966975638356,23.683532180645862,66.54700747506355,0.0,857.4564388882296,0.0,1203.125183264408,521.533053160714,0.0,324.14095142427453,414.39779182955954,205.32661018349378,493.91802439315677,0.0,0.0,0.0,0.0,0.0,292.29606893245955,292.29606893246023,1203.125183264408,1503.9064790805098,506.40661720053544,521.533053160714,7.353243807930101,7.219999999999999,0.9263548093252288,1027.9396703612495,47.76166169214986,0.008283673076833056,7.353243807930101,0.9263548093252288,12.777084983069424,0.00764860568777146,9.6124210916964,12.999980111428632,0.3705044250126874,0.00764860568777146,13.0,81.99999998885414,0.0,0.0,0.01830251310389752,7.22,0.0,10.4125,0.31057230924622753,0.006992956661965229,11.5,10.4125,0.31057230924622753,0.006992956661965229,4.5,25637910.02119631,1354960.257918031 
 04/24  20:00:00,10.0,0.0,0.0,0.0,0.0,0.0,23.477456462002866,12.70635707602385,22.2028657962538,11.364802453275868,22.202124495827228,9.318645208887801,22.203346290770945,11.613714825866591,22.202878145390798,9.124326385489525,22.367826376627043,14.708895165940946,23.477456462002866,50.81191271486862,0.0,157.47616488146627,22.2028657962538,50.31580533032644,433.84482666490885,0.0,22.202124495827228,43.87092921673992,152.32571803600462,0.0,22.203346290770945,51.15119258267217,381.61561548917575,0.0,22.202878145390798,43.29386460287337,158.36598870403705,0.0,22.367826376627043,61.935087347505885,0.0,503.42946411672943,0.0,4166.449143248825,245.30069005855057,0.0,1168.2286512562437,772.7170662329673,1076.912651004235,843.0585088948313,244.45761651201502,0.0,0.0,0.0,0.0,85.44791998236774,85.44791998236758,4166.449143248825,5208.061429061031,459.22874928236297,245.30069005855057,7.304870107843278,7.219999999999999,0.6851400679203525,704.5294393409135,45.89918643087335,0.02768036903959295,7.304870107843278,0.6851400679203534,12.228045905652348,0.0067618174425388014,7.848148131965468,12.999855663633955,0.3705044250126874,0.0067618174425388014,13.0,81.99999999751019,0.0,0.0,0.007588425115322284,7.219999999999999,0.0,10.0,0.31057230924622753,0.00618992885954874,11.5,10.0,0.31057230924622753,0.00618992885954874,4.5,14464187.553370457,1354960.257918031 
 04/24  21:00:00,9.3125,0.0,0.0,0.0,0.0,0.0,22.48700225849607,11.458629124982881,20.97651344821727,9.951181311961154,21.145242473646828,8.159825964764721,21.015030296530952,10.186122295233579,21.13850052349008,8.019599943140218,21.93688798020683,13.335352088430904,22.48700225849607,49.684030197087466,0.0,0.0,20.97651344821727,49.29187833691774,47.52,0.0,21.145242473646828,43.22261832937798,20.520000000000003,0.0,21.015030296530952,49.95434172020855,47.52,0.0,21.13850052349008,42.83009439672509,20.520000000000003,0.0,21.93688798020683,58.112926226080646,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.298588533328593,7.298588533328593,0.0,0.0,47.14357316661481,0.0,7.298588533328593,0.0,22.64808196785897,0.00863985980246694,11.481163317014177,22.64808196785897,0.0,0.00863985980246694,13.0,81.99999999959024,0.0,0.0,0.0,7.22,0.0,9.3125,0.0,0.004987486276177669,11.5,9.3125,0.0,0.004987486276177669,4.5,5760000.0,0.0 
 04/24  22:00:00,8.2125,0.0,0.0,0.0,0.0,0.0,21.51741040088905,11.494217425353629,20.123460897383094,9.987510347579017,20.303865601081558,8.192061355852488,20.15592117418288,10.222725511985987,20.297462716398826,8.051127705764738,21.406169347530295,13.372494861960066,21.51741040088905,52.83211555236732,0.0,0.0,20.123460897383094,52.065512103656886,27.720000000000002,0.0,20.303865601081558,45.61211813372764,11.970000000000002,0.0,20.15592117418288,52.78582127712201,27.720000000000002,0.0,20.297462716398826,45.19486980558503,11.970000000000002,0.0,21.406169347530295,60.17804050553333,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.298588533328593,7.298588533328593,0.0,0.0,47.14357316661481,0.0,7.298588533328593,0.0,21.743342972944127,0.008634631819798417,11.493244373268707,21.743342972944127,0.0,0.008634631819798417,13.0,81.99999999959024,0.0,0.0,0.0,7.22,0.0,8.2125,0.0,0.004069144020281645,11.5,8.2125,0.0,0.004069144020281645,4.5,1710000.0,0.0 
 04/24  23:00:00,7.1125,0.0,0.0,0.0,0.0,0.0,20.744537737127608,11.509146652275959,19.639255155130293,10.002237378368907,19.8152870981066,8.206654345679338,19.663522466303522,10.237475751123029,19.811141442736588,8.065718654116539,20.918513671461017,13.387625771923961,20.744537737127608,55.452347383078646,0.0,0.0,19.639255155130293,53.7030052653077,15.840000000000002,0.0,19.8152870981066,47.05781150051325,6.840000000000001,0.0,19.663522466303522,54.473160642293614,15.840000000000002,0.0,19.811141442736588,46.62092901147619,6.840000000000001,0.0,20.918513671461017,62.065332296228966,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.298588533328593,7.298588533328593,0.0,0.0,47.14357316661481,0.0,7.298588533328593,0.0,20.925378662718177,0.008635038374334937,11.509185802608354,20.925378662718177,0.0,0.008635038374334937,13.0,81.99999999959024,0.0,0.0,0.0,7.22,0.0,7.1125,0.0,0.0036562304555149234,11.5,7.1125,0.0,0.0036562304555149234,4.5,1710000.0,0.0 
 04/24  24:00:00,6.324999999999999,0.0,0.0,0.0,0.0,0.0,20.041114924635348,11.533885356446165,19.303823975587346,10.026681758897077,19.468824176263844,8.230749968847496,19.321993611744293,10.26196618308885,19.466355350710497,8.089786716566968,20.582098581473865,13.412734832064464,20.041114924635348,58.00887068659352,0.0,0.0,19.303823975587346,54.92440468759736,15.840000000000002,0.0,19.468824176263844,48.159759779054575,6.840000000000001,0.0,19.321993611744293,55.7330177120444,15.840000000000002,0.0,19.466355350710497,47.70771007213163,6.840000000000001,0.0,20.582098581473865,63.467939342637315,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.298588533328593,7.298588533328593,0.0,0.0,47.14357316661481,0.0,7.298588533328593,0.0,20.212404393819117,0.008635017143807973,11.533883761348415,20.212404393819117,0.0,0.008635017143807973,13.0,81.99999999959024,0.0,0.0,0.0,7.22,0.0,6.324999999999999,0.0,0.0032073597110743963,11.5,6.324999999999999,0.0,0.0032073597110743963,4.5,1710000.0,0.0 
 04/25  01:00:00,5.4125,0.0,0.0,0.0,0.0,0.0,19.39258074277763,11.545292444742854,19.04353855915638,10.037953105934832,19.19880124807098,8.241860500177525,19.056804944638905,10.273258436813387,19.197358816944277,8.10088490584772,20.338513366083472,13.424312783941298,19.39258074277763,60.436450408374306,0.0,0.0,19.04353855915638,55.86472923264424,15.840000000000002,0.0,19.19880124807098,49.01293010255789,6.840000000000001,0.0,19.056804944638905,56.704367577517516,15.840000000000002,0.0,19.197358816944277,48.54978470726337,6.840000000000001,0.0,20.338513366083472,64.47728834983228,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.298588533328593,7.298588533328593,0.0,0.0,47.14357316661481,0.0,7.298588533328593,0.0,19.54893066340152,0.008635018066935786,11.545292444742854,19.54893066340152,0.0,0.008635018066935786,13.0,81.99999999959024,0.0,0.0,0.0,7.22,0.0,5.4125,0.0,0.003019764521099365,11.5,5.4125,0.0,0.003019764521099365,4.5,1710000.0,0.0 
 04/25  02:00:00,4.625,0.0,0.0,0.0,0.0,0.0,18.80626733753528,11.554789797398882,18.83099743104845,10.04733754302623,18.97842573529061,8.251111281332467,18.840351818399277,10.282660377669785,18.977588899457388,8.11012509992119,20.17375050267824,13.43395219301872,18.80626733753528,62.72648909023355,0.0,0.0,18.83099743104845,56.64661631516287,15.840000000000002,0.0,18.97842573529061,49.72249269001216,6.840000000000001,0.0,18.840351818399277,57.51200217487903,15.840000000000002,0.0,18.977588899457388,49.250790024388735,6.840000000000001,0.0,20.17375050267824,65.17830031669202,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.298588533328593,7.298588533328593,0.0,0.0,47.14357316661481,0.0,7.298588533328593,0.0,18.946292321162936,0.008635018030679996,11.554789797398882,18.946292321162936,0.0,0.008635018030679996,13.0,81.99999999959024,0.0,0.0,0.0,7.22,0.0,4.625,0.0,0.00313742119270794,11.5,4.625,0.0,0.00313742119270794,4.5,1710000.0,0.0 
 04/25  03:00:00,3.7124999999999995,0.0,0.0,0.0,0.0,0.0,18.301608633268476,11.560486754852096,18.652331635884963,10.052966678238764,18.78815617264183,8.256660280460142,18.65854431994926,10.288299896173008,18.78767010511953,8.115667917483778,20.037397443620776,13.439734267510026,18.301608633268476,64.76434158888128,0.0,0.0,18.652331635884963,57.304784376839116,15.840000000000002,0.0,18.78815617264183,50.33602446649883,6.840000000000001,0.0,18.65854431994926,58.19159556579815,15.840000000000002,0.0,18.78767010511953,49.85741267523923,6.840000000000001,0.0,20.037397443620776,65.75534599099703,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.298588533328593,7.298588533328593,0.0,0.0,47.14357316661481,0.0,7.298588533328593,0.0,18.420087503118076,0.008635018032006352,11.560486754852096,18.420087503118076,0.0,0.008635018032006352,13.0,81.99999999959024,0.0,0.0,0.0,7.22,0.0,3.7124999999999995,0.0,0.003211144656408816,11.5,3.7124999999999995,0.0,0.003211144656408816,4.5,1710000.0,0.0 
 04/25  04:00:00,3.3,0.0,0.0,0.0,0.0,0.0,17.852078683371158,11.560486754852096,18.493381764942658,10.052966678238764,18.623182521229914,8.256660280460142,18.4987859437245,10.288299896173008,18.622899783200964,8.115667917483778,19.922964076912578,13.439734267510026,17.852078683371158,66.62067950138587,0.0,0.0,18.493381764942658,57.877981474835536,15.840000000000002,0.0,18.623182521229914,50.85816267037276,6.840000000000001,0.0,18.4987859437245,58.776617394566536,15.840000000000002,0.0,18.622899783200964,50.373947241287766,6.840000000000001,0.0,19.922964076912578,66.2231381714544,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.298588533328593,7.298588533328593,0.0,0.0,47.14357316661481,0.0,7.298588533328593,0.0,17.961647879034295,0.008635018031960545,11.560486754852096,17.961647879034295,0.0,0.008635018031960545,13.0,81.99999999959024,0.0,0.0,0.0,7.22,0.0,3.3,0.0,0.0031193558646717846,11.5,3.3,0.0,0.0031193558646717846,4.5,1710000.0,0.0 
 04/25  05:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,17.440775773562056,11.560486754852096,18.365759556230284,10.052966678238764,18.489030034692128,8.256660280460142,18.369892041147594,10.288299896173008,18.488865664526827,8.115667917483778,19.823906551588887,13.439734267510026,17.440775773562056,68.37146694973117,0.0,0.0,18.365759556230284,58.34296254688121,15.840000000000002,0.0,18.489030034692128,51.287309390125394,6.840000000000001,0.0,18.369892041147594,59.25352293438925,15.840000000000002,0.0,18.488865664526827,50.79863272440572,6.840000000000001,0.0,19.823906551588887,66.63110245103513,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.298588533328593,7.298588533328593,0.0,0.0,47.14357316661481,0.0,7.298588533328593,0.0,17.53913952158145,0.008635018031962047,11.560486754852096,17.53913952158145,0.0,0.008635018031962047,13.0,81.99999999959024,0.0,0.0,0.0,7.22,0.0,2.9875,0.0,0.003056604094138982,11.5,2.9875,0.0,0.003056604094138982,4.5,1710000.0,0.0 
 04/25  06:00:00,3.4875,0.0,0.0,0.0,0.0,0.0,17.092907367542445,11.560486754852096,18.301992633083458,10.052966678238764,18.59816800333988,8.256660280460142,18.45772197535814,10.288299896173008,18.425997622819718,8.115667917483778,19.740716067050315,13.439734267510026,17.092907367542445,69.89215751717363,0.0,0.0,18.301992633083458,58.5767923145919,15.840000000000002,0.0,18.59816800333988,50.94433453348567,6.840000000000001,0.0,18.45772197535814,58.93352855003419,15.840000000000002,0.0,18.425997622819718,50.99920014442856,6.840000000000001,0.0,19.740716067050315,66.97589142287434,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.298588533328593,7.298588533328593,0.0,0.0,47.14357316661481,0.0,7.298588533328593,0.0,17.16230663522762,0.008635018031962007,11.560486754852096,17.16230663522762,0.0,0.008635018031962007,13.0,81.99999999959024,0.0,0.0,0.0,7.22,0.0,3.4875,0.0,0.0031426457842017607,11.5,3.4875,0.0,0.0031426457842017607,4.5,1710000.0,0.0 
 04/25  07:00:00,4.9624999999999995,0.0,0.0,0.0,0.0,0.0,17.755482515310995,9.648932383304182,21.660812647927607,7.784698674585047,22.06557482414827,4.997187354851229,22.001607757908744,8.079734111716844,21.743857296474573,4.681311778097436,21.661224876400198,11.83056523333297,17.755482515310995,59.21981192912577,1556.9326539067843,0.0,21.660812647927607,41.12480613229505,2701.5263263631987,0.0,22.06557482414827,33.07720016693153,481.3489387020453,5.29297708818325,22.001607757908744,40.97955030464612,1596.4526754983062,0.0,21.743857296474573,33.124873102991536,1202.5054113001443,0.0,21.661224876400198,53.765475568829544,2437.5369727482553,0.0,0.0,14208.737870840989,0.0,0.0,3371.3606546065307,1080.536408173175,2260.7650550351427,1844.0523096624843,3091.369018138028,13.789327255131079,1848.0245589177807,0.0,0.0,0.0,0.0,13929.033782891433,17411.29222861429,0.0,0.0,7.298588533328593,7.298588533328593,0.0,0.0,66.01994252321964,0.22961003421525306,7.298588533328593,0.0,7.067418610385036,0.003856611823394751,0.05700544482592437,12.999806729278834,0.3705044250126874,0.003856611823394751,13.0,81.82984051752295,0.00006654793579801782,0.019049740619909723,0.0,7.219999999999999,0.0,5.006428779551176,0.31057230924622753,0.0030988632142197347,11.5,5.006428779551176,0.31057230924622753,0.0030988632142197347,4.5,3280627.881027185,1354960.257918031 
 04/25  08:00:00,6.975,0.0,0.0,0.0,0.0,0.0,18.60264600892789,5.61062943229288,22.204499808619353,3.404877343180868,22.29571298193236,0.5311367941300786,22.20266667990667,3.740167834004923,22.20285031130095,0.2826166310747663,22.207137821144723,8.177511200231406,18.60264600892789,42.6325125002106,1432.609195572322,0.0,22.204499808619353,29.210174136426616,1500.7713279830484,0.0,22.29571298193236,23.612158217935868,0.0,495.25921960909153,22.20266667990667,29.913808740689927,357.1087559259034,0.0,22.20285031130095,23.289202790987318,590.1126098322912,0.0,22.207137821144723,40.63801905575652,1562.7837350858836,0.0,0.0,7868.79290415315,0.0,0.0,2227.648875929301,128.60190400756647,1048.514946930661,1270.3373290283298,2278.6419036578613,0.0,1184.224138721073,0.0,0.0,0.0,0.0,7868.79290415315,9835.991130191436,0.0,0.0,7.298588533328593,7.298588533328593,0.0,0.0,57.117367897154224,0.07632734729063134,7.298588533328593,0.0,8.835262657147155,0.00356063422274121,-0.9237173708644144,12.999566367301,0.3705044250126874,0.00356063422274121,13.0,81.99999999988708,0.0,0.00983815082840643,0.0,7.22,0.0,6.975,0.31057230924622753,0.0030524440780134578,11.5,6.975,0.31057230924622753,0.0030524440780134578,4.5,3136266.4769715234,1354960.257918031 
 04/25  09:00:00,8.487499999999999,11.0,5.0,11.0,5.0,20.0,20.06875125690305,3.241511555643098,22.20040559706368,2.95869680153796,24.438899112196605,1.2807976434411317,22.584314696216282,3.2713061078459527,22.20065438820898,0.8075878571546555,22.590829525277215,7.175354193257181,20.06875125690305,32.84971229623954,2327.3358252193457,0.0,22.20040559706368,28.24721212002255,0.0,389.0418881652623,24.438899112196605,21.878072389406775,0.0,767.8088699907757,22.584314696216282,28.2051120045002,0.0,723.0755839640127,22.20065438820898,24.222615548223366,0.0,261.6436171393009,22.590829525277215,36.988829843039426,0.0,760.9875204511086,0.0,1083.9206896934325,0.0,0.0,343.25218769650616,0.0,0.0,419.2496466004228,0.0,0.0,622.2739682471123,0.0,0.0,0.0,0.0,1083.9206896934325,1354.9008621167907,0.0,0.0,7.298588533328593,7.298588533328593,0.0,0.0,50.483533501813994,0.008386751450077109,7.298588533328593,0.0,10.33441521409885,0.0034405547592957237,-1.3400321933861647,12.999869001662997,0.3705044250126874,0.0034405547592957237,13.0,81.99999999999969,0.0,0.004259227791525333,0.0,7.219999999999999,0.0,8.487499999999999,0.31057230924622753,0.003163709293241775,11.5,8.487499999999999,0.31057230924622753,0.003163709293241775,4.5,32862771.734183677,1354960.257918031 
 04/25  10:00:00,9.2125,11.0,5.0,11.0,5.0,20.0,21.632356563374707,4.134466091513689,22.90661771771093,4.515882951332599,24.79582953543204,2.142665738360691,23.543299755118653,4.978748077466059,22.212413136990126,2.1033970804167748,23.844001188641062,8.288875796186309,21.632356563374707,31.755210821602237,2229.7336011773564,0.0,22.90661771771093,30.18207549649186,0.0,789.9234251242606,24.79582953543204,22.80697229099549,0.0,1312.8198838425658,23.543299755118653,29.999217434257304,0.0,796.1546623383537,22.212413136990126,26.545229700429715,0.0,645.1991287590531,23.844001188641062,36.99757298817488,0.0,910.2721311822526,0.0,147.03914521370933,249.76620029133522,0.0,0.0,0.0,0.0,37.2568300287263,0.0,0.0,141.2588037997192,0.0,0.0,283.6638858417684,283.6638858417684,106.97894597514117,133.72368246892646,225.58164508165157,249.76620029133522,7.604542929539221,7.436500756530744,0.1534183939953222,475.34784537298674,47.31302242109517,0.001014722960906731,7.604542929539221,0.1534183939953222,12.280663806287151,0.00343407629427909,-1.3891185010191798,13.001632047182257,0.42069757022959087,0.00343407629427909,13.0,81.4014142827058,0.0,0.0008315049333116839,0.011986644355938488,7.22,0.0,9.2125,0.31057230924622753,0.002879534641185204,11.5,9.2125,0.31057230924622753,0.002879534641185204,4.5,44192035.04814533,1387861.61801858 
 04/25  11:00:00,10.15,11.0,5.0,11.0,5.0,20.0,22.994378614697855,5.100749004466762,23.63540021959256,5.401063486653142,24.684872370195862,2.2939328040305758,24.041917175344103,5.908474519609831,22.499462391559277,2.2928118852381667,24.175719301571043,8.488088743985776,22.994378614697855,31.27588791362053,1942.369481664698,0.0,23.63540021959256,30.72184959636521,0.0,849.1252771409831,24.684872370195862,23.20036122980801,0.0,1401.4118182067718,24.041917175344103,31.054446256400333,0.0,880.559080876029,22.499462391559277,26.441067142702796,0.0,704.3885192113087,24.175719301571043,36.763759381896705,0.0,1399.7797192974358,0.0,0.0,1263.9966936350288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1131.892774089512,1131.892774089512,0.0,0.0,635.3540201937927,1263.9966936350288,7.925446564506116,7.219999999999999,0.436617366960035,1899.3507138288219,46.97632110556966,0.0,7.925446564506116,0.43661736696003517,14.132256466032326,0.0035445845641460857,-1.0165127062018002,12.994409159639417,0.4734813094174485,0.0035445845641460857,13.0,81.08821612096892,0.0,0.0,0.045979930652259866,7.219999999999999,0.0,10.15,0.31057230924622753,0.002656393211070929,11.5,10.15,0.31057230924622753,0.002656393211070929,4.5,47324843.06777733,1435901.1666284245 
 04/25  12:00:00,10.9125,8.8,4.0,8.8,4.0,16.0,24.007115546618635,5.353499397408193,23.96199220349752,5.587904631531893,24.583461577763998,2.5123612550199357,24.09521886055024,5.824696565765758,22.70176103522972,2.180979143027841,24.36088277026331,8.047023667338678,24.007115546618635,29.948731566708407,1436.7556186694603,0.0,23.96199220349752,30.51930537208882,0.0,891.9101159326967,24.583461577763998,23.714879922265865,0.0,1160.7303225937162,24.09521886055024,30.778724520141466,0.0,989.4040306776105,22.70176103522972,25.914484066691617,0.0,718.3401890600653,24.36088277026331,35.28589987964408,0.0,1599.938515531532,0.0,0.0,1580.5224064241743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1635.1282503128134,1635.1282503128134,0.0,0.0,691.3490310506209,1580.5224064241743,8.002496776266842,7.219999999999999,0.4946087225530994,2271.871437474795,46.97632110556966,0.0,8.002496776266842,0.4946087225530994,14.94390431752364,0.0036806451210013454,-0.5503851317633032,13.00862678305386,0.4810951175752941,0.0036806451210013454,13.0,81.08821612096892,0.0,0.0,0.06622323820507682,7.219999999999999,0.0,10.9125,0.31057230924622753,0.0028074061325355157,11.5,10.9125,0.31057230924622753,0.0028074061325355157,4.5,46243906.15770247,1450031.594076072 
 04/25  13:00:00,11.474999999999998,4.4,2.0,4.4,2.0,8.0,24.646081620548852,4.84186048765452,23.808036945588274,4.425038370293555,24.086082023568615,1.654543780828207,23.9536417391635,4.543040750762443,22.538503220331368,1.1551509467228365,24.307230154523662,6.761758804275712,24.646081620548852,27.83212925191787,862.2747734797981,0.0,23.808036945588274,28.42390313600587,0.0,856.5263117141574,24.086082023568615,22.97525774007105,0.0,739.7090453466456,23.9536417391635,28.41118352993049,0.0,821.9274172021517,22.538503220331368,24.333925581614842,0.0,701.3616833774643,24.307230154523662,32.433150703995814,0.0,891.3390515200192,0.0,0.0,859.7125330457413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.550780204132142,19.550780204132142,551.4881892876492,551.4881892876492,0.0,0.0,564.3739578430663,859.7125330457413,7.600573039555317,7.219999999999999,0.5465865633024901,1424.086490888808,46.97632110556966,0.0,7.600573039555317,0.5465865633024901,13.540393400822044,0.0033508506757343568,-1.6401135941622857,13.072937222265843,0.3705044250126874,0.0033508506757343568,13.0,81.08821612096894,0.0,0.0,0.02348234480460223,7.219999999999999,0.0013637778985698878,11.412690376224816,0.31057230924622753,0.0029228591022134494,11.5,11.474999999999998,0.31057230924622753,0.0029228591022134494,4.5,41689534.07629712,1354960.257918031 
 04/25  14:00:00,12.0125,8.8,4.0,8.8,4.0,16.0,25.29412842763081,3.5062412741707423,24.182104174690068,3.886798762791158,23.895689565254465,1.439290951037468,24.326927101450885,4.14957659317174,23.032726157331904,0.8339268668367088,24.87546760579102,6.976124744152186,25.29412842763081,24.363205502870006,847.3156844146265,0.0,24.182104174690068,26.742295521632556,0.0,891.4412243122729,23.895689565254465,22.867935911799627,0.0,731.3911494789119,24.326927101450885,27.00653878067594,0.0,854.9946398412989,23.032726157331904,23.05610936894305,0.0,742.9203900843472,24.87546760579102,31.803284515413143,0.0,941.9323432312298,0.0,0.0,932.1710440265675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.63992714561633,160.63992714561633,642.8677966564678,642.8677966564678,0.0,0.0,576.7675920488439,932.1710440265675,7.590733424942645,7.22,0.5989319304095986,1508.9386360754113,46.97632110556966,0.0,7.590733424942645,0.5989319304095986,13.711439400438138,0.0033187424425537605,-1.7504005247420367,13.000009633370375,0.3705044250126874,0.0033187424425537605,13.0,81.08821612096894,0.0,0.0,0.027309324319943103,7.219999999999999,0.012004979846931458,11.500596399949682,0.31057230924622753,0.0029949366790837364,11.5,12.0125,0.31057230924622753,0.0029949366790837364,4.5,44482305.739333704,1354960.257918031 
 04/25  15:00:00,12.2,11.0,5.0,11.0,5.0,20.0,25.8374050669737,4.754901601168758,24.251576473533245,4.969725609436749,23.749392428450534,2.9171003343763138,24.207320311601258,5.225568470313429,23.955735677760444,2.4710003003162813,24.628133076625208,7.54215243087361,25.8374050669737,25.75267238172169,678.1097832134222,0.0,24.251576473533245,28.736451162165107,0.0,1225.5734232472114,23.749392428450534,25.636174658125796,0.0,721.9820603992573,24.207320311601258,29.33108504802829,0.0,1131.4983142425967,23.955735677760444,24.527937006337783,0.0,886.6367756124082,24.628133076625208,33.55047750543806,0.0,1933.3209317822725,0.0,0.0,2753.151415452328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,219.48725254145057,219.48725254145057,2657.3608745057454,2657.3608745057454,0.0,0.0,901.9489982218054,2753.151415452328,8.328238352985824,7.219999999999999,0.6096806698330348,3655.100413674133,46.97632110556966,0.0,8.328238352985824,0.6096806698330348,16.41298525465765,0.003779987568499582,-0.1925666589444689,13.003186221367736,0.5194803955234453,0.003779987568499582,13.0,81.08821612096892,0.0,0.0,0.10700080330304376,7.219999999999999,0.016643458232878855,11.500536611797656,0.31057230924622753,0.002976226693600369,11.5,12.2,0.31057230924622753,0.002976226693600369,4.5,46702520.55390549,1494617.960782419 
 04/25  16:00:00,12.2,11.0,5.0,11.0,5.0,20.0,26.204091290620408,5.552080487857577,24.41416806509187,5.663398953830633,23.49326075863357,3.509725980553235,24.20040480952658,6.016102042441659,24.566967817209054,3.2195899278157305,24.719695552645845,8.065451906559407,26.204091290620408,26.63777276554823,606.677186496536,0.0,24.41416806509187,29.86325187034365,0.0,1148.2538488154055,23.49326075863357,27.14469860077368,0.0,705.2430919180086,24.20040480952658,30.995158025364777,0.0,961.5347187960085,24.566967817209054,24.94687818936612,0.0,1018.4621134792081,24.719695552645845,34.57977034452964,0.0,1440.8087835962338,0.0,0.0,2566.8442804599176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,219.48324542259257,219.48324542259257,1939.4317307537917,1939.4317307537917,0.0,0.0,869.0229240760202,2566.8442804599176,8.192842832896385,7.219999999999999,0.6468445786338047,3435.8672045359376,46.97632110556966,0.0,8.192842832896385,0.646844578633805,15.340083129810719,0.0035798447671512917,-0.8843795592100407,13.001578405745926,0.4603109275556723,0.0035798447671512917,13.0,81.08821612096894,0.0,0.0,0.07951708098713556,7.219999999999999,0.016643458232878855,11.500361998740276,0.31057230924622753,0.0028306603459445122,11.5,12.2,0.31057230924622753,0.0028306603459445122,4.5,44775955.50582508,1452400.31290561 
 04/25  17:00:00,11.8875,11.0,5.0,11.0,5.0,20.0,26.346874838408144,5.829846723615642,24.433726712030193,5.876491743712572,23.030607253755694,3.4848633683276273,23.98630980287971,6.443217240435038,24.90546146669569,3.317821148208252,24.591462190859893,8.27512462298766,26.346874838408144,26.926847742435022,546.4785373051,0.0,24.433726712030193,30.270931299307296,0.0,1127.6644449614182,23.030607253755694,27.864481659193594,0.0,673.9530360231969,23.98630980287971,32.3334215423844,0.0,851.5514319879143,24.90546146669569,24.630769680056414,0.0,1084.6739076128438,24.591462190859893,35.34386635100202,0.0,1345.3122884021682,0.0,0.0,2050.6915842973954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,121.54766049692898,121.54766049692898,1769.4165113753018,1769.4165113753018,0.0,0.0,776.36680902921,2050.6915842973954,7.997351889865129,7.219999999999999,0.6506311650637643,2827.0583933266057,46.97632110556966,0.0,7.997351889865129,0.6506311650637644,15.25672043872478,0.003494138561668608,-1.1885437724795411,13.0045018742621,0.44674066426438497,0.003494138561668608,13.0,81.08821612096892,0.0,0.0,0.07221269824325297,7.219999999999999,0.008963135927003922,11.499965623061492,0.31057230924622753,0.0027070048840791942,11.5,11.8875,0.31057230924622753,0.0027070048840791942,4.5,40825023.745567985,1431551.7136352435 
