Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 04/25  18:00:00,11.0125,11.0,5.0,11.0,5.0,20.0,26.18411696265015,5.900970634075671,24.11718803995504,5.9169274721982585,22.56457051271199,3.17395680431849,23.620955212510054,6.647829428349446,24.507959471236447,3.1168726164035023,24.38247010615671,8.230227149725525,26.18411696265015,27.320968414634876,433.9748884055549,0.0,24.11718803995504,30.934940914830417,0.0,1109.881909787337,22.56457051271199,28.04081770892872,0.0,642.3709643983206,23.620955212510054,33.51906142186132,0.0,802.7696315391267,24.507959471236447,24.865984380626045,0.0,1182.5265262273147,24.38247010615671,35.67876974495256,0.0,1705.3398867118835,0.0,0.0,2215.286682217512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2193.0684502499776,2193.0684502499776,0.0,0.0,804.5030976008899,2215.286682217512,8.104217754143697,7.22,0.6143285060536665,3019.789779818402,46.97632110556966,0.0,8.104217754143697,0.6143285060536667,15.838603989757672,0.003597616882136256,-0.8531191947195551,13.00574230164088,0.49002471861587416,0.003597616882136256,13.0,81.08821612096894,0.0,0.0,0.08832600685391218,7.219999999999999,0.0,11.0125,0.31057230924622753,0.002554339266325662,11.5,11.0125,0.31057230924622753,0.002554339266325662,4.5,40923681.22081601,1462312.92070858 
 04/25  19:00:00,10.225,5.5,2.5,5.5,2.5,10.0,25.316949278820147,5.015272165154048,22.766779498699236,4.482459041049176,22.203652821711167,1.0828585713583565,22.40240331947894,5.031882581862946,23.1149553190247,1.0166635260271142,23.66421548241813,7.3571893252096725,25.316949278820147,27.04985429558701,34.613215192519874,0.0,22.766779498699236,30.3735483387691,0.0,761.1614334637131,22.203652821711167,24.72868821116253,0.0,264.085166495424,22.40240331947894,32.28743274800421,0.0,575.941126556469,23.1149553190247,23.25280141583959,0.0,749.288357483271,23.66421548241813,35.10055224751104,0.0,846.3744531199653,0.0,434.561356863954,557.3005620576391,0.0,17.890754939286794,353.05738567158926,133.88098673905216,0.0,0.0,0.0,0.0,0.0,0.0,266.395201801256,266.395201801256,434.561356863954,543.2016960799425,512.8425516614783,557.3005620576391,7.438881053515578,7.219999999999999,0.5982032950165195,1070.1431137191175,46.266638700622266,0.0028895020662579084,7.438881053515578,0.5982032950165198,12.706180573503284,0.0030613733168881165,-2.702258541517997,12.999934376486047,0.3705044250126874,0.0030613733168881165,13.0,81.17779703701986,0.0,0.0,0.0121079914717654,7.219999999999999,0.0,10.225,0.31057230924622753,0.002567649450966594,11.5,10.225,0.31057230924622753,0.002567649450966594,4.5,25354187.166032016,1354960.257918031 
 04/25  20:00:00,8.9375,0.0,0.0,0.0,0.0,0.0,23.821416450486257,2.4461211425200453,22.201340785717104,1.0933596052166192,22.20093697065373,-1.5906752466134297,22.20236933843377,1.486893234464926,22.201677447529473,-1.716389238640088,22.441401027578543,4.936087231015821,23.821416450486257,24.692502988249416,0.0,272.4252298126728,22.201340785717104,24.75897772881926,217.1713814950272,11.946777395169818,22.20093697065373,20.03814101631324,140.51551757062816,0.0,22.20236933843377,25.487352868432087,358.99440836736886,0.0,22.201677447529473,19.827810195767327,6.0066198267833215,142.677434205203,22.441401027578543,32.00730833722928,0.0,581.5653088680475,0.0,3662.5869183964874,26.663056202884977,0.0,935.6894993552124,756.7466658491091,1050.1285222356287,543.6100410273029,165.84986781623434,0.0,227.8983337476819,0.0,0.0,3.1322458602077567,3.1322458602077567,3662.5869183964874,4578.233647995609,56.75993839562396,26.663056202884977,7.297703205649949,7.286095069631304,0.06844632401798022,83.42299459850894,44.192689368473424,0.023153974688812026,7.297703205649949,0.06844632401798022,11.39435548251486,0.0030355063592310246,-2.7982427804588674,13.000033202065937,0.3705044250126874,0.0030355063592310246,13.0,81.6921323014739,0.0,0.0013849791427310533,0.00015463596111113767,7.219999999999999,0.0,8.9375,0.31057230924622753,0.0027015178701051273,11.5,8.9375,0.31057230924622753,0.0027015178701051273,4.5,12443761.329541575,1354960.257918031 
 04/25  21:00:00,7.987500000000001,0.0,0.0,0.0,0.0,0.0,22.850652595642963,1.0996244663177186,21.08105802145418,-0.4484026497632157,21.12366078693301,-2.4636460099940405,20.99195346219268,-0.131229835473343,21.448378197276334,-2.561390614123801,22.008479985430682,3.417320469501405,22.850652595642963,23.766967805655476,0.0,0.0,21.08105802145418,23.565726986714996,47.52,0.0,21.12366078693301,19.873164912182848,20.520000000000003,0.0,20.99195346219268,24.324212015885912,47.52,0.0,21.448378197276334,19.320216976137786,20.520000000000003,0.0,22.008479985430682,29.506073163416882,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295537222435775,7.295537222435775,0.0,0.0,44.667539276002735,0.0,7.295537222435775,0.0,23.014140290288733,0.004161203910302391,1.1245832927804873,23.014140290288733,0.0,0.004161203910302391,13.0,81.9336269594411,0.0,0.0,0.0,7.219999999999999,0.0,7.987500000000001,0.0,0.002852713000116313,11.5,7.987500000000001,0.0,0.002852713000116313,4.5,5760000.0,0.0 
 04/25  22:00:00,6.737499999999999,0.0,0.0,0.0,0.0,0.0,21.77575302307826,1.1210434803216982,20.197491863660808,-0.4290650043107353,20.263198224312838,-2.4516867885037126,20.121619078070065,-0.11132104878242594,20.55270537075893,-2.550012352307976,21.48295620814664,3.4397790738580767,21.77575302307826,25.41177139550508,0.0,0.0,20.197491863660808,24.918157602203127,27.720000000000002,0.0,20.263198224312838,20.971662160864806,11.970000000000002,0.0,20.121619078070065,25.70026184153754,27.720000000000002,0.0,20.55270537075893,20.431465355288516,11.970000000000002,0.0,21.48295620814664,30.51910641804484,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295537222435775,7.295537222435775,0.0,0.0,44.667539276002735,0.0,7.295537222435775,0.0,22.036643067990106,0.004158191466626471,1.1199649442624091,22.036643067990106,0.0,0.004158191466626471,13.0,81.9336269594411,0.0,0.0,0.0,7.219999999999999,0.0,6.737499999999999,0.0,0.0031692814163729295,11.5,6.737499999999999,0.0,0.0031692814163729295,4.5,1710000.0,0.0 
 04/25  23:00:00,5.7875,0.0,0.0,0.0,0.0,0.0,20.845289365191093,1.1206990793848999,19.6599421540823,-0.42937942452241235,19.76021078297044,-2.451845838311189,19.61258859880253,-0.11164737886396994,19.939600101948493,-2.5501590896781425,20.96535551205634,3.439414716159724,20.845289365191093,26.901281982624734,0.0,0.0,19.6599421540823,25.76018576004529,15.840000000000002,0.0,19.76021078297044,21.634081401684437,6.840000000000001,0.0,19.61258859880253,26.522275685069438,15.840000000000002,0.0,19.939600101948493,21.219295670226447,6.840000000000001,0.0,20.96535551205634,31.501760325191228,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295537222435775,7.295537222435775,0.0,0.0,44.667539276002735,0.0,7.295537222435775,0.0,21.055132024791348,0.004158425729576473,1.1207425401522528,21.055132024791348,0.0,0.004158425729576473,13.0,81.9336269594411,0.0,0.0,0.0,7.219999999999999,0.0,5.7875,0.0,0.0032332511796404157,11.5,5.7875,0.0,0.0032332511796404157,4.5,1710000.0,0.0 
 04/25  24:00:00,5.6,0.0,0.0,0.0,0.0,0.0,20.082004189407208,1.1207035983982756,19.311349009238207,-0.42937529450387335,19.41991318218307,-2.451843786994378,19.28197486157159,-0.11164312570842774,19.526155182388813,-2.55015714983821,20.608469393507775,3.4394194196346417,20.082004189407208,28.198636518478242,0.0,0.0,19.311349009238207,26.324406614914487,15.840000000000002,0.0,19.41991318218307,22.096168937617325,6.840000000000001,0.0,19.28197486157159,27.073123874036185,15.840000000000002,0.0,19.526155182388813,21.770478374566302,6.840000000000001,0.0,20.608469393507775,32.20126525505674,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295537222435775,7.295537222435775,0.0,0.0,44.667539276002735,0.0,7.295537222435775,0.0,20.267568099503272,0.00415841349622171,1.1207019538667453,20.267568099503272,0.0,0.00415841349622171,13.0,81.9336269594411,0.0,0.0,0.0,7.219999999999999,0.0,5.6,0.0,0.0031911303946621696,11.5,5.6,0.0,0.0031911303946621696,4.5,1710000.0,0.0 
 04/26  01:00:00,5.225,0.0,0.0,0.0,0.0,0.0,19.390640385233983,1.129401113162193,19.048738676134246,-0.421796834057206,19.161081213455045,-2.4443783692676084,19.028382388733686,-0.10404678949320073,19.22396360875437,-2.5426972665224294,20.349037810586317,3.4482830925745414,19.390640385233983,29.453035207645073,0.0,0.0,19.048738676134246,26.775536773551188,15.840000000000002,0.0,19.161081213455045,22.469241722455656,6.840000000000001,0.0,19.028382388733686,27.52170748831214,15.840000000000002,0.0,19.22396360875437,22.197569340057555,6.840000000000001,0.0,20.349037810586317,32.74118410756486,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295537222435775,7.295537222435775,0.0,0.0,44.667539276002735,0.0,7.295537222435775,0.0,19.555298630939284,0.004158414028142094,1.129401113162193,19.555298630939284,0.0,0.004158414028142094,13.0,81.9336269594411,0.0,0.0,0.0,7.219999999999999,0.0,5.225,0.0,0.003072201087168072,11.5,5.225,0.0,0.003072201087168072,4.5,1710000.0,0.0 
 04/26  02:00:00,5.0,0.0,0.0,0.0,0.0,0.0,18.789177471600542,1.1346179370566456,18.851001509704496,-0.4172512793719446,18.963247585131,-2.4399006064050233,18.836104951814715,-0.09949053089788097,19.000163061299194,-2.5382226902028835,20.176762851238372,3.453599673907393,18.789177471600542,30.589920459326237,0.0,0.0,18.851001509704496,27.11824929601827,15.840000000000002,0.0,18.963247585131,22.756744090259446,6.840000000000001,0.0,18.836104951814715,27.86452436040414,15.840000000000002,0.0,19.000163061299194,22.517896869056145,6.840000000000001,0.0,20.176762851238372,33.10405291750635,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295537222435775,7.295537222435775,0.0,0.0,44.667539276002735,0.0,7.295537222435775,0.0,18.93027828369307,0.004158414007250949,1.1346179370566456,18.93027828369307,0.0,0.004158414007250949,13.0,81.9336269594411,0.0,0.0,0.0,7.219999999999999,0.0,5.0,0.0,0.0029335394217831247,11.5,5.0,0.0,0.0029335394217831247,4.5,1710000.0,0.0 
 04/26  03:00:00,4.3125,0.0,0.0,0.0,0.0,0.0,18.29983616784723,1.1346179370566456,18.68626968252954,-0.4172512793719446,18.795205655529877,-2.4399006064050233,18.675042524832048,-0.09949053089788097,18.816435675499676,-2.5382226902028835,20.03978723556307,3.453599673907393,18.29983616784723,31.541658188242824,0.0,0.0,18.68626968252954,27.39907609893526,15.840000000000002,0.0,18.795205655529877,22.996943672446697,6.840000000000001,0.0,18.675042524832048,28.14664819967906,15.840000000000002,0.0,18.816435675499676,22.77781891342538,6.840000000000001,0.0,20.03978723556307,33.385844356195506,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295537222435775,7.295537222435775,0.0,0.0,44.667539276002735,0.0,7.295537222435775,0.0,18.413556275073333,0.004158414008015214,1.1346179370566456,18.413556275073333,0.0,0.004158414008015214,13.0,81.9336269594411,0.0,0.0,0.0,7.219999999999999,0.0,4.3125,0.0,0.002885971680326304,11.5,4.3125,0.0,0.002885971680326304,4.5,1710000.0,0.0 
 04/26  04:00:00,3.2124999999999995,0.0,0.0,0.0,0.0,0.0,17.86743655383509,1.1433076800680304,18.514961352565795,-0.4096798152607855,18.62857023369195,-2.43244204752658,18.506828067476047,-0.0919012429829615,18.640854741912122,-2.530769706360632,19.927354420868514,3.4624553991932148,17.86743655383509,32.43105696672815,0.0,0.0,18.514961352565795,27.711917563607848,15.840000000000002,0.0,18.62857023369195,23.252504230205055,6.840000000000001,0.0,18.506828067476047,28.462535954228915,15.840000000000002,0.0,18.640854741912122,23.04379795545635,6.840000000000001,0.0,19.927354420868514,33.640231728390354,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295537222435775,7.295537222435775,0.0,0.0,44.667539276002735,0.0,7.295537222435775,0.0,17.97207626327236,0.004158414007988818,1.1433076800680304,17.97207626327236,0.0,0.004158414007988818,13.0,81.9336269594411,0.0,0.0,0.0,7.219999999999999,0.0,3.2124999999999995,0.0,0.0028016400378772497,11.5,3.2124999999999995,0.0,0.0028016400378772497,4.5,1710000.0,0.0 
 04/26  05:00:00,2.425,0.0,0.0,0.0,0.0,0.0,17.465495199381856,1.148519971927221,18.357433734686772,-0.40513832676400435,18.47383146552414,-2.4279683202919475,18.350954764554462,-0.08734905894057897,18.4808984395505,-2.5262992621652223,19.82864763306902,3.4677673039963035,17.465495199381856,33.2760801406249,0.0,0.0,18.357433734686772,27.99741686010141,15.840000000000002,0.0,18.47383146552414,23.487756869553472,6.840000000000001,0.0,18.350954764554462,28.75280405776919,15.840000000000002,0.0,18.4808984395505,23.284526252845307,6.840000000000001,0.0,19.82864763306902,33.85941217549821,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295537222435775,7.295537222435775,0.0,0.0,44.667539276002735,0.0,7.295537222435775,0.0,17.563770616188954,0.004158414007989683,1.148519971927221,17.563770616188954,0.0,0.004158414007989683,13.0,81.9336269594411,0.0,0.0,0.0,7.219999999999999,0.0,2.425,0.0,0.0027672200344338095,11.5,2.425,0.0,0.0027672200344338095,4.5,1710000.0,0.0 
 04/26  06:00:00,2.5749999999999997,0.0,0.0,0.0,0.0,0.0,17.10543778810529,1.157201993120591,18.26962130875775,-0.39757376214401424,18.577548097329732,-2.4205165967210744,18.429269357029128,-0.07976668743636803,18.39595528594247,-2.5188529533984467,19.742561014205876,3.4766151544905597,17.10543778810529,34.063693215164676,0.0,0.0,18.26962130875775,28.169651399519726,15.840000000000002,0.0,18.577548097329732,23.353520860123346,6.840000000000001,0.0,18.429269357029128,28.632696073322414,15.840000000000002,0.0,18.39595528594247,23.42344084141938,6.840000000000001,0.0,19.742561014205876,34.06202154875522,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295537222435775,7.295537222435775,0.0,0.0,44.667539276002735,0.0,7.295537222435775,0.0,17.17841868879762,0.004158414007989656,1.157201993120591,17.17841868879762,0.0,0.004158414007989656,13.0,81.9336269594411,0.0,0.0,0.0,7.219999999999999,0.0,2.5749999999999997,0.0,0.002760704249016818,11.5,2.5749999999999997,0.0,0.002760704249016818,4.5,1710000.0,0.0 
 04/26  07:00:00,3.4875,0.0,0.0,0.0,0.0,0.0,17.736724272032497,-0.06351357998691196,21.625475578526295,-1.1988240609728082,22.06184951145906,-2.9117231723305483,21.991081482826566,-0.9180143152703155,21.71699755432383,-2.9977055946601743,21.6491920019827,2.4722209468185214,17.736724272032497,29.94371492154917,1545.636509244955,0.0,21.625475578526295,21.493280018413593,2739.388959066978,0.0,22.06184951145906,18.086024432277217,477.1558830711721,4.958854908495994,21.991081482826566,21.477927358241914,1615.4001616814598,0.0,21.71699755432383,18.36306697334364,1220.3777655127392,0.0,21.6491920019827,28.286617774429622,2427.64253487194,0.0,0.0,14957.195382671376,0.0,0.0,3416.705084677773,1077.0217351999122,2284.8608179386856,1862.2546481780419,3093.82920486912,317.61392896547216,2007.7716367888622,0.0,0.0,0.0,0.0,14595.155766656684,18243.94470832085,0.0,0.0,7.295537222435775,7.295537222435775,0.0,0.0,66.04058162774697,0.2387754987676651,7.295537222435775,0.0,6.630042507255512,0.0028092993497673396,-3.661318264172472,13.00080569806023,0.3705044250126874,0.0028092993497673396,13.0,81.77980753342611,0.0018863599402614182,0.021761651939734783,0.0,7.219999999999999,0.0,4.500319499471238,0.31057230924622753,0.00260941150484286,11.5,4.500319499471238,0.31057230924622753,0.00260941150484286,4.5,3289214.670358918,1354960.257918031 
 04/26  08:00:00,4.9624999999999995,0.0,0.0,0.0,0.0,0.0,18.555405163354592,-1.75492689790413,22.201679492181924,-2.9523337145866635,22.29581987920849,-4.152130544900765,22.20120802953583,-2.7461063708613245,22.20128385932445,-4.224825083866122,22.203110073451104,0.15280490648323436,18.555405163354592,24.75333279148405,1442.2326041576082,0.0,22.201679492181924,17.866078209635113,1583.0152803835315,0.0,22.29581987920849,16.04874277289495,0.0,496.1463430302924,22.20120802953583,18.18045540692127,396.3797734656425,0.0,22.20128385932445,16.037801049303773,625.397308588514,0.0,22.203110073451104,23.05650967547305,1570.257076192796,0.0,0.0,8696.77469408693,0.0,0.0,2311.548226085518,126.14607669929195,1087.1561620889688,1304.6239637894978,2290.9618159335396,13.775672633371856,1803.3962683993545,0.0,0.0,0.0,0.0,8696.77469408693,10870.96836760866,0.0,0.0,7.295537222435775,7.295537222435775,0.0,0.0,58.094724138940826,0.08764515990155591,7.295537222435775,0.0,7.1728634364657715,0.0025382202920996126,-4.847196481103454,13.000363644939283,0.3705044250126874,0.0025382202920996126,13.0,81.9999999999481,0.00006571300436134756,0.01819695268030825,0.0,7.219999999999999,0.0,5.006441843367623,0.31057230924622753,0.002368383971329964,11.5,5.006441843367623,0.31057230924622753,0.002368383971329964,4.5,3146878.274368255,1354960.257918031 
 04/26  09:00:00,5.9125,11.0,5.0,11.0,5.0,20.0,20.017086975301332,-2.224927072134717,22.20052631467454,-1.6325522518284237,24.442664277310158,-2.335722826034126,22.548649094550758,-1.4347703129292768,22.200417770498028,-2.80679000507442,22.582518908527664,0.9269583260159544,20.017086975301332,21.70276378289359,2340.274318153313,0.0,22.20052631467454,19.991236131849185,0.0,330.85298787474073,24.442664277310158,16.4329099728811,0.0,766.5099320686298,22.548649094550758,19.886384263043972,0.0,718.3664208843959,22.200417770498028,18.10515152506575,0.0,230.67056937720855,22.582518908527664,23.866605706067855,0.0,757.0074000914267,0.0,2094.523896880783,0.0,0.0,399.69185531799394,0.0,0.0,448.856537361517,0.0,0.0,1431.7339348565229,0.0,0.0,0.0,0.0,2024.084785320822,2530.105981651027,0.0,0.0,7.295537222435775,7.295537222435775,0.0,0.0,53.091922592606586,0.017429114508629617,7.295537222435775,0.0,8.165179472836591,0.002416453062364052,-5.414105006795918,13.00019958227494,0.3705044250126874,0.002416453062364052,13.0,81.25718981910873,0.0,0.012754325423564455,0.0,7.219999999999999,0.0,5.9125,0.31057230924622753,0.0022803553258472333,11.5,5.9125,0.31057230924622753,0.0022803553258472333,4.5,32871210.20778503,1354960.257918031 
 04/26  10:00:00,6.7875,11.0,5.0,11.0,5.0,20.0,21.69808226419802,0.2648317294810938,22.886481223053813,1.2818211680155478,24.814905489880907,-0.6930833728252542,23.581514535395847,1.7407580529832654,22.215769622980197,-0.7635572297778109,23.843125142280044,4.048045757239616,21.69808226419802,23.951597122818367,2210.670321331863,0.0,22.886481223053813,24.038432929389487,0.0,786.7882707859123,24.814905489880907,18.42668609968011,0.0,1338.4949566411094,23.581514535395847,23.827031713336044,0.0,797.4334180975064,22.215769622980197,21.425050167773257,0.0,640.3844185574812,23.843125142280044,27.621485242989362,0.0,909.4520967289862,0.0,727.1063992839631,31.216390919942896,0.0,0.0,0.0,0.0,41.29056221616495,0.0,0.0,622.917550419259,0.0,0.0,30.888549037298958,30.888549037298958,358.2902593368885,447.86282417111056,84.04776311805213,31.216390919942896,7.337463936711876,7.314376120561954,0.05893053497769178,115.26415403799504,50.987292858052164,0.005602175497201297,7.337463936711876,0.05893053497769192,10.533197658505124,0.0027214971138661203,-4.032549316595774,13.000125565367565,0.4230727123478025,0.0027214971138661203,13.0,75.93004395868279,0.0,0.005397296321282923,0.0013921708211319277,7.219999999999999,0.0,6.7875,0.31057230924622753,0.002359715651402153,11.5,6.7875,0.31057230924622753,0.002359715651402153,4.5,43601458.37443284,1389456.7947517815 
 04/26  11:00:00,7.8875,11.0,5.0,11.0,5.0,20.0,23.357174530663023,2.7388047329567713,23.704661846054613,3.624125177229421,24.738239769386176,0.37205538534436866,24.09003670382295,4.049625891219736,22.54195400882562,0.6580292641540535,24.239871652702128,5.849667305945694,23.357174530663023,25.911333360076714,1818.4862917356627,0.0,23.704661846054613,27.019914482815793,0.0,853.199609511978,24.738239769386176,20.142422265944724,0.0,1497.5639047062903,24.09003670382295,27.20479282695635,0.0,926.5299484888245,22.54195400882562,23.45402349733601,0.0,706.498151480503,24.239871652702128,30.5638066678128,0.0,1445.9935842230052,0.0,181.6407472911996,802.9288210451016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,181.32922625949624,0.0,0.0,818.7502807978225,818.7502807978225,181.6407472911996,227.0509341139995,373.51535874882603,802.9288210451016,8.038946688490874,7.556473826691334,0.22104898797316594,1176.4441797939276,49.87731480859297,0.0013511038930398983,8.038946688490874,0.22104898797316594,12.967020031240112,0.003024724817012769,-2.8333689221146576,12.998867581018969,0.48917663105616604,0.003024724817012769,13.0,75.38278119662714,0.0,0.0013511038930398983,0.03304579659145029,7.219999999999999,0.0,7.8875,0.31057230924622753,0.0022675853124135455,11.5,7.8875,0.31057230924622753,0.0022675853124135455,4.5,46199696.50841331,1450427.4299527667 
 04/26  12:00:00,8.675,8.8,4.0,8.8,4.0,16.0,24.744453298521893,3.6958852269820204,24.04377304445938,4.376398209759583,24.500056223370976,0.970099341173439,24.09084971951829,4.403858797349311,22.74673554972618,0.9412930976264263,24.35653511203281,5.976556675986528,24.744453298521893,25.515978369463973,1094.2261469455307,0.0,24.04377304445938,27.9080381659101,0.0,921.0705571633598,24.500056223370976,21.33200975977132,0.0,1248.5093267070745,24.09084971951829,27.883805592672715,0.0,1023.5256355353627,22.74673554972618,23.642374934866766,0.0,721.1899389401303,24.35653511203281,30.618901167977867,0.0,1671.086097447121,0.0,104.50418071852343,1334.3226643411344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,115.9166117699574,0.0,0.0,1382.3747898015204,1382.3747898015204,104.50418071852343,130.63022589815426,440.72479452065255,1334.3226643411344,8.51563686906506,7.813516642385595,0.22660543654622262,1775.047458861787,49.07171706474092,0.0007583328574963621,8.51563686906506,0.22660543654622262,13.911298098106112,0.0032273813760044416,-2.0938136428375382,13.008206339773551,0.5009801849938044,0.0032273813760044416,13.0,76.07109649709115,0.0,0.0007583328574963621,0.05540383319570449,7.219999999999999,0.0,8.675,0.31057230924622753,0.0023706603949211376,11.5,8.675,0.31057230924622753,0.0023706603949211376,4.5,45117407.92681588,1471620.725653628 
 04/26  13:00:00,9.5875,4.4,2.0,4.4,2.0,8.0,25.884956481752184,3.378048562173842,24.006380348806452,3.4549215920004883,24.301435696611627,0.44915612732565624,24.055538133492703,3.5078752088622283,22.60813675750551,0.002089187457872954,24.35172214382058,5.2434983182212935,25.884956481752184,23.32178879062993,386.98602246146936,0.0,24.006380348806452,26.22061736303924,0.0,879.1407971627848,24.301435696611627,20.781689585311945,0.0,868.9730872172754,24.055538133492703,26.24082967649908,0.0,868.0855372894263,22.60813675750551,22.256179365812695,0.0,706.5255577558714,24.35172214382058,29.11565727810148,0.0,1223.7659453950841,0.0,14.023480974754937,904.292562171328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.905691588467832,0.0,0.0,638.8971975363263,638.8971975363263,14.023480974754937,17.529351218443672,469.7848661160942,904.292562171328,7.914469027987825,7.516464992802711,0.4252204362949632,1374.0774282874224,48.526693308795586,0.00010038122589195716,7.914469027987825,0.42522043629496353,13.19968911835456,0.003085680961647721,-2.5766070846044125,13.063247988014481,0.4137540305455444,0.003085680961647721,13.0,76.36710909077254,0.0,0.00010038122589195716,0.026086559722327738,7.22,0.0,9.5875,0.31057230924622753,0.002557670992425073,11.5,9.5875,0.31057230924622753,0.002557670992425073,4.5,41272352.65080352,1389853.8225386103 
 04/26  14:00:00,10.375,8.8,4.0,8.8,4.0,16.0,26.856980991955005,2.8477835309179884,24.23850631799684,3.3081706571839193,24.176840910324728,1.0987847318202961,24.24722108757162,3.4431612450262348,23.19607120868871,0.5566695959847405,24.690314751430517,5.296889332588979,26.856980991955005,21.20342824128769,209.79395826396103,99.48687960731634,24.23850631799684,25.593809627033526,0.0,1036.7675667771207,24.176840910324728,21.974505565518896,0.0,779.4585023351569,24.24722108757162,25.82805321287183,0.0,988.0406498102585,23.19607120868871,22.371697872817077,0.0,748.6816918432974,24.690314751430517,28.638559757939646,0.0,1428.014735749626,0.0,0.0,1537.3824388897274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1407.908356499558,1407.908356499558,0.0,0.0,685.3966242503284,1537.3824388897274,7.829101500942306,7.219999999999999,0.6184524436146865,2222.7790631400558,48.50894512207945,0.0,7.829101500942306,0.6184524436146872,14.504696969426593,0.0034601557566400197,-1.2127493704322965,13.08344231708649,0.4440057573152026,0.0034601557566400197,13.0,76.3738307144518,0.0,0.0,0.05717767373851347,7.22,0.0,10.375,0.31057230924622753,0.0030644921318861316,11.5,10.375,0.31057230924622753,0.0030644921318861316,4.5,44959165.98513387,1422793.215995595 
 04/26  15:00:00,10.225,11.0,5.0,11.0,5.0,20.0,27.605219925494637,4.318074349254286,24.509925331812454,5.05601394680666,24.02409205865041,3.4951643910814165,24.37134347096989,5.234022625774479,24.126426319313577,3.0791685551073265,24.992658779325442,6.818711250482393,27.605219925494637,22.523762566656316,194.132271160433,186.15727935307132,24.509925331812454,28.482760133622847,0.0,1174.7656711762443,24.02409205865041,26.28633087783963,0.0,745.1671764315302,24.37134347096989,29.07961208023268,0.0,1044.9828738375736,24.126426319313577,25.35619099117731,0.0,888.2511084424204,24.992658779325442,31.25982034074411,0.0,1487.7174245280316,0.0,0.0,1924.3252033447923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1763.930998185237,1763.930998185237,0.0,0.0,755.030242290924,1924.3252033447923,7.9265159628068576,7.219999999999999,0.6757589683795207,2679.355445635716,48.50894512207945,0.0,7.9265159628068576,0.6757589683795207,14.773066676741188,0.003939810729078997,0.41172052042336726,13.001092192916055,0.46142016684071013,0.003939810729078997,13.0,76.3738307144518,0.0,0.0,0.07274172987215036,7.219999999999999,0.0,10.225,0.31057230924622753,0.0035128299064321657,11.5,10.225,0.31057230924622753,0.0035128299064321657,4.5,46192963.3005378,1453188.2588792576 
 04/26  16:00:00,10.0,11.0,5.0,11.0,5.0,20.0,27.770090684649603,6.059139078553257,24.72060790680872,6.443983846589715,23.711210153952635,4.897121526393591,24.346218051078313,6.768527821939887,24.846779588250236,4.565321662017532,25.016862840442773,8.231212266433747,27.770090684649603,25.181008425774188,180.41358028345908,195.87251110014768,24.72060790680872,30.95093789792046,0.0,1214.9125161186757,23.711210153952635,29.53791891833818,0.0,720.4133818097245,24.346218051078313,32.36793004975206,0.0,1013.0027097526213,24.846779588250236,26.970951827996466,0.0,1050.1292360631517,25.016862840442773,34.361558792052655,0.0,1491.3433940568827,0.0,0.0,2002.8913043117927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1847.8240269958912,1847.8240269958912,0.0,0.0,770.0806236160415,2002.8913043117927,7.949682579432174,7.219999999999999,0.6872018696252974,2772.9719279278347,48.50894512207945,0.0,7.949682579432174,0.6872018696252974,14.755769912537628,0.004118100076546932,0.9733660039704726,13.002415755876733,0.46957878527355357,0.004118100076546932,13.0,76.3738307144518,0.0,0.0,0.07665248679826928,7.219999999999999,0.0,10.0,0.31057230924622753,0.003510547338017601,11.5,10.0,0.31057230924622753,0.003510547338017601,4.5,44472628.84658913,1468145.101625267 
 04/26  17:00:00,9.3125,11.0,5.0,11.0,5.0,20.0,27.49093848360856,6.952342473199298,24.374367380475277,7.146172971151137,23.146496079907756,5.4415359093271345,23.962713914234314,7.684011685809212,24.611464738023006,5.2023707265068975,24.611633313385493,8.850474581683223,27.49093848360856,27.20748062622907,109.02348842385027,344.5147157036258,24.374367380475277,33.15968227060333,0.0,1382.9369991818346,23.146496079907756,31.73473816149933,0.0,682.5285684475436,23.962713914234314,35.25668296299678,0.0,908.2261784945698,24.611464738023006,28.611986564693286,0.0,1290.4451252050758,24.611633313385493,36.71080989268683,0.0,1941.0194382332377,0.0,0.0,2665.9882986252496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2745.30057334223,2745.30057334223,0.0,0.0,886.3813560392446,2665.9882986252496,8.236858301280236,7.219999999999999,0.6480003595435982,3552.3696546644937,48.50894512207945,0.0,8.236858301280236,0.6480003595435984,15.880456405455156,0.004528577219878662,2.2599887273765646,13.00440217195986,0.5453010329086242,0.004528577219878662,13.0,76.3738307144518,0.0,0.0,0.1120774117562002,7.22,0.0,9.3125,0.31057230924622753,0.003570370477424732,11.5,9.3125,0.31057230924622753,0.003570370477424732,4.5,41327831.20131257,1540721.5465017706 
 04/26  18:00:00,8.2125,11.0,5.0,11.0,5.0,20.0,27.194334531397473,7.348329493441764,24.154541965653472,7.48498624718092,22.610518056854747,5.294958713374015,23.61559756521534,8.147710784374166,24.57226040151504,5.164065147052895,24.461422575556924,9.279364898240333,27.194334531397473,28.443337307395364,187.73953651146977,75.31418090237719,24.154541965653472,34.38301524793861,0.0,987.5158993466245,22.610518056854747,32.44723184691719,0.0,641.9707287155056,23.61559756521534,37.15520224675048,0.0,798.3346167548203,24.57226040151504,28.582544065143907,0.0,1013.3013158842332,24.461422575556924,38.12667266699154,0.0,1252.343281292129,0.0,205.45320088952062,854.2238625660224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,209.59518595436379,0.0,0.0,712.6077861199816,712.6077861199816,205.45320088952062,256.8165011119007,253.8470577208453,854.2238625660224,8.602443648677518,8.255877039214528,0.14775782378956817,1108.0709202868677,48.07700764655434,0.0014437687593203,8.602443648677518,0.1477578237895682,12.655093616286644,0.004065245027828757,0.8042279462772302,13.071693541593994,0.42397486961992437,0.004065245027828757,13.0,76.64063652444597,0.0,0.0014437687593203,0.028718275523822088,7.219999999999999,0.0,8.2125,0.31057230924622753,0.003342156132259287,11.5,8.2125,0.31057230924622753,0.003342156132259287,4.5,38453066.04041031,1401939.8231314456 
 04/26  19:00:00,7.1125,5.5,2.5,5.5,2.5,10.0,25.93193680128997,6.800409767817227,22.731599047437378,6.354009867552614,22.203982605447795,3.419967685193119,22.397395124895162,6.938744736361401,23.028631497284906,3.227149106015108,23.828596479118403,8.772198706533711,25.93193680128997,29.50511666746795,0.0,194.33739064862462,22.731599047437378,34.66179186174425,0.0,724.6940497568403,22.203982605447795,29.200593532199605,0.0,242.70076969644904,22.397395124895162,36.838708433224085,0.0,526.0589759894741,23.028631497284906,27.36210755423467,0.0,739.5769682115861,23.828596479118403,38.265219301478034,0.0,860.4179836381695,0.0,1288.1207621187543,0.0,0.0,52.4775210288515,375.1272359686403,184.09001862232031,4.335702670239637,0.0,0.0,669.5437499135268,0.0,0.0,0.0,0.0,1276.3004821204727,1595.3756026505907,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,46.31171948355285,0.008569586493723493,8.154836349577543,0.0,10.209199618533937,0.0035885985112646766,-0.7565029011102428,13.00007998843037,0.3705044250126874,0.0035885985112646766,13.0,78.15060062551126,0.0,0.005071752705173447,0.0,7.219999999999999,0.0,7.1125,0.31057230924622753,0.0030660008820220506,11.5,7.1125,0.31057230924622753,0.0030660008820220506,4.5,22962923.862409756,1354960.257918031 
 04/26  20:00:00,6.324999999999999,0.0,0.0,0.0,0.0,0.0,24.203587998671214,4.624581391675113,22.20189617857244,3.477590375255887,22.200855227150655,0.6235611953224979,22.201948942852074,3.9354454874085363,22.200594149882434,0.43188796919185546,22.518127330150108,6.840737725734613,24.203587998671214,28.137337915996113,0.0,413.1565563081052,22.20189617857244,29.34546935287421,298.46425186568763,0.0,22.200855227150655,23.897363477268723,171.4198230682021,0.0,22.201948942852074,30.31158653484846,437.08422454822716,0.0,22.200594149882434,23.559273851118455,15.555994697260985,100.28449759730145,22.518127330150108,36.329002635921256,0.0,617.9579656728183,0.0,4855.566343672606,0.0,0.0,1029.3571821770192,788.1879414592738,1128.4520572791246,596.1303285278168,136.6754128470785,0.0,1023.2995014910937,0.0,0.0,0.0,0.0,4855.566343672606,6069.457929590757,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,45.57245040231619,0.032004462268517844,8.154836349577543,0.0,9.265060767572262,0.0035610054274366728,-0.8477137246126271,13.000011752224125,0.3705044250126874,0.0035610054274366728,13.0,81.26010454392485,0.0,0.008118044033764153,0.0,7.219999999999999,0.0,6.324999999999999,0.31057230924622753,0.003187281938237613,11.5,6.324999999999999,0.31057230924622753,0.003187281938237613,4.5,12184697.23651776,1354960.257918031 
 04/26  21:00:00,6.1,0.0,0.0,0.0,0.0,0.0,23.09232313814646,3.330940089434103,20.970967722013896,1.9978533030681964,21.018695545213482,-0.30893511916042193,20.880457729659188,2.3985339395103926,21.326607909144013,-0.4309159677095265,22.032655001091626,5.525209864744045,23.09232313814646,27.464931972906797,0.0,0.0,20.970967722013896,28.435317684899253,47.52,0.0,21.018695545213482,23.93011334636677,20.520000000000003,0.0,20.880457729659188,29.42426065922168,47.52,0.0,21.326607909144013,23.24403662722161,20.520000000000003,0.0,22.032655001091626,34.14996587302038,88.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,23.24477497547307,0.004863627084382911,3.3430681118491337,23.24477497547307,0.0,0.004863627084382911,13.0,81.91295918992529,0.0,0.0,0.0,7.219999999999999,0.0,6.1,0.0,0.0032203157527674314,11.5,6.1,0.0,0.0032203157527674314,4.5,5760000.0,0.0 
 04/26  22:00:00,5.7875,0.0,0.0,0.0,0.0,0.0,21.83594527149254,3.332436413473327,20.06847043203941,1.999461659578235,20.15380235654701,-0.3081535956005348,19.993170642067785,2.400219553284887,20.435190735238525,-0.430208648977498,21.477692231420534,5.526717584779843,21.83594527149254,29.64580691653546,0.0,0.0,20.06847043203941,30.058012820905766,27.720000000000002,0.0,20.15380235654701,25.23599957052726,11.970000000000002,0.0,19.993170642067785,31.074212425182147,27.720000000000002,0.0,20.435190735238525,24.552980416311676,11.970000000000002,0.0,21.477692231420534,35.33426874857411,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,22.049205783026235,0.0048599289605585445,3.332441882830529,22.049205783026235,0.0,0.0048599289605585445,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,5.7875,0.0,0.0029998575462725436,11.5,5.7875,0.0,0.0029998575462725436,4.5,1710000.0,0.0 
 04/26  23:00:00,5.6,0.0,0.0,0.0,0.0,0.0,20.855916664562894,3.3324473555589984,19.570936518287443,1.9994735291769126,19.67375080937478,-0.30814752575300636,19.524537695667675,2.40023223586336,19.847380729677432,-0.4302033522821145,20.947677930770197,5.5267287589528635,20.855916664562894,31.47912626482453,0.0,0.0,19.570936518287443,30.99835906700265,15.840000000000002,0.0,19.67375080937478,25.996901371321652,6.840000000000001,0.0,19.524537695667675,31.98953804086024,15.840000000000002,0.0,19.847380729677432,25.46069451710186,6.840000000000001,0.0,20.947677930770197,36.50024953282559,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,21.08226812988544,0.0048599306710961476,3.332446723117605,21.08226812988544,0.0,0.0048599306710961476,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,5.6,0.0,0.002717906594669407,11.5,5.6,0.0,0.002717906594669407,4.5,1710000.0,0.0 
 04/26  24:00:00,5.6,0.0,0.0,0.0,0.0,0.0,20.033110991865147,3.3324473555589984,19.258880998622086,1.9994733540069496,19.364568027075478,-0.30814752575300636,19.2307327278823,2.400231864122103,19.467502902220552,-0.4302035075632835,20.58678905228097,5.52672851817733,20.033110991865147,33.11807322224894,0.0,0.0,19.258880998622086,31.605769189200025,15.840000000000002,0.0,19.364568027075478,26.501182958597482,6.840000000000001,0.0,19.2307327278823,32.57958246801063,15.840000000000002,0.0,19.467502902220552,26.06807087455068,6.840000000000001,0.0,20.58678905228097,37.32005246339638,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,20.225910774737265,0.004859930814547203,3.3324473555589984,20.225910774737265,0.0,0.004859930814547203,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,5.6,0.0,0.002611004555368089,11.5,5.6,0.0,0.002611004555368089,4.5,1710000.0,0.0 
 04/27  01:00:00,5.6,0.0,0.0,0.0,0.0,0.0,19.345592562274216,3.323612057399779,19.199021083501577,1.9907335547636318,19.288350776434932,-0.31571549549126576,19.18305166740766,2.391463484522803,19.34835066157987,-0.4377642986465917,20.5380614475103,5.517734764088415,19.345592562274216,34.53970230247347,0.0,0.0,19.199021083501577,31.703731178136778,15.840000000000002,0.0,19.288350776434932,26.610338852345972,6.840000000000001,0.0,19.18305166740766,32.65582050830087,15.840000000000002,0.0,19.34835066157987,26.245272524270355,6.840000000000001,0.0,20.5380614475103,37.408414362529896,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,19.503951087407856,0.004859930806462531,3.323612057399779,19.503951087407856,0.0,0.004859930806462531,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,5.6,0.0,0.00261264287934169,11.5,5.6,0.0,0.00261264287934169,4.5,4950000.0,0.0 
 04/27  02:00:00,5.9125,0.0,0.0,0.0,0.0,0.0,18.80306976163414,3.3183094025538544,19.114358535989243,1.9854882036765753,19.20193115127728,-0.3202574322862207,19.108332357605736,2.386200912147637,19.2378383761088,-0.4423021261991148,20.45665087663872,5.5123370003643135,18.80306976163414,35.714549608885456,0.0,0.0,19.114358535989243,31.85959190533326,15.840000000000002,0.0,19.20193115127728,26.743990361802094,6.840000000000001,0.0,19.108332357605736,32.79603095443498,15.840000000000002,0.0,19.2378383761088,26.41664527327985,6.840000000000001,0.0,20.45665087663872,37.58277971483845,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,18.924739703265864,0.004859930806826487,3.3183094025538544,18.924739703265864,0.0,0.004859930806826487,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,5.9125,0.0,0.002634611953677706,11.5,5.9125,0.0,0.002634611953677706,4.5,4950000.0,0.0 
 04/27  03:00:00,6.1,0.0,0.0,0.0,0.0,0.0,18.380218485768843,3.3183094025538544,19.04386287445305,1.9854882036765753,19.13130493195343,-0.3202574322862207,19.047337676121142,2.386200912147637,19.15166564425494,-0.4423021261991148,20.343319063490725,5.5123370003643135,18.380218485768843,36.672484214576045,0.0,0.0,19.04386287445305,32.00001691592189,15.840000000000002,0.0,19.13130493195343,26.86200310353428,6.840000000000001,0.0,19.047337676121142,32.9210656607635,15.840000000000002,0.0,19.15166564425494,26.55890295471346,6.840000000000001,0.0,20.343319063490725,37.846712060853605,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,18.478634024828363,0.004859930806811881,3.3183094025538544,18.478634024828363,0.0,0.004859930806811881,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,6.1,0.0,0.0026470508823501385,11.5,6.1,0.0,0.0026470508823501385,4.5,4950000.0,0.0 
 04/27  04:00:00,6.475,0.0,0.0,0.0,0.0,0.0,18.034388975215794,3.300617501168721,18.988340554345378,1.9679874368638348,19.07608632085078,-0.3354115753911379,18.99831986680566,2.3686428798141246,19.087866330745044,-0.45744250802187236,20.2554756066125,5.49432763073741,18.034388975215794,37.4305023186629,0.0,0.0,18.988340554345378,32.070938049834936,15.840000000000002,0.0,19.07608632085078,26.92096670052197,6.840000000000001,0.0,18.99831986680566,32.98063690147508,15.840000000000002,0.0,19.087866330745044,26.63143172184531,6.840000000000001,0.0,20.2554756066125,38.005101056005984,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,18.11406720948358,0.004859930806812426,3.300617501168721,18.11406720948358,0.0,0.004859930806812426,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,6.475,0.0,0.002491527401448871,11.5,6.475,0.0,0.002491527401448871,4.5,4950000.0,0.0 
 04/27  05:00:00,6.7,0.0,0.0,0.0,0.0,0.0,17.75852604387045,3.28999605474884,18.954016675276847,1.9574807726720067,19.039594889107832,-0.34450958628315737,18.967248839058218,2.3581018188512464,19.046460245596148,-0.4665320507233515,20.193634031744715,5.483515647376972,17.75852604387045,38.05757834800734,0.0,0.0,18.954016675276847,32.11561748722791,15.840000000000002,0.0,19.039594889107832,26.96207839781666,6.840000000000001,0.0,18.967248839058218,33.019870395539634,15.840000000000002,0.0,19.046460245596148,26.680276351676383,6.840000000000001,0.0,20.193634031744715,38.122079422164674,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,17.820988982124714,0.004859930806812409,3.28999605474884,17.820988982124714,0.0,0.004859930806812409,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,6.7,0.0,0.0021252987688109596,11.5,6.7,0.0,0.0021252987688109596,4.5,4950000.0,0.0 
 04/27  06:00:00,6.324999999999999,0.0,0.0,0.0,0.0,0.0,17.55674412020092,3.28999605474884,18.95402869246643,1.9574807726720067,19.100495192973913,-0.34450958628315737,19.03360843723241,2.3581018188512464,19.07642802022206,-0.4665320507233515,20.14967177176942,5.483515647376972,17.55674412020092,38.544879564940366,0.0,0.0,18.95402869246643,32.11559000329618,15.840000000000002,0.0,19.100495192973913,26.85983479113213,6.840000000000001,0.0,19.03360843723241,32.88337872717166,15.840000000000002,0.0,19.07642802022206,26.630441721637503,6.840000000000001,0.0,20.14967177176942,38.22588470742312,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,17.6004451829784,0.004859930806812409,3.28999605474884,17.6004451829784,0.0,0.004859930806812409,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,6.324999999999999,0.0,0.0023240693588204484,11.5,6.324999999999999,0.0,0.0023240693588204484,4.5,4950000.0,0.0 
 04/27  07:00:00,6.475,0.0,0.0,0.0,0.0,0.0,17.418255645551756,3.28999605474884,18.970609768948833,1.9574807726720067,19.145104644867388,-0.34450958628315737,19.076183813442732,2.3581018188512464,19.133883253224624,-0.4665320507233515,20.12420810073912,5.483515647376972,17.418255645551756,38.88341324903237,0.0,0.0,18.970609768948833,32.08237208143733,15.840000000000002,0.0,19.145104644867388,26.785238106180508,6.840000000000001,0.0,19.076183813442732,32.79617426571811,15.840000000000002,0.0,19.133883253224624,26.535208972838078,6.840000000000001,0.0,20.12420810073912,38.28615908092996,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,17.44728424904991,0.00485993080681241,3.28999605474884,17.44728424904991,0.0,0.00485993080681241,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,6.475,0.0,0.0030209891944997405,11.5,6.475,0.0,0.0030209891944997405,4.5,4950000.0,0.0 
 04/27  08:00:00,6.7,0.0,0.0,0.0,0.0,0.0,17.345720610740464,3.28999605474884,19.05503066090414,1.9574807726720067,19.294796193140147,-0.34450958628315737,19.228726855976078,2.3581018188512464,19.285943603498016,-0.4665320507233515,20.11381432496338,5.483515647376972,17.345720610740464,39.06204125213893,0.0,0.0,19.05503066090414,31.913806010418412,15.840000000000002,0.0,19.294796193140147,26.536682220539255,6.840000000000001,0.0,19.228726855976078,32.4858868691858,15.840000000000002,0.0,19.285943603498016,26.285056303402015,6.840000000000001,0.0,20.11381432496338,38.31079189519224,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,17.356532850377334,0.004859930806812413,3.28999605474884,17.356532850377334,0.0,0.004859930806812413,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,6.7,0.0,0.0033208586091517385,11.5,6.7,0.0,0.0033208586091517385,4.5,4950000.0,0.0 
 04/27  09:00:00,7.3875,0.0,0.0,0.0,0.0,0.0,17.359724003912458,3.2811373995173687,19.207500516405563,1.9487177871712236,19.561354590915354,-0.3520978996540182,19.481677550955528,2.349310084205505,19.53385928413797,-0.47411384559796865,20.128507814944424,5.47449812052819,17.359724003912458,39.00305830918872,0.0,0.0,19.207500516405563,31.592154342953087,15.840000000000002,0.0,19.561354590915354,26.084104156001708,6.840000000000001,0.0,19.481677550955528,31.95856166304199,15.840000000000002,0.0,19.53385928413797,25.86665161911516,6.840000000000001,0.0,20.128507814944424,38.252010788343796,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,17.347532003519884,0.0048599308068124165,3.2811373995173687,17.347532003519884,0.0,0.0048599308068124165,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,7.3875,0.0,0.0034440938883448556,11.5,7.3875,0.0,0.0034440938883448556,4.5,4950000.0,0.0 
 04/27  10:00:00,7.8,0.0,0.0,0.0,0.0,0.0,17.462367003845856,3.266954071299538,19.371818588104333,1.9346876792025638,19.81857010626014,-0.3642475055418815,19.71961284127321,2.335233988363063,19.776961679780044,-0.4862524810194121,20.166765234434408,5.4600603863570045,17.462367003845856,38.7121319508794,0.0,0.0,19.371818588104333,31.23901798642337,15.840000000000002,0.0,19.81857010626014,25.64486212630875,6.840000000000001,0.0,19.71961284127321,31.457734954257376,15.840000000000002,0.0,19.776961679780044,25.453312631194386,6.840000000000001,0.0,20.166765234434408,38.123319598861364,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,17.42938410903363,0.004859930806812416,3.266954071299538,17.42938410903363,0.0,0.004859930806812416,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,7.8,0.0,0.003813780266963527,11.5,7.8,0.0,0.003813780266963527,4.5,4950000.0,0.0 
 04/27  11:00:00,7.8,0.0,0.0,0.0,0.0,0.0,17.620943565607305,3.243877790509678,19.472234424375415,1.9118606249121153,19.96244399110439,-0.3840156188384361,19.852908660894325,2.3123322074769757,19.923177397278184,-0.5060027451387662,20.213380934315996,5.436570115351147,17.620943565607305,38.26406964589089,0.0,0.0,19.472234424375415,30.993752751736107,15.840000000000002,0.0,19.96244399110439,25.375543958544,6.840000000000001,0.0,19.852908660894325,31.147611775905837,15.840000000000002,0.0,19.923177397278184,25.182296472837823,6.840000000000001,0.0,20.213380934315996,37.951567030238195,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,17.579121968710353,0.0048599308068124165,3.243877790509678,17.579121968710353,0.0,0.0048599308068124165,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,7.8,0.0,0.00420547151817122,11.5,7.8,0.0,0.00420547151817122,4.5,4950000.0,0.0 
