Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 04/27  12:00:00,7.8,0.0,0.0,0.0,0.0,0.0,17.785632751922947,3.2154321355475544,19.547543303616486,1.8837221901527885,20.055776019163904,-0.4083843981446265,19.945916756325786,2.284101608502848,20.024013524658056,-0.5303495248194573,20.26028140552506,5.40761436607546,17.785632751922947,37.792596681666254,0.0,0.0,19.547543303616486,30.786930280709164,15.840000000000002,0.0,20.055776019163904,25.178524608663228,6.840000000000001,0.0,19.945916756325786,30.906263528108845,15.840000000000002,0.0,20.024013524658056,24.975125013124355,6.840000000000001,0.0,20.26028140552506,37.76559482882493,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,17.74559628479951,0.004859930806812416,3.2154321355475544,17.74559628479951,0.0,0.004859930806812416,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,7.8,0.0,0.004929091926026615,11.5,7.8,0.0,0.004929091926026615,4.5,4950000.0,0.0 
 04/27  13:00:00,7.425,0.0,0.0,0.0,0.0,0.0,17.922321866018024,3.1958478497474614,19.45667385247194,1.8643493862588354,20.026338352939092,-0.4251625565991809,19.86174203195952,2.264665343124519,20.005982026837405,-0.5471125484470414,20.307352311124397,5.387678743842682,17.922321866018024,37.41659393306735,0.0,0.0,19.45667385247194,30.91888083964461,15.840000000000002,0.0,20.026338352939092,25.189576722634236,6.840000000000001,0.0,19.86174203195952,31.025309448791553,15.840000000000002,0.0,20.005982026837405,24.968426583480923,6.840000000000001,0.0,20.307352311124397,37.603702929705555,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,17.895388233611214,0.004859930806812416,3.1958478497474614,17.895388233611214,0.0,0.004859930806812416,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,7.425,0.0,0.005728943177967023,11.5,7.425,0.0,0.005728943177967023,4.5,4950000.0,0.0 
 04/27  14:00:00,7.2,0.0,0.0,0.0,0.0,0.0,17.901591451547226,3.1815885057771407,19.301597666493237,1.8502440319824836,19.90530482323879,-0.43737912011522173,19.694404631674665,2.250513836988736,19.896848121331878,-0.5593180752870739,20.316901016338505,5.373163839123757,17.901591451547226,37.42766191708153,0.0,0.0,19.301597666493237,31.186878828878427,15.840000000000002,0.0,19.90530482323879,25.353537898252906,6.840000000000001,0.0,19.694404631674665,31.317107813262407,15.840000000000002,0.0,19.896848121331878,25.11245138223209,6.840000000000001,0.0,20.316901016338505,37.543596295618286,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,17.926362433564208,0.004859930806812416,3.1815885057771407,17.926362433564208,0.0,0.004859930806812416,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,7.2,0.0,0.006152667783996115,11.5,7.2,0.0,0.006152667783996115,4.5,4950000.0,0.0 
 04/27  15:00:00,7.2,0.0,0.0,0.0,0.0,0.0,17.763178254846576,3.158388445011445,19.211641178670504,1.8272944235179964,19.786836026191573,-0.4572563236399559,19.584071087288386,2.22748908615846,19.786558088882174,-0.579177343613934,20.28657354802228,5.34954775299573,17.763178254846576,37.69348057523639,0.0,0.0,19.211641178670504,31.31067221999458,15.840000000000002,0.0,19.786836026191573,25.49858909621713,6.840000000000001,0.0,19.584071087288386,31.480729273775193,15.840000000000002,0.0,19.786558088882174,25.243326449419516,6.840000000000001,0.0,20.28657354802228,37.55230797726358,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,17.798842653539122,0.004859930806812416,3.158388445011445,17.798842653539122,0.0,0.004859930806812416,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,7.2,0.0,0.006382920433834242,11.5,7.2,0.0,0.006382920433834242,4.5,4950000.0,0.0 
 04/27  16:00:00,7.2,0.0,0.0,0.0,0.0,0.0,17.62761416962899,3.1118837604412715,19.115285606960022,1.7812917799905323,19.638328741018356,-0.4971028032938519,19.44247594297306,2.181335838493676,19.638576075465895,-0.618987834590187,20.245737526318536,5.3022094938732085,17.62761416962899,37.89206876845046,0.0,0.0,19.115285606960022,31.395778536811438,15.840000000000002,0.0,19.638328741018356,25.650172646094173,6.840000000000001,0.0,19.44247594297306,31.654721043544583,15.840000000000002,0.0,19.638576075465895,25.39257061785554,6.840000000000001,0.0,20.245737526318536,37.523463801314634,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,17.660420739560237,0.004859930806812417,3.1118837604412715,17.660420739560237,0.0,0.004859930806812417,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,7.2,0.0,0.006477782173675049,11.5,7.2,0.0,0.006477782173675049,4.5,4950000.0,0.0 
 04/27  17:00:00,7.575,0.0,0.0,0.0,0.0,0.0,17.502832641757504,3.081414959928886,19.057005849025675,1.7511517890122448,19.487152944173946,-0.5232108663530098,19.318955597987497,2.1510972204236456,19.486963913048452,-0.6450723184832319,20.206139005335974,5.271194587542029,17.502832641757504,38.10941839756771,0.0,0.0,19.057005849025675,31.442245623415204,15.840000000000002,0.0,19.487152944173946,25.83648479131113,6.840000000000001,0.0,19.318955597987497,31.830214991281192,15.840000000000002,0.0,19.486963913048452,25.577703631213886,6.840000000000001,0.0,20.206139005335974,37.534370439855884,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,17.53250014910516,0.00485993080681242,3.081414959928886,17.53250014910516,0.0,0.00485993080681242,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,7.575,0.0,0.006493649229567272,11.5,7.575,0.0,0.006493649229567272,4.5,4950000.0,0.0 
 04/27  18:00:00,8.1125,0.0,0.0,0.0,0.0,0.0,17.408884506078202,3.067052955199344,19.087545536438903,1.7369447849680077,19.380986236328372,-0.5355179182644416,19.270410457277613,2.136843737085367,19.380821634528917,-0.657368258125061,20.169580771434475,5.256575228212109,17.408884506078202,38.29725725760585,0.0,0.0,19.087545536438903,31.350427058356352,15.840000000000002,0.0,19.380986236328372,25.98127629127823,6.840000000000001,0.0,19.270410457277613,31.894153581639685,15.840000000000002,0.0,19.380821634528917,25.72100535629865,6.840000000000001,0.0,20.169580771434475,37.581084425349445,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,17.427957509338743,0.00485993080681242,3.067052955199344,17.427957509338743,0.0,0.00485993080681242,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,8.1125,0.0,0.00650978097542964,11.5,8.1125,0.0,0.00650978097542964,4.5,4950000.0,0.0 
 04/27  19:00:00,8.3,0.0,0.0,0.0,0.0,0.0,17.354512265989687,3.0526780078431637,19.05849854372483,1.7227249399395406,19.265516680532265,-0.5478363859519204,19.17442099878804,2.122577384170385,19.26540804070082,-0.6696756189465753,20.140297959021257,5.241942709676,17.354512265989687,38.38998272318066,0.0,0.0,19.05849854372483,31.375324849995998,15.840000000000002,0.0,19.265516680532265,26.142115918874104,6.840000000000001,0.0,19.17442099878804,32.05285553891035,15.840000000000002,0.0,19.26540804070082,25.88014366276741,6.840000000000001,0.0,20.140297959021257,37.610907411579326,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,17.366104356574116,0.00485993080681242,3.0526780078431637,17.366104356574116,0.0,0.00485993080681242,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,8.3,0.0,0.006831749350917198,11.5,8.3,0.0,0.006831749350917198,4.5,4950000.0,0.0 
 04/27  20:00:00,8.675,0.0,0.0,0.0,0.0,0.0,17.311653064291228,3.038290088955157,19.042051042798327,1.7084922973730698,19.190586826165,-0.5601662838548015,19.113996476162786,2.1082981646555314,19.190520434438323,-0.6819943965285485,20.115223143534323,5.227296973926151,17.311653064291228,38.45494953470919,0.0,0.0,19.042051042798327,31.375538548487135,15.840000000000002,0.0,19.190586826165,26.237662516808673,6.840000000000001,0.0,19.113996476162786,32.14102926458217,15.840000000000002,0.0,19.190520434438323,25.97466497900936,6.840000000000001,0.0,20.115223143534323,37.630928723317545,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,17.322009624419074,0.004859930806812419,3.038290088955157,17.322009624419074,0.0,0.004859930806812419,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,8.675,0.0,0.007208647922566665,11.5,8.675,0.0,0.007208647922566665,4.5,4950000.0,0.0 
 04/27  21:00:00,8.9,0.0,0.0,0.0,0.0,0.0,17.27599256314506,3.0238891903882252,19.044978493510897,1.6942467559205208,19.160129234268997,-0.5725076385494015,19.094498720899374,2.0940060081910215,19.16008968829791,-0.6943246222057484,20.097168193562887,5.212638075082054,17.27599256314506,38.50247831055805,0.0,0.0,19.044978493510897,31.337808266613784,15.840000000000002,0.0,19.160129234268997,26.260711923508936,6.840000000000001,0.0,19.094498720899374,32.14731723872147,15.840000000000002,0.0,19.16008968829791,25.99744009528268,6.840000000000001,0.0,20.097168193562887,37.63457670704754,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,17.283658803298778,0.00485993080681242,3.0238891903882252,17.283658803298778,0.0,0.00485993080681242,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,8.9,0.0,0.007327619325461682,11.5,8.9,0.0,0.007327619325461682,4.5,4950000.0,0.0 
 04/27  22:00:00,9.2125,0.0,0.0,0.0,0.0,0.0,17.254929758367727,3.0004584080331367,19.053656946777462,1.671068735448495,19.149191518556698,-0.5925881714171949,19.090490380138164,2.0707521598995724,19.14916813995524,-0.7143870421576007,20.085813486333972,5.188787507781658,17.254929758367727,38.489851120513684,0.0,0.0,19.053656946777462,31.268881926670687,15.840000000000002,0.0,19.149191518556698,26.23502636610795,6.840000000000001,0.0,19.090490380138164,32.10200857917255,15.840000000000002,0.0,19.14916813995524,25.9719861853835,6.840000000000001,0.0,20.085813486333972,37.59854852266899,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,17.25886822375054,0.00485993080681242,3.0004584080331367,17.25886822375054,0.0,0.00485993080681242,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,9.2125,0.0,0.007498660468903113,11.5,9.2125,0.0,0.007498660468903113,4.5,4950000.0,0.0 
 04/27  23:00:00,10.15,0.0,0.0,0.0,0.0,0.0,17.249427643319628,2.980608252445852,19.095644547554258,1.651432699814681,19.172423843218517,-0.6096006503374858,19.123832380272695,2.0510518800560984,19.17241019747108,-0.7313841757034538,20.080008586294618,5.1685817846294,17.249427643319628,38.44911282964607,0.0,0.0,19.095644547554258,31.14324450066762,15.840000000000002,0.0,19.172423843218517,26.16022688695457,6.840000000000001,0.0,19.123832380272695,31.990288897272176,15.840000000000002,0.0,19.17241019747108,25.89792010950827,6.840000000000001,0.0,20.080008586294618,37.5591710527936,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,17.248785139567303,0.00485993080681242,2.980608252445852,17.248785139567303,0.0,0.00485993080681242,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,10.15,0.0,0.008005242451999373,11.5,10.15,0.0,0.008005242451999373,4.5,4950000.0,0.0 
 04/27  24:00:00,11.287499999999998,0.0,0.0,0.0,0.0,0.0,17.27390629927147,2.9480660826055316,19.174018431140084,1.6192415667579216,19.231430497677565,-0.6374921866788595,19.195599415620187,2.0187554592867984,19.23142262729904,-0.7592505604569704,20.082165534234484,5.135456748908205,17.27390629927147,38.30117825254182,0.0,0.0,19.174018431140084,30.920040153395856,15.840000000000002,0.0,19.231430497677565,26.004165126858464,6.840000000000001,0.0,19.195599415620187,31.774128150187167,15.840000000000002,0.0,19.23142262729904,25.7434143645019,6.840000000000001,0.0,20.082165534234484,37.46761942019229,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,17.264013140866503,0.004859930806812419,2.9480660826055316,17.264013140866503,0.0,0.004859930806812419,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,11.287499999999998,0.0,0.008664192640870993,11.5,11.287499999999998,0.0,0.008664192640870993,4.5,4950000.0,0.0 
 04/28  01:00:00,12.0125,0.0,0.0,0.0,0.0,0.0,17.339799576379065,2.922716850343982,19.258694729697616,1.5941656467177738,19.301197704689116,-0.6592197277954678,19.27404751739917,1.9935975665693042,19.301193168055704,-0.7809585188975189,20.09389016956154,5.109653542012605,17.339799576379065,38.07337986146002,0.0,0.0,19.258694729697616,30.702005586474154,15.840000000000002,0.0,19.301197704689116,25.844852026739428,6.840000000000001,0.0,19.27404751739917,31.56234275843962,15.840000000000002,0.0,19.301193168055704,25.585693410963888,6.840000000000001,0.0,20.09389016956154,37.37317512468957,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,17.319637988973927,0.00485993080681242,2.922716850343982,17.319637988973927,0.0,0.00485993080681242,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,12.0125,0.0,0.008936949270494543,11.5,12.0125,0.0,0.008936949270494543,4.5,4950000.0,0.0 
 04/28  02:00:00,13.2625,0.0,0.0,0.0,0.0,0.0,17.439974589621126,2.9082110174674987,19.357943466505148,1.5798162908611462,19.386001024096867,-0.6716535405921762,19.366840053346067,1.9792012639050878,19.38599844590513,-0.7933811181882556,20.113310917432198,5.094888040505233,17.439974589621126,37.79419186890247,0.0,0.0,19.357943466505148,30.481505848555994,15.840000000000002,0.0,19.386001024096867,25.682355077802338,6.840000000000001,0.0,19.366840053346067,31.348281267047,15.840000000000002,0.0,19.38599844590513,25.4248228726468,6.840000000000001,0.0,20.113310917432198,37.28989258135217,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,17.412125898142882,0.00485993080681242,2.9082110174674987,17.412125898142882,0.0,0.00485993080681242,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,13.2625,0.0,0.009359329040744591,11.5,13.2625,0.0,0.009359329040744591,4.5,4950000.0,0.0 
 04/28  03:00:00,14.5875,0.0,0.0,0.0,0.0,0.0,17.573223530189033,2.9027684549775645,19.48295729079939,1.5744324297249868,19.497929534040168,-0.6763187734938844,19.488101972803015,1.9737997832523289,19.497928094665944,-0.798042122365939,20.14075331114183,5.089348085601662,17.573223530189033,37.46305875332202,0.0,0.0,19.48295729079939,30.233619412943582,15.840000000000002,0.0,19.497929534040168,25.49428731112039,6.840000000000001,0.0,19.488101972803015,31.100622870113376,15.840000000000002,0.0,19.497928094665944,25.23863909798273,6.840000000000001,0.0,20.14075331114183,37.21224666782844,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,17.53630680983886,0.00485993080681242,2.9027684549775645,17.53630680983886,0.0,0.00485993080681242,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,14.5875,0.0,0.00936258538330992,11.5,14.5875,0.0,0.00936258538330992,4.5,4950000.0,0.0 
 04/28  04:00:00,13.625,0.0,0.0,0.0,0.0,0.0,17.740440285984448,2.9118387217935915,19.538498338414723,1.5834048530262659,19.56344779183686,-0.6685439930546568,19.545988769369686,1.9828015696930354,19.56344694731888,-0.7902743851661864,20.175146471139602,5.098580647824702,17.740440285984448,37.09384868975714,0.0,0.0,19.538498338414723,30.148711527512887,15.840000000000002,0.0,19.56344779183686,25.406941856035758,6.840000000000001,0.0,19.545988769369686,31.008763514772102,15.840000000000002,0.0,19.56344694731888,25.15216876668607,6.840000000000001,0.0,20.175146471139602,37.157044387940445,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,17.697077521522754,0.00485993080681242,2.9118387217935915,17.697077521522754,0.0,0.00485993080681242,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,13.625,0.0,0.008030119017489526,11.5,13.625,0.0,0.008030119017489526,4.5,4950000.0,0.0 
 04/28  05:00:00,12.1125,0.0,0.0,0.0,0.0,0.0,17.89127847485073,2.9082110174674987,19.50787170229107,1.5798162908611462,19.559255456166365,-0.6716535405921762,19.523080905333913,1.9792012639050878,19.559254959024344,-0.7933811181882556,20.20559654280982,5.094888040505233,17.89127847485073,36.73351070456825,0.0,0.0,19.50787170229107,30.198395923433225,15.840000000000002,0.0,19.559255456166365,25.407026422110157,6.840000000000001,0.0,19.523080905333913,31.044962468066146,15.840000000000002,0.0,19.559254959024344,25.152251366748317,6.840000000000001,0.0,20.20559654280982,37.07759187759087,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,17.858958646864117,0.00485993080681242,2.9082110174674987,17.858958646864117,0.0,0.00485993080681242,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,12.1125,0.0,0.007218984913370666,11.5,12.1125,0.0,0.007218984913370666,4.5,4950000.0,0.0 
 04/28  06:00:00,10.6375,0.0,0.0,0.0,0.0,0.0,17.998135361119274,2.9118387217935915,19.51188278398638,1.5834048530262659,19.753286862584126,-0.6685439930546568,19.708472092294596,1.9828015696930354,19.630838119278714,-0.7902743851661864,20.232875608705115,5.098580647824702,17.998135361119274,36.49660289039858,0.0,0.0,19.51188278398638,30.19863483863066,15.840000000000002,0.0,19.753286862584126,25.109345636438867,6.840000000000001,0.0,19.708472092294596,30.697514060128526,15.840000000000002,0.0,19.630838119278714,25.04711359672295,6.840000000000001,0.0,20.232875608705115,37.024617677048354,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,17.973880962936736,0.004859930806812419,2.9118387217935915,17.973880962936736,0.0,0.004859930806812419,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,10.6375,0.0,0.007462884982646967,11.5,10.6375,0.0,0.007462884982646967,4.5,4950000.0,0.0 
 04/28  07:00:00,8.9375,0.0,0.0,0.0,0.0,0.0,18.080115029517316,2.9263412118449703,19.529171770991915,1.597750952102109,19.93157603908549,-0.6561130960924041,19.838416607344158,1.9971945909688624,19.766655952439894,-0.777854682673859,20.27834106995369,5.113342865983169,18.080115029517316,36.34626508894155,0.0,0.0,19.529171770991915,30.197244088649406,15.840000000000002,0.0,19.93157603908549,24.858614174169404,6.840000000000001,0.0,19.838416607344158,30.482159811980054,15.840000000000002,0.0,19.766655952439894,24.862331799451574,6.840000000000001,0.0,20.27834106995369,36.95870080764749,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,18.0619831782433,0.00485993080681242,2.9263412118449703,18.0619831782433,0.0,0.00485993080681242,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,8.9375,0.0,0.0071482176773435754,11.5,8.9375,0.0,0.0071482176773435754,4.5,4950000.0,0.0 
 04/28  08:00:00,8.3,0.0,0.0,0.0,0.0,0.0,18.12109553161967,2.940830506012418,19.497825790701725,1.6120839989684315,19.89954180135023,-0.643693810463647,19.793487659994213,2.011574493052974,19.802560545870012,-0.7654466274646997,20.3164459562674,5.128091607733684,18.12109553161967,36.2900074484735,0.0,0.0,19.497825790701725,30.287261103042127,15.840000000000002,0.0,19.89954180135023,24.93361168361939,6.840000000000001,0.0,19.793487659994213,30.598652957292206,15.840000000000002,0.0,19.802560545870012,24.832480724914312,6.840000000000001,0.0,20.3164459562674,36.90966768684258,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,18.115670097855272,0.00485993080681242,2.940830506012418,18.115670097855272,0.0,0.00485993080681242,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,8.3,0.0,0.0069939258346084195,11.5,8.3,0.0,0.0069939258346084195,4.5,4950000.0,0.0 
 04/28  09:00:00,7.3,0.0,0.0,0.0,0.0,0.0,18.125956559855645,2.9733792347804107,19.498217468999943,1.6442816331353214,19.93161173303903,-0.6157965217306728,19.820403284004747,2.0438774674972944,19.86628860483803,-0.7375744474489051,20.33235968812378,5.161223303724009,18.125956559855645,36.36276302217984,0.0,0.0,19.498217468999943,30.356528761198852,15.840000000000002,0.0,19.93161173303903,24.941588544508804,6.840000000000001,0.0,19.820403284004747,30.618187079060746,15.840000000000002,0.0,19.86628860483803,24.79167127328042,6.840000000000001,0.0,20.33235968812378,36.95859969895949,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,18.12626889685904,0.00485993080681242,2.9733792347804107,18.12626889685904,0.0,0.00485993080681242,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,7.3,0.0,0.0063037152640785694,11.5,7.3,0.0,0.0063037152640785694,4.5,4950000.0,0.0 
 04/28  10:00:00,6.7,0.0,0.0,0.0,0.0,0.0,18.115111996136008,3.007671077543459,19.46961183371842,1.6782036018969764,19.93508950620732,-0.5864067248485507,19.812544570508766,2.0779103513340784,19.888630381692376,-0.7082111722060938,20.344126162736863,5.196129394357614,18.115111996136008,36.47612166180989,0.0,0.0,19.46961183371842,30.484578537172172,15.840000000000002,0.0,19.93508950620732,24.996903787915755,6.840000000000001,0.0,19.812544570508766,30.70766877487218,15.840000000000002,0.0,19.888630381692376,24.81760786522418,6.840000000000001,0.0,20.344126162736863,37.02162684848304,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,18.11943412002059,0.004859930806812419,3.007671077543459,18.11943412002059,0.0,0.004859930806812419,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,6.7,0.0,0.005540744239870591,11.5,6.7,0.0,0.005540744239870591,4.5,4950000.0,0.0 
 04/28  11:00:00,6.324999999999999,0.0,0.0,0.0,0.0,0.0,18.09227344220163,3.0364891712375313,19.471818241453327,1.7067108021968294,19.972687312670992,-0.561709671491438,19.83918084166806,2.1065108223689353,19.934830478637075,-0.6835363842016944,20.349314171201684,5.225463755383249,18.09227344220163,36.603210250060116,0.0,0.0,19.471818241453327,30.542708665388457,15.840000000000002,0.0,19.972687312670992,24.989719377701174,6.840000000000001,0.0,19.83918084166806,30.71965077776196,15.840000000000002,0.0,19.934830478637075,24.79723212184322,6.840000000000001,0.0,20.349314171201684,37.08542917269909,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,18.098207789915648,0.004859930806812419,3.0364891712375313,18.098207789915648,0.0,0.004859930806812419,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,6.324999999999999,0.0,0.005240507503959096,11.5,6.324999999999999,0.0,0.005240507503959096,4.5,4950000.0,0.0 
 04/28  12:00:00,5.7875,0.0,0.0,0.0,0.0,0.0,18.070287477135793,3.0652552539406988,19.468728624683536,1.735166488394541,19.999577566673583,-0.5370584349081817,19.860252035966887,2.135059672052174,19.96928729610893,-0.6589073975459783,20.355217000381643,5.254745361370012,18.070287477135793,36.728625365038226,0.0,0.0,19.468728624683536,30.610909207660665,15.840000000000002,0.0,19.999577566673583,24.999027297219442,6.840000000000001,0.0,19.860252035966887,30.742131129435865,15.840000000000002,0.0,19.96928729610893,24.794826570193997,6.840000000000001,0.0,20.355217000381643,37.14754564867952,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,18.07566845500167,0.00485993080681242,3.0652552539406988,18.07566845500167,0.0,0.00485993080681242,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,5.7875,0.0,0.005022841997717525,11.5,5.7875,0.0,0.005022841997717525,4.5,4950000.0,0.0 
 04/28  13:00:00,5.6,0.0,0.0,0.0,0.0,0.0,18.04622429350696,3.085003435100395,19.44866668748827,1.7547015487034479,19.98571612981057,-0.520135880534309,19.849367731908366,2.154658571046136,19.96618047395679,-0.6420001108002825,20.357330810066696,5.274847361323728,18.04622429350696,36.83573504110281,0.0,0.0,19.44866668748827,30.69204346007449,15.840000000000002,0.0,19.98571612981057,25.055538510889697,6.840000000000001,0.0,19.849367731908366,30.805961922544142,15.840000000000002,0.0,19.96618047395679,24.83432367804924,6.840000000000001,0.0,20.357330810066696,37.19469210277573,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,18.052799501685627,0.00485993080681242,3.085003435100395,18.052799501685627,0.0,0.00485993080681242,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,5.6,0.0,0.00481858919364882,11.5,5.6,0.0,0.00481858919364882,4.5,4950000.0,0.0 
 04/28  14:00:00,5.6,0.0,0.0,0.0,0.0,0.0,18.013687406841928,3.108307357938314,19.418046054269453,1.7777539785712688,19.94630602996839,-0.5001671476156863,19.81618115089687,2.1777864729296113,19.938363689329346,-0.6220494199204509,20.351056287605292,5.298568959316101,18.013687406841928,36.97218814997124,0.0,0.0,19.418046054269453,30.801375815000423,15.840000000000002,0.0,19.94630602996839,25.158296220037705,6.840000000000001,0.0,19.81618115089687,30.920441976977436,15.840000000000002,0.0,19.938363689329346,24.91827074464902,6.840000000000001,0.0,20.351056287605292,37.27058702754108,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,18.022764658502123,0.004859930806812419,3.108307357938314,18.022764658502123,0.0,0.004859930806812419,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,5.6,0.0,0.004744961491656587,11.5,5.6,0.0,0.004744961491656587,4.5,4950000.0,0.0 
 04/28  15:00:00,5.6,0.0,0.0,0.0,0.0,0.0,17.973124507040424,3.1280023352860056,19.39897876915806,1.7972363571823924,19.917942790503915,-0.4832914701779565,19.794610424642748,2.197332643619434,19.922622473389797,-0.6051889833002143,20.339666198500467,5.318616957450752,17.973124507040424,37.11838850863779,0.0,0.0,19.39897876915806,30.880973111928018,15.840000000000002,0.0,19.917942790503915,25.237725346215797,6.840000000000001,0.0,19.794610424642748,31.005048723615882,15.840000000000002,0.0,19.922622473389797,24.977396845868263,6.840000000000001,0.0,20.339666198500467,37.348872555001044,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,17.98383858845082,0.004859930806812419,3.1280023352860056,17.98383858845082,0.0,0.004859930806812419,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,5.6,0.0,0.004738297184557687,11.5,5.6,0.0,0.004738297184557687,4.5,4950000.0,0.0 
 04/28  16:00:00,5.9125,0.0,0.0,0.0,0.0,0.0,17.92929776078438,3.1423095815684112,19.375080871183908,1.8113891533517479,19.867259593477627,-0.4710326620131158,19.751240756556832,2.2115317615561336,19.884200980595487,-0.5929412433468226,20.325858429975995,5.333180717557329,17.92929776078438,37.25863946814117,0.0,0.0,19.375080871183908,30.958290457760715,15.840000000000002,0.0,19.867259593477627,25.342834057724836,6.840000000000001,0.0,19.751240756556832,31.12014111011427,15.840000000000002,0.0,19.884200980595487,25.062355904110344,6.840000000000001,0.0,20.325858429975995,37.41863805511342,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,17.940417980752382,0.004859930806812419,3.1423095815684112,17.940417980752382,0.0,0.004859930806812419,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,5.9125,0.0,0.00461428405934452,11.5,5.9125,0.0,0.00461428405934452,4.5,4950000.0,0.0 
 04/28  17:00:00,6.1,0.0,0.0,0.0,0.0,0.0,17.876010110039037,3.1566040014919348,19.30504410801094,1.8255292889403514,19.742826236303852,-0.45878515334062153,19.626644173758457,2.225718141470353,19.761748671951974,-0.5807047927342156,20.304011634420185,5.3477313852515405,17.876010110039037,37.421723319622515,0.0,0.0,19.30504410801094,31.125153443548832,15.840000000000002,0.0,19.742826236303852,25.565240728241786,6.840000000000001,0.0,19.626644173758457,31.39380331784484,15.840000000000002,0.0,19.761748671951974,25.279192876189892,6.840000000000001,0.0,20.304011634420185,37.50713199657136,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,17.891751194197326,0.00485993080681242,3.1566040014919348,17.891751194197326,0.0,0.00485993080681242,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,6.1,0.0,0.004535685932983497,11.5,6.1,0.0,0.004535685932983497,4.5,4950000.0,0.0 
 04/28  18:00:00,6.1,0.0,0.0,0.0,0.0,0.0,17.77763333209626,3.1619616436191667,19.145071210036985,1.8308290792506918,19.48335466097173,-0.4541948048763933,19.362713230573192,2.231035270718879,19.493048718875258,-0.5761185907427825,20.26127515902904,5.353184965838354,17.77763333209626,37.66871285838889,0.0,0.0,19.145071210036985,31.448966547235944,15.840000000000002,0.0,19.48335466097173,25.990725687595834,6.840000000000001,0.0,19.362713230573192,31.92559955339909,15.840000000000002,0.0,19.493048718875258,25.714603565340898,6.840000000000001,0.0,20.26127515902904,37.620610116455744,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,17.808240153921798,0.004859930806812419,3.1619616436191667,17.808240153921798,0.0,0.004859930806812419,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,6.1,0.0,0.004421304750006649,11.5,6.1,0.0,0.004421304750006649,4.5,4950000.0,0.0 
 04/28  19:00:00,6.1,0.0,0.0,0.0,0.0,0.0,17.621012370058317,3.1708856785901247,19.00899242239673,1.8396567338195458,19.251933394826374,-0.44654891044636175,19.140519659638834,2.239891879032921,19.25734893873474,-0.5684795905490754,20.2063333329995,5.362269077079566,17.621012370058317,38.066756066732324,0.0,0.0,19.00899242239673,31.737068147626967,15.840000000000002,0.0,19.251933394826374,26.38434643945545,6.840000000000001,0.0,19.140519659638834,32.39086562097636,15.840000000000002,0.0,19.25734893873474,26.110965215717535,6.840000000000001,0.0,20.2063333329995,37.77249948090673,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,17.66421898339675,0.004859930806812419,3.1708856785901247,17.66421898339675,0.0,0.004859930806812419,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,6.1,0.0,0.004350960135592348,11.5,6.1,0.0,0.004350960135592348,4.5,4950000.0,0.0 
 04/28  20:00:00,6.1,0.0,0.0,0.0,0.0,0.0,17.440367328321592,3.185154548155799,18.925406456629542,1.8537715509831196,19.102609673869086,-0.4343239280976188,19.006707034198556,2.2540528841502616,19.10567906235344,-0.5562656418950698,20.151633762105,5.3767937645261314,17.440367328321592,38.542352869556794,0.0,0.0,18.925406456629542,31.935329497764812,15.840000000000002,0.0,19.102609673869086,26.657892298690644,6.840000000000001,0.0,19.006707034198556,32.695285596769665,15.840000000000002,0.0,19.10567906235344,26.385523787900738,6.840000000000001,0.0,20.151633762105,37.938818246429065,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,17.48545687034322,0.004859930806812419,3.185154548155799,17.48545687034322,0.0,0.004859930806812419,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,6.1,0.0,0.0043465373052204975,11.5,6.1,0.0,0.0043465373052204975,4.5,4950000.0,0.0 
 04/28  21:00:00,6.1,0.0,0.0,0.0,0.0,0.0,17.270095825774607,3.1994106887440044,18.869821956125552,1.867873748460949,19.008348820818178,-0.4221101673850053,18.92429024281114,2.2682012684959116,19.010109420172252,-0.5440629160797147,20.10436823738182,5.391305527090859,17.270095825774607,38.99881910162926,0.0,0.0,18.869821956125552,32.07876397916574,15.840000000000002,0.0,19.008348820818178,26.84218235957767,6.840000000000001,0.0,18.92429024281114,32.89712255449542,15.840000000000002,0.0,19.010109420172252,26.57009599383059,6.840000000000001,0.0,20.10436823738182,38.08835244203714,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,17.310764949522213,0.00485993080681242,3.1994106887440044,17.310764949522213,0.0,0.00485993080681242,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,6.1,0.0,0.004454438992789087,11.5,6.1,0.0,0.004454438992789087,4.5,4950000.0,0.0 
 04/28  22:00:00,5.7875,0.0,0.0,0.0,0.0,0.0,17.121263417793642,3.1958478497474614,18.8148328790718,1.8643493862588354,18.93480343115385,-0.4251625565991809,18.85530122574544,2.264665343124519,18.93581954392621,-0.5471125484470414,20.06502362776887,5.387678743842682,17.121263417793642,39.357977794182,0.0,0.0,18.8148328790718,32.1810770791121,15.840000000000002,0.0,18.93480343115385,26.958904053420035,6.840000000000001,0.0,18.85530122574544,33.03087224394487,15.840000000000002,0.0,18.93581954392621,26.6868733347465,6.840000000000001,0.0,20.06502362776887,38.1715882697807,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,17.156451135242435,0.004859930806812419,3.1958478497474614,17.156451135242435,0.0,0.004859930806812419,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,5.7875,0.0,0.004425721077633232,11.5,5.7875,0.0,0.004425721077633232,4.5,4950000.0,0.0 
 04/28  23:00:00,5.6,0.0,0.0,0.0,0.0,0.0,16.98997694984583,3.1994106887440044,18.77359116774415,1.867873748460949,18.878641063127283,-0.4221101673850053,18.80460226135653,2.2682012684959116,18.87923044474715,-0.5440629160797147,20.031494789931884,5.391305527090859,16.98997694984583,39.69685445710434,0.0,0.0,18.77359116774415,32.272299191784484,15.840000000000002,0.0,18.878641063127283,27.060476630387203,6.840000000000001,0.0,18.80460226135653,33.14406596617812,15.840000000000002,0.0,18.87923044474715,26.788134443964157,6.840000000000001,0.0,20.031494789931884,38.260577251286335,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,17.02165949811842,0.004859930806812419,3.1994106887440044,17.02165949811842,0.0,0.004859930806812419,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,5.6,0.0,0.00447535954387657,11.5,5.6,0.0,0.00447535954387657,4.5,4950000.0,0.0 
 04/28  24:00:00,5.225,0.0,0.0,0.0,0.0,0.0,16.870460520097083,3.20475396703209,18.736821010692925,1.873159303126836,18.832299536387872,-0.4175324602969253,18.762217109962045,2.2735041601070534,18.832642099617416,-0.5394893351957758,20.00274209392602,5.396744758415872,16.870460520097083,40.014057471361994,0.0,0.0,18.736821010692925,32.35884956590956,15.840000000000002,0.0,18.832299536387872,27.149226123947752,6.840000000000001,0.0,18.762217109962045,33.244604935140345,15.840000000000002,0.0,18.832642099617416,26.876405273937788,6.840000000000001,0.0,20.00274209392602,38.3432602601733,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,16.89933580934758,0.00485993080681242,3.20475396703209,16.89933580934758,0.0,0.00485993080681242,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,5.225,0.0,0.004666832841521676,11.5,5.225,0.0,0.004666832841521676,4.5,4950000.0,0.0 
 04/29  01:00:00,4.625,0.0,0.0,0.0,0.0,0.0,16.746547174581917,3.20475396703209,18.537956843500154,1.873159303126836,18.64241724413618,-0.4175324602969253,18.55946283736146,2.2735041601070534,18.642616193969143,-0.5394893351957758,19.807484456756878,5.396744758415872,16.746547174581917,40.330183153769326,0.0,0.0,18.537956843500154,32.76439014706304,15.840000000000002,0.0,18.64241724413618,27.473760783124554,6.840000000000001,0.0,18.55946283736146,33.669377587184606,15.840000000000002,0.0,18.642616193969143,27.197921883648206,6.840000000000001,0.0,19.807484456756878,38.81043959857172,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,16.77998008494782,0.00485993080681242,3.20475396703209,16.77998008494782,0.0,0.00485993080681242,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,4.625,0.0,0.004852750235009673,11.5,4.625,0.0,0.004852750235009673,4.5,1710000.0,0.0 
 04/29  02:00:00,4.775,0.0,0.0,0.0,0.0,0.0,16.60737161539805,3.20475396703209,18.431247493530147,1.873159303126836,18.530585428027123,-0.4175324602969253,18.44853885008146,2.2735041601070534,18.53070121166533,-0.5394893351957758,19.699498633284897,5.396744758415872,16.60737161539805,40.68854274900528,0.0,0.0,18.431247493530147,32.984068583045655,15.840000000000002,0.0,18.530585428027123,27.66671428370209,6.840000000000001,0.0,18.44853885008146,33.904034618919916,15.840000000000002,0.0,18.53070121166533,27.389080464781816,6.840000000000001,0.0,19.699498633284897,39.07118812768126,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,16.641824860371813,0.004859930806812419,3.20475396703209,16.641824860371813,0.0,0.004859930806812419,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,4.775,0.0,0.004911684637668076,11.5,4.775,0.0,0.004911684637668076,4.5,1710000.0,0.0 
 04/29  03:00:00,5.375,0.0,0.0,0.0,0.0,0.0,16.478114067754074,3.20475396703209,18.38587360574914,1.873159303126836,18.47673831259015,-0.4175324602969253,18.400509305064222,2.2735041601070534,18.476805765121235,-0.5394893351957758,19.64084656529545,5.396744758415872,16.478114067754074,41.02453775778632,0.0,0.0,18.38587360574914,33.07804629775163,15.840000000000002,0.0,18.47673831259015,27.760214006396993,6.840000000000001,0.0,18.400509305064222,34.00628126635326,15.840000000000002,0.0,18.476805765121235,27.48172518054628,6.840000000000001,0.0,19.64084656529545,39.21374271260504,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,16.508588827473854,0.00485993080681242,3.20475396703209,16.508588827473854,0.0,0.00485993080681242,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,5.375,0.0,0.004787434088560387,11.5,5.375,0.0,0.004787434088560387,4.5,1710000.0,0.0 
 04/29  04:00:00,5.6,0.0,0.0,0.0,0.0,0.0,16.374863809661413,3.1958478497474614,18.35829243571967,1.8643493862588354,18.444997691311578,-0.4251625565991809,18.37183246661386,2.264665343124519,18.445036986834964,-0.5471125484470414,19.600608135589795,5.387678743842682,16.374863809661413,41.269111546439824,0.0,0.0,18.35829243571967,33.11444180192575,15.840000000000002,0.0,18.444997691311578,27.797970648238437,6.840000000000001,0.0,18.37183246661386,34.046030570628034,15.840000000000002,0.0,18.445036986834964,27.519151548216588,6.840000000000001,0.0,19.600608135589795,39.287112721137525,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,16.39767491294267,0.004859930806812419,3.1958478497474614,16.39767491294267,0.0,0.004859930806812419,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,5.6,0.0,0.004824098452483342,11.5,5.6,0.0,0.004824098452483342,4.5,1710000.0,0.0 
 04/29  05:00:00,5.6,0.0,0.0,0.0,0.0,0.0,16.30162649347608,3.1905026110459174,18.34208754547432,1.8590618543183832,18.428708803646785,-0.4297420171536277,18.357541341122356,2.2593604586214835,18.42873171793901,-0.5516878646650828,19.572854603938907,5.382237625423165,16.30162649347608,41.4464908828251,0.0,0.0,18.34208754547432,33.1355897662463,15.840000000000002,0.0,18.428708803646785,27.81585223880275,6.840000000000001,0.0,18.357541341122356,34.06368190647177,15.840000000000002,0.0,18.42873171793901,27.53688217598188,6.840000000000001,0.0,19.572854603938907,39.34004407314194,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,16.317297847950318,0.004859930806812419,3.1905026110459174,16.317297847950318,0.0,0.004859930806812419,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,5.6,0.0,0.004891158203025193,11.5,5.6,0.0,0.004891158203025193,4.5,1710000.0,0.0 
 04/29  06:00:00,5.9125,0.0,0.0,0.0,0.0,0.0,16.274384649128258,3.1905026110459174,18.40569993044419,1.8590618543183832,18.647755512718128,-0.4297420171536277,18.58496148844209,2.2593604586214835,18.539432184352705,-0.5516878646650828,19.56173733790826,5.382237625423165,16.274384649128258,41.51851367549258,0.0,0.0,18.40569993044419,33.00372377677112,15.840000000000002,0.0,18.647755512718128,27.43729027730354,6.840000000000001,0.0,18.58496148844209,33.58216899448418,15.840000000000002,0.0,18.539432184352705,27.346691256665153,6.840000000000001,0.0,19.56173733790826,39.36723258228156,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,47.10471550745654,0.0,8.154836349577543,0.0,16.2744461846389,0.004859930806812419,3.1905026110459174,16.2744461846389,0.0,0.004859930806812419,13.0,81.91295918992529,0.0,0.0,0.0,7.22,0.0,5.9125,0.0,0.004887708041896333,11.5,5.9125,0.0,0.004887708041896333,4.5,1710000.0,0.0 
 04/29  07:00:00,6.475,0.0,0.0,0.0,0.0,0.0,17.20459990563304,2.6534354220509346,21.680732509190197,2.189270130460237,21.843270218573338,1.18561707789182,21.772208642368334,2.463293668136749,21.775813795437575,1.2202422775375286,21.55998028077296,5.012262773705841,17.20459990563304,37.6939457143207,1706.4688002112873,0.0,21.680732509190197,27.61755194294566,2712.96240499825,0.0,21.843270218573338,25.42312975392546,1099.9942285421578,0.0,21.772208642368337,28.001992300293903,2386.398321552979,0.0,21.775813795437575,25.5902626229895,1185.511990595297,0.0,21.55998028077296,33.97235503981512,2554.7945406368144,0.0,0.0,15346.516068744142,0.0,0.0,3402.0452748532293,1693.894539042391,3044.9432475958447,1835.9753549436505,3220.865318660153,0.0,1430.1631056720125,0.0,0.0,0.0,0.0,15117.83554785081,18897.29443481351,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,67.23865433307478,0.2641923713605484,8.154836349577543,0.0,8.190077477164067,0.004763168923494956,2.9171061814110093,13.000085124878634,0.3705044250126874,0.004763168923494956,13.0,81.85548175037532,0.0,0.012760152962951956,0.0,7.219999999999999,0.0,6.475,0.31057230924622753,0.004778888324322554,11.5,6.475,0.31057230924622753,0.004778888324322554,4.5,3313237.7967871493,1354960.257918031 
 04/29  08:00:00,7.0125,0.0,0.0,0.0,0.0,0.0,18.165258775151052,2.8235762844162746,22.199730797708767,2.551090254166014,22.199818765202252,2.510179987484134,22.19942483758856,2.6573110426274567,22.199445070071796,2.559874971145611,22.201665150651316,4.224639354869872,18.165258775151052,35.89092551639905,1590.1298702775998,0.0,22.199730797708767,27.42686935172092,1653.0988171570548,0.0,22.199818765202252,27.348515188908223,468.3441033626054,0.0,22.19942483758856,27.635082845580843,1217.90826208389,0.0,22.199445070071796,27.445746340532786,604.0558823534957,0.0,22.201665150651316,30.868590471993656,1729.4401355408795,0.0,0.0,10031.281595592116,0.0,0.0,2386.4866775603004,1086.6797110210052,1912.0045718538454,1286.354996805449,2455.539941820787,0.0,1206.1961119419584,0.0,0.0,0.0,0.0,10031.281595592116,12539.101994490144,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,58.50752677759645,0.1028420967462901,8.154836349577543,0.0,8.785897703407201,0.004730672767364873,2.8272714666740804,12.999851737115943,0.3705044250126874,0.004730672767364873,13.0,81.99999999999719,0.0,0.009968709081562924,0.0,7.22,0.0,7.0125,0.31057230924622753,0.0047356469852540784,11.5,7.0125,0.31057230924622753,0.0047356469852540784,4.5,3161102.6548172976,1354960.257918031 
 04/29  09:00:00,7.8875,11.0,5.0,11.0,5.0,20.0,19.475733571215372,3.94861862205275,22.200503821873653,4.979403822185324,22.20026323299471,4.676957186138912,22.21778404265786,5.041272334696679,22.200099128249377,4.611467599459675,22.44578840377734,6.049755024329659,19.475733571215372,35.81773566059237,2385.577918576627,0.0,22.200503821873653,32.620758503897946,38.23299729061239,199.13590931304907,22.20026323299471,31.904473113804315,0.0,392.69928349109244,22.21778404265786,32.72555130432923,0.0,524.8106657952944,22.200099128249377,31.753209265013286,0.0,232.61819470682227,22.44578840377734,34.591180670679954,0.0,748.7384208096826,0.0,1847.0496603282445,0.0,0.0,572.5826304257401,226.01520854140446,171.30959828969736,449.869710130147,0.0,0.0,853.7808453360897,0.0,0.0,0.0,0.0,1847.0496603282445,2308.8120754103056,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,49.64403279575135,0.014047306679360008,8.154836349577543,0.0,9.72458171085778,0.004769921339927698,2.933797939250802,12.99992784075982,0.3705044250126874,0.004769921339927698,13.0,81.98797319742019,0.0,0.006320445088405454,0.0,7.22,0.0,7.8875,0.31057230924622753,0.004726575981672927,11.5,7.8875,0.31057230924622753,0.004726575981672927,4.5,32868040.88942033,1354960.257918031 
