Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 04/29  10:00:00,8.9875,11.0,5.0,11.0,5.0,20.0,20.785898503032154,6.5150820916238565,22.745896309226495,7.398798778070436,23.346796922601,6.297632864524835,23.26514718876934,7.576039527895418,22.263503636556774,6.00562464150026,23.644937830811045,8.93472391545865,20.785898503032154,39.47482079627471,2215.324105562112,0.0,22.745896309226495,37.211761163164645,0.0,779.0691956975924,23.346796922601,33.26456578785486,0.0,696.9182555718396,23.26514718876934,36.49843956083616,0.0,776.9574444675667,22.263503636556774,34.81542705350251,0.0,663.4435864744967,23.644937830811045,39.12922127246175,0.0,845.9333046783013,0.0,445.2979288600178,0.0,0.0,0.0,0.0,0.0,24.887872591492446,0.0,0.0,424.8542106260735,0.0,0.0,0.0,0.0,242.5976107500661,303.2470134375826,0.0,0.0,8.154836349577543,8.154836349577543,0.0,0.0,46.07363560812023,0.00297140106960738,8.154836349577543,0.0,10.867247667150561,0.005031052854347907,3.6743600932900473,12.999584382035852,0.3705044250126874,0.005031052854347907,13.0,78.71940870623192,0.0,0.002858308322865438,0.0,7.22,0.0,8.9875,0.31057230924622753,0.004843360460587971,11.5,8.9875,0.31057230924622753,0.004843360460587971,4.5,43207721.67465737,1354960.257918031 
 04/29  11:00:00,9.775,11.0,5.0,11.0,5.0,20.0,22.175792062382065,8.281005403953742,23.44284452439183,8.872457145216716,24.180507727994556,7.454192358772864,24.131070506559404,9.252642063165599,22.709837739134308,6.878459957546384,24.424095967904346,11.126386286844735,22.175792062382065,40.90612526607323,2067.639793737446,0.0,23.44284452439183,39.43350427974687,0.0,835.8816740348404,24.180507727994556,34.253661922227884,0.0,753.7819458172153,24.131070506559404,38.81799350325258,0.0,843.7737717074001,22.709837739134308,35.982681922426025,0.0,722.0414058434887,24.424095967904346,43.242676183793975,0.0,909.8265305015262,0.0,84.08126734957159,195.02656820991743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.26097473485355,0.0,0.0,2.4514126855960052,2.4514126855960052,84.08126734957159,105.10158418696449,137.8734835341495,195.02656820991743,7.97300482267646,7.921127262183157,0.22481509701850885,332.9000517440669,45.337288198879534,0.0005503041832228947,7.97300482267646,0.22481509701850885,11.75432164140942,0.005339144326002281,4.51407368490543,12.99961427481876,0.3705044250126874,0.005339144326002281,13.0,78.13472363531405,0.0,0.0005503041832228947,0.00012134573850621203,7.22,0.0,9.775,0.31057230924622753,0.005051592726433289,11.5,9.775,0.31057230924622753,0.005051592726433289,4.5,45258631.36194362,1354960.257918031 
 04/29  12:00:00,10.0,8.8,4.0,8.8,4.0,16.0,23.315876663460955,9.340482781900704,23.762486322886932,9.507423058559205,24.342347221794128,7.868615879734314,24.427789270484517,9.974167724974626,22.90979222760878,7.282499254106378,24.703291441399273,12.269506965701455,23.315876663460955,41.01104469255037,1691.782514857935,0.0,23.762486322886932,40.371555046604215,0.0,861.9145210918505,24.342347221794128,34.89621879622439,0.0,764.932924207563,24.427789270484517,40.02594685541323,0.0,866.7982690059995,22.90979222760878,36.547630023856975,0.0,737.1103593644325,24.703291441399273,45.85526366208185,0.0,933.0589418720982,0.0,0.0,243.58508944401706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.47766639963221,46.47766639963221,0.0,0.0,458.9332107024062,243.58508944401706,7.287164285526009,7.219999999999999,0.8655200624448074,702.5183001464233,45.196927912461504,0.0,7.287164285526009,0.8655200624448074,12.123077709188953,0.005579192695525546,5.130111183836207,13.000148828875803,0.3705044250126874,0.005579192695525546,13.0,78.19271924958679,0.0,0.0,0.0022674583257620454,7.22,0.0,10.0,0.31057230924622753,0.0052300233640851495,11.5,10.0,0.31057230924622753,0.0052300233640851495,4.5,45653337.68549098,1354960.257918031 
 04/29  13:00:00,10.6875,4.4,2.0,4.4,2.0,8.0,23.934647662485585,9.413598716540474,23.28468318025015,9.032478475583908,23.339350884716,7.458681696283135,23.874924172622826,9.45087752185895,22.395572435683157,7.073102456307245,24.461747904769265,11.976456937714714,23.934647662485585,39.70925654798122,1069.539187127512,0.0,23.28468318025015,40.243721844806096,0.0,823.4165796717082,23.339350884716,36.043132760106595,0.0,697.0954817021335,23.874924172622826,39.94829357482075,0.0,824.6061458580127,22.395572435683157,37.169253947397294,0.0,698.7662992291695,24.461747904769265,45.63441916592688,0.0,913.7800857412374,0.0,0.0,491.24705193991304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.24508919480866,310.24508919480866,0.0,0.0,501.01493611461353,491.24705193991304,7.356049702279876,7.22,0.8599684088922964,992.2619880545265,45.196927912461504,0.0,7.356049702279876,0.8599684088922964,12.824446099454535,0.0059065872998768105,5.945860455710951,13.000214809760912,0.3705044250126874,0.0059065872998768105,13.0,78.19271924958679,0.0,0.0,0.013918941110976735,7.219999999999999,0.0,10.6875,0.31057230924622753,0.005591113041724388,11.5,10.6875,0.31057230924622753,0.005591113041724388,4.5,41749726.95109059,1354960.257918031 
 04/29  14:00:00,12.85,8.8,4.0,8.8,4.0,16.0,24.475997769378484,9.211116440402574,23.90741112278451,9.334330551573869,23.453223929534623,7.980831916755182,24.395194883474936,9.695545835599656,23.0812893827686,7.710118494927546,24.755808811266995,12.114717484885453,24.475997769378484,37.915427511462774,1090.6637199457564,0.0,23.90741112278451,39.55746329238498,0.0,873.2702887474462,23.453223929534623,37.09482430201163,0.0,704.9465231506065,24.395194883474936,39.36172828373835,0.0,863.9927353356405,23.0812893827686,37.243272251499505,0.0,750.050082032115,24.755808811266995,45.24892511613679,0.0,937.0630049845809,0.0,0.0,1216.4980788157386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,425.42847508444015,425.42847508444015,596.5491551809872,596.5491551809872,0.0,0.0,626.6141162915532,1216.4980788157386,7.513053309443173,7.22,0.9844122048628516,1843.1121951072919,45.196927912461504,0.0,7.513053309443173,0.9844122048628516,13.585577062138153,0.00592770842742354,5.99481951794521,13.000603902052786,0.3705044250126874,0.00592770842742354,13.0,78.19271924958679,0.0,0.0,0.025511135042547248,7.22,0.0338680298783283,11.50077003365058,0.31057230924622753,0.005650766870903044,11.5,12.85,0.31057230924622753,0.005650766870903044,4.5,45016369.63739516,1354960.257918031 
 04/29  15:00:00,14.5875,11.0,5.0,11.0,5.0,20.0,25.21498606191853,10.166571065269203,24.41645740807323,10.205474499414034,23.64429115570254,8.649549324453274,24.47295834735688,10.477579585169774,24.214001168364476,8.416692719692941,24.760442098359757,12.631632443040624,25.21498606191853,38.68718189406903,1078.293495800315,0.0,24.41645740807323,40.682971923214026,0.0,1071.6344542090046,23.64429115570254,38.37486303279354,0.0,718.0886602372859,24.47295834735688,41.29186711253959,0.0,1069.8853725754043,24.214001168364476,36.5076506498242,0.0,851.9207009611041,24.760442098359757,46.80280214492904,0.0,1403.2378533620113,0.0,0.0,2747.1815885223477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,972.8648709385776,972.8648709385776,1561.513732047237,1561.513732047237,0.0,0.0,903.1570114367516,2747.1815885223477,7.887526515640656,7.219999999999999,0.9947694175731975,3650.338599959099,45.196927912461504,0.0,7.887526515640656,0.9947694175731975,14.928218561525242,0.0059019611027355335,5.886649674788266,13.003339431708799,0.4441276588535797,0.0059019611027355335,13.0,78.19271924958679,0.0,0.0,0.10772093146093842,7.219999999999999,0.08011310782756206,11.500068950996164,0.31057230924622753,0.005260339637103265,11.5,14.5875,0.31057230924622753,0.005260339637103265,4.5,46989650.5807253,1423145.4578686636 
 04/29  16:00:00,15.375000000000002,11.0,5.0,11.0,5.0,20.0,25.90072732080314,10.659172173841714,24.401407085194965,10.587687763609726,23.571914528785452,9.063769320049825,24.220525805125313,10.83197396504117,24.536130740230906,8.925337202483545,24.552569716660894,12.615391915850633,25.90072732080314,38.385347573412744,631.8308714373255,0.0,24.401407085194965,41.77997507627123,0.0,1457.3413838009533,23.571914528785452,39.637589172458384,0.0,713.4855780226565,24.220525805125313,42.921955281241864,0.0,1222.2891152830193,24.536130740230906,37.09533457674597,0.0,1204.253912758961,24.552569716660894,47.3371062290523,0.0,1897.2914227382234,0.0,0.0,4560.375155566484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1220.5888093983062,1220.5888093983062,3317.788695551534,3317.788695551534,0.0,0.0,1243.878619960289,4560.375155566484,8.32996795471398,7.219999999999999,0.9934333542327389,5804.253775526773,45.196927912461504,0.0,8.32996795471398,0.9934333542327389,16.798535831671987,0.006242886652171601,6.6517580142176005,13.003211692341115,0.5663626091147577,0.006242886652171601,13.0,78.19271924958679,0.0,0.0,0.22313748372390185,7.219999999999999,0.09959953321211511,11.500632737987647,0.31057230924622753,0.005137385356181946,11.5,15.375,0.31057230924622753,0.005137385356181946,4.5,46577153.41450297,1585263.6612528893 
 04/29  17:00:00,15.912500000000001,11.0,5.0,11.0,5.0,20.0,26.37838269559866,10.789591473190962,24.567418384460282,10.743050729535724,23.254341330922113,9.189525508659948,24.155733786444596,11.105956638854234,24.86822870038329,9.08009002097904,24.51122742494355,12.674828977179324,26.37838269559866,37.64160243445683,524.5592703094187,11.195964140645629,24.567418384460282,41.7962396442326,0.0,1204.3168202561542,23.254341330922113,40.74825684041508,0.0,692.2843789931901,24.155733786444596,43.87817627022942,0.0,936.3141872253714,24.86822870038329,36.74851334563698,0.0,1132.0876675455204,24.51122742494355,47.63883413770832,0.0,1339.5727929492593,0.0,0.0,3801.0934632798926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1389.978925556913,1389.978925556913,1983.5175022995177,1983.5175022995186,0.0,0.0,1101.6488967119676,3801.0934632798926,8.110266468568291,7.219999999999999,1.0300109773291224,4902.74235999186,45.196927912461504,0.0,8.110266468568291,1.0300109773291228,15.43066339730513,0.0059593840469762144,5.9934996754997965,13.00149051267965,0.4613273952493234,0.0059593840469762144,13.0,78.19271924958679,0.0,0.0,0.12856730266094218,7.219999999999999,0.11268308240933245,11.50041770806013,0.31057230924622753,0.005133976947088105,11.5,15.9125,0.31057230924622753,0.005133976947088105,4.5,42367763.697502494,1454258.8538702964 
 04/29  18:00:00,15.787500000000001,11.0,5.0,11.0,5.0,20.0,26.54424090354974,10.801847129383907,24.312057769642152,10.640409385552122,22.941459417425353,8.98432045982189,24.017830767166686,11.3050904951968,24.605841518747674,8.773788462698954,24.407134127321882,12.438272977265825,26.54424090354974,37.306218126201124,322.1919311207837,39.778961535898546,24.312057769642152,42.14898546000244,0.0,1326.5349008688236,22.941459417425353,40.95531879449344,0.0,670.6021371596328,24.017830767166686,44.82835480214398,0.0,890.7580077420719,24.605841518747674,36.57182643209811,0.0,1238.8767307384348,24.407134127321882,47.19957047532961,0.0,1717.9123994562547,0.0,0.0,4267.120286561288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1349.7124639046513,1349.7124639046513,2784.1577706406624,2784.1577706406624,0.0,0.0,1188.1798011359183,4267.120286561288,8.19734083511382,7.219999999999999,1.0496508850751587,5455.3000876972055,45.196927912461504,0.0,8.19734083511382,1.0496508850751591,16.5564780237396,0.005865344443328475,5.714826262762017,13.008529420928344,0.5164341665247324,0.005865344443328475,13.0,78.19271924958679,0.0,0.0,0.16536593471359182,7.219999999999999,0.10956033390270828,11.499524788757148,0.31057230924622753,0.004655174034577096,11.5,15.787500000000001,0.31057230924622753,0.004655174034577096,4.5,42746523.81475367,1503436.332208543 
 04/29  19:00:00,14.85,5.5,2.5,5.5,2.5,10.0,25.828402673458676,9.862287482671837,23.189045988629438,9.190564100567643,22.23394898163903,6.818893685046456,22.82006789013625,9.849222136594062,23.35880851671423,6.641346116361502,23.745681239416314,11.485779854080011,25.828402673458676,36.555120078200346,0.0,70.55438657042487,23.189045988629438,40.91650194024713,0.0,815.9186156819922,22.23394898163903,36.94530029712156,0.0,422.30533653078487,22.82006789013625,43.73981117475703,0.0,744.942814190811,23.35880851671423,34.04956303983697,0.0,770.2888114923169,23.745681239416314,46.119114557454466,0.0,856.2057943749971,0.0,173.36140660443994,2117.7342392008422,0.0,0.0,199.567733232403,0.0,0.0,0.0,0.0,0.0,1053.854716530671,1053.854716530671,697.4737518098661,697.4737518098661,173.36140660443994,216.70175825554992,787.5287009150168,2117.7342392008422,7.703860076828847,7.22,1.0425191533825235,2905.262940115859,44.789590315873745,0.0011099117608353135,7.703860076828847,1.042519153382524,13.855209506934907,0.004949942249992743,3.3990444533493696,13.000569431124797,0.3705044250126874,0.004949942249992743,13.0,78.33825061258563,0.0,0.0,0.029410057775279025,7.219999999999999,0.08657939335823282,11.500209023941062,0.31057230924622753,0.004377489713666073,11.5,14.85,0.31057230924622753,0.004377489713666073,4.5,26750155.02949009,1354960.257918031 
 04/29  20:00:00,13.712500000000002,0.0,0.0,0.0,0.0,0.0,24.443582632949113,7.451891385093324,22.213914145310728,6.391023616451058,22.201181356825266,4.219177850803947,22.202250237267926,6.801655378950205,22.205244538214757,4.096092120520566,22.51579326868649,9.397679378725908,24.443582632949113,33.7246279630301,0.0,491.40014604299176,22.213914145310728,35.91028435437216,15.749060924515618,206.83975011267535,22.201181356825266,30.87622818989212,26.52016452532692,23.60932070867571,22.202250237267926,36.974508891867806,62.683929729563715,68.15774107496111,22.205244538214757,30.601249234732887,0.0,291.6961763460922,22.51579326868649,43.22969727599641,0.0,679.891063826736,0.0,2363.0066195728396,1462.9126743861189,0.0,543.8350760498502,621.3480429651352,688.9490580322029,391.28028670669846,76.55484452643634,0.0,0.0,695.8712346152382,695.8712346152382,616.1370925717177,616.1370925717177,2363.0066195728396,2953.7582744660494,669.9188198584479,1462.9126743861189,7.715862830243482,7.22,0.7222532572581887,2132.831494244567,42.93228819180341,0.014422797469994694,7.715862830243482,0.7222532572581891,13.638016402057339,0.004857767968440971,3.1413364846584724,12.999755416303557,0.3705044250126874,0.004857767968440971,13.0,79.94871483781236,0.0,0.0,0.026274829471304106,7.22,0.056402473818988684,11.501014377832794,0.31057230924622753,0.0044875696990020015,11.5,13.712500000000002,0.31057230924622753,0.0044875696990020015,4.5,15244486.339751834,1354960.257918031 
 04/29  21:00:00,12.6125,0.0,0.0,0.0,0.0,0.0,23.701057860527445,6.2644794245573365,21.48630430582254,5.194470196121777,21.468449660986984,3.5076185595709957,21.371145578754124,5.531407898320357,21.86868726445661,3.421367184832838,22.121625036795407,8.204344064290451,23.701057860527445,32.49067660856382,0.0,0.0,21.48630430582254,34.51149597857461,47.52,0.0,21.468449660986984,30.694743682870744,20.520000000000003,0.0,21.371145578754124,35.58072992552978,47.52,0.0,21.86868726445661,29.769085939221185,20.520000000000003,0.0,22.121625036795407,40.8291298199183,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.73319984978135,7.73319984978135,0.0,0.0,42.91571520836109,0.0,7.73319984978135,0.0,23.83856465097131,0.006060982507219427,6.279332077233744,23.83856465097131,0.0,0.006060982507219427,13.0,81.20208866182632,0.0,0.0,0.0,7.219999999999999,0.0,12.6125,0.0,0.004524928161507319,11.5,12.6125,0.0,0.004524928161507319,4.5,5760000.0,0.0 
 04/29  22:00:00,11.8875,0.0,0.0,0.0,0.0,0.0,22.780786199490176,6.2969010411225135,20.72046474565395,5.223272635801815,20.77002402135053,3.52161573798265,20.6262395676005,5.562356253372922,21.087767145571124,3.434026745231641,21.679580548931966,8.23534315885557,22.780786199490176,34.4263026703446,0.0,0.0,20.72046474565395,36.243597734004894,27.720000000000002,0.0,20.77002402135053,32.06995238363399,11.970000000000002,0.0,20.6262395676005,37.323901120198876,27.720000000000002,0.0,21.087767145571124,31.256472821892984,11.970000000000002,0.0,21.679580548931966,42.036734757976454,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.73319984978135,7.73319984978135,0.0,0.0,42.91571520836109,0.0,7.73319984978135,0.0,23.018724166812746,0.006067638872200546,6.295186157568254,23.018724166812746,0.0,0.006067638872200546,13.0,81.20208866182632,0.0,0.0,0.0,7.219999999999999,0.0,11.8875,0.0,0.004524194545242032,11.5,11.8875,0.0,0.004524194545242032,4.5,1710000.0,0.0 
 04/29  23:00:00,11.7,0.0,0.0,0.0,0.0,0.0,21.888263272311068,6.286982226236601,20.247860567552543,5.213516584766484,20.298541401150555,3.5123264414059836,20.187674428646964,5.552525507425239,20.48773485080594,3.424774787328154,21.185901629221448,8.225312992465433,21.888263272311068,36.32138624459899,0.0,0.0,20.247860567552543,37.2883340990288,15.840000000000002,0.0,20.298541401150555,32.992656681552084,6.840000000000001,0.0,20.187674428646964,38.31994194365925,15.840000000000002,0.0,20.48773485080594,32.40884392635265,6.840000000000001,0.0,21.185901629221448,43.2960822356518,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.73319984978135,7.73319984978135,0.0,0.0,42.91571520836109,0.0,7.73319984978135,0.0,22.101385728377895,0.006068077159510591,6.287054120525026,22.101385728377895,0.0,0.006068077159510591,13.0,81.20208866182632,0.0,0.0,0.0,7.219999999999999,0.0,11.7,0.0,0.004537153318077335,11.5,11.7,0.0,0.004537153318077335,4.5,1710000.0,0.0 
 04/29  24:00:00,11.7,0.0,0.0,0.0,0.0,0.0,21.11394833042283,6.281492196401475,19.959964913554778,5.208072510414222,20.018175912115744,3.5069513636947254,19.91757275675881,5.5470674512930165,20.128288578827817,3.4194029058452085,20.871966698935815,8.219736101835844,21.11394833042283,38.069492657248894,0.0,0.0,19.959964913554778,37.94401641861633,15.840000000000002,0.0,20.018175912115744,33.556951565612955,6.840000000000001,0.0,19.91757275675881,38.95115141673478,15.840000000000002,0.0,20.128288578827817,33.1237273208698,6.840000000000001,0.0,20.871966698935815,44.122326072552596,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.73319984978135,7.73319984978135,0.0,0.0,42.91571520836109,0.0,7.73319984978135,0.0,21.29554459213244,0.006068051036774709,6.281489398627546,21.29554459213244,0.0,0.006068051036774709,13.0,81.20208866182632,0.0,0.0,0.0,7.219999999999999,0.0,11.7,0.0,0.004538889371184022,11.5,11.7,0.0,0.004538889371184022,4.5,1710000.0,0.0 
 04/30  01:00:00,11.7,0.0,0.0,0.0,0.0,0.0,20.527019579292492,6.272315140777774,19.76614233390705,5.198974755619193,19.827675630770454,3.4979780946106174,19.738678011101648,5.53794471228128,19.89144942638951,3.4104360906451476,20.643885482413037,8.210415141811028,20.527019579292492,39.44323083099976,0.0,0.0,19.76614233390705,38.37825858180519,15.840000000000002,0.0,19.827675630770454,33.93381428018798,6.840000000000001,0.0,19.738678011101648,39.36060168001668,15.840000000000002,0.0,19.89144942638951,33.59161996159213,6.840000000000001,0.0,20.643885482413037,44.71784765816562,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.73319984978135,7.73319984978135,0.0,0.0,42.91571520836109,0.0,7.73319984978135,0.0,20.65447132349225,0.006068052240322485,6.272315180877483,20.65447132349225,0.0,0.006068052240322485,13.0,81.20208866182632,0.0,0.0,0.0,7.219999999999999,0.0,11.7,0.0,0.0047618573486022395,11.5,11.7,0.0,0.0047618573486022395,4.5,1710000.0,0.0 
 04/30  02:00:00,11.325,0.0,0.0,0.0,0.0,0.0,20.059342027826876,6.275986403793323,19.62204100068865,5.202614342121838,19.687701125678437,3.501567864000667,19.60680542302362,5.5415941452809445,19.724529626980416,3.414023282023847,20.465409741408383,8.214143941992457,20.059342027826876,40.610048428306285,0.0,0.0,19.62204100068865,38.73303251199511,15.840000000000002,0.0,19.687701125678437,34.23857842749506,6.840000000000001,0.0,19.60680542302362,39.694370325929214,15.840000000000002,0.0,19.724529626980416,33.94987489979866,6.840000000000001,0.0,20.465409741408383,45.22426767963285,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.73319984978135,7.73319984978135,0.0,0.0,42.91571520836109,0.0,7.73319984978135,0.0,20.170270165981428,0.006068052191351667,6.275986403793323,20.170270165981428,0.0,0.006068052191351667,13.0,81.20208866182632,0.0,0.0,0.0,7.219999999999999,0.0,11.325,0.0,0.005039140428583176,11.5,11.325,0.0,0.005039140428583176,4.5,1710000.0,0.0 
 04/30  03:00:00,11.1,0.0,0.0,0.0,0.0,0.0,19.653514976175984,6.290663074148664,19.50585757254335,5.217164236207729,19.574654047345092,3.515918575089061,19.499108233206265,5.5561841517896475,19.5958962720153,3.4283637905145645,20.330907116778622,8.229050977239247,19.653514976175984,41.68691221908776,0.0,0.0,19.50585757254335,39.053196093474014,15.840000000000002,0.0,19.574654047345092,34.51474448299933,6.840000000000001,0.0,19.499108233206265,40.001401702758116,15.840000000000002,0.0,19.5958962720153,34.25678040193791,6.840000000000001,0.0,20.330907116778622,45.64756233519025,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.73319984978135,7.73319984978135,0.0,0.0,42.91571520836109,0.0,7.73319984978135,0.0,19.74973321758862,0.0060680521931905235,6.290663074148664,19.74973321758862,0.0,0.0060680521931905235,13.0,81.20208866182632,0.0,0.0,0.0,7.219999999999999,0.0,11.1,0.0,0.0053829120166078385,11.5,11.1,0.0,0.0053829120166078385,4.5,1710000.0,0.0 
 04/30  04:00:00,11.1,0.0,0.0,0.0,0.0,0.0,19.309354232118803,6.296163969834789,19.425424968706377,5.222617629921036,19.49127844008535,3.5212973028183217,19.423728074723126,5.561652635864598,19.50353945876635,3.433738653732893,20.240600433625588,8.234638206300371,19.309354232118803,42.604543923598285,0.0,0.0,19.425424968706377,39.26393838957177,15.840000000000002,0.0,19.49127844008535,34.707261520133656,6.840000000000001,0.0,19.423728074723126,40.20464460512045,15.840000000000002,0.0,19.50353945876635,34.46706398266666,6.840000000000001,0.0,20.240600433625588,45.920436834253636,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.73319984978135,7.73319984978135,0.0,0.0,42.91571520836109,0.0,7.73319984978135,0.0,19.38801902931031,0.006068052193125603,6.296163969834789,19.38801902931031,0.0,0.006068052193125603,13.0,81.20208866182632,0.0,0.0,0.0,7.219999999999999,0.0,11.1,0.0,0.005380870567157565,11.5,11.1,0.0,0.005380870567157565,4.5,1710000.0,0.0 
 04/30  05:00:00,11.1,0.0,0.0,0.0,0.0,0.0,19.035563438870643,6.296163969834789,19.361553631076426,5.222617629921036,19.42528088570017,3.5212973028183217,19.363119479984448,5.561652635864598,19.432395657789336,3.433738653732893,20.169830219128784,8.234638206300371,19.035563438870643,43.337771257598035,0.0,0.0,19.361553631076426,39.420300682947904,15.840000000000002,0.0,19.42528088570017,34.85000994329177,6.840000000000001,0.0,19.363119479984448,40.35655213287981,15.840000000000002,0.0,19.432395657789336,34.61988913365336,6.840000000000001,0.0,20.169830219128784,46.12184656698244,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.73319984978135,7.73319984978135,0.0,0.0,42.91571520836109,0.0,7.73319984978135,0.0,19.09925988466054,0.0060680521931277785,6.296163969834789,19.09925988466054,0.0,0.0060680521931277785,13.0,81.20208866182632,0.0,0.0,0.0,7.219999999999999,0.0,11.1,0.0,0.004810147717635098,11.5,11.1,0.0,0.004810147717635098,4.5,1710000.0,0.0 
 04/30  06:00:00,10.7875,0.0,0.0,0.0,0.0,0.0,18.856696794210876,6.296163969834789,19.38933359885266,5.222617629921036,19.831778705622582,3.5212973028183217,19.754338596646598,5.561652635864598,19.51258345746978,3.433738653732893,20.126283676199584,8.234638206300371,18.856696794210876,43.82418015470327,0.0,0.0,19.38933359885266,39.352257735475646,15.840000000000002,0.0,19.831778705622582,33.9863241180691,6.840000000000001,0.0,19.754338596646598,39.391533295683516,15.840000000000002,0.0,19.51258345746978,34.44786427130622,6.840000000000001,0.0,20.126283676199584,46.24625545582528,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.73319984978135,7.73319984978135,0.0,0.0,42.91571520836109,0.0,7.73319984978135,0.0,18.883768669314463,0.0060680521931277135,6.296163969834789,18.883768669314463,0.0,0.0060680521931277135,13.0,81.20208866182632,0.0,0.0,0.0,7.219999999999999,0.0,10.7875,0.0,0.004431517960176822,11.5,10.7875,0.0,0.004431517960176822,4.5,1710000.0,0.0 
 04/30  07:00:00,10.9125,0.0,0.0,0.0,0.0,0.0,19.421761482952256,5.334977500495937,22.058285234135663,4.402901065689497,22.150723968412336,2.9792409803873756,22.134237480910166,4.688063722973097,22.084802741651572,2.902058228068774,21.87726954037241,7.308102323309102,19.421761482952256,39.62170084717235,1028.7452662878154,0.0,22.058285234135663,31.569204616974197,1905.4246526186193,0.0,22.150723968412336,28.36782550543751,240.81914759729924,5.412941651363894,22.134237480910166,32.04202548751108,886.623654693607,0.0,22.084802741651572,28.33688560762269,796.8599292758201,0.0,21.87726954037241,39.059690829101015,2033.148471976963,0.0,0.0,10079.974793055788,227.75566443653264,0.0,2620.132356418778,848.266078786749,1569.9017591958038,1468.2261125336834,2720.147493118424,0.0,0.0,0.0,0.0,104.3287430090823,104.3287430090823,9734.014895205108,12167.518619006383,455.52728407208633,227.75566443653264,7.399423507078164,7.219999999999999,0.3058542780612298,683.282948508619,62.00348985561193,0.13037443570763133,7.399423507078164,0.3058542780612304,12.27549455664963,0.0045864806571139114,2.3471553806196033,13.00006870479506,0.3705044250126874,0.0045864806571139114,13.0,81.73706526634516,0.0,0.0,0.0049464829652207856,7.219999999999999,0.0,10.9125,0.31057230924622753,0.004361418249183378,11.5,10.9125,0.31057230924622753,0.004361418249183378,4.5,5108432.917644341,1354960.257918031 
 04/30  08:00:00,11.474999999999998,0.0,0.0,0.0,0.0,0.0,20.0117646167163,3.8734645698470054,22.201578455505214,2.8472877140894477,22.20009120853821,1.9148352688811858,22.200862125138837,3.0301028145726248,22.201552374307912,1.8548009651597805,22.20274584166527,5.342480208971855,20.0117646167163,34.47155431431776,898.1695016986926,0.0,22.201578455505214,28.018778204387207,1050.8150808820055,0.0,22.20009120853821,26.2175290249655,0.0,38.78658200908433,22.200862125138837,28.386788633203253,345.54184324350297,0.0,22.201552374307912,26.10316768548634,347.3790867243048,0.0,22.20274584166527,33.392381508323666,1252.4472957124467,0.0,0.0,6187.198498269834,370.4957715274251,0.0,1781.9526097463208,578.7972731392513,1038.404864546447,1028.765036080178,1975.9058448449332,0.0,0.0,19.58381536082795,19.58381536082795,295.7023065947576,295.7023065947576,6187.198498269834,7733.998122837291,479.67110239815645,370.4957715274251,7.481092866140984,7.22,0.33694795093850693,850.1668739255815,53.848134740434304,0.05273633135903456,7.481092866140984,0.33694795093850693,12.785770252434636,0.004223055993015751,1.2088554163330372,13.000758918213528,0.3705044250126874,0.004223055993015751,13.0,81.99999430451288,0.0,0.0,0.013375943866987837,7.219999999999999,0.0013662612246826303,11.412690588903974,0.31057230924622753,0.004025988019140241,11.5,11.474999999999998,0.31057230924622753,0.004025988019140241,4.5,5150931.4512098525,1354960.257918031 
 04/30  09:00:00,12.0125,11.0,5.0,11.0,5.0,20.0,21.180220385107752,3.2903699210332276,22.200918703694445,3.939753619308024,22.4516707319054,2.8826752096492863,22.67675654747402,4.133653869080884,22.200646787214026,2.716232839671041,22.73409020310394,6.078226987669575,21.180220385107752,30.76502508627695,1801.1070131611352,0.0,22.200918703694445,30.302195766897455,0.0,597.1033890409439,22.4516707319054,27.669001567919395,0.0,634.9758177683763,22.67675654747402,29.825996400808663,0.0,730.3292907480958,22.200646787214026,27.77042902528698,0.0,413.41004043626333,22.73409020310394,34.02653207554368,0.0,771.5087435880989,0.0,296.3257907891737,623.7524242653908,0.0,136.11106607976544,0.0,0.0,268.28389619573375,0.0,0.0,0.0,160.85370289834367,160.85370289834367,387.37277351070844,387.37277351070844,296.3257907891737,370.4072384864671,523.1388478862924,623.7524242653908,7.595685481430795,7.22,0.3945275339666775,1146.8912721516833,50.41175533806626,0.002264331572636404,7.595685481430795,0.3945275339666777,13.029863853082077,0.003915054386056341,0.17973688014695788,13.000540132993068,0.3705044250126874,0.003915054386056341,13.0,81.99999985619162,0.0,0.0,0.017183423046918785,7.22,0.012022921130572954,11.500596453113543,0.31057230924622753,0.0037368744277425613,11.5,12.0125,0.31057230924622753,0.0037368744277425613,4.5,35103310.937050276,1354960.257918031 
 04/30  10:00:00,12.2,11.0,5.0,11.0,5.0,20.0,22.246619214587554,4.994316510183322,22.903837104094144,5.451073438257502,23.01049056095752,3.487183059278653,23.62168161482191,5.896010743461462,22.278206556932336,3.0226438885043003,23.96564651185819,8.190541088446338,22.246619214587554,32.484819427586636,1717.7043498172873,0.0,22.903837104094144,32.222082214989655,0.0,790.4405915722115,23.01049056095752,27.903915718840555,0.0,672.9345943247857,23.62168161482191,31.821377647967026,0.0,802.7956327011107,22.278206556932336,28.232518920187356,0.0,686.6328043409449,23.96564651185819,36.48505853835781,0.0,870.6898483430125,0.0,3.83811446775589,781.0160790680411,0.0,0.0,0.0,0.0,1.4283320477335537,0.0,0.0,0.0,219.738997167946,219.738997167946,456.24506961150985,456.24506961150985,3.83811446775589,4.797643084694863,550.3606220207382,781.0160790680411,7.630371986432381,7.22,0.4537729743388347,1331.3767010887793,49.59084870720612,0.00002830650617914805,7.630371986432381,0.4537729743388348,13.213659855898678,0.003587190080630437,-0.9015352526809749,13.00053804366403,0.3705044250126874,0.003587190080630437,13.0,81.99999986891385,0.0,0.0,0.019971018520211124,7.22,0.016666184815703023,11.500062549236743,0.31057230924622753,0.003231149486340534,11.5,12.2,0.31057230924622753,0.003231149486340534,4.5,45603729.94746524,1354960.257918031 
 04/30  11:00:00,12.575,11.0,5.0,11.0,5.0,20.0,23.17241229627686,5.515930617640002,23.47981440846993,5.608134067260915,23.3469403036716,2.7256115610558584,24.24305657898345,6.2671236501825325,22.697019570032367,2.0838882654344983,24.609931185200516,9.42478677315318,23.17241229627686,31.84838612272003,1649.9956301394554,0.0,23.47981440846993,31.462264597855402,0.0,836.5988729637252,23.3469403036716,25.907238153507453,0.0,695.2851323645502,24.24305657898345,31.452752558383523,0.0,850.0913706805688,22.697019570032367,25.743848468775987,0.0,718.7669244214211,24.609931185200516,38.15888268422538,0.0,922.8957553219541,0.0,0.0,953.1635126892725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,336.9200854126294,336.9200854126294,512.1028022771523,512.1028022771523,0.0,0.0,580.2685433683005,953.1635126892725,7.671712874858285,7.22,0.5023794660065191,1533.432056057573,49.59813412321017,0.0,7.671712874858285,0.5023794660065193,13.36247859348903,0.003274755248067646,-1.9833716398536247,13.000109329849623,0.3705044250126874,0.003274755248067646,13.0,81.99999986896054,0.0,0.0,0.02219784540494501,7.22,0.026136610978404484,11.500936055929978,0.31057230924622753,0.0028028762488123767,11.5,12.575,0.31057230924622753,0.0028028762488123767,4.5,47106088.07859616,1354960.257918031 
 04/30  12:00:00,13.1125,8.8,4.0,8.8,4.0,16.0,23.880505493038182,5.394281626955125,23.677462887772307,4.999960432424653,23.399313578253203,1.6865182247870685,24.459531590874974,5.759283610382875,22.866254970347274,1.0711079829424266,24.79089015996901,9.627078207033405,23.880505493038182,30.264603375570008,1407.6967245302712,0.0,23.677462887772307,29.807651167340826,0.0,852.1499427595946,23.399313578253203,23.983939859349743,0.0,698.426310581765,24.459531590874974,29.98196038096826,0.0,866.3015368166848,22.866254970347274,23.698894986379884,0.0,730.9281105449007,24.79089015996901,38.265895280943525,0.0,937.7281082956498,0.0,0.0,1184.530283184749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,505.40022809817884,505.40022809817884,558.7004967436344,558.7004967436344,0.0,0.0,620.7190232946584,1184.530283184749,7.727123135986545,7.22,0.5565785175335579,1805.2493064794076,49.59813412321017,0.0,7.727123135986545,0.5565785175335581,13.48703359696345,0.003091549556593708,-2.6743450171849577,13.000093077536365,0.3705044250126874,0.003091549556593708,13.0,81.99999986896054,0.0,0.0,0.024033740416336827,7.22,0.040057424001815944,11.500706932552298,0.31057230924622753,0.0025830249396563464,11.5,13.1125,0.31057230924622753,0.0025830249396563464,4.5,45951571.03630911,1354960.257918031 
 04/30  13:00:00,13.3,4.4,2.0,4.4,2.0,8.0,24.361195076533892,4.307198881540472,23.61323114268062,3.0323767168170264,23.292325521419517,-0.29940488157483885,24.44483838230854,3.782348092551123,22.833217446609112,-0.7549806723904836,24.55213184769696,8.239078715649233,24.361195076533892,27.272834680492245,993.2251335104961,0.0,23.61323114268062,26.082616213323263,0.0,846.0831991952493,23.292325521419517,20.83515184161186,0.0,690.5436169214652,24.44483838230854,26.16389066511194,0.0,864.2004019832165,22.833217446609112,20.657351730787177,0.0,727.8070973911551,24.55213184769696,35.36214494234014,0.0,917.9285031886652,0.0,0.0,1292.1502558728157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,564.0940079741767,564.0940079741767,590.9574602761355,590.9574602761355,0.0,0.0,639.6448900073556,1292.1502558728157,7.741279953382598,7.22,0.5910428349564048,1931.795145880171,49.59813412321017,0.0,7.741279953382598,0.5910428349564051,13.57389701827685,0.0028783237227380026,-3.524513520446424,13.00058190163675,0.3705044250126874,0.0028783237227380026,13.0,81.99999986896054,0.0,0.0,0.02529236709033818,7.219999999999999,0.04498757700360338,11.500389492163796,0.31057230924622753,0.002386658876326682,11.5,13.3,0.31057230924622753,0.002386658876326682,4.5,42001409.775266655,1354960.257918031 
 04/30  14:00:00,13.9875,8.8,4.0,8.8,4.0,16.0,24.970833413374784,2.6175115298889153,24.032296291985286,2.3732653053124846,23.61001433920704,-0.397056766827116,24.87964140798089,3.108983652564533,23.28612106613742,-0.7591591425738902,24.874080162112104,7.38101649132922,24.970833413374784,23.324415382401895,993.1855958653741,0.0,24.032296291985286,24.24310017500692,0.0,878.7152406615511,23.61001433920704,20.283988106033448,0.0,711.5141312857479,24.87964140798089,24.280660195465444,0.0,896.1775204642641,23.28612106613742,20.081104224918086,0.0,761.0234308526537,24.874080162112104,32.69659167412706,0.0,942.391782397119,0.0,0.0,1532.1509919892264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,779.9753720938911,779.9753720938911,622.5621929842955,622.5621929842955,0.0,0.0,682.217874054948,1532.1509919892264,7.796067814554555,7.22,0.6333405605165203,2214.3688660441744,49.59813412321017,0.0,7.796067814554555,0.6333405605165203,13.657622973165772,0.0029072770243379893,-3.4139892117012423,12.999907699947292,0.3705044250126874,0.0029072770243379893,13.0,81.99999986896054,0.0,0.0,0.026523629466288792,7.22,0.06373181453239134,11.499981098068025,0.31057230924622753,0.0025502076253143104,11.5,13.9875,0.31057230924622753,0.0025502076253143104,4.5,44893585.466324195,1354960.257918031 
 04/30  15:00:00,14.4,11.0,5.0,11.0,5.0,20.0,25.57442629832494,3.9766734919843154,24.182740138841176,3.9697244415516506,23.792653994184217,1.6932075308696377,24.526637674344435,4.134855562921097,23.597172035701405,1.3257308226203797,24.688696027250394,7.312383805756211,25.57442629832494,24.76607585150088,893.5712122000958,0.0,24.182740138841176,26.901609486006368,0.0,953.1486224589289,23.792653994184217,23.430975640588283,0.0,719.2422015587878,24.526637674344435,26.656055612636063,0.0,1124.7997451935435,23.597172035701405,23.089756293422376,0.0,779.0315622545716,24.688696027250394,32.905936024425216,0.0,1396.7491754782952,0.0,0.0,2594.7714941696454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,909.6266965369146,909.6266965369146,1532.6071033794462,1532.6071033794462,0.0,0.0,874.8188100693671,2594.7714941696454,8.189715488807801,7.219999999999999,0.6543178716528238,3469.5903042390128,49.59813412321017,0.0,8.189715488807801,0.6543178716528241,14.997913437469448,0.0032798490435865853,-2.0331680227744524,13.080531390533043,0.4411750947377254,0.0032798490435865853,13.0,81.99999986896054,0.0,0.0,0.06189880121448189,7.22,0.0752323934781086,11.499706067729356,0.31057230924622753,0.0026970497335411263,11.5,14.399999999999999,0.31057230924622753,0.0026970497335411263,4.5,46568938.4309344,1417642.9167457803 
 04/30  16:00:00,14.775,11.0,5.0,11.0,5.0,20.0,25.923428477331097,4.916501519156861,24.15604598518034,5.124092547694104,23.616894947099734,2.79211703285311,24.34057402747165,5.043581959548125,23.721366218621515,2.4323129789554416,24.67024764658789,7.591554225577754,25.923428477331097,25.91006119584248,725.015417947349,0.0,24.15604598518034,29.207390534142032,0.0,957.0455213284371,23.616894947099734,25.606600931796272,0.0,708.1257273520786,24.34057402747165,28.724053879330192,0.0,1071.9216340183816,23.721366218621515,24.803201985234015,0.0,788.9775904837196,24.67024764658789,33.57662315491914,0.0,1401.0685345631439,0.0,0.0,2735.1455899239745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1027.2024833587702,1027.2024833587702,1558.1817394932887,1558.1817394932887,0.0,0.0,900.5309097676145,2735.1455899239745,8.192495414025839,7.219999999999999,0.6859387825902314,3635.676499691589,49.59813412321017,0.0,8.192495414025839,0.6859387825902314,15.059837093831703,0.003481835538436946,-1.3115669294012915,13.078103127093542,0.4383778591223128,0.003481835538436946,13.0,81.99999986896054,0.0,0.0,0.06294229966865712,7.219999999999999,0.08441222635079108,11.500657714372293,0.31057230924622753,0.002832514339122928,11.5,14.775,0.31057230924622753,0.002832514339122928,4.5,44889124.45467371,1416175.2032074546 
 04/30  17:00:00,15.0,11.0,5.0,11.0,5.0,20.0,26.153190839541395,5.384470535757665,24.332825297705394,5.725274196272302,23.3015719527419,3.065857339094321,24.235582824139133,5.7552816635757775,24.430013124027262,2.8390728854558227,24.614595555358868,8.165024331659149,26.153190839541395,26.407822740592444,668.121425780866,0.0,24.332825297705394,30.132964519981115,0.0,1005.8433312902227,23.3015719527419,26.610378622373446,0.0,691.5954551204767,24.235582824139133,30.371621152940474,0.0,989.9603785729012,24.430013124027262,24.47617421171535,0.0,866.5531755817583,24.614595555358868,35.03173345942157,0.0,1339.0644943766565,0.0,0.0,2771.114072658755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1097.9203565568787,1097.9203565568787,1507.635595686663,1507.635595686663,0.0,0.0,907.5372707499259,2771.114072658755,8.15768435206879,7.219999999999999,0.7200453355823009,3678.651343408681,49.59813412321017,0.0,8.15768435206879,0.720045335582301,15.014915417772054,0.003518020999664543,-1.1957897682770908,13.010657269084248,0.430452224265513,0.003518020999664543,13.0,81.99999986896054,0.0,0.0,0.06091161391933013,7.219999999999999,0.08992826009731024,11.500311918341382,0.31057230924622753,0.0028475683136446996,11.5,15.0,0.31057230924622753,0.0028475683136446996,4.5,41336937.4494765,1407389.426148609 
 04/30  18:00:00,13.625,11.0,5.0,11.0,5.0,20.0,26.33403811754549,5.702355086705683,24.252392137735416,6.66489593726911,22.9040941155594,3.6424198039085836,24.070591713124955,6.810059191294378,24.306326802851377,3.7930855276285373,24.96635510583585,9.828216907266771,26.33403811754549,26.714842590955524,711.4806728565927,0.0,24.252392137735416,32.334217358974215,0.0,898.7614027772245,22.9040941155594,28.434142461892826,0.0,665.640748263766,24.070591713124955,33.015384125424184,0.0,837.2064355793525,24.306326802851377,26.425353951490514,0.0,838.5566277841104,24.96635510583585,38.40069231305486,0.0,951.4343125499233,0.0,0.0,1578.4272291622676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,667.8133365947947,667.8133365947947,715.744232896703,715.744232896703,0.0,0.0,690.4572528167454,1578.4272291622676,7.746661904432259,7.22,0.7131317705550502,2268.884481979013,49.59813412321017,0.0,7.746661904432259,0.7131317705550504,13.904765626094278,0.0042095607832577046,1.0941549694561168,13.000265988553528,0.3705044250126874,0.0042095607832577046,13.0,81.99999986896054,0.0,0.0,0.03011107302799448,7.220000000000001,0.05413783307184539,11.499959194684083,0.31057230924622753,0.003914059677734579,11.5,13.625,0.31057230924622753,0.003914059677734579,4.5,40496649.76637345,1354960.257918031 
 04/30  19:00:00,12.1125,5.5,2.5,5.5,2.5,10.0,25.598555284499568,7.089731752608007,22.834290430044994,7.362718711765325,22.2204538088558,5.357245657618643,22.68674230616152,7.490371731922901,22.76136805231449,5.483367950065574,23.965337409163997,10.456918434595329,25.598555284499568,30.720510222793372,12.803458703200022,38.69981165950094,22.834290430044994,36.9336628972716,0.0,786.1496435986469,22.2204538088558,33.38033179171901,0.0,382.7368586466494,22.68674230616152,37.58977198041068,0.0,729.9417309671413,22.76136805231449,32.61878241707318,0.0,687.579124877811,23.965337409163997,42.50932385587751,0.0,872.7564913083029,0.0,221.37479031979075,1043.3866443239604,0.0,0.0,237.72823164635844,3.2175568912587544,37.44185501843913,0.0,0.0,0.0,192.87868878187507,192.87868878187507,682.6833525933858,682.6833525933858,221.37479031979075,276.7184878997384,596.1873589134436,1043.3866443239604,7.600072492222887,7.22,0.6525891970658695,1639.5740032374038,49.09458152060912,0.0015977791300203598,7.600072492222887,0.6525891970658695,13.814884244277536,0.005340156006014847,4.440671819113562,13.000164755658224,0.3705044250126874,0.005340156006014847,13.0,81.99999987563561,0.0,0.0,0.028844722502800388,7.219999999999999,0.014635926156651123,11.500123903484337,0.31057230924622753,0.005146546488443734,11.5,12.1125,0.31057230924622753,0.005146546488443734,4.5,25703065.330273606,1354960.257918031 
 04/30  20:00:00,11.325,0.0,0.0,0.0,0.0,0.0,24.167008047471057,7.299989425138315,22.20077759828709,6.7982255331854144,22.20022887831653,5.80443451905446,22.200701497726957,6.898471053912766,22.200506354596726,5.813734459717674,22.505759414838327,9.394691946476119,24.167008047471057,33.92309766705612,0.0,399.50087825859214,22.20077759828709,36.91572661044045,102.70803824632523,38.04897437210846,22.20022887831653,34.463770200572434,57.84379262296997,6.9930207939164575,22.200701497726957,37.17155376376616,141.6778020659771,11.309141151566024,22.200506354596726,34.48548134262691,2.6471900180839043,107.80399632946481,22.505759414838327,43.232476508868416,0.0,650.8048768638737,0.0,2812.710079357239,684.1643042549072,0.0,799.222709434959,670.2893698579574,825.6973609407706,578.422576693021,104.84531490056415,0.0,0.0,3.949686199609363,3.949686199609363,538.2080022851429,538.2080022851429,2812.710079357239,3515.8875991965488,533.9624472775911,684.1643042549072,7.508777799079564,7.219999999999999,0.5630179808950654,1218.1267515324985,45.702086828090124,0.01843986294694841,7.508777799079564,0.5630179808950656,13.43012151245573,0.005826251934826944,5.707758502246815,13.000056593094776,0.3705044250126874,0.005826251934826944,13.0,81.99999994368429,0.0,0.0,0.023209191814583675,7.219999999999999,0.0002596919034624522,11.312473177625463,0.31057230924622753,0.005689045251341901,11.5,11.325,0.31057230924622753,0.005689045251341901,4.5,14612298.744409055,1354960.257918031 
 04/30  21:00:00,10.7875,0.0,0.0,0.0,0.0,0.0,23.333963401640172,6.984366130111196,21.312403460044173,6.405763148149496,21.381094612837426,5.798305118764094,21.28086828981143,6.488108107152006,21.569511365912025,5.804131313421782,22.074263067052108,8.658397400087875,23.333963401640172,34.9063358407975,0.0,0.0,21.312403460044173,37.938106511470465,47.52,0.0,21.381094612837426,36.22323749873475,20.520000000000003,0.0,21.28086828981143,38.22817819476354,47.52,0.0,21.569511365912025,35.81999867244276,20.520000000000003,0.0,22.074263067052108,42.2282668600277,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.473641868950404,7.473641868950404,0.0,0.0,44.740932210803,0.0,7.473641868950404,0.0,23.495119848090482,0.006367560614760114,6.9892482139596765,23.495119848090482,0.0,0.006367560614760114,13.0,81.99999998254536,0.0,0.0,0.0,7.219999999999999,0.0,10.7875,0.0,0.005932059718742001,11.5,10.7875,0.0,0.005932059718742001,4.5,5760000.0,0.0 
 04/30  22:00:00,10.1,0.0,0.0,0.0,0.0,0.0,22.351463643894686,6.985758171951054,20.50451017891964,6.404914501840952,20.61244161965542,5.7875940276526965,20.481648524699718,6.487821691800832,20.790206212594597,5.793256727765206,21.603060402451536,8.667519818563855,22.351463643894686,37.051591068369,0.0,0.0,20.50451017891964,39.86226066437349,27.720000000000002,0.0,20.61244161965542,37.94396666139515,11.970000000000002,0.0,20.481648524699718,40.14730320498602,27.720000000000002,0.0,20.790206212594597,37.54609465727563,11.970000000000002,0.0,21.603060402451536,43.490298290388324,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.473641868950404,7.473641868950404,0.0,0.0,44.740932210803,0.0,7.473641868950404,0.0,22.596531954380758,0.006369838063812689,6.985196556442208,22.596531954380758,0.0,0.006369838063812689,13.0,81.99999998254536,0.0,0.0,0.0,7.219999999999999,0.0,10.1,0.0,0.005965050259492598,11.5,10.1,0.0,0.005965050259492598,4.5,1710000.0,0.0 
 04/30  23:00:00,9.3,0.0,0.0,0.0,0.0,0.0,21.439893296354402,6.979978547359476,20.037238082575424,6.3992134913199346,20.136548676342905,5.782149773282543,20.02449874855067,6.482103742821999,20.24407010337506,5.787815938156976,21.108296578323447,8.661483281660322,21.439893296354402,39.15523304723006,0.0,0.0,20.037238082575424,41.01241613765946,15.840000000000002,0.0,20.136548676342905,39.058769282968115,6.840000000000001,0.0,20.02449874855067,41.27989948251519,15.840000000000002,0.0,20.24407010337506,38.8153796833674,6.840000000000001,0.0,21.108296578323447,44.80944714745071,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.473641868950404,7.473641868950404,0.0,0.0,44.740932210803,0.0,7.473641868950404,0.0,21.656607970918415,0.006369988022088991,6.980002116439477,21.656607970918415,0.0,0.006369988022088991,13.0,81.99999998254536,0.0,0.0,0.0,7.219999999999999,0.0,9.3,0.0,0.005877995934400997,11.5,9.3,0.0,0.005877995934400997,4.5,1710000.0,0.0 
 04/30  24:00:00,8.5,0.0,0.0,0.0,0.0,0.0,20.68735694431131,6.970754036364489,19.713246944593074,6.390031100358801,19.82009788073554,5.773008971147252,19.714794559755664,6.4729154632740205,19.884029002040077,5.778674774301876,20.778414802617114,8.652136452109737,20.68735694431131,40.979794531812246,0.0,0.0,19.713246944593074,41.817719861616965,15.840000000000002,0.0,19.82009788073554,39.80650048664448,6.840000000000001,0.0,19.714794559755664,42.05328533260668,15.840000000000002,0.0,19.884029002040077,39.66469250233449,6.840000000000001,0.0,20.778414802617114,45.698198274144225,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.473641868950404,7.473641868950404,0.0,0.0,44.740932210803,0.0,7.473641868950404,0.0,20.85520063124022,0.006369979084297828,6.970753026709897,20.85520063124022,0.0,0.006369979084297828,13.0,81.99999998254536,0.0,0.0,0.0,7.219999999999999,0.0,8.5,0.0,0.00551775991578172,11.5,8.5,0.0,0.00551775991578172,4.5,1710000.0,0.0 
