Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 05/01  01:00:00,7.700000000000001,0.0,0.0,0.0,0.0,0.0,20.07803078615111,7.002101437632123,19.453488365711227,6.421232266139419,19.561540638007408,5.804055307382463,19.456059728970633,6.50413749251756,19.599002068220607,5.809722465040897,20.53137811652765,8.683909513281444,20.07803078615111,42.64332173269008,0.0,0.0,19.453488365711227,42.58983932848078,15.840000000000002,0.0,19.561540638007408,40.537950182932526,6.840000000000001,0.0,19.456059728970633,42.827080062891035,15.840000000000002,0.0,19.599002068220607,40.45965245652548,6.840000000000001,0.0,20.53137811652765,46.49926527980843,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.473641868950404,7.473641868950404,0.0,0.0,44.740932210803,0.0,7.473641868950404,0.0,20.226487249015236,0.006369979496086954,7.002101437632123,20.226487249015236,0.0,0.006369979496086954,13.0,81.99999998254536,0.0,0.0,0.0,7.219999999999999,0.0,7.700000000000001,0.0,0.005929107782864517,11.5,7.700000000000001,0.0,0.005929107782864517,4.5,1710000.0,0.0 
 05/01  02:00:00,6.9,0.0,0.0,0.0,0.0,0.0,19.517142654172105,7.024206829845208,19.253921483221806,6.443234653690854,19.360649411185367,5.8259484610479175,19.253187313844215,6.526154475626466,19.38244273225507,5.83161658880929,20.37008009961736,8.706314864121518,19.517142654172105,44.21941767638222,0.0,0.0,19.253921483221806,43.18734860741469,15.840000000000002,0.0,19.360649411185367,41.1096140715415,6.840000000000001,0.0,19.253187313844215,43.436817605497424,15.840000000000002,0.0,19.38244273225507,41.07003814852381,6.840000000000001,0.0,20.37008009961736,47.03538238171232,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.473641868950404,7.473641868950404,0.0,0.0,44.740932210803,0.0,7.473641868950404,0.0,19.652366460812402,0.0063699794793317804,7.024206829845208,19.652366460812402,0.0,0.0063699794793317804,13.0,81.99999998254536,0.0,0.0,0.0,7.219999999999999,0.0,6.9,0.0,0.005942255796194213,11.5,6.9,0.0,0.005942255796194213,4.5,1710000.0,0.0 
 05/01  03:00:00,6.1,0.0,0.0,0.0,0.0,0.0,19.01175422572146,7.024206829845208,19.09022009057503,6.443234653690854,19.19774445334481,5.8259484610479175,19.091785654514474,6.526154475626466,19.211079425460717,5.83161658880929,20.25946742369473,8.706314864121518,19.01175422572146,45.63331616727191,0.0,0.0,19.09022009057503,43.63030496848096,15.840000000000002,0.0,19.19774445334481,41.52885956112032,6.840000000000001,0.0,19.091785654514474,43.87603955956056,15.840000000000002,0.0,19.211079425460717,41.510669949642825,6.840000000000001,0.0,20.25946742369473,47.357950757476715,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.473641868950404,7.473641868950404,0.0,0.0,44.740932210803,0.0,7.473641868950404,0.0,19.132112878053807,0.00636997947996094,7.024206829845208,19.132112878053807,0.0,0.00636997947996094,13.0,81.99999998254536,0.0,0.0,0.0,7.219999999999999,0.0,6.1,0.0,0.005664294661490633,11.5,6.1,0.0,0.005664294661490633,4.5,1710000.0,0.0 
 05/01  04:00:00,5.3,0.0,0.0,0.0,0.0,0.0,18.579329793593335,7.024206829845208,18.93874428051911,6.443234653690854,19.04812225038018,5.8259484610479175,18.94477154056741,6.526154475626466,19.055838955292053,5.83161658880929,20.162635634659082,8.706314864121518,18.579329793593335,46.8835226752933,0.0,0.0,18.93874428051911,44.04476535865811,15.840000000000002,0.0,19.04812225038018,41.91816445265554,6.840000000000001,0.0,18.94477154056741,44.28048058289459,15.840000000000002,0.0,19.055838955292053,41.91444926993086,6.840000000000001,0.0,20.162635634659082,47.642381880691154,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.473641868950404,7.473641868950404,0.0,0.0,44.740932210803,0.0,7.473641868950404,0.0,18.682215646760778,0.006369979479938731,7.024206829845208,18.682215646760778,0.0,0.006369979479938731,13.0,81.99999998254536,0.0,0.0,0.0,7.219999999999999,0.0,5.3,0.0,0.005420794284421277,11.5,5.3,0.0,0.005420794284421277,4.5,1710000.0,0.0 
 05/01  05:00:00,6.062499999999999,0.0,0.0,0.0,0.0,0.0,18.18484522213708,7.024206829845208,18.843007286530288,6.443234653690854,18.94867346915912,5.8259484610479175,18.854742888750607,6.526154475626466,18.95208337614376,5.83161658880929,20.076383869161727,8.706314864121518,18.18484522213708,48.057840215183575,0.0,0.0,18.843007286530288,44.30884935924478,15.840000000000002,0.0,18.94867346915912,42.179076754269055,6.840000000000001,0.0,18.854742888750607,44.530089339237094,15.840000000000002,0.0,18.95208337614376,42.18666236711071,6.840000000000001,0.0,20.076383869161727,47.89735675370508,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.473641868950404,7.473641868950404,0.0,0.0,44.740932210803,0.0,7.473641868950404,0.0,18.27932718771454,0.006369979479939474,7.024206829845208,18.27932718771454,0.0,0.006369979479939474,13.0,81.99999998254536,0.0,0.0,0.0,7.219999999999999,0.0,6.062499999999999,0.0,0.005605676488265628,11.5,6.062499999999999,0.0,0.005605676488265628,4.5,1710000.0,0.0 
 05/01  06:00:00,7.3875,0.0,0.0,0.0,0.0,0.0,17.868801847511666,7.024206829845208,18.878749853681306,6.443234653690854,19.12434582863562,5.8259484610479175,19.044898448405164,6.526154475626466,18.993372081048257,5.83161658880929,20.007966230595976,8.706314864121518,17.868801847511666,49.02201063838658,0.0,0.0,18.878749853681306,44.21011374071463,15.840000000000002,0.0,19.12434582863562,41.72306421343665,6.840000000000001,0.0,19.044898448405164,44.00828263043178,15.840000000000002,0.0,18.993372081048257,42.07821436092614,6.840000000000001,0.0,20.007966230595976,48.10068184714971,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.473641868950404,7.473641868950404,0.0,0.0,44.740932210803,0.0,7.473641868950404,0.0,17.928462378034734,0.006369979479939451,7.024206829845208,17.928462378034734,0.0,0.006369979479939451,13.0,81.99999998254536,0.0,0.0,0.0,7.219999999999999,0.0,7.3875,0.0,0.006071713279399782,11.5,7.3875,0.0,0.006071713279399782,4.5,1710000.0,0.0 
 05/01  07:00:00,10.549999999999999,0.0,0.0,0.0,0.0,0.0,18.47755812564376,7.04628043467755,21.85776788363924,6.911595481929883,22.095590311692717,6.882327155701362,22.068770153678962,6.95082111768419,21.90990165061885,6.950030895339929,21.810853476570315,8.590968963864954,18.47755812564376,47.25869714334898,1332.9392846918374,0.0,21.85776788363924,38.00343663290551,2263.5884561230946,0.0,22.095590311692714,37.38348491031551,478.3100160969822,0.0,22.068770153678962,37.61317967980079,1278.0910561955889,0.0,21.90990165061885,37.97866665490745,998.8082505509128,0.0,21.810853476570315,42.74726308074865,2224.7254297448744,0.0,0.0,11576.828588579436,212.99444868728835,0.0,2970.6718106109083,1090.7442007903255,1962.117673371915,1661.5735146051302,2916.107360147878,0.0,215.5346336242379,55.334862263306384,55.33486226330657,89.66425725634701,89.66425725634734,11275.875980896857,14094.844976121072,244.58123279348894,212.99444868728835,7.43473444521028,7.346820934475202,0.2872414873358289,457.5756814807773,64.22251493965443,0.17185865995168625,7.43473444521028,0.28724148733582894,11.667686527116198,0.006911909710563111,8.204512660649552,13.000177299052247,0.3705044250126874,0.006911909710563111,13.0,81.80568985904088,0.0,0.0014143777357818904,0.006601990407555044,7.219999999999999,0.005962132916738206,10.375111759868766,0.31057230924622753,0.007019726570926932,11.5,10.55,0.31057230924622753,0.007019726570926932,4.5,4371002.213772209,1354960.257918031 
 05/01  08:00:00,12.8875,0.0,0.0,0.0,0.0,0.0,19.24911841849495,7.939285070602213,22.1987358172565,8.105046384362087,22.198941905328248,8.559540363073268,22.19906591181538,8.081848772953716,22.198639214384816,8.627185103309996,22.19992762256466,8.70032764143255,19.24911841849495,47.86487897343692,1186.5052115470794,0.0,22.1987358172565,40.36893832148998,1092.860052820567,0.0,22.198941905328248,41.63227278052716,0.0,68.08518062759526,22.19906591181538,40.304215577475844,288.56106195237345,0.0,22.198639214384816,41.8235532108602,385.2232936701242,0.0,22.19992762256466,42.02491619748143,1369.0842398323657,0.0,0.0,6281.619518629537,831.1014274780077,0.0,1830.1119251612442,552.7433097776923,985.8325824620553,1070.5132671094425,2100.403277567445,0.0,0.0,438.8824111250378,438.88241112503744,271.79010400616414,271.79010400616454,6281.619518629537,7852.0243982869215,558.866476236906,831.1014274780077,7.539107780982553,7.22,0.6197351150969214,1389.9679037149137,54.96734841869072,0.05593191626230537,7.539107780982553,0.6197351150969218,12.724429223769185,0.007247023124738055,8.91274142693352,13.00163613728937,0.3705044250126874,0.007247023124738055,13.0,81.99999993922616,0.0,0.0,0.01959235144888056,7.219999999999999,0.05217716110125237,11.500026466278932,0.31057230924622753,0.00736196513356018,11.5,12.8875,0.31057230924622753,0.00736196513356018,4.5,5699193.4625497935,1354960.257918031 
 05/01  09:00:00,13.9875,11.0,5.0,11.0,5.0,20.0,20.61684670920589,9.342988357772573,22.21929433300088,10.221137959292532,22.32750519857277,10.192593340829955,22.749919449888875,10.260931066209178,22.200260747898053,10.146495907435842,22.68883860996298,10.582897802311232,20.61684670920589,48.364755445101025,2013.7379344223662,0.0,22.21929433300088,46.5584753324569,0.0,623.8106326535988,22.32750519857277,46.12610963257291,0.0,630.3075661464779,22.749919449888875,45.177355373847874,0.0,739.6703319333903,22.200260747898053,46.34693781153695,0.0,427.51310621934624,22.68883860996298,46.33661625689136,0.0,771.0955613471615,0.0,269.4191084673701,1266.7914723727304,0.0,114.92891011355341,0.0,0.0,258.29335233086664,0.0,0.0,0.0,786.7398267461009,786.739826746101,352.36049881351823,352.3604988135189,269.4191084673701,336.7738855842126,635.2241994973703,1266.7914723727304,7.67814747369244,7.22,0.6582927992814642,1902.0156718701005,51.11353944454906,0.0021101831302401323,7.67814747369244,0.6582927992814644,12.936573133413752,0.0072874316901438505,9.00323077608095,13.000233015941934,0.3705044250126874,0.0072874316901438505,13.0,81.99999999875669,0.0,0.0,0.0246790313513804,7.220000000000001,0.09920861553179633,11.500028971553315,0.31057230924622753,0.007284118204679309,11.5,13.9875,0.31057230924622753,0.007284118204679309,4.5,35749325.92520791,1354960.257918031 
 05/01  10:00:00,14.775,11.0,5.0,11.0,5.0,20.0,22.013137314033962,11.559288646222567,23.17986781301208,12.289761785777486,23.24320923926815,11.514495370154059,24.0031835343801,12.554407509995078,22.536623488340393,11.299775222649613,23.96144174225063,13.267006881796275,22.013137314033962,51.46954458230124,1882.5033711246017,0.0,23.17986781301208,50.31872532163361,0.0,817.5923702956676,23.24320923926815,47.625468993729825,0.0,693.2027249247014,24.0031835343801,48.72422801312623,0.0,836.8608026731044,22.536623488340393,49.00622708838748,0.0,712.013848363455,23.96144174225063,51.184569505292146,0.0,875.0089263314676,0.0,0.0,1605.2859741552109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1036.118597898144,1036.1185978981432,441.0300596425388,441.03005964253896,0.0,0.0,695.420444917327,1605.2859741552109,7.821472410940546,7.219999999999999,0.6362772470314276,2300.7064190725378,50.30960006852496,0.0,7.821472410940546,0.6362772470314277,13.17098610744833,0.0076330885267313076,9.687488494890019,12.999761279081195,0.3705044250126874,0.0076330885267313076,13.0,81.99999999884844,0.0,0.0,0.027617163938146283,7.220000000000001,0.12451542413805819,11.500169858787677,0.31057230924622753,0.007466338830671186,11.5,14.775,0.31057230924622753,0.007466338830671186,4.5,46293816.90211904,1354960.257918031 
 05/01  11:00:00,15.375000000000002,11.0,5.0,11.0,5.0,20.0,23.326992693333224,13.003722916670075,23.961263263405197,13.474907208100102,23.878077348521863,12.20125492039525,24.8506020520715,13.880725631312893,23.172504660870807,11.881224291871396,24.720766305668207,15.12314630775356,23.326992693333224,52.26384710815766,1762.647105071022,0.0,23.961263263405197,51.87666437568916,0.0,881.5204531781613,23.878077348521863,47.9640721607138,0.0,736.7132493415672,24.8506020520715,50.502354911074114,0.0,902.6795023660749,23.172504660870807,49.004312160309766,0.0,759.9599534387269,24.720766305668207,55.15794121020113,0.0,937.7009603820079,0.0,0.0,1943.91216292534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1225.4715972750662,1225.4715972750664,522.6695262987199,522.6695262987196,0.0,0.0,756.3736226710258,1943.91216292534,7.801041909644358,7.22,0.7995987640828535,2700.2857855963657,50.30960006852496,0.0,7.801041909644358,0.7995987640828535,13.387262248210648,0.007736623471798906,9.887256665616095,12.999861670798463,0.3705044250126874,0.007736623471798906,13.0,81.99999999884844,0.0,0.0,0.031555515715085365,7.22,0.15281737472043047,11.501247157914348,0.31057230924622753,0.007411559561052379,11.5,15.375000000000002,0.31057230924622753,0.007411559561052379,4.5,48013495.27303423,1354960.257918031 
 05/01  12:00:00,15.912500000000001,8.8,4.0,8.8,4.0,16.0,24.365716120462345,13.840911939878396,24.134155651242402,13.819802327729757,24.10027108266715,12.503762542197034,24.548136804283658,13.89462957194875,23.595758964738614,12.236160274188943,24.452882524217447,15.359937664407022,24.365716120462345,51.8605780674234,1355.8805795637072,0.0,24.134155651242402,52.5095378542183,0.0,1088.0352465325527,24.10027108266715,48.281683992972404,0.0,810.9569747029541,24.548136804283658,51.49250693190969,0.0,1499.1929334949432,23.595758964738614,48.89891252691399,0.0,791.4393089244638,24.452882524217447,56.91027473966673,0.0,1760.4187281495456,0.0,0.0,3900.13332043585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1396.0293059466685,1396.0293059466678,2445.1918733571047,2363.344200482937,0.0,0.0,1118.9172767161272,3900.13332043585,8.251855559561104,7.22,0.928100979921487,5019.050597151978,50.30960006852496,0.0,8.251855559561104,0.928100979921487,15.90576099276836,0.008344213821924396,10.983388911675387,13.005195061020457,0.5200692056468068,0.008303233058083646,13.0,81.99999999884844,0.0,0.0,0.11338565741163462,7.22,0.17198109520567564,11.500029293815857,0.31057230924622753,0.007458307139426101,11.5,15.912500000000001,0.31057230924622753,0.007458307139426101,4.5,48227315.906329356,1495393.8359416192 
 05/01  13:00:00,15.787500000000001,4.4,2.0,4.4,2.0,8.0,25.051437008709456,13.563119788780192,24.084360990744045,13.280697996282427,23.954481017901678,12.048505068227222,24.76375650844497,13.203585355092962,23.553726757909544,11.866280709069404,24.427034039210177,14.716167090755349,25.051437008709456,48.902197780446706,843.4307444730937,0.0,24.084360990744045,50.855910723401365,0.0,884.7110829897122,23.954481017901678,47.27253731921063,0.0,736.2796507296763,24.76375650844497,48.59678719241899,0.0,889.1595455977383,23.553726757909544,47.84620204926638,0.0,782.3661662698353,24.427034039210177,54.688044773989944,0.0,907.2290812334652,0.0,0.0,2348.307421213311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1356.7529553099798,1356.7529553099803,600.7249388150246,600.7249388150245,0.0,0.0,829.8708129632961,2348.307421213311,7.7829826013252905,7.22,1.0015882063158612,3178.1782341766075,50.30960006852496,0.0,7.7829826013252905,1.0015882063158612,13.677706675273807,0.007940523228199986,10.270981389834677,13.083823319237844,0.3705044250126874,0.007940523228199986,13.0,81.99999999884844,0.0,0.0,0.03391458903793664,7.22,0.1626940183937636,11.499807258860152,0.31057230924622753,0.0075416102959045585,11.5,15.787500000000001,0.31057230924622753,0.0075416102959045585,4.5,43063904.355133764,1354960.257918031 
 05/01  14:00:00,15.225,8.8,4.0,8.8,4.0,16.0,25.637225844057788,13.208139348607187,24.156599284708847,13.298642700703827,24.02340393933691,12.240327680845194,24.52123185565445,13.230916160263725,23.714363118930624,12.074262578412593,24.500743820828824,14.56869751707354,25.637225844057788,46.130211485533934,614.749595629316,0.0,24.156599284708847,50.6901984461191,0.0,1105.2078249261021,24.02340393933691,47.67217098905651,0.0,758.5819616019548,24.52123185565445,49.390228154198944,0.0,1473.9177315259003,23.714363118930624,48.036563035276785,0.0,800.2497085905346,24.500743820828824,53.92979912031936,0.0,1823.928318018838,0.0,0.0,3923.046441598272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1178.8485657004107,1178.848565700411,2679.7203810231717,2646.7562593858756,0.0,0.0,1121.5389282366777,3923.046441598272,8.244068346791439,7.22,0.9398895703229505,5044.58536983495,50.30960006852496,0.0,8.244068346791439,0.9398895703229505,16.381544964589544,0.008382395958154114,11.059531362620806,13.003705167581167,0.5209027768272172,0.008366862148508179,13.0,81.99999999884844,0.0,0.0,0.12330021671885898,7.22,0.1325240880759982,11.500590687595203,0.31057230924622753,0.007700820910885944,11.5,15.225,0.31057230924622753,0.007700820910885944,4.5,46895039.82264266,1492834.9568138411 
 05/01  15:00:00,15.687500000000002,11.0,5.0,11.0,5.0,20.0,26.08553638506727,13.753634870986915,24.24407976091873,14.054233869121921,24.020610134854753,13.105834994065976,24.63314948300667,13.953129981241537,23.801026417829334,12.924602755209474,24.818231785460398,15.133989386941405,26.08553638506727,46.54884040287756,671.491103629565,0.0,24.24407976091873,52.97058750841002,0.0,1040.1293230410156,24.020610134854753,50.46738726320417,0.0,741.5479537169939,24.63314948300667,51.42194771567283,0.0,1167.9541143619383,23.801026417829334,50.53402814810393,0.0,801.6988332947864,24.818231785460398,54.88289333483728,0.0,1474.0417189159375,0.0,0.0,3576.8517230736575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1326.4332159907701,1326.4332159907703,2077.1681590269664,1811.929777331362,0.0,0.0,1061.6474303279779,3576.8517230736575,8.065127111995245,7.22,1.0219987439771245,4638.499153401635,50.30960006852496,0.0,8.065127111995245,1.0219987439771256,15.284046740491227,0.008625157741210256,11.480967028155428,13.081046318847521,0.4536251606170739,0.008478437713030754,13.0,81.99999999884844,0.0,0.0,0.09678550744429702,7.219999999999999,0.1308993256622444,11.500390598131897,0.31057230924622753,0.008153525733501314,11.5,15.687500000000002,0.31057230924622753,0.008153525733501314,4.5,47597339.76358026,1435212.8406761822 
 05/01  16:00:00,16.1,11.0,5.0,11.0,5.0,20.0,26.244490697925688,14.3963775779314,24.170808974164096,14.556910078732283,23.82650871859912,13.542713202905,24.481005158767985,14.415439355872206,23.746753753941828,13.33478564466214,24.77247418248836,15.634045275696867,26.244490697925688,48.0748137609473,596.4594257233819,0.0,24.170808974164096,54.95746857141571,0.0,991.604324234519,23.82650871859912,52.53138183040298,0.0,728.3148453251231,24.481005158767985,53.460850517171,0.0,1096.6790296142617,23.746753753941828,52.07239650797065,0.0,797.521979840862,24.77247418248836,56.82429677966573,0.0,1461.7849259240115,0.0,0.0,3648.4631944393905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1456.5536327982334,1456.5536327982325,1897.139031216504,1704.823578536269,0.0,0.0,1073.4153833165165,3648.4631944393905,8.036323480836659,7.22,1.0743735005728605,4721.878577755907,50.30960006852496,0.0,8.036323480836659,1.074373500572861,15.2237133352898,0.008649418970649778,11.51954866760586,13.088921943079894,0.44445562226857394,0.008543794062086432,13.0,81.99999999884844,0.0,0.0,0.0882369823120423,7.219999999999999,0.15190516421020495,11.500840136578994,0.31057230924622753,0.008009953328397606,11.5,16.1,0.31057230924622753,0.008009953328397606,4.5,45876252.41441674,1423579.2534145955 
 05/01  17:00:00,16.474999999999998,11.0,5.0,11.0,5.0,20.0,26.297200532943076,14.538526693203142,24.088703219046657,14.752837530837475,23.41505462124316,13.408865103164509,24.318718783325934,14.603587780754488,23.885208010090643,13.222676344402702,24.721944309354523,15.9657592832466,26.297200532943076,48.36682880881948,652.0820908652167,0.0,24.088703219046657,55.92986756263615,0.0,886.5530944521747,23.41505462124316,53.381088470917426,0.0,700.8251945449895,24.318718783325934,54.635219993106375,0.0,856.6330939489426,23.885208010090643,51.26524719841191,0.0,808.3476754708445,24.721944309354523,58.211730866711406,0.0,932.1332444022828,0.0,0.0,2671.8522524224372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1574.994965630262,1574.9949656302622,684.7555569060839,684.7555569060842,0.0,0.0,889.6504829529629,2671.8522524224372,7.790471839241626,7.219999999999999,1.1186629392374279,3561.5027353754003,50.30960006852496,0.0,7.790471839241626,1.1186629392374288,13.898126332542006,0.008280453251912463,10.876360117988593,13.08231460866392,0.3705044250126874,0.008280453251912463,13.0,81.99999999884844,0.0,0.0,0.03555037286287953,7.219999999999999,0.1734892990434072,11.500245399499832,0.31057230924622753,0.007831983145109956,11.5,16.474999999999998,0.31057230924622753,0.007831983145109956,4.5,41586814.27606404,1354960.257918031 
 05/01  18:00:00,16.325,11.0,5.0,11.0,5.0,20.0,26.31074735904351,14.624844110360485,23.968584865536606,14.94825883959428,23.00274499643962,13.121302529037068,24.19203432471108,15.076806613717581,23.654390310680878,13.020485540902671,24.98309696082121,16.986772711848484,26.31074735904351,48.59840372187873,646.0553928643562,0.0,23.968584865536606,57.050272486449096,0.0,883.728843731423,23.00274499643962,53.71051587625881,0.0,678.1842492605822,24.19203432471108,56.76010909916517,0.0,853.7594342518743,23.654390310680878,51.300155116937674,0.0,797.0080154735756,24.98309696082121,61.165094773962664,0.0,960.9527135319325,0.0,0.0,2511.020550061699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1527.6389753721123,1527.6389753721123,719.7547264467362,719.7547264467362,0.0,0.0,860.0318350190103,2511.020550061699,7.752110376482193,7.219999999999999,1.125050260080485,3371.0523850807094,50.30960006852496,0.0,7.752110376482193,1.1250502600804855,13.908492200767745,0.008262846914490233,10.844790347433557,13.000060608063414,0.3705044250126874,0.008262846914490233,13.0,81.99999999884844,0.0,0.0,0.037663593757176296,7.219999999999999,0.16911050005619493,11.49968567298242,0.31057230924622753,0.007816307291734147,11.5,16.325,0.31057230924622753,0.007816307291734147,4.5,41486061.60406947,1354960.257918031 
 05/01  19:00:00,14.725,5.5,2.5,5.5,2.5,10.0,25.562178485406513,14.50774062988492,22.75315830701058,14.179646110077702,22.241271773887433,12.319025715898817,22.90846601840795,14.387578063865313,22.393962516984857,12.210833528807449,23.98640520256036,16.755546554544495,25.562178485406513,50.41688988586148,8.2272320225984,49.45882706906377,22.75315830701058,58.416823500245314,0.0,785.1594384875118,22.241271773887433,53.376569568702266,0.0,443.9451476979445,22.90846601840795,58.654158606699234,0.0,755.3460546129028,22.393962516984857,52.501772601744484,0.0,605.4493690518194,23.98640520256036,63.973937858674674,0.0,881.0865553920744,0.0,206.28330468474803,1972.6491615255336,0.0,0.0,181.71813590446567,0.0,96.49903034791753,0.0,0.0,0.0,1020.5910776177421,1020.5910776177418,683.5736304236002,683.5736304236001,206.28330468474803,257.854130855935,761.2878134396306,1972.6491615255336,7.658463579004958,7.219999999999999,1.0707235606452772,2733.936974965164,49.74145880648944,0.001512472218592497,7.658463579004958,1.0707235606452778,13.813625458029,0.008139451815581863,10.62129571985202,13.00073788260902,0.3705044250126874,0.008139451815581863,13.0,81.99999999889832,0.0,0.0,0.036877937121436576,7.219999999999999,0.11478380062098702,11.500439896555529,0.31057230924622753,0.0076604673224686245,11.5,14.725,0.31057230924622753,0.0076604673224686245,4.5,26682009.383998305,1354960.257918031 
 05/01  20:00:00,12.837499999999999,0.0,0.0,0.0,0.0,0.0,24.24521760712362,13.177610825267372,22.20214723151407,12.243001718001533,22.20118873735153,10.700312854830445,22.20293197136499,12.441824540399887,22.20002511563709,10.583352885540958,22.536917103595734,14.982147565955504,24.24521760712362,50.02685657447279,0.0,427.75416492734234,22.20214723151407,53.27708869378968,70.30082425428134,64.12157951934114,22.20118873735153,48.0930609592121,24.14755309814356,28.49038765062474,22.20293197136499,53.976750483207226,59.94379065614851,93.31899177700774,22.20002511563709,47.72197781230799,5.105348646075299,79.88058369643383,22.536917103595734,62.35129253916913,0.0,696.463579886246,0.0,2518.3369539352343,1238.8896088431993,0.0,743.2870987769127,617.1865345358242,664.6507260456301,611.0649709704423,66.33367003451706,0.0,0.0,422.86656251950546,422.86656251950564,604.1730985726266,604.1730985726267,2518.3369539352343,3147.9211924190427,630.4112610641755,1238.8896088431993,7.557917866990834,7.22,0.8692224033918551,1869.3008699073748,45.91614807705697,0.0165758521649502,7.557917866990834,0.8692224033918551,13.60346336295289,0.0076040994817949716,9.623043315875972,13.000108515687714,0.3705044250126874,0.0076040994817949716,13.0,81.9999999994655,0.0,0.0,0.03749044280143834,7.219999999999999,0.052532651897121536,11.500378220479117,0.31057230924622753,0.007170935565892969,11.5,12.837499999999999,0.31057230924622753,0.007170935565892969,4.5,15239474.42178307,1354960.257918031 
 05/01  21:00:00,11.5125,0.0,0.0,0.0,0.0,0.0,23.521714133936293,12.260169478407866,21.339070100827367,11.210145872492719,21.459666118065957,9.86733435568885,21.355390397441177,11.392617630356035,21.569598063187673,9.768561109676723,22.14702835002312,13.911293190359965,23.521714133936293,49.19995114361062,0.0,0.0,21.339070100827367,52.41962640695809,47.52,0.0,21.459666118065957,47.572336399281625,20.520000000000003,0.0,21.355390397441177,53.00456888378226,47.52,0.0,21.569598063187673,46.94021699259788,20.520000000000003,0.0,22.14702835002312,59.563756251668984,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.524551013506459,7.524551013506459,0.0,0.0,44.60525614644897,0.0,7.524551013506459,0.0,23.663506919662023,0.009084129083910576,12.272248203434916,23.663506919662023,0.0,0.009084129083910576,13.0,81.99999999981337,0.0,0.0,0.0,7.22,0.0,11.5125,0.0,0.006951401958654293,11.5,11.5125,0.0,0.006951401958654293,4.5,5760000.0,0.0 
 05/01  22:00:00,10.4125,0.0,0.0,0.0,0.0,0.0,22.588693759161018,12.286500313704297,20.58428511750651,11.236918377681654,20.73332309474503,9.888209869470522,20.59364807144208,11.419898070458828,20.82034433253543,9.788860391213916,21.716214899302194,13.939948926997438,22.588693759161018,52.148940445030675,0.0,0.0,20.58428511750651,55.0001123529847,27.720000000000002,0.0,20.73332309474503,49.80949725696641,11.970000000000002,0.0,20.59364807144208,55.63934130701496,27.720000000000002,0.0,20.82034433253543,49.21467682395938,11.970000000000002,0.0,21.716214899302194,61.26796191073725,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.524551013506459,7.524551013506459,0.0,0.0,44.60525614644897,0.0,7.524551013506459,0.0,22.828729331982515,0.009091890359870642,12.285107279264952,22.828729331982515,0.0,0.009091890359870642,13.0,81.99999999981337,0.0,0.0,0.0,7.22,0.0,10.4125,0.0,0.00679099350709645,11.5,10.4125,0.0,0.00679099350709645,4.5,1710000.0,0.0 
 05/01  23:00:00,8.9375,0.0,0.0,0.0,0.0,0.0,21.67450151257076,12.28589097755341,20.115734951469943,11.236298893675722,20.249886108695733,9.88772677132289,20.12664661051135,11.419266573716575,20.30091626618336,9.788390588146642,21.235523333107267,13.939285890560193,21.67450151257076,55.13306058161368,0.0,0.0,20.115734951469943,56.6107502444872,15.840000000000002,0.0,20.249886108695733,51.31323686189749,6.840000000000001,0.0,20.12664661051135,57.26283418727555,15.840000000000002,0.0,20.30091626618336,50.81207251401614,6.840000000000001,0.0,21.235523333107267,63.09326676676696,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.524551013506459,7.524551013506459,0.0,0.0,44.60525614644897,0.0,7.524551013506459,0.0,21.8954901569862,0.009092401399871103,12.28594943439192,21.8954901569862,0.0,0.009092401399871103,13.0,81.99999999981337,0.0,0.0,0.0,7.22,0.0,8.9375,0.0,0.006680285126873258,11.5,8.9375,0.0,0.006680285126873258,4.5,1710000.0,0.0 
 05/01  24:00:00,7.987500000000001,0.0,0.0,0.0,0.0,0.0,20.86483195202672,12.285901385816533,19.77677733687672,11.236309644269124,19.914026842071433,9.887735273945179,19.796402490643874,11.419277641233403,19.94394218567662,9.788398576061763,20.903427244990514,13.939297220018231,20.86483195202672,57.938029324565655,0.0,0.0,19.77677733687672,57.81175038102107,15.840000000000002,0.0,19.914026842071433,52.390757539626065,6.840000000000001,0.0,19.796402490643874,58.4460534015442,15.840000000000002,0.0,19.94394218567662,51.94646638998103,6.840000000000001,0.0,20.903427244990514,64.39312388803981,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.524551013506459,7.524551013506459,0.0,0.0,44.60525614644897,0.0,7.524551013506459,0.0,21.050007419019295,0.00909237094094005,12.28589907737254,21.050007419019295,0.0,0.00909237094094005,13.0,81.99999999981337,0.0,0.0,0.0,7.22,0.0,7.987500000000001,0.0,0.006690890492515967,11.5,7.987500000000001,0.0,0.006690890492515967,4.5,1710000.0,0.0 
 05/02  01:00:00,7.8,0.0,0.0,0.0,0.0,0.0,20.21269001172623,12.285901527907157,19.538896222897314,11.23631007426568,19.66603282608212,9.887735546058542,19.558352214955626,11.419277734378692,19.68341529687071,9.788399015630603,20.649797296762532,13.939297518091456,20.21269001172623,60.3152504223199,0.0,0.0,19.538896222897314,58.67179729031671,15.840000000000002,0.0,19.66603282608212,53.2027446322743,6.840000000000001,0.0,19.558352214955626,59.31604325969472,15.840000000000002,0.0,19.68341529687071,52.79239765500398,6.840000000000001,0.0,20.649797296762532,65.40635414043597,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.524551013506459,7.524551013506459,0.0,0.0,44.60525614644897,0.0,7.524551013506459,0.0,20.369707526741735,0.00909237234426851,12.285901610457657,20.369707526741735,0.0,0.00909237234426851,13.0,81.99999999981337,0.0,0.0,0.0,7.22,0.0,7.8,0.0,0.006537749901452608,11.5,7.8,0.0,0.006537749901452608,4.5,1710000.0,0.0 
 05/02  02:00:00,7.425,0.0,0.0,0.0,0.0,0.0,19.62647049617697,12.285901527907157,19.35764803444402,11.23631007426568,19.47623088111419,9.887735546058542,19.376079584956653,11.419277573952629,19.486292857528326,9.788399015630603,20.45648125613875,13.939297518091456,19.62647049617697,62.54625461939078,0.0,0.0,19.35764803444402,59.33700161100237,15.840000000000002,0.0,19.47623088111419,53.833935043592454,6.840000000000001,0.0,19.376079584956653,59.992270623833406,15.840000000000002,0.0,19.486292857528326,53.442940872002254,6.840000000000001,0.0,20.45648125613875,66.19056285007024,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.524551013506459,7.524551013506459,0.0,0.0,44.60525614644897,0.0,7.524551013506459,0.0,19.765974275875678,0.009092372287168872,12.285901527907157,19.765974275875678,0.0,0.009092372287168872,13.0,81.99999999981337,0.0,0.0,0.0,7.22,0.0,7.425,0.0,0.0062721258337535574,11.5,7.425,0.0,0.0062721258337535574,4.5,1710000.0,0.0 
 05/02  03:00:00,6.8875,0.0,0.0,0.0,0.0,0.0,19.118393194824247,12.285901527907157,19.20053338716771,11.23631007426568,19.31444079552177,9.887735546058542,19.21831743770982,11.419277573952629,19.32099180573462,9.788399015630603,20.324392679600386,13.939297518091456,19.118393194824247,64.55501168422776,0.0,0.0,19.20053338716771,59.92047815432549,15.840000000000002,0.0,19.31444079552177,54.37865358061269,6.840000000000001,0.0,19.21831743770982,60.58455266619947,15.840000000000002,0.0,19.32099180573462,53.99545510041645,6.840000000000001,0.0,20.324392679600386,66.73264592559664,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.524551013506459,7.524551013506459,0.0,0.0,44.60525614644897,0.0,7.524551013506459,0.0,19.23750283415428,0.009092372289312969,12.285901527907157,19.23750283415428,0.0,0.009092372289312969,13.0,81.99999999981337,0.0,0.0,0.0,7.22,0.0,6.8875,0.0,0.006042947975209371,11.5,6.8875,0.0,0.006042947975209371,4.5,1710000.0,0.0 
 05/02  04:00:00,7.0125,0.0,0.0,0.0,0.0,0.0,18.70149137364035,12.285901527907157,19.078589023878564,11.23631007426568,19.18166098654861,9.887735546058542,19.09227446683316,11.419277573952629,19.18544094901218,9.788399015630603,20.215821591608467,13.939297518091456,18.70149137364035,66.25759133268963,0.0,0.0,19.078589023878564,60.37774351869443,15.840000000000002,0.0,19.18166098654861,54.83029533125378,6.840000000000001,0.0,19.09227446683316,61.06244716026447,15.840000000000002,0.0,19.18544094901218,54.453292426926666,6.840000000000001,0.0,20.215821591608467,67.18196285691171,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.524551013506459,7.524551013506459,0.0,0.0,44.60525614644897,0.0,7.524551013506459,0.0,18.798744117471024,0.009092372289237274,12.285901527907157,18.798744117471024,0.0,0.009092372289237274,13.0,81.99999999981337,0.0,0.0,0.0,7.22,0.0,7.0125,0.0,0.005974822473062057,11.5,7.0125,0.0,0.005974822473062057,4.5,1710000.0,0.0 
 05/02  05:00:00,6.8875,0.0,0.0,0.0,0.0,0.0,18.34182131482804,12.295474190532795,18.985873166707524,11.245803067183473,19.08409640542011,9.897127286544219,19.000978335244074,11.428784857336037,19.082129230746876,9.797783381639,20.126924303021102,13.948995708884372,18.34182131482804,67.81005672914576,0.0,0.0,18.985873166707524,60.766390481992026,15.840000000000002,0.0,19.08409640542011,55.199611849930974,6.840000000000001,0.0,19.000978335244074,61.44995768539781,15.840000000000002,0.0,19.082129230746876,54.83973836150933,6.840000000000001,0.0,20.126924303021102,67.59499391998602,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.524551013506459,7.524551013506459,0.0,0.0,44.60525614644897,0.0,7.524551013506459,0.0,18.42596105858482,0.00909237228923981,12.295474190532795,18.42596105858482,0.0,0.00909237228923981,13.0,81.99999999981337,0.0,0.0,0.0,7.22,0.0,6.8875,0.0,0.00584862602821244,11.5,6.8875,0.0,0.00584862602821244,4.5,1710000.0,0.0 
 05/02  06:00:00,7.0125,0.0,0.0,0.0,0.0,0.0,18.055146356780586,12.301215891925656,18.97241419445017,11.251497342481484,19.14223955786328,9.902761010608186,19.071382423432837,11.434487424768252,19.101535081922624,9.803412428076697,20.05875155939712,13.95481291525334,18.055146356780586,69.06758086891917,0.0,0.0,18.97241419445017,60.84038981965668,15.840000000000002,0.0,19.14223955786328,55.0208371316086,6.840000000000001,0.0,19.071382423432837,61.20399337259575,15.840000000000002,0.0,19.101535081922624,54.79413796334828,6.840000000000001,0.0,20.05875155939712,67.90641588739345,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.524551013506459,7.524551013506459,0.0,0.0,44.60525614644897,0.0,7.524551013506459,0.0,18.118318137814164,0.00909237228923973,12.301215891925656,18.118318137814164,0.0,0.00909237228923973,13.0,81.99999999981337,0.0,0.0,0.0,7.22,0.0,7.0125,0.0,0.0060178215134427445,11.5,7.0125,0.0,0.0060178215134427445,4.5,1710000.0,0.0 
 05/02  07:00:00,7.8875,0.0,0.0,0.0,0.0,0.0,18.56835578983106,11.348329586618373,21.863788465325143,10.442401698781183,21.9712368787388,9.167643180645628,22.01115305356625,10.615275756983891,21.92530343125518,9.069148556659563,21.831248419512804,13.108876802069597,18.56835578983106,62.86197426204231,1288.7174200334089,0.0,21.863788465325143,48.31459214876226,2408.6686580037244,0.0,21.9712368787388,44.03237594639897,982.2898173667395,0.0,22.01115305356625,48.41572761942243,2040.2140093504495,0.0,21.92530343125518,43.86884078358757,1049.3599279008542,0.0,21.831248419512804,57.728012233395795,2237.2533885524244,0.0,0.0,13764.36476095457,0.0,0.0,3108.532066757202,1584.909602570585,2713.8442217202355,1711.2572061977044,2919.9038009340497,0.0,903.5323779051226,0.0,0.0,0.0,0.0,13449.532514371938,16811.915642964923,0.0,0.0,7.524551013506459,7.524551013506459,0.0,0.0,64.76722305331052,0.211058889362444,7.524551013506459,0.0,9.605813858552978,0.006960051596551735,8.359184878990467,13.000056702049175,0.3705044250126874,0.006960051596551735,13.0,81.80100312330808,0.0,0.006831436816216074,0.0,7.22,0.0,7.8875,0.31057230924622753,0.006637365692636338,11.5,7.8875,0.31057230924622753,0.006637365692636338,4.5,3263117.2058447627,1354960.257918031 
 05/02  08:00:00,10.424999999999999,0.0,0.0,0.0,0.0,0.0,19.166833332958056,10.121618967501604,22.20177033228159,9.517554648063435,22.199909108821622,8.928698700236321,22.200643315173,9.626322243661335,22.199404602398424,8.91020660115955,22.202367513870254,11.602333342804208,19.166833332958056,55.76330447446088,1221.364288193064,0.0,22.20177033228159,44.40432068643665,1348.5531657281779,0.0,22.199909108821622,42.67919370689706,347.73971645959716,2.3923511355671963,22.200643315173,44.73389178702965,983.7409724231597,0.0,22.199404602398424,42.62734421810754,519.0594917020819,0.0,22.202367513870254,51.03869698942134,1451.5963963834606,0.0,0.0,8006.668481793841,158.58376465771727,0.0,2084.2095879700746,966.3861302033074,1680.1355274376592,1204.3660537963876,2178.603261807258,0.0,172.20450779299597,15.931866975673882,15.931866975674051,87.64400477564101,87.64400477564138,8006.668481793841,10008.335602242301,235.313396480602,158.58376465771727,7.467757997892691,7.372275506753229,0.1972355806022971,393.8971611383193,56.72063734527875,0.07657108351736538,7.467757997892691,0.1972355806022971,11.7788848234085,0.007274933114624972,9.004331142850342,13.000587440846893,0.3705044250126874,0.007274933114624972,13.0,81.99999999908685,0.0,0.0010659254817895155,0.006191473116777159,7.22,0.0017304134894141894,10.374622675765394,0.31057230924622753,0.007139762169157628,11.5,10.424999999999999,0.31057230924622753,0.007139762169157628,4.5,4165053.5824307706,1354960.257918031 
 05/02  09:00:00,14.1375,11.0,5.0,11.0,5.0,20.0,20.419928645781802,10.256585563124101,22.28172989433156,10.868189257423376,23.134961428370993,10.659700230729536,22.774204473571793,10.956733872974986,22.19990946085308,10.598250461059068,22.634075616182,12.228873011566353,20.419928645781802,52.04484126778917,2129.547149499302,0.0,22.28172989433156,48.39934840304883,0.0,640.6007187459285,23.134961428370993,45.290548509642214,0.0,685.1140442766489,22.774204473571793,47.2300493288508,0.0,741.9427494005829,22.19990946085308,47.78248678369721,0.0,413.10577898944854,22.634075616182,51.80998470195015,0.0,767.99754544427,0.0,262.9895258139345,1221.596990001569,0.0,103.53823845130097,0.0,0.0,273.0361169364231,0.0,0.0,0.0,834.8756532691987,834.8756532691984,341.6963194492835,341.6963194492836,262.9895258139345,328.7369072674181,627.7689054205379,1221.596990001569,7.7486492080764755,7.219999999999999,0.5404429375993192,1849.3658954221069,52.25930940144066,0.0021465415101959012,7.7486492080764755,0.5404429375993192,12.908089494487042,0.007790733183824481,9.999579497296583,12.999951958000207,0.3705044250126874,0.007790733183824481,13.0,81.99999999999658,0.0,0.0,0.020759286376176037,7.219999999999999,0.08694732964227457,11.500706398756133,0.31057230924622753,0.007782244322155286,11.5,14.1375,0.31057230924622753,0.007782244322155286,4.5,35614108.16154261,1354960.257918031 
 05/02  10:00:00,17.6625,11.0,5.0,11.0,5.0,20.0,22.121920325203327,12.171625960547157,23.592230632422527,12.794019381529296,24.851910022678293,12.359086901809755,24.056060985172923,12.934975102201758,22.642398294750922,12.134029632511034,23.909013833699923,13.957749783864811,22.121920325203327,53.23707227261163,2084.1399952375573,0.0,23.592230632422527,50.731244363121874,0.0,851.0317383894574,24.851910022678293,45.7447732880341,0.0,1054.897325656948,24.056060985172923,49.79779463415136,0.0,949.2901359434932,22.642398294750922,51.4525000825265,0.0,720.4386772839575,23.909013833699923,53.70062691082724,0.0,976.8498707292952,0.0,0.0,2939.7613416079166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1951.5222843734082,1951.522284373408,844.6685751896578,844.6685751896579,0.0,0.0,942.5795393641909,2939.7613416079166,8.193391226943193,7.219999999999999,0.7165445106753819,3882.3408809721077,51.426584731948694,0.0,8.193391226943193,0.7165445106753819,13.881730045146996,0.00822365422746891,10.802885830327334,12.999492120161946,0.41143443836159777,0.00822365422746891,13.0,81.99999999999679,0.0,0.0,0.04278444717581211,7.219999999999999,0.20241274661872116,11.500321837477223,0.31057230924622753,0.008009783234148478,11.5,17.6625,0.31057230924622753,0.008009783234148478,4.5,47286841.13885467,1384359.9744170709 
 05/02  11:00:00,19.9625,11.0,5.0,11.0,5.0,20.0,23.935140127856524,13.491424827217651,24.24777828139561,13.782131772918296,24.570497421606,12.533965477354569,24.342537593838067,13.752164581738839,23.34486681444282,12.671566067784,24.288319245638178,14.85959899479604,23.935140127856524,52.02448776045711,1674.0751420123806,0.0,24.24777828139561,52.028563343470054,0.0,1198.8496694515077,24.570497421606,47.066214917136016,0.0,1438.6679081081359,24.342537593838067,51.63850626428463,0.0,1377.3033910901388,23.34486681444282,51.087824630650346,0.0,773.8545032699828,24.288319245638178,55.65111845757464,0.0,1571.6754888415255,0.0,0.0,5609.789411217756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2675.907864025332,2675.907864025331,2704.621989522466,2649.0062634221226,0.0,0.0,1461.7170623864642,5609.789411217756,8.563631440830173,7.219999999999999,1.026088973072443,7071.50647360422,51.426584731948694,0.0,8.563631440830173,1.026088973072443,16.07195808294959,0.008148593550250204,10.63972324270598,12.993315672994212,0.5572797566023738,0.008126430605142948,13.0,81.99999999999679,0.0,0.0,0.1304133643280583,7.219999999999999,0.352792806702664,11.500577440086573,0.31057230924622753,0.007213231456000906,11.5,19.9625,0.31057230924622753,0.007213231456000906,4.5,50969111.38781159,1562953.2258377639 
 05/02  12:00:00,21.599999999999998,8.8,4.0,8.8,4.0,16.0,25.569461156627224,13.433568725451385,24.97636675229432,13.680141515067803,24.99712893064501,11.694034636544961,24.996993838747922,13.434205383257272,23.825441910117775,12.081487732655177,24.9858158480043,15.167969901118976,25.569461156627224,47.02469737350309,1029.5406006427893,0.0,24.97636675229432,49.47794116673721,0.0,1146.6812452981685,24.99712893064501,43.38083490575785,0.0,1203.314146689845,24.996993838747922,48.63290296475447,0.0,1316.3323737516923,23.825441910117775,47.745295760713695,0.0,808.0761074860266,24.9858158480043,54.44393499507765,0.0,1187.5096762471544,0.0,0.0,5368.162429311715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3191.363363446787,3191.363363446788,1931.4586492054086,1931.4586492054084,0.0,0.0,1421.5485736369242,5368.162429311715,8.241218124284433,7.22,1.2509278343244383,6789.711002948638,51.426584731948694,0.0,8.241218124284433,1.2509278343244383,16.180617059063376,0.007807342448467248,10.025929392732966,13.006421226002804,0.4691163190952217,0.007807342448467248,13.0,81.99999999999679,0.0,0.0,0.10503652295584082,7.219999999999999,0.48215878913694876,11.50049248933452,0.31057230924622753,0.0067835049648994295,11.5,21.599999999999998,0.31057230924622753,0.0067835049648994295,4.5,49537213.839982405,1418828.9080455368 
 05/02  13:00:00,22.575,4.4,2.0,4.4,2.0,8.0,26.782887509836662,12.96123449958137,24.998416015655202,12.648156282329,24.998766710196552,11.146135259980722,24.998410977819248,12.321075768132598,23.941734672959587,11.247034707584556,24.99880212550176,14.74298328775744,26.782887509836662,42.440975408565045,327.05757256241395,0.0,24.998416015655202,46.20106384066845,0.0,1174.1251655711987,24.998766710196552,41.8316840799251,0.0,908.6126530060635,24.998410977819248,45.21847644888604,0.0,1317.7135634500087,23.941734672959587,44.8679677416183,0.0,814.8968886376622,24.99880212550176,52.937880579558026,0.0,1023.374101000336,0.0,0.0,5450.857280561626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3500.6526310773434,3500.6526310773434,1622.0141256320196,1622.0141256320192,0.0,0.0,1443.397301018798,5450.857280561626,8.192490001734104,7.22,1.3365775378165168,6894.254581580424,51.426584731948694,0.0,8.192490001734104,1.3365775378165168,15.806547357187673,0.007709007370195488,9.834544707329174,13.020812881951931,0.4345746339430036,0.007709007370195488,13.0,81.99999999999679,0.0,0.0,0.09127772173257304,7.22,0.4929115742648375,11.50001542049755,0.31057230924622753,0.00694627604826714,11.5,22.575,0.31057230924622753,0.00694627604826714,4.5,45620164.62377363,1394332.0284291292 
 05/02  14:00:00,23.487499999999997,8.8,4.0,8.8,4.0,16.0,27.579286272132734,12.456086201165057,24.99845276733144,12.284648075538051,24.998852670328766,11.556684027168238,24.998536794788794,12.079996037249465,24.647454668292504,11.461205437214941,24.99802603705376,14.281890943912948,27.579286272132734,39.16539712947448,3.321469447371328,123.06963025226014,24.99845276733144,45.09873403034821,0.0,1561.0504236641825,24.998852670328766,42.98575724549271,0.0,905.1793971332644,24.998536794788794,44.49527718056317,0.0,1650.3408401148251,24.647454668292504,43.617552938225295,0.0,876.6590930239088,24.99802603705376,51.380422219230105,0.0,1612.119899813914,0.0,0.0,7304.986173058174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3786.8044327707844,3786.804432770784,3327.4157911863294,3327.4157911863285,0.0,0.0,1827.9644109147207,7304.986173058174,8.556476394501852,7.22,1.3193682734290473,9132.950583972895,51.426584731948694,0.0,8.556476394501852,1.3193682734290473,18.27128401587276,0.007731273499656366,9.87607604226396,12.96779514105183,0.5395417048400707,0.007731273499656366,13.0,81.99999999999679,0.0,0.0,0.18342835658585338,7.220000000000001,0.5089457063114688,11.500479636945908,0.31057230924622753,0.006644311253746862,11.5,23.487499999999997,0.31057230924622753,0.006644311253746862,4.5,49768724.96336023,1474265.7664866457 
 05/02  15:00:00,23.525,11.0,5.0,11.0,5.0,20.0,28.17048874594738,12.799536217063299,24.998669753015015,12.861476457046162,24.99761041464248,12.551038962391207,24.99875086465366,12.806657483133893,24.997805309318988,12.264122021936592,24.998070703323652,14.514955569619085,28.17048874594738,38.69948674236102,0.0,395.4315023617128,24.998669753015015,46.84856079677314,0.0,1695.9999821966,24.99761041464248,45.914488454310224,0.0,848.3959030227427,24.99875086465366,46.6830933623709,0.0,1672.2550503859443,24.997805309318988,45.04880616926413,0.0,1146.8584447681187,24.998070703323652,52.164935557930434,0.0,1804.263652060951,0.0,0.0,8287.768119328282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3803.1145321362746,3803.1145321362737,4156.808259591249,4156.808259591249,0.0,0.0,2033.219136958957,8287.768119328282,8.699769313300367,7.22,1.3369954914049709,10320.987256287237,51.426584731948694,0.0,8.699769313300367,1.3369954914049709,19.2616247137029,0.00824519366103799,10.812787087458961,12.992771978981494,0.5840493064828589,0.00824519366103799,13.0,81.99999999999679,0.0,0.0,0.2024420187408354,7.22,0.4810104176887468,11.500579410077481,0.31057230924622753,0.00729256430668138,11.5,23.525,0.31057230924622753,0.00729256430668138,4.5,51465572.65435606,1515972.0500292454 
