Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 05/02  16:00:00,22.9875,11.0,5.0,11.0,5.0,20.0,28.49491550964168,13.764505759898093,24.998337306225903,13.853540696527068,24.73661969780427,13.59946839014445,24.9984022093525,13.927997951723576,24.998136681672566,12.985645894857338,24.99796474855745,15.248286950100411,28.49491550964168,40.44839546963344,0.0,464.5909027429411,24.998337306225903,49.97344280172962,0.0,1531.5772153421367,24.73661969780427,49.92957475789792,0.0,795.4176596676805,24.9984022093525,50.216653721808385,0.0,1438.3401009181011,24.998136681672566,47.22226697894298,0.0,1204.7615405064116,24.99796474855745,54.68849342872885,0.0,1709.972019597622,0.0,0.0,7635.519147875309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3634.2266991376296,3634.2266991376296,3648.507015996706,3648.507015996707,0.0,0.0,1891.0051363071304,7635.519147875309,8.549713303434913,7.22,1.3708614402163652,9526.52428418244,51.426584731948694,0.0,8.549713303434913,1.3708614402163652,18.819951729610928,0.008496329253849067,11.258587801650535,13.008743797004119,0.5457968958593076,0.008496329253849067,13.0,81.99999999999679,0.0,0.0,0.16758760476317944,7.219999999999999,0.4298085395745285,11.500474396327167,0.31057230924622753,0.007448007665336892,11.5,22.9875,0.31057230924622753,0.007448007665336892,4.5,49148540.662147015,1479761.9710123432 
 05/02  17:00:00,21.737500000000004,11.0,5.0,11.0,5.0,20.0,28.57677877982966,14.125103774546403,24.997922119901467,14.079591477824083,24.211278695688762,13.312714067525588,24.998077415921554,14.352461084112605,24.99731016251877,12.433978991207429,24.997749846459655,15.677618958226752,28.57677877982966,41.207153396426015,0.0,296.1102603189861,24.997922119901467,50.71119675133899,0.0,1263.4712565168322,24.211278695688762,50.56686310749923,0.0,759.0466282644113,24.998077415921554,51.61571528994023,0.0,1096.1173287208321,24.99731016251877,45.554052966999976,0.0,1288.193405776176,24.997749846459655,56.21502523375549,0.0,1401.9604345257103,0.0,0.0,6203.495392397372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3234.674027041492,3234.674027041492,2579.677717368022,2579.6777173680225,0.0,0.0,1588.2938529392413,6203.495392397372,8.240445530710172,7.22,1.4510999967133493,7791.789245336614,51.426584731948694,0.0,8.240445530710172,1.4510999967133493,17.49903408873619,0.007996182341594734,10.356061955687084,13.023278669241268,0.4779860462085836,0.007996182341594734,13.0,81.99999999999679,0.0,0.0,0.1326080510547574,7.219999999999999,0.49516023668905923,11.50090114081857,0.31057230924622753,0.006772961792818574,11.5,21.737500000000004,0.31057230924622753,0.006772961792818574,4.5,44477524.463001564,1424705.3114319805 
 05/02  18:00:00,19.725,11.0,5.0,11.0,5.0,20.0,28.331912659100393,13.931019805094758,24.757246406721897,13.852383549480527,23.704994854133787,12.260292028062214,24.70301551841527,14.320492451317666,24.82372193792221,11.513387603113625,24.869564162456747,15.61140978835091,28.331912659100393,41.28106702578019,19.754980334363154,314.0902857507241,24.757246406721897,50.700307921274664,0.0,1209.5067024771288,23.704994854133787,48.657937827652454,0.0,722.2164997652346,24.70301551841527,52.43101849232603,0.0,1077.7012034284298,24.82372193792221,43.338166798438486,0.0,1189.7454267546639,24.869564162456747,56.41035106248615,0.0,1564.647190248112,0.0,0.0,5523.184205786356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2595.9715869511556,2595.9715869511556,2773.7033993844934,2712.1808453711888,0.0,0.0,1444.649118000602,5523.184205786356,8.378383328404015,7.22,1.1475334080460446,6967.833323786959,51.426584731948694,0.0,8.378383328404015,1.1475334080460446,16.897368221020162,0.007452217436177438,9.286748450831812,13.045202483413608,0.48882414690371423,0.0074288273930174405,13.0,81.99999999999679,0.0,0.0,0.1559497309911434,7.22,0.20411162155620088,11.500466715687775,0.31057230924622753,0.006158237211959551,11.5,19.725,0.31057230924622753,0.006158237211959551,4.5,43732527.01347674,1476094.1352514597 
 05/02  19:00:00,17.525,5.5,2.5,5.5,2.5,10.0,27.219378519295205,12.951921546386586,23.480221350435773,12.335045476178701,22.469203409980842,10.254088486072707,23.385360872313914,12.706562296032589,23.532302858465645,9.946064303850136,24.04191896449311,14.547479375176188,27.219378519295205,41.32713168682203,0.0,490.8978047283367,23.480221350435773,49.572222848331435,0.0,841.9066974652311,22.469203409980842,45.92335303828287,0.0,604.1910780612798,23.385360872313914,51.0892949838709,0.0,790.1628898203402,23.532302858465645,42.171971615441805,0.0,785.4249716196264,24.04191896449311,55.355185954676905,0.0,882.9191333553026,0.0,25.627179318229306,3085.3566281518683,0.0,0.0,35.86928463010466,0.0,0.0,0.0,0.0,0.0,1900.5659042635639,1900.5659042635639,783.5549434559886,783.5549434559885,25.627179318229306,32.03397414778663,968.390361838555,3085.3566281518683,7.902548745110236,7.219999999999999,1.0742471379671992,4053.7469899904236,51.391652699380074,0.0001997164758397236,7.902548745110236,1.0742471379671996,14.08105645302722,0.006473951961679566,7.271275967804305,13.000321225306912,0.3705044250126874,0.006473951961679566,13.0,81.9999999999968,0.0,0.0,0.05505454892225481,7.219999999999999,0.15172706054636476,11.50019074633093,0.31057230924622753,0.0058512802695327255,11.5,17.525,0.31057230924622753,0.0058512802695327255,4.5,27429608.186483394,1354960.257918031 
 05/02  20:00:00,15.6375,0.0,0.0,0.0,0.0,0.0,25.71221898918724,10.9359604347793,22.290880629947424,10.00046683043281,22.20126212608955,7.962350765819171,22.270394604819092,10.301940219356217,22.241874126514006,7.813080014288504,22.849010476652836,12.779282307169959,25.71221898918724,39.53944544997218,0.0,920.1716520011357,22.290880629947424,45.65250208263275,0.0,452.9665276418113,22.20126212608955,39.99225796871768,0.0,143.38940102498225,22.270394604819092,46.64621060842937,0.0,386.37896273883706,22.241874126514006,39.482601200444044,0.0,409.12910937904974,22.849010476652836,53.01819431703451,0.0,786.0661450773118,0.0,1116.86696138079,2229.6483827783595,0.0,290.917957359835,476.7758681656019,316.3064241996898,278.5143360426471,0.0,0.0,0.0,1305.0904190110546,1305.0904190110546,694.8279687502729,694.8279687502729,1116.86696138079,1396.0837017259873,808.2377915180284,2229.6483827783595,7.799772722076856,7.219999999999999,0.9172466335381794,3037.8861742963877,48.76673444833827,0.00783238484259431,7.799772722076856,0.9172466335381796,13.845961232448794,0.00625260123963865,6.779683658701712,13.00038353082286,0.3705044250126874,0.00625260123963865,13.0,81.99999999999758,0.0,0.0,0.029310854683743868,7.219999999999999,0.10617758768162712,11.500051452932295,0.31057230924622753,0.005817751368342292,11.5,15.6375,0.31057230924622753,0.005817751368342292,4.5,15915720.840552514,1354960.257918031 
 05/02  21:00:00,13.25,0.0,0.0,0.0,0.0,0.0,25.01985688817907,9.717889440009532,21.789519404403983,8.638977925911128,21.81863125313283,7.063849646600259,21.742600966263808,8.892847144930494,22.14004799132132,6.967614872461938,22.39689875476214,11.448948125976282,25.01985688817907,37.979067381922405,0.0,0.0,21.789519404403983,42.91474556321484,47.52,0.0,21.81863125313283,38.4770459820786,20.520000000000003,0.0,21.742600966263808,43.78380312305524,47.52,0.0,22.14004799132132,37.48087550256113,20.520000000000003,0.0,22.39689875476214,49.915495706984856,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.730173874558109,7.730173874558109,0.0,0.0,45.47859065198767,0.0,7.730173874558109,0.0,25.148640533496835,0.007691621664831685,9.800811355868664,25.148640533496835,0.0,0.007691621664831685,13.0,81.9999999999986,0.0,0.0,0.0,7.22,0.0,13.25,0.0,0.005797931491030054,11.5,13.25,0.0,0.005797931491030054,4.5,5760000.0,0.0 
 05/02  22:00:00,10.825,0.0,0.0,0.0,0.0,0.0,24.00391883037529,9.732239865859485,20.99487904723111,8.658422522223855,21.107889993432067,7.079438812398847,20.957205922048754,8.912725769911738,21.368019490264796,6.982776473716936,21.997074518310534,11.465277692905605,24.00391883037529,40.4035815082528,0.0,0.0,20.99487904723111,45.117721368910665,27.720000000000002,0.0,21.107889993432067,40.23384803743376,11.970000000000002,0.0,20.957205922048754,46.00686068468556,27.720000000000002,0.0,21.368019490264796,39.33622950905834,11.970000000000002,0.0,21.997074518310534,51.20450611626642,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.730173874558109,7.730173874558109,0.0,0.0,45.47859065198767,0.0,7.730173874558109,0.0,24.28751071214571,0.007653856861389112,9.72903769071765,24.28751071214571,0.0,0.007653856861389112,13.0,81.9999999999986,0.0,0.0,0.0,7.22,0.0,10.825,0.0,0.005763053317914947,11.5,10.825,0.0,0.005763053317914947,4.5,1710000.0,0.0 
 05/02  23:00:00,10.0,0.0,0.0,0.0,0.0,0.0,22.90413335715901,9.732245532147555,20.422463393003696,8.658284194775332,20.52053214617188,7.079215743017185,20.399581888581874,8.912594386582953,20.67829116368692,6.9825437113792415,21.492162035004966,11.465258825434933,22.90413335715901,43.17414108722576,0.0,0.0,20.422463393003696,46.73235639267945,15.840000000000002,0.0,20.52053214617188,41.71113776489079,6.840000000000001,0.0,20.399581888581874,47.61047839814711,15.840000000000002,0.0,20.67829116368692,41.034850876306315,6.840000000000001,0.0,21.492162035004966,52.80682710050523,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.730173874558109,7.730173874558109,0.0,0.0,45.47859065198767,0.0,7.730173874558109,0.0,23.173264991483574,0.007655584999615949,9.732360233503785,23.173264991483574,0.0,0.007655584999615949,13.0,81.9999999999986,0.0,0.0,0.0,7.22,0.0,10.0,0.0,0.006044550445693982,11.5,10.0,0.0,0.006044550445693982,4.5,1710000.0,0.0 
 05/02  24:00:00,9.3125,0.0,0.0,0.0,0.0,0.0,21.89311081465034,9.732229503676942,20.0572132062774,8.658271743031083,20.160108516625453,7.079212968153794,20.041087442528692,8.912581318193222,20.250827569428537,6.9825421897518405,21.13540342890073,11.465242263656968,21.89311081465034,45.91017330863873,0.0,0.0,20.0572132062774,47.79941721682185,15.840000000000002,0.0,20.160108516625453,42.650148399129066,6.840000000000001,0.0,20.041087442528692,48.67745547030705,15.840000000000002,0.0,20.250827569428537,42.13140932824635,6.840000000000001,0.0,21.13540342890073,53.97415019786442,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.730173874558109,7.730173874558109,0.0,0.0,45.47859065198767,0.0,7.730173874558109,0.0,22.134749858775663,0.007655514963587483,9.732225648497604,22.134749858775663,0.0,0.007655514963587483,13.0,81.9999999999986,0.0,0.0,0.0,7.22,0.0,9.3125,0.0,0.006356776066757316,11.5,9.3125,0.0,0.006356776066757316,4.5,1710000.0,0.0 
 05/03  01:00:00,8.2125,0.0,0.0,0.0,0.0,0.0,21.01073980222542,9.732230953948632,19.742141307463854,8.6582724314241,19.84914984876539,7.079213467822968,19.728674166685828,8.91258254107002,19.90185488859715,6.982542548256039,20.857591786187285,11.465243849034888,21.01073980222542,48.45782641995028,0.0,0.0,19.742141307463854,48.741903704534224,15.840000000000002,0.0,19.84914984876539,43.47935015279326,6.840000000000001,0.0,19.728674166685828,49.629193605973825,15.840000000000002,0.0,19.90185488859715,43.051129871542386,6.840000000000001,0.0,20.857591786187285,54.90343977937545,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.730173874558109,7.730173874558109,0.0,0.0,45.47859065198767,0.0,7.730173874558109,0.0,21.2149319110978,0.007655517585933172,9.732230953948632,21.2149319110978,0.0,0.007655517585933172,13.0,81.9999999999986,0.0,0.0,0.0,7.22,0.0,8.2125,0.0,0.0063074448506150365,11.5,8.2125,0.0,0.0063074448506150365,4.5,1710000.0,0.0 
 05/03  02:00:00,8.487499999999999,0.0,0.0,0.0,0.0,0.0,20.32630198941748,9.732230953948632,19.526942677986664,8.6582724314241,19.624505934315525,7.079213489525115,19.513072728037553,8.912582198565241,19.6550384971364,6.982542548256039,20.634389056886008,11.465243849034888,20.32630198941748,50.54347000023591,0.0,0.0,19.526942677986664,49.39734623773836,15.840000000000002,0.0,19.624505934315525,44.08946166304716,6.840000000000001,0.0,19.513072728037553,50.29791563736777,15.840000000000002,0.0,19.6550384971364,43.715055451999376,6.840000000000001,0.0,20.634389056886008,55.66325182740627,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.730173874558109,7.730173874558109,0.0,0.0,45.47859065198767,0.0,7.730173874558109,0.0,20.48434412295572,0.007655517493569571,9.732230953948632,20.48434412295572,0.0,0.007655517493569571,13.0,81.9999999999986,0.0,0.0,0.0,7.22,0.0,8.487499999999999,0.0,0.006356549019847335,11.5,8.487499999999999,0.0,0.006356549019847335,4.5,1710000.0,0.0 
 05/03  03:00:00,7.8375,0.0,0.0,0.0,0.0,0.0,19.735573900028747,9.732230953948632,19.36068279346808,8.6582724314241,19.45229421158748,7.079213489525115,19.347394585940563,8.912582198565241,19.469952409074885,6.982542548256039,20.455276892607323,11.465243849034888,19.735573900028747,52.425925958900784,0.0,0.0,19.36068279346808,49.91111387117529,15.840000000000002,0.0,19.45229421158748,44.564082816120546,6.840000000000001,0.0,19.347394585940563,50.81924189605363,15.840000000000002,0.0,19.469952409074885,44.22091566478931,6.840000000000001,0.0,20.455276892607323,56.28142383872812,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.730173874558109,7.730173874558109,0.0,0.0,45.47859065198767,0.0,7.730173874558109,0.0,19.87521320207237,0.007655517496652787,9.732230953948632,19.87521320207237,0.0,0.007655517496652787,13.0,81.9999999999986,0.0,0.0,0.0,7.22,0.0,7.8375,0.0,0.006147744425784416,11.5,7.8375,0.0,0.006147744425784416,4.5,1710000.0,0.0 
 05/03  04:00:00,7.575,0.0,0.0,0.0,0.0,0.0,19.225115843161998,9.732230953948632,19.204026863291475,8.6582724314241,19.296096238314288,7.079213489525115,19.19195145284366,8.912582198565241,19.306606314815582,6.982542548256039,20.329268595029333,11.465243849034888,19.225115843161998,54.11635949839566,0.0,0.0,19.204026863291475,50.40025463489925,15.840000000000002,0.0,19.296096238314288,44.99929242680697,6.840000000000001,0.0,19.19195145284366,51.31347487452632,15.840000000000002,0.0,19.306606314815582,44.67257546684167,6.840000000000001,0.0,20.329268595029333,56.72105477004262,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.730173874558109,7.730173874558109,0.0,0.0,45.47859065198767,0.0,7.730173874558109,0.0,19.34608443587724,0.007655517496555143,9.732230953948632,19.34608443587724,0.0,0.007655517496555143,13.0,81.9999999999986,0.0,0.0,0.0,7.22,0.0,7.575,0.0,0.005969993012258959,11.5,7.575,0.0,0.005969993012258959,4.5,1710000.0,0.0 
 05/03  05:00:00,6.737499999999999,0.0,0.0,0.0,0.0,0.0,18.802013451234963,9.74161110562312,19.0823570941232,8.667573167715567,19.219709083097726,7.088396896142182,19.137842427908943,8.921901524169629,19.177251447191296,6.991718813993545,20.224287868806506,11.47475408407906,18.802013451234963,55.598812659346464,0.0,0.0,19.0823570941232,50.816192830001434,15.840000000000002,0.0,19.219709083097726,45.24276782662484,6.840000000000001,0.0,19.137842427908943,51.520191040800604,15.840000000000002,0.0,19.177251447191296,45.062502055392315,6.840000000000001,0.0,20.224287868806506,57.1262685398096,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.730173874558109,7.730173874558109,0.0,0.0,45.47859065198767,0.0,7.730173874558109,0.0,18.896868251738514,0.007655517496558066,9.74161110562312,18.896868251738514,0.0,0.007655517496558066,13.0,81.9999999999986,0.0,0.0,0.0,7.22,0.0,6.737499999999999,0.0,0.0056940855046011775,11.5,6.737499999999999,0.0,0.0056940855046011775,4.5,1710000.0,0.0 
 05/03  06:00:00,8.1625,0.0,0.0,0.0,0.0,0.0,18.556712367575667,9.747237839975076,19.134280659190388,8.673151699055149,20.38544268587711,7.0939052745536175,20.404253519029748,8.927491443638322,19.24426887567152,6.997223057606893,20.173501906603256,11.48045869317508,18.556712367575667,56.47901601320879,0.0,0.0,19.134280659190388,50.671351179755085,15.840000000000002,0.0,20.38544268587711,42.13001752143278,6.840000000000001,0.0,20.404253519029748,47.67195657355269,15.840000000000002,0.0,19.24426887567152,44.89198308979519,6.840000000000001,0.0,20.173501906603256,57.327530808744974,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.730173874558109,7.730173874558109,0.0,0.0,45.47859065198767,0.0,7.730173874558109,0.0,18.57840739306586,0.007655517496557981,9.747237839975076,18.57840739306586,0.0,0.007655517496557981,13.0,81.9999999999986,0.0,0.0,0.0,7.22,0.0,8.1625,0.0,0.006216688701931787,11.5,8.1625,0.0,0.006216688701931787,4.5,1710000.0,0.0 
 05/03  07:00:00,11.837500000000002,0.0,0.0,0.0,0.0,0.0,19.157662687040382,9.171651972391007,21.951194188504523,8.724500687534777,22.215732195996118,7.9634660250979135,22.186251897270335,8.901771593592395,21.99127060208488,7.969297580502774,21.90228577156758,11.028266605974002,19.157662687040382,52.35168353120995,1124.7076471896094,0.0,21.951194188504523,42.760535079138805,2048.256104674036,0.0,22.215732195996118,39.949372150869976,78.98772220087052,324.4975742774006,22.186251897270335,42.637532727423064,200.33264677611322,192.30491519700726,21.99127060208488,40.51530193553562,921.5005408947331,0.0,21.902285771567584,50.07275310124663,1981.9435362047789,0.0,0.0,8812.76687741211,497.20502790108156,0.0,2761.0382256057615,374.5848114232496,700.0280516179805,1590.4904416470192,2677.5600380755186,0.0,26.13367847710478,207.59851027615028,207.59851027615048,195.94388219092508,195.94388219092468,8576.55729619097,10720.696620238712,397.4264572626659,497.20502790108156,7.5912438757684315,7.347543468639527,0.3617644218677366,894.6314851637475,63.57710968151676,0.12748243625983863,7.5912438757684315,0.3617644218677366,12.452395320419315,0.007241152652585261,8.935373813826718,13.000035892430521,0.3705044250126874,0.007241152652585261,13.0,81.79876978039262,0.0,0.00013784025837017895,0.013665892665419167,7.22,0.023347870288691376,11.181357127805711,0.31057230924622753,0.007213264679902243,11.5,11.837500000000002,0.31057230924622753,0.007213264679902243,4.5,4948123.984974315,1354960.257918031 
 05/03  08:00:00,15.7375,0.0,0.0,0.0,0.0,0.0,20.009730068091386,9.117344496150096,22.200162751349566,8.693673863879244,23.27373651662891,8.478088551258024,22.274262446397472,8.774452323266472,22.20068584874621,8.483633549897135,22.201364487821415,10.196440098069615,20.009730068091386,49.45986595048474,962.1813233633302,0.0,22.200162751349566,42.00949825436885,800.8621057693763,0.0,23.27373651662891,38.836062574935625,0.0,693.1949912577068,22.274262446397472,42.051996618492936,0.0,698.1096004948162,22.20068584874621,41.42198227669034,332.91686666037776,0.0,22.201364487821415,46.481444970529026,1108.3254996121452,0.0,0.0,4135.681716490306,1778.351209683998,0.0,1536.1867385003475,0.0,4.562610656100808,1017.5152418204643,1836.600625928651,0.0,0.0,1338.3680847787837,1338.3680847787844,322.423306990985,322.4233069909848,4135.681716490306,5169.602145612882,727.4039080555713,1778.351209683998,7.805568994939285,7.219999999999999,0.7183940858834336,2505.755117739569,54.99333958027602,0.03691997750528547,7.805568994939285,0.7183940858834339,12.857222481418118,0.006759174887646482,7.917631336141456,13.000324939701082,0.3705044250126874,0.006759174887646482,13.0,81.99999260330802,0.0,0.0,0.022571046602913633,7.219999999999999,0.17541059230975553,11.500033507726329,0.31057230924622753,0.006648897260657194,11.5,15.7375,0.31057230924622753,0.006648897260657194,4.5,6378955.053771043,1354960.257918031 
 05/03  09:00:00,18.574999999999996,11.0,5.0,11.0,5.0,20.0,21.77744370911376,8.96472147965352,22.534446807779474,9.158523033432065,25.058579911610984,8.625465046303097,23.753307227655696,9.336009623627318,22.200278261582053,8.42944244575841,22.891172663157036,10.540549770943798,21.77744370911376,43.91781292763231,1934.709763216936,0.0,22.534446807779474,42.47367996022757,0.0,763.2447657275435,25.058579911610984,35.22414997818457,0.0,1099.6567010861313,23.753307227655696,39.92939191133662,0.0,847.6101125595121,22.200278261582053,41.26456945718059,0.0,493.8776331058004,22.891172663157036,45.6001590719906,0.0,787.1513638987217,0.0,135.73972791697852,3114.7844045595994,0.0,0.0,0.0,0.0,190.83575700817568,0.0,0.0,0.0,2232.2975009657603,2232.2975009657603,687.512094445513,687.512094445513,135.73972791697852,169.67465989622312,976.1415739307828,3114.7844045595994,8.041430623749676,7.219999999999999,0.9015983464552647,4090.925978490382,51.63222176062504,0.0010749732703747893,8.041430623749676,0.9015983464552647,13.652958578863599,0.006242991293090494,6.7909261437037785,12.998539473911364,0.39819763381809087,0.006242991293090494,13.0,81.99999927174034,0.0,0.0,0.03288297182891097,7.219999999999999,0.17680806139560162,11.500176473565656,0.31057230924622753,0.00597794227043606,11.5,18.574999999999996,0.31057230924622753,0.00597794227043606,4.5,37217485.13467948,1372941.4332265623 
 05/03  10:00:00,20.4625,11.0,5.0,11.0,5.0,20.0,23.676881564091705,9.989072658398296,24.00566758336797,10.84299469176538,24.80185003416843,9.244048094303068,24.645305629477463,10.93373508403687,22.79246915541375,9.542861996798297,24.337643871869272,12.377299208946962,23.676881564091705,41.915870929424905,1673.9237277982793,0.0,24.00566758336797,43.50495794237456,0.0,882.6184760399523,24.80185003416843,37.27372266015607,0.0,1840.7071124320585,24.645305629477463,42.12457458372991,0.0,1200.399532209964,22.79246915541375,42.91036218912415,0.0,729.9210758370223,24.337643871869272,47.20518471822744,0.0,914.1405210788054,0.0,0.0,4815.666824111344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2829.5424877136966,2829.542487713696,1779.4389600413112,1779.4389600413106,0.0,0.0,1306.3395790350319,4815.666824111344,8.35489773750787,7.22,1.0220300377555214,6122.006403146375,51.1333372355138,0.0,8.35489773750787,1.0220300377555214,15.711456699949736,0.006784861074861727,7.994109700915589,12.994777222460563,0.4858063397972597,0.006784861074861727,13.0,81.99999930080517,0.0,0.0,0.13266771608122585,7.22,0.29343145900620277,11.500146028724396,0.31057230924622753,0.006294986077630882,11.5,20.4625,0.31057230924622753,0.006294986077630882,4.5,48927166.00672758,1434107.6871740606 
 05/03  11:00:00,22.85,11.0,5.0,11.0,5.0,20.0,25.429873908139648,11.530999885747349,24.91236445573383,12.533511627631611,24.998949944323503,10.330674621148567,24.998793616678302,12.229996573124462,23.52686222066428,10.887041379544296,24.987866145611868,14.147959696666524,25.429873908139648,41.82183114354272,1121.0827069251854,0.0,24.91236445573383,46.083903231372815,0.0,1084.1591641163402,24.998949944323503,39.62900388283438,0.0,1723.2051783665115,24.998793616678302,44.94052582268777,0.0,1400.5508869661167,23.52686222066428,44.91053416289017,0.0,785.4059037153803,24.987866145611868,50.97503579862937,0.0,1283.2406095111774,0.0,0.0,6379.094275410826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3585.3167843299207,3585.316784329921,2574.478588364966,2574.478588364966,0.0,0.0,1633.9462923781048,6379.094275410826,8.428210436076704,7.22,1.2589508626814645,8013.04056778893,51.1333372355138,0.0,8.428210436076704,1.2589508626814647,17.046343664564922,0.0074076253192636166,9.263665269449437,13.000374390022817,0.5218281404093439,0.0074076253192636166,13.0,81.99999930080517,0.0,0.0,0.15379580260350123,7.22,0.5632800111762247,11.501525195510865,0.31057230924622753,0.006670306526612282,11.5,22.85,0.31057230924622753,0.006670306526612282,4.5,51700376.33234508,1459970.1313939088 
 05/03  12:00:00,24.2125,8.8,4.0,8.8,4.0,16.0,26.758214856908523,12.691360502545214,24.99861530617349,13.050775873055484,24.998990862589974,11.318543858483899,24.998689937434282,12.691690651145262,23.894035101774463,11.762373188266913,24.99861507768233,14.611741169557042,26.758214856908523,41.73801215014737,380.74843743091674,0.0,24.99861530617349,47.42239257639859,0.0,1331.8283180943722,24.998990862589974,42.312206920368936,0.0,1341.5618800228617,24.998689937434282,46.320127888357675,0.0,1462.6251251133772,23.894035101774463,46.550384755995616,0.0,813.6822589113575,24.99861507768233,52.48634900150492,0.0,1486.3803000078237,0.0,0.0,7322.225218256234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4017.8513593631164,4017.851359363117,2992.8289519089203,2992.82895190892,0.0,0.0,1839.1133790141587,7322.225218256234,8.538220913139027,7.22,1.3246468488273673,9161.338597270393,51.1333372355138,0.0,8.538220913139027,1.3246468488273673,17.768500966165178,0.007878023622453689,10.168480466872879,12.99837546192502,0.5314215773023698,0.007878023622453689,13.0,81.99999930080517,0.0,0.0,0.1581715438243927,7.22,0.571210194507186,11.500019784817557,0.31057230924622753,0.006893379654648363,11.5,24.2125,0.31057230924622753,0.006893379654648363,4.5,51156610.467525035,1467158.9278360694 
 05/03  13:00:00,24.0875,4.4,2.0,4.4,2.0,8.0,27.634772274180627,12.660277228873786,24.998346161044598,12.239739723413889,24.99852172163935,10.929139688137443,24.99841207163238,12.04251289688004,23.81904571318106,11.053889947582878,24.99831867922969,14.077316020003758,27.634772274180627,39.57726091875142,7.032405663206191,89.33443592361527,24.998346161044598,44.98101891031219,0.0,1212.313479278529,24.99852172163935,41.240026427712436,0.0,911.1956433285044,24.99841207163238,44.397875798017395,0.0,1254.4802566041735,23.81904571318106,44.632574855017296,0.0,805.0203043785757,24.99831867922969,50.71039707204669,0.0,1164.9890028918103,0.0,0.0,6195.208352439397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3976.2006315478566,3976.200631547856,1882.1638794209596,1882.1638794209607,0.0,0.0,1605.389603289555,6195.208352439397,8.287274335232457,7.22,1.3949227803441722,7800.597955728951,51.1333372355138,0.0,8.287274335232457,1.3949227803441724,16.325484218742215,0.007443404613698986,9.331509605707087,13.030916377367541,0.44474383922299365,0.007443404613698986,13.0,81.99999930080517,0.0,0.0,0.1124915370742651,7.220000000000001,0.5452757769421698,11.500133844520649,0.31057230924622753,0.0066021761600195805,11.5,24.0875,0.31057230924622753,0.0066021761600195805,4.5,46263829.754341275,1401144.9412027563 
 05/03  14:00:00,24.2125,8.8,4.0,8.8,4.0,16.0,28.227853959402722,11.947479753042874,24.998505729829812,11.735215462696244,24.998903225473327,11.020887345815568,24.998585120815346,11.683761915196396,24.40940928418508,10.841730076392103,24.998005360621967,13.560881444517435,28.227853959402722,36.4706218002849,0.0,444.4104798147955,24.998505729829812,43.494285390176245,0.0,1533.9886008970943,24.998903225473327,41.48728116165804,0.0,855.9937521689496,24.998585120815346,43.347139702448295,0.0,1505.5184308617816,24.40940928418508,42.46017576801308,0.0,853.2639499167051,24.998005360621967,49.02957292221706,0.0,1652.7316125162574,0.0,0.0,7458.143133224004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4014.0685230294257,4014.0685230294257,3253.0885419918554,3253.088541991854,0.0,0.0,1867.505652789232,7458.143133224004,8.787596838689144,7.22,1.1359117257669331,9325.648786013235,51.1333372355138,0.0,8.787596838689144,1.1359117257669333,18.29466178950685,0.007422909345734144,9.293867163687977,12.970770038001204,0.5248274921227634,0.007422909345734144,13.0,81.99999930080517,0.0,0.0,0.19421638229367089,7.219999999999999,0.30903472488462297,11.50017115747238,0.31057230924622753,0.006385119155535773,11.5,24.2125,0.31057230924622753,0.006385119155535773,4.5,49729618.052690506,1461575.7634844016 
 05/03  15:00:00,24.4,11.0,5.0,11.0,5.0,20.0,28.684613185927674,12.260281357155979,24.99823817306901,12.129359956252074,24.984633063326434,11.875444179357215,24.998328193965527,12.239783965997315,24.98987414134796,11.42201161989406,24.997831674658176,13.775764232051259,28.684613185927674,36.25371782840517,0.0,693.0954895052355,24.99823817306901,44.641794434289864,0.0,1725.7919820216675,24.984633063326434,43.9396737147823,0.0,817.4828844091273,24.998328193965527,44.968641043697374,0.0,1583.406934531627,24.98987414134796,42.62390337382239,0.0,1155.3900745363749,24.997831674658176,49.721749642685246,0.0,1838.0906772702933,0.0,0.0,8538.533350747093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4072.814206469136,4072.814206469136,4252.233620627398,4252.233620627396,0.0,0.0,2097.52380296839,8538.533350747093,9.018472145788579,7.22,1.1325418094256887,10636.057153715483,51.1333372355138,0.0,9.018472145788579,1.1325418094256887,19.45887334678378,0.007539795258484552,9.513660889076155,12.98573788717497,0.5802266009428863,0.007539795258484552,13.0,81.99999930080517,0.0,0.0,0.246407388012089,7.22,0.3133647467917369,11.49883582426749,0.31057230924622753,0.006266798806749145,11.5,24.4,0.31057230924622753,0.006266798806749145,4.5,51505560.03940759,1512542.997474642 
 05/03  16:00:00,24.0875,11.0,5.0,11.0,5.0,20.0,28.891737120883636,12.577442477815934,24.997964307631023,12.352733558732824,24.731920639786246,12.25080781026448,24.998117694282445,12.7001056753076,24.997733854407517,11.159837850251417,24.99770721496803,14.110404530252108,28.891737120883636,36.575692266623946,0.0,888.2749805252151,24.997964307631023,45.302248971194864,0.0,1740.4033172113545,24.731920639786246,45.720345742715395,0.0,794.553310444619,24.998117694282445,46.34775378616662,0.0,1445.6750221242874,24.997733854407517,41.87102219161516,0.0,1556.8824964256748,24.99770721496803,50.813683510450026,0.0,1762.56062000224,0.0,0.0,8826.72639405234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3971.5694640657994,3971.5694640657994,4591.189475125991,4591.1894751259915,0.0,0.0,2154.521400520309,8826.72639405234,9.068106916767203,7.22,1.1393735861222998,10981.247794572651,51.1333372355138,0.0,9.068106916767203,1.1393735861222998,19.850081138678096,0.007537121593714547,9.503082163769864,13.000058097697364,0.5967971841220503,0.007537121593714547,13.0,81.99999930080517,0.0,0.0,0.26703892557807385,7.22,0.3057108988439614,11.50001718738488,0.31057230924622753,0.005960495613082764,11.5,24.0875,0.31057230924622753,0.005960495613082764,4.5,49933551.47858763,1529055.8144750283 
 05/03  17:00:00,23.2125,11.0,5.0,11.0,5.0,20.0,28.972662956522726,12.461066743966754,24.997890602302007,12.309990179733626,24.252157746469116,11.93535564745061,24.998100502648256,12.994455029573368,24.997885779836626,10.438922472591063,24.997732199303567,14.380268460775039,28.972662956522726,36.127880601632924,0.0,781.6466171798793,24.997890602302007,45.175306354297305,0.0,1515.4624240505264,24.252157746469116,46.08345225718654,0.0,760.9681595895976,24.998100502648256,47.25008486078391,0.0,1139.0944335151025,24.997885779836626,39.91058930854792,0.0,1807.8734085571512,24.997732199303567,51.709969457003936,0.0,1476.3071054685367,0.0,0.0,7854.855070928163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3693.6902015554265,3693.6902015554265,3857.8699598603853,3857.8699598603844,0.0,0.0,1939.178253619767,7854.855070928163,8.850366683179196,7.22,1.1490365265364348,9794.033324547929,51.1333372355138,0.0,8.850366683179196,1.1490365265364348,19.15044700382832,0.007240215730156736,8.913447114716801,13.012936865171223,0.5512200262142609,0.007240215730156736,13.0,81.99999930080517,0.0,0.0,0.2435621672565627,7.219999999999999,0.2852235027086017,11.500075256315215,0.31057230924622753,0.005696467187914607,11.5,23.2125,0.31057230924622753,0.005696467187914607,4.5,45522796.31265707,1484655.3107254375 
 05/03  18:00:00,21.737500000000004,11.0,5.0,11.0,5.0,20.0,28.85986710133973,12.214046450068437,24.997725028570574,12.077312974998847,23.808282643370575,11.069414689691504,24.96362710377756,13.16203728821431,24.997642938849687,9.429429143908237,24.997306279423334,14.368722114765786,28.85986710133973,35.778431076245106,0.0,574.6995022156957,24.997725028570574,44.490015103850794,0.0,1280.9489769730587,23.808282643370575,44.69635565492344,0.0,729.8958762375858,24.96362710377756,47.8683440556534,0.0,937.4613640193813,24.997642938849687,37.308224341856274,0.0,1732.5505225897898,24.997306279423334,51.673005123212874,0.0,1433.7985463965654,0.0,0.0,6643.959610543115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3224.8111686647662,3224.8111686647662,3104.6243953601856,3104.6243953601856,0.0,0.0,1677.2326436083968,6643.959610543115,8.619739885708048,7.22,1.1327445705044128,8321.19225415151,51.1333372355138,0.0,8.619739885708048,1.1327445705044128,18.245500190895516,0.006614494283929794,7.587785328175866,13.018362794071756,0.5065451148361843,0.006614494283929794,13.0,81.99999930080517,0.0,0.0,0.2102829491422325,7.22,0.2504659517994406,11.500176469609958,0.31057230924622753,0.005063520651890704,11.5,21.737500000000004,0.31057230924622753,0.005063520651890704,4.5,44527134.58384458,1446995.8319961247 
 05/03  19:00:00,19.35,5.5,2.5,5.5,2.5,10.0,28.10700770575835,11.234042694895974,24.087949431490962,10.582002327294397,22.608016544935737,8.300283883388454,23.787120678079457,11.488982246176725,24.71643722557925,7.34524331999727,24.38309222917279,13.406678658087978,28.10700770575835,35.03600691379847,0.0,621.9870326622213,24.087949431490962,42.54933858016639,0.0,888.9434836676077,22.608016544935737,39.93030921103981,0.0,640.4055627473724,23.787120678079457,46.02619041945976,0.0,819.5366415208191,24.71643722557925,32.93290650309128,0.0,938.2133308961404,24.38309222917279,50.358789454049386,0.0,908.7963172765074,0.0,4.432766764126017,3750.7815356049796,0.0,0.0,7.837608611688317,0.0,0.0,0.0,0.0,0.0,2471.3471287890225,2471.3471287890225,927.1434387529557,927.1434387529557,4.432766764126017,5.54095845515752,1098.1081806091356,3750.7815356049796,7.9961292286874635,7.219999999999999,1.1503715549465539,4848.889716214115,51.128281753498996,0.00003429975018293619,7.9961292286874635,1.150371554946554,14.43187924786044,0.0054539577459449436,4.8289489408465816,13.000771547003344,0.37596408861689296,0.0054539577459449436,13.0,81.99999930095579,0.0,0.0,0.03808290733525388,7.22,0.19443179492226306,11.500386201580689,0.31057230924622753,0.004783307062903355,11.5,19.35,0.31057230924622753,0.004783307062903355,4.5,27969677.922908068,1358165.1472753661 
 05/03  20:00:00,16.6125,0.0,0.0,0.0,0.0,0.0,26.448943767175347,9.071950050764052,22.480673782565365,8.00390668827175,22.200775364388676,5.790578986448907,22.366808435404742,8.565057788909987,22.659414163429147,5.579776763951799,23.037181274439394,11.310469965818205,26.448943767175347,33.41037738158768,0.0,1113.6067307814092,22.480673782565365,39.419177025023814,0.0,635.3033062573758,22.200775364388676,34.447030200224006,0.0,204.99361058090057,22.366808435404742,41.250222469807994,0.0,512.8333003180264,22.659414163429147,32.995507462991164,0.0,666.749129652253,23.037181274439394,47.58254699665552,0.0,799.7045462365294,0.0,581.1469065661677,2625.963366043741,0.0,122.87064236168952,414.2135045481146,196.4038356691414,50.84464131399069,0.0,0.0,0.0,1610.2503120722977,1610.2503120722977,737.8734412393915,737.8734412393915,581.1469065661677,726.4336332077095,881.774969578734,2625.963366043741,7.796004038710309,7.219999999999999,1.085430249830556,3507.7383356224755,49.348111555200774,0.004155153681905027,7.796004038710309,1.0854302498305564,13.96185313243055,0.005435026305982159,4.78204333406309,13.000530931708303,0.3705044250126874,0.005435026305982159,13.0,81.99999939058927,0.0,0.0,0.03095555955539096,7.219999999999999,0.12949048980626537,11.500213613451672,0.31057230924622753,0.005038613903672514,11.5,16.6125,0.31057230924622753,0.005038613903672514,4.5,16331756.002054986,1354960.257918031 
 05/03  21:00:00,14.162500000000001,0.0,0.0,0.0,0.0,0.0,25.79865689540766,7.782167764197297,22.044404426586595,6.763791423904817,21.973997744614,5.153690791635817,21.92518300929203,7.187643536591224,22.62837189587526,5.050817245203117,22.590646468418985,9.9649968421555,25.79865689540766,31.80900723943713,0.0,0.0,22.044404426586595,37.175775614289,47.52,0.0,21.973997744614,33.398791153228665,20.520000000000003,0.0,21.92518300929203,38.55280582776507,47.52,0.0,22.62837189587526,31.865553307481356,20.520000000000003,0.0,22.590646468418985,44.68740853585326,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7213450981364184,7.7213450981364184,0.0,0.0,46.2782851707252,0.0,7.7213450981364184,0.0,25.90575875086338,0.006721927004643715,7.831403472276246,25.90575875086338,0.0,0.006721927004643715,13.0,81.99999954127625,0.0,0.0,0.0,7.22,0.0,14.162500000000001,0.0,0.005836879532413198,11.5,14.162500000000001,0.0,0.005836879532413198,4.5,5760000.0,0.0 
 05/03  22:00:00,12.6125,0.0,0.0,0.0,0.0,0.0,24.749901927692463,7.786414908739614,21.32365532666497,6.775404403868595,21.35014377671245,5.164485647021677,21.228345587982545,7.19985155619155,21.89102350888428,5.0601241055178505,22.17175456354275,9.970306523474541,24.749901927692463,33.872888098797986,0.0,0.0,21.32365532666497,38.884931063005254,27.720000000000002,0.0,21.35014377671245,34.72571667638209,11.970000000000002,0.0,21.228345587982545,40.268646218394935,27.720000000000002,0.0,21.89102350888428,33.354485959405764,11.970000000000002,0.0,22.17175456354275,45.86016314315703,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7213450981364184,7.7213450981364184,0.0,0.0,46.2782851707252,0.0,7.7213450981364184,0.0,24.934862956548706,0.00670060721048335,7.785769351438125,24.934862956548706,0.0,0.00670060721048335,13.0,81.99999954127625,0.0,0.0,0.0,7.22,0.0,12.6125,0.0,0.0065529881074633525,11.5,12.6125,0.0,0.0065529881074633525,4.5,1710000.0,0.0 
 05/03  23:00:00,11.5125,0.0,0.0,0.0,0.0,0.0,23.58013600508759,7.786377566796727,20.672624332363192,6.775369154104524,20.74795070422992,5.164469689407738,20.622849326371185,7.199812099406335,21.073921345781184,5.060111382201448,21.65377295342799,9.970268151900147,23.58013600508759,36.333366183146836,0.0,0.0,20.672624332363192,40.46912122616588,15.840000000000002,0.0,20.74795070422992,36.03276736609111,6.840000000000001,0.0,20.622849326371185,41.79313724491527,15.840000000000002,0.0,21.073921345781184,35.06292402954126,6.840000000000001,0.0,21.65377295342799,47.33063618519872,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7213450981364184,7.7213450981364184,0.0,0.0,46.2782851707252,0.0,7.7213450981364184,0.0,23.844460960183874,0.006700878280388763,7.786356269254364,23.844460960183874,0.0,0.006700878280388763,13.0,81.99999954127625,0.0,0.0,0.0,7.22,0.0,11.5125,0.0,0.006292597762535998,11.5,11.5125,0.0,0.006292597762535998,4.5,1710000.0,0.0 
 05/03  24:00:00,10.7875,0.0,0.0,0.0,0.0,0.0,22.53640070937329,7.786390979748392,20.287289532950886,6.775382010105401,20.361907437829792,5.164475571924768,20.25143710810189,7.199826306656641,20.540332028345052,5.060116025845434,21.290452259891858,9.970282478269233,22.53640070937329,38.70054806317818,0.0,0.0,20.287289532950886,41.442273576466086,15.840000000000002,0.0,20.361907437829792,36.90018469876334,6.840000000000001,0.0,20.25143710810189,42.7619098877117,15.840000000000002,0.0,20.540332028345052,36.231972972182476,6.840000000000001,0.0,21.290452259891858,48.39516782916077,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7213450981364184,7.7213450981364184,0.0,0.0,46.2782851707252,0.0,7.7213450981364184,0.0,22.786752849286273,0.006700894592868271,7.7863915749801205,22.786752849286273,0.0,0.006700894592868271,13.0,81.99999954127625,0.0,0.0,0.0,7.22,0.0,10.7875,0.0,0.006156125597483683,11.5,10.7875,0.0,0.006156125597483683,4.5,1710000.0,0.0 
 05/04  01:00:00,11.599999999999998,0.0,0.0,0.0,0.0,0.0,21.63497144275292,7.786390595435181,20.205970215042242,6.77538173548203,20.261873738348516,5.16447545122899,20.177705077680564,7.199825835755665,20.365928924309657,5.060115859067571,21.27022983882853,9.970282045258214,21.63497144275292,40.88454269746809,0.0,0.0,20.205970215042242,41.65041438125232,15.840000000000002,0.0,20.261873738348516,37.128372276836856,6.840000000000001,0.0,20.177705077680564,42.95662136535425,15.840000000000002,0.0,20.365928924309657,36.623168269880225,6.840000000000001,0.0,21.27022983882853,48.45444654844167,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7213450981364184,7.7213450981364184,0.0,0.0,46.2782851707252,0.0,7.7213450981364184,0.0,21.843173962316182,0.006700894077585739,7.786390595435181,21.843173962316182,0.0,0.006700894077585739,13.0,81.99999954127625,0.0,0.0,0.0,7.22,0.0,11.599999999999998,0.0,0.005672213385588376,11.5,11.599999999999998,0.0,0.005672213385588376,4.5,4950000.0,0.0 
 05/04  02:00:00,12.575,0.0,0.0,0.0,0.0,0.0,20.953729168249872,7.786390595435181,20.152318071744585,6.77538173548203,20.187849380188887,5.16447545122899,20.12513810460478,7.199825835755665,20.248026913874007,5.060115859067571,21.17696865578227,9.970282045258214,20.953729168249872,42.62629799959265,0.0,0.0,20.152318071744585,41.788885558057565,15.840000000000002,0.0,20.187849380188887,37.29872556826468,6.840000000000001,0.0,20.12513810460478,43.09657379818761,15.840000000000002,0.0,20.248026913874007,36.89097716073768,6.840000000000001,0.0,21.17696865578227,48.73261813125826,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7213450981364184,7.7213450981364184,0.0,0.0,46.2782851707252,0.0,7.7213450981364184,0.0,21.098406784401526,0.006700894092491697,7.786390595435181,21.098406784401526,0.0,0.006700894092491697,13.0,81.99999954127625,0.0,0.0,0.0,7.22,0.0,12.575,0.0,0.005202601994504031,11.5,12.575,0.0,0.005202601994504031,4.5,4950000.0,0.0 
 05/04  03:00:00,12.8,0.0,0.0,0.0,0.0,0.0,20.47771125801285,7.786390595435181,20.097969709928837,6.77538173548203,20.12434082279593,5.16447545122899,20.071152814775292,7.199825835755665,20.159219533193962,5.060115859067571,21.054629019244533,9.970282045258214,20.47771125801285,43.894044703528834,0.0,0.0,20.097969709928837,41.929671473915434,15.840000000000002,0.0,20.12434082279593,37.445562053699575,6.840000000000001,0.0,20.071152814775292,43.24082135688902,15.840000000000002,0.0,20.159219533193962,37.094130608635325,6.840000000000001,0.0,21.054629019244533,49.10011917657817,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7213450981364184,7.7213450981364184,0.0,0.0,46.2782851707252,0.0,7.7213450981364184,0.0,20.586673417705157,0.006700894092094746,7.786390595435181,20.586673417705157,0.0,0.006700894092094746,13.0,81.99999954127625,0.0,0.0,0.0,7.22,0.0,12.8,0.0,0.0053757776806765654,11.5,12.8,0.0,0.0053757776806765654,4.5,4950000.0,0.0 
 05/04  04:00:00,11.05,0.0,0.0,0.0,0.0,0.0,20.10047820946351,7.786390595435181,19.982713955168958,6.77538173548203,20.02043750901087,5.16447545122899,19.960321396084336,7.199825835755665,20.04085744220467,5.060115859067571,20.947505271879628,9.970282045258214,20.10047820946351,44.929022779254645,0.0,0.0,19.982713955168958,42.23021661480204,15.840000000000002,0.0,20.02043750901087,37.68733667491294,6.840000000000001,0.0,19.960321396084336,43.53887244634939,15.840000000000002,0.0,20.04085744220467,37.36701653438759,6.840000000000001,0.0,20.947505271879628,49.424464392470995,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7213450981364184,7.7213450981364184,0.0,0.0,46.2782851707252,0.0,7.7213450981364184,0.0,20.188006702276418,0.006700894092104025,7.786390595435181,20.188006702276418,0.0,0.006700894092104025,13.0,81.99999954127625,0.0,0.0,0.0,7.22,0.0,11.05,0.0,0.00517323130949264,11.5,11.05,0.0,0.00517323130949264,4.5,4950000.0,0.0 
 05/04  05:00:00,9.625,0.0,0.0,0.0,0.0,0.0,19.765178927823968,7.786390595435181,19.82005069372262,6.77538173548203,19.915916675891403,5.16447545122899,19.85148266889221,7.199825835755665,19.894109991949904,5.060115859067571,20.84846057133068,9.970282045258214,19.765178927823968,45.87237584053717,0.0,0.0,19.82005069372262,42.6580774615973,15.840000000000002,0.0,19.915916675891403,37.93223946671793,6.840000000000001,0.0,19.85148266889221,43.83379722774272,15.840000000000002,0.0,19.894109991949904,37.70822504422476,6.840000000000001,0.0,20.84846057133068,49.72651924865676,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7213450981364184,7.7213450981364184,0.0,0.0,46.2782851707252,0.0,7.7213450981364184,0.0,19.84729532260514,0.0067008940921038564,7.786390595435181,19.84729532260514,0.0,0.0067008940921038564,13.0,81.99999954127625,0.0,0.0,0.0,7.22,0.0,9.625,0.0,0.005460077519380007,11.5,9.625,0.0,0.005460077519380007,4.5,4950000.0,0.0 
 05/04  06:00:00,10.15,0.0,0.0,0.0,0.0,0.0,19.532331134333738,7.795626313721766,19.836046386827853,6.784542453519317,20.634250381355283,5.173518001548392,20.622240659867675,7.2090181620398965,19.944900544813304,5.069150970670418,20.785300125539734,9.979679998790786,19.532331134333738,46.56932384202094,0.0,0.0,19.836046386827853,42.64266547176118,15.840000000000002,0.0,20.634250381355283,36.317813444506925,6.840000000000001,0.0,20.622240659867675,41.82987595853897,15.840000000000002,0.0,19.944900544813304,37.61352082025268,6.840000000000001,0.0,20.785300125539734,49.95160098912954,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7213450981364184,7.7213450981364184,0.0,0.0,46.2782851707252,0.0,7.7213450981364184,0.0,19.566029443854575,0.006700894092103862,7.795626313721766,19.566029443854575,0.0,0.006700894092103862,13.0,81.99999954127625,0.0,0.0,0.0,7.22,0.0,10.15,0.0,0.006194319997845183,11.5,10.15,0.0,0.006194319997845183,4.5,4950000.0,0.0 
 05/04  07:00:00,14.412499999999998,0.0,0.0,0.0,0.0,0.0,19.52707843062535,7.791932455151441,20.20261531959911,6.780878532872327,22.6700849760997,5.169901364942506,22.2064481408241,7.205341669848217,20.341455137077737,5.065537336292166,20.852974267346315,9.975921161336805,19.52707843062535,46.57287044328672,0.0,0.0,20.20261531959911,41.67754814158421,15.84,0.0,22.6700849760997,32.08950474884013,6.840000000000001,0.0,22.2064481408241,37.96428020284591,15.84,0.0,20.341455137077737,36.69506372391828,6.840000000000001,0.0,20.852974267346315,49.7316572416437,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.721345098136418,7.721345098136418,0.0,0.0,46.2782851707252,0.0,7.721345098136418,0.0,19.515772714028543,0.006700894092103866,7.791932455151441,19.515772714028543,0.0,0.006700894092103866,13.0,81.99999954127625,0.0,0.0,0.0,7.219999999999999,0.0,14.412499999999998,0.0,0.006582017009380356,11.5,14.412499999999998,0.0,0.006582017009380356,4.5,4950000.0,0.0 
 05/04  08:00:00,18.7625,0.0,0.0,0.0,0.0,0.0,19.922596129949728,7.795626313721766,21.004375347496307,6.784542453519317,25.47960797090112,5.173518001548392,23.703708814819315,7.2090181620398965,21.161113142122304,5.069150970670418,21.081398909440303,9.979679998790786,19.922596129949728,45.45755378175187,0.0,0.0,21.004375347496307,39.680703874523275,15.84,0.0,25.47960797090112,27.113443464327332,6.840000000000001,0.0,23.703708814819315,34.66782662310055,15.84,0.0,21.161113142122304,34.89985008479729,6.840000000000001,0.0,21.081398909440303,49.05091419366695,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.721345098136418,7.721345098136418,0.0,0.0,46.2782851707252,0.0,7.721345098136418,0.0,19.867476672970923,0.006700894092103874,7.795626313721766,19.867476672970923,0.0,0.006700894092103874,13.0,81.99999954127625,0.0,0.0,0.0,7.219999999999999,0.0,18.7625,0.0,0.006534483368888776,11.5,18.7625,0.0,0.006534483368888776,4.5,4950000.0,0.0 
