Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 05/04  09:00:00,22.75,0.0,0.0,0.0,0.0,0.0,20.78308650214591,7.791932455151441,22.007593985388226,6.780878532872327,27.881637616145504,5.169901364942506,24.29143946296722,7.205341669848217,22.12113409138332,5.065537336292166,21.419632639896086,9.975921161336805,20.78308650214591,43.09918966286434,0.0,0.0,22.007593985388226,37.30919747281247,15.840000000000002,0.0,27.881637616145504,23.520506007275614,6.840000000000001,0.0,24.29143946296722,33.45127390724298,15.840000000000002,0.0,22.12113409138332,32.902363148631785,6.840000000000001,0.0,21.419632639896086,48.03198079023609,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.721345098136418,7.721345098136418,0.0,0.0,46.2782851707252,0.0,7.721345098136418,0.0,20.646664236483595,0.0067008940921038825,7.791932455151441,20.646664236483595,0.0,0.0067008940921038825,13.0,81.99999954127625,0.0,0.0,0.0,7.219999999999999,0.0,22.75,0.0,0.0067133315813207904,11.5,22.75,0.0,0.0067133315813207904,4.5,4950000.0,0.0 
 05/04  10:00:00,26.15,0.0,0.0,0.0,0.0,0.0,21.992576986695678,7.786390595435181,23.050905927450906,6.77538173548203,29.416003409621094,5.16447545122899,24.460612029308685,7.199825835755665,23.077109844220907,5.060115859067571,21.79394588366273,9.970282045258214,21.992576986695678,40.00859017775035,0.0,0.0,23.050905927450906,35.00325006421518,15.840000000000002,0.0,29.416003409621094,21.498648579509982,6.840000000000001,0.0,24.460612029308685,33.10140948337245,15.840000000000002,0.0,23.077109844220907,31.033903068744873,6.840000000000001,0.0,21.79394588366273,46.92672022095307,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7213450981364184,7.7213450981364184,0.0,0.0,46.2782851707252,0.0,7.7213450981364184,0.0,21.80556732500378,0.006700894092103885,7.786390595435181,21.80556732500378,0.0,0.006700894092103885,13.0,81.99999954127625,0.0,0.0,0.0,7.22,0.0,26.15,0.0,0.006016663004225861,11.5,26.15,0.0,0.006016663004225861,4.5,4950000.0,0.0 
 05/04  11:00:00,27.575,0.0,0.0,0.0,0.0,0.0,23.4021502336675,7.777148589593692,23.94103399311172,6.76621424436436,29.748227169508553,5.155426398184777,24.75543787089211,7.190627237329658,23.887152053342177,5.051074708638502,22.177291052021307,9.960876908329746,23.4021502336675,36.7083263195859,0.0,0.0,23.94103399311172,33.15084736788425,15.840000000000002,0.0,29.748227169508553,21.075077516353343,6.840000000000001,0.0,24.75543787089211,32.502789679335905,15.840000000000002,0.0,23.887152053342177,29.534318731053272,6.840000000000001,0.0,22.177291052021307,45.81327165056152,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7213450981364184,7.7213450981364184,0.0,0.0,46.2782851707252,0.0,7.7213450981364184,0.0,23.192633287921907,0.0067008940921038885,7.777148589593692,23.192633287921907,0.0,0.0067008940921038885,13.0,81.99999954127625,0.0,0.0,0.0,7.22,0.0,27.575,0.0,0.00516225516357781,11.5,27.575,0.0,0.00516225516357781,4.5,4950000.0,0.0 
 05/04  12:00:00,28.487499999999997,0.0,0.0,0.0,0.0,0.0,24.86364408561386,7.771601921410017,24.619530303756413,6.76071230905306,29.04899311262985,5.14999543409884,25.0724160716303,7.185106593134139,24.533812976207244,5.045648435893748,22.5518222871939,9.955232458488597,24.86364408561386,33.61243601723516,0.0,0.0,24.619530303756413,31.81636358499559,15.840000000000002,0.0,29.04899311262985,21.937292759583578,6.840000000000001,0.0,25.0724160716303,31.88192820834125,15.840000000000002,0.0,24.533812976207244,28.399114453111224,6.840000000000001,0.0,22.5518222871939,44.76422241441976,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7213450981364184,7.7213450981364184,0.0,0.0,46.2782851707252,0.0,7.7213450981364184,0.0,24.65227892011854,0.006700894092103888,7.771601921410017,24.65227892011854,0.0,0.006700894092103888,13.0,81.99999954127625,0.0,0.0,0.0,7.22,0.0,28.487499999999997,0.0,0.004859047023073298,11.5,28.487499999999997,0.0,0.004859047023073298,4.5,4950000.0,0.0 
 05/04  13:00:00,29.2125,0.0,0.0,0.0,0.0,0.0,26.304059963294243,7.762351651967596,25.153333276230036,6.7515370400397225,27.90814142968996,5.140938603463455,25.37746784839339,7.175899940044298,25.06576024439861,5.036599147479398,22.904147934386586,9.945819526271272,26.304059963294243,30.838778396061578,0.0,0.0,25.153333276230036,30.7988766703466,15.840000000000002,0.0,27.90814142968996,23.42530244333703,6.840000000000001,0.0,25.37746784839339,31.28847523114317,15.840000000000002,0.0,25.06576024439861,27.493598897333214,6.840000000000001,0.0,22.904147934386586,43.78995208347398,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7213450981364184,7.7213450981364184,0.0,0.0,46.2782851707252,0.0,7.7213450981364184,0.0,26.088297606825485,0.006700894092103888,7.762351651967596,26.088297606825485,0.0,0.006700894092103888,13.0,81.99999954127625,0.0,0.0,0.0,7.22,0.0,29.2125,0.0,0.004880116460726627,11.5,29.2125,0.0,0.004880116460726627,4.5,4950000.0,0.0 
 05/04  14:00:00,29.0875,0.0,0.0,0.0,0.0,0.0,27.682574695355203,7.747541659167062,25.574787038874703,6.736846655597292,27.090924913334618,5.126437924955355,25.645566629134724,7.161159338552791,25.88346956296317,5.022110610657453,23.190601103197906,9.93074860431958,27.682574695355203,28.410373799099105,0.0,0.0,25.574787038874703,30.006075564647563,15.840000000000002,0.0,27.090924913334618,24.54414609393787,6.840000000000001,0.0,25.645566629134724,30.76309898142679,15.840000000000002,0.0,25.88346956296317,26.16876548618174,6.840000000000001,0.0,23.190601103197906,42.99373894012376,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7213450981364184,7.7213450981364184,0.0,0.0,46.2782851707252,0.0,7.7213450981364184,0.0,27.4840005811162,0.006700894092103888,7.747541659167062,27.4840005811162,0.0,0.006700894092103888,13.0,81.99999954127625,0.0,0.0,0.0,7.22,0.0,29.0875,0.0,0.005170240911393339,11.5,29.0875,0.0,0.005170240911393339,4.5,4950000.0,0.0 
 05/04  15:00:00,29.5875,0.0,0.0,0.0,0.0,0.0,28.873921038556524,7.741985028181672,25.995350510988537,6.731335040431519,26.663509359972377,5.120997189361965,25.84103359237023,7.155628698844523,27.44348196295374,5.016674681091112,23.446295758740327,9.925093978553802,28.873921038556524,26.496439561459358,0.0,0.0,25.995350510988537,29.256572519036737,15.840000000000002,0.0,26.663509359972377,25.15819637446593,6.840000000000001,0.0,25.84103359237023,30.396979942192168,15.840000000000002,0.0,27.44348196295374,23.87017401519384,6.840000000000001,0.0,23.446295758740327,42.31885107142877,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7213450981364184,7.7213450981364184,0.0,0.0,46.2782851707252,0.0,7.7213450981364184,0.0,28.70719880645429,0.006700894092103888,7.741985028181672,28.70719880645429,0.0,0.006700894092103888,13.0,81.99999954127625,0.0,0.0,0.0,7.22,0.0,29.5875,0.0,0.005191372696374558,11.5,29.5875,0.0,0.005191372696374558,4.5,4950000.0,0.0 
 05/04  16:00:00,30.0,0.0,0.0,0.0,0.0,0.0,29.79406983799936,7.732718238963637,26.33116476571207,6.722143302947762,26.339492411500807,5.1119242063909525,25.886861658536095,7.146405633497155,29.05944060177245,5.007609241697347,23.674898654175774,9.915664255867117,29.79406983799936,25.108189421532103,0.0,0.0,26.33116476571207,28.66293205325066,15.840000000000002,0.0,26.339492411500807,25.627055683485324,6.840000000000001,0.0,25.886861658536095,30.295327538377528,15.840000000000002,0.0,29.05944060177245,21.710142898033563,6.840000000000001,0.0,23.674898654175774,41.713284390195625,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7213450981364184,7.7213450981364184,0.0,0.0,46.2782851707252,0.0,7.7213450981364184,0.0,29.67110128684899,0.006700894092103891,7.732718238963637,29.67110128684899,0.0,0.006700894092103891,13.0,81.99999954127625,0.0,0.0,0.0,7.22,0.0,30.0,0.0,0.004948868158528911,11.5,30.0,0.0,0.004948868158528911,4.5,4950000.0,0.0 
 05/04  17:00:00,29.625,0.0,0.0,0.0,0.0,0.0,30.28688796503545,7.727156644461672,26.349397035337326,6.716626593555887,25.96881988081961,5.106478667349813,25.7255502742026,7.140870131577728,30.006413444693504,5.002168368556688,23.830450708371266,9.910004937432674,30.28688796503545,24.396995733947705,0.0,0.0,26.349397035337326,28.621125204117078,15.840000000000002,0.0,25.96881988081961,26.184923387823858,6.840000000000001,0.0,25.7255502742026,30.57498119450017,15.840000000000002,0.0,30.006413444693504,20.544601153805615,6.840000000000001,0.0,23.830450708371266,41.30866866201538,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7213450981364184,7.7213450981364184,0.0,0.0,46.2782851707252,0.0,7.7213450981364184,0.0,30.206977401216847,0.006700894092103896,7.727156644461672,30.206977401216847,0.0,0.006700894092103896,13.0,81.99999954127625,0.0,0.0,0.0,7.22,0.0,29.625,0.0,0.00457971451193823,11.5,29.625,0.0,0.00457971451193823,4.5,4950000.0,0.0 
 05/04  18:00:00,27.7125,0.0,0.0,0.0,0.0,0.0,30.30787074765591,7.717881658757749,25.9583008809591,6.707426674654157,25.433245982412625,5.097397574469299,25.29560618238431,7.131638813663055,29.759905855169123,4.9930947608679475,23.874421781342917,9.900566566745379,30.30787074765591,24.35222302461512,0.0,0.0,25.9583008809591,29.27373735559469,15.840000000000002,0.0,25.433245982412625,27.013827144077066,6.840000000000001,0.0,25.29560618238431,31.347189411896018,15.840000000000002,0.0,29.759905855169123,20.827238639675876,6.840000000000001,0.0,23.874421781342917,41.173445459854406,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7213450981364184,7.7213450981364184,0.0,0.0,46.2782851707252,0.0,7.7213450981364184,0.0,30.34250002782312,0.006700894092103895,7.717881658757749,30.34250002782312,0.0,0.006700894092103895,13.0,81.99999954127625,0.0,0.0,0.0,7.22,0.0,27.7125,0.0,0.005178654247500354,11.5,27.7125,0.0,0.005178654247500354,4.5,4950000.0,0.0 
 05/04  19:00:00,25.6375,0.0,0.0,0.0,0.0,0.0,29.774984527384007,7.712315160958845,25.098154195834603,6.701905068172093,24.689374981178517,5.091947170504631,24.59445097198251,7.126098380553735,27.963134954294215,4.987648957903156,23.764818510621787,9.89490183520138,29.774984527384007,25.10111159124141,0.0,0.0,25.098154195834603,30.798313098451487,15.84,0.0,24.689374981178517,28.22837376766222,6.840000000000001,0.0,24.59445097198251,32.67463277886492,15.84,0.0,27.963134954294215,23.11738017611139,6.840000000000001,0.0,23.764818510621787,41.4303200074578,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.721345098136418,7.721345098136418,0.0,0.0,46.2782851707252,0.0,7.721345098136418,0.0,29.871112551287155,0.0067008940921038955,7.712315160958845,29.871112551287155,0.0,0.0067008940921038955,13.0,81.99999954127625,0.0,0.0,0.0,7.219999999999999,0.0,25.6375,0.0,0.0056221329203824544,11.5,25.6375,0.0,0.0056221329203824544,4.5,4950000.0,0.0 
 05/04  20:00:00,23.250000000000004,0.0,0.0,0.0,0.0,0.0,28.806066185088298,7.712315160958845,24.141230046932865,6.701905068172093,23.907496709934527,5.091947170504631,23.820226089942274,7.126098380553735,25.822268063919154,4.987648957903156,23.4927480773732,9.89490183520138,28.806066185088298,26.54710812031827,0.0,0.0,24.141230046932865,32.61155073923195,15.840000000000002,0.0,23.907496709934527,29.58251190338264,6.840000000000001,0.0,23.820226089942274,34.22785796576958,15.840000000000002,0.0,25.822268063919154,26.20913957092562,6.840000000000001,0.0,23.4927480773732,42.11547105500551,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7213450981364184,7.7213450981364184,0.0,0.0,46.2782851707252,0.0,7.7213450981364184,0.0,28.96964623689582,0.006700894092103895,7.712315160958845,28.96964623689582,0.0,0.006700894092103895,13.0,81.99999954127625,0.0,0.0,0.0,7.22,0.0,23.250000000000004,0.0,0.0056406777955174126,11.5,23.250000000000004,0.0,0.0056406777955174126,4.5,4950000.0,0.0 
 05/04  21:00:00,20.449999999999996,0.0,0.0,0.0,0.0,0.0,27.665282177588125,7.712315160958845,23.29786773493565,6.701905068172093,23.20537738717362,5.091947170504631,23.102894758993603,7.126098380553735,24.281560288440385,4.987648957903156,23.159266240411966,9.89490183520138,27.665282177588125,28.369240044655804,0.0,0.0,23.29786773493565,34.308586770795486,15.840000000000002,0.0,23.20537738717362,30.860647748565462,6.840000000000001,0.0,23.102894758993603,35.74057934031701,15.840000000000002,0.0,24.281560288440385,28.721080584274432,6.840000000000001,0.0,23.159266240411966,42.972090548471115,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7213450981364184,7.7213450981364184,0.0,0.0,46.2782851707252,0.0,7.7213450981364184,0.0,27.85468928515132,0.006700894092103898,7.712315160958845,27.85468928515132,0.0,0.006700894092103898,13.0,81.99999954127625,0.0,0.0,0.0,7.22,0.0,20.449999999999996,0.0,0.005612834561250939,11.5,20.449999999999996,0.0,0.005612834561250939,4.5,4950000.0,0.0 
 05/04  22:00:00,19.0875,0.0,0.0,0.0,0.0,0.0,26.52263083213991,7.712315160958845,22.637675274403694,6.701905068172093,22.624717401210834,5.091947170504631,22.516564054615966,7.126098380553735,23.233300440519983,4.987648957903156,22.835642463989537,9.89490183520138,26.52263083213991,30.33587660509574,0.0,0.0,22.637675274403694,35.70578894947602,15.840000000000002,0.0,22.624717401210834,31.964288036880532,6.840000000000001,0.0,22.516564054615966,37.03231065501173,15.840000000000002,0.0,23.233300440519983,30.586577583974584,6.840000000000001,0.0,22.835642463989537,43.822075270012306,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7213450981364184,7.7213450981364184,0.0,0.0,46.2782851707252,0.0,7.7213450981364184,0.0,26.802992390023263,0.006700894092103897,7.712315160958845,26.802992390023263,0.0,0.006700894092103897,13.0,81.99999954127625,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.005567307369005965,11.5,19.0875,0.0,0.005567307369005965,4.5,4950000.0,0.0 
 05/04  23:00:00,17.525,0.0,0.0,0.0,0.0,0.0,25.443152672904596,7.712315160958845,22.114725693570378,6.701905068172093,22.142186274152472,5.091947170504631,22.0353431578777,7.126098380553735,22.487549645719376,4.987648957903156,22.53869773325208,9.89490183520138,25.443152672904596,32.335973393603126,0.0,0.0,22.114725693570378,36.859715780513056,15.840000000000002,0.0,22.142186274152472,32.91618465709114,6.840000000000001,0.0,22.0353431578777,38.13314197160983,15.840000000000002,0.0,22.487549645719376,31.999298792292173,6.840000000000001,0.0,22.53869773325208,44.618684848055544,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7213450981364184,7.7213450981364184,0.0,0.0,46.2782851707252,0.0,7.7213450981364184,0.0,25.704806212524176,0.006700894092103897,7.712315160958845,25.704806212524176,0.0,0.006700894092103897,13.0,81.99999954127625,0.0,0.0,0.0,7.22,0.0,17.525,0.0,0.005726243892591656,11.5,17.525,0.0,0.005726243892591656,4.5,4950000.0,0.0 
 05/04  24:00:00,15.6375,0.0,0.0,0.0,0.0,0.0,24.45378149582912,7.703031865998383,21.613310520709316,6.692696921786407,21.680598442983857,5.082857938776188,21.56206005438762,7.116858662243783,21.875903076194508,4.978567422412751,22.26877514152077,9.88545538430333,24.45378149582912,34.278631732629705,0.0,0.0,21.613310520709316,37.98119450050838,15.840000000000002,0.0,21.680598442983857,33.83506625077486,6.840000000000001,0.0,21.56206005438762,39.22661611221596,15.840000000000002,0.0,21.875903076194508,33.19203744471561,6.840000000000001,0.0,22.26877514152077,45.3281995378439,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7213450981364184,7.7213450981364184,0.0,0.0,46.2782851707252,0.0,7.7213450981364184,0.0,24.693214019661593,0.006700894092103898,7.703031865998383,24.693214019661593,0.0,0.006700894092103898,13.0,81.99999954127625,0.0,0.0,0.0,7.22,0.0,15.6375,0.0,0.0055675115317689846,11.5,15.6375,0.0,0.0055675115317689846,4.5,4950000.0,0.0 
 05/05  01:00:00,16.0625,0.0,0.0,0.0,0.0,0.0,23.550450431123636,7.697460339519174,21.263373044951244,6.68717029681426,21.33020292784914,5.07740276279289,21.2223552208541,7.111313179408523,21.44083745005264,4.973116765976492,22.019991603656603,9.879785849967437,23.550450431123636,36.175579941540406,0.0,0.0,21.263373044951244,38.78841515273166,15.840000000000002,0.0,21.33020292784914,34.55499892192698,6.840000000000001,0.0,21.2223552208541,40.03561507404494,15.840000000000002,0.0,21.44083745005264,34.073018521163874,6.840000000000001,0.0,22.019991603656603,46.00306903526431,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7213450981364184,7.7213450981364184,0.0,0.0,46.2782851707252,0.0,7.7213450981364184,0.0,23.76726322451392,0.006700894092103897,7.697460339519174,23.76726322451392,0.0,0.006700894092103897,13.0,81.99999954127625,0.0,0.0,0.0,7.22,0.0,16.0625,0.0,0.005146116539617216,11.5,16.0625,0.0,0.005146116539617216,4.5,4950000.0,0.0 
 05/05  02:00:00,16.325,0.0,0.0,0.0,0.0,0.0,22.76705497391527,7.697460339519174,21.060948135099814,6.68717029681426,21.102780430958497,5.07740276279289,21.020920564731604,7.111313179408523,21.165520295305377,4.973116765976492,21.788078528832038,9.879785849967437,22.76705497391527,37.92879616594136,0.0,0.0,21.060948135099814,39.27348253232609,15.840000000000002,0.0,21.102780430958497,35.040577846224224,6.840000000000001,0.0,21.020920564731604,40.53396155381735,15.840000000000002,0.0,21.165520295305377,34.653036757961516,6.840000000000001,0.0,21.788078528832038,46.65881800122422,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7213450981364184,7.7213450981364184,0.0,0.0,46.2782851707252,0.0,7.7213450981364184,0.0,22.94861842031515,0.006700894092103897,7.697460339519174,22.94861842031515,0.0,0.006700894092103897,13.0,81.99999954127625,0.0,0.0,0.0,7.22,0.0,16.325,0.0,0.00498725629558751,11.5,16.325,0.0,0.00498725629558751,4.5,4950000.0,0.0 
 05/05  03:00:00,15.4125,0.0,0.0,0.0,0.0,0.0,22.12962257240877,7.688168757466501,20.835500856577788,6.677953965012195,20.880059967281614,5.068305171184425,20.79935789532269,7.102065346622897,20.915698843580678,4.964026920954959,21.593651623330857,9.87033055966737,22.12962257240877,39.40118592835505,0.0,0.0,20.835500856577788,39.79649184062481,15.840000000000002,0.0,20.880059967281614,35.50106109653412,6.840000000000001,0.0,20.79935789532269,41.064108010237774,15.840000000000002,0.0,20.915698843580678,35.16671175004385,6.840000000000001,0.0,21.593651623330857,47.18672130709976,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7213450981364184,7.7213450981364184,0.0,0.0,46.2782851707252,0.0,7.7213450981364184,0.0,22.27753409232112,0.006700894092103896,7.688168757466501,22.27753409232112,0.0,0.006700894092103896,13.0,81.99999954127625,0.0,0.0,0.0,7.22,0.0,15.4125,0.0,0.004999511392644103,11.5,15.4125,0.0,0.004999511392644103,4.5,4950000.0,0.0 
 05/05  04:00:00,13.9375,0.0,0.0,0.0,0.0,0.0,21.5867493865602,7.68259214110014,20.582309695481108,6.672422414655609,20.64468103502649,5.062845124190983,20.552606177636264,7.096515052516285,20.664955785026724,4.95857136305879,21.426385295543163,9.864655815437432,21.5867493865602,40.7133924878002,0.0,0.0,20.582309695481108,40.40692180535875,15.840000000000002,0.0,20.64468103502649,36.005799259197445,6.840000000000001,0.0,20.552606177636264,41.67758450635685,15.840000000000002,0.0,20.664955785026724,35.700320701817326,6.840000000000001,0.0,21.426385295543163,47.65430263342411,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7213450981364184,7.7213450981364184,0.0,0.0,46.2782851707252,0.0,7.7213450981364184,0.0,21.717003392224903,0.006700894092103899,7.68259214110014,21.717003392224903,0.0,0.006700894092103899,13.0,81.99999954127625,0.0,0.0,0.0,7.22,0.0,13.9375,0.0,0.005228310935868173,11.5,13.9375,0.0,0.005228310935868173,4.5,4950000.0,0.0 
 05/05  05:00:00,13.3,0.0,0.0,0.0,0.0,0.0,21.117124083032383,7.68259214110014,20.380215757549,6.672422414655609,20.4873614969894,5.062845124190983,20.427657069422875,7.096515052516285,20.4497755341281,4.95857136305879,21.277441183645653,9.864655815437432,21.117124083032383,41.90179941472382,0.0,0.0,20.380215757549,40.91360945793983,15.840000000000002,0.0,20.4873614969894,36.356859221297405,6.840000000000001,0.0,20.427657069422875,42.000559619839876,15.840000000000002,0.0,20.4497755341281,36.17699104502487,6.840000000000001,0.0,21.277441183645653,48.09135738758484,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7213450981364184,7.7213450981364184,0.0,0.0,46.2782851707252,0.0,7.7213450981364184,0.0,21.22246784053348,0.0067008940921039,7.68259214110014,21.22246784053348,0.0,0.0067008940921039,13.0,81.99999954127625,0.0,0.0,0.0,7.22,0.0,13.3,0.0,0.005473169213682613,11.5,13.3,0.0,0.005473169213682613,4.5,4950000.0,0.0 
 05/05  06:00:00,15.425,0.0,0.0,0.0,0.0,0.0,20.857279827478216,7.68259214110014,20.46277500613258,6.672422414655609,21.697140405957942,5.062845124190983,21.766327868524424,7.096515052516285,20.545062140847747,4.95857136305879,21.200214042062157,9.864655815437432,20.857279827478216,42.57551570863734,0.0,0.0,20.46277500613258,40.70609987876203,15.840000000000002,0.0,21.697140405957942,33.77805533226643,6.840000000000001,0.0,21.766327868524424,38.711852274615,15.840000000000002,0.0,20.545062140847747,35.96547390172561,6.840000000000001,0.0,21.200214042062157,48.31962643802761,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7213450981364184,7.7213450981364184,0.0,0.0,46.2782851707252,0.0,7.7213450981364184,0.0,20.87959432372827,0.006700894092103905,7.68259214110014,20.87959432372827,0.0,0.006700894092103905,13.0,81.99999954127625,0.0,0.0,0.0,7.22,0.0,15.425,0.0,0.005875537066149708,11.5,15.425,0.0,0.005875537066149708,4.5,4950000.0,0.0 
 05/05  07:00:00,18.074999999999996,0.0,0.0,0.0,0.0,0.0,20.905948918125194,7.673292278684014,20.927042776488328,6.663197767839523,24.186218405765587,5.053739433768574,23.666669355671154,7.087258809463509,21.02860808048998,4.949473498675646,21.30464071817674,9.855192246613512,20.905948918125194,42.42167568840554,0.0,0.0,20.927042776488328,39.535238491676076,15.84,0.0,24.186218405765587,29.05052332768516,6.840000000000001,0.0,23.666669355671154,34.46785001058004,15.84,0.0,21.02860808048998,34.89014162152037,6.840000000000001,0.0,21.30464071817674,47.9809582740656,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.721345098136418,7.721345098136418,0.0,0.0,46.2782851707252,0.0,7.721345098136418,0.0,20.886550004222386,0.006700894092103905,7.673292278684013,20.886550004222386,0.0,0.006700894092103905,13.0,81.99999954127625,0.0,0.0,0.0,7.219999999999999,0.0,18.074999999999996,0.0,0.006201123586637714,11.5,18.074999999999996,0.0,0.006201123586637714,4.5,4950000.0,0.0 
 05/05  08:00:00,20.275,0.0,0.0,0.0,0.0,0.0,21.358046209555305,7.667710634851471,21.62247943284258,6.6576613272133365,26.810657385597487,5.048274454949292,24.790881573983647,7.081703284506692,21.73218705993596,4.944013074155908,21.55313512805109,9.849512346894201,21.358046209555305,41.24687159211482,0.0,0.0,21.62247943284258,37.87090666156205,15.84,0.0,26.810657385597487,24.837344057439815,6.840000000000001,0.0,24.790881573983647,32.194083244235564,15.84,0.0,21.73218705993596,33.405802638885994,6.840000000000001,0.0,21.55313512805109,47.23831522929781,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.721345098136418,7.721345098136418,0.0,0.0,46.2782851707252,0.0,7.721345098136418,0.0,21.291078714267734,0.006700894092103912,7.6677106348514705,21.291078714267734,0.0,0.006700894092103912,13.0,81.99999954127625,0.0,0.0,0.0,7.219999999999999,0.0,20.275,0.0,0.006454740356679118,11.5,20.275,0.0,0.006454740356679118,4.5,4950000.0,0.0 
 05/05  09:00:00,22.85,0.0,0.0,0.0,0.0,0.0,22.150549965158415,7.658402531170613,22.43036542807393,6.648428307631141,28.85083292976349,5.039160545015086,24.943795688453456,7.072438874705703,22.506044254449648,4.934906869377059,21.852586575196145,9.840040477727527,22.150549965158415,39.27472053599182,0.0,0.0,22.43036542807393,36.02824287663782,15.840000000000002,0.0,28.85083292976349,22.02489922996449,6.840000000000001,0.0,24.943795688453456,31.879664246133707,15.840000000000002,0.0,22.506044254449648,31.846884801677852,6.840000000000001,0.0,21.852586575196145,46.35204139286272,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7213450981364184,7.7213450981364184,0.0,0.0,46.2782851707252,0.0,7.7213450981364184,0.0,22.022298080504015,0.0067008940921039085,7.658402531170613,22.022298080504015,0.0,0.0067008940921039085,13.0,81.99999954127625,0.0,0.0,0.0,7.22,0.0,22.85,0.0,0.006738872501309924,11.5,22.85,0.0,0.006738872501309924,4.5,4950000.0,0.0 
 05/05  10:00:00,24.5875,0.0,0.0,0.0,0.0,0.0,23.138727528988156,7.652815883722931,23.19857223613483,6.64288693291063,29.875557070281474,5.033690605929086,24.749799806765974,7.066878437870797,23.219114215583676,4.929441533961112,22.143550205257224,9.834355761783506,23.138727528988156,36.97523976541252,0.0,0.0,23.19857223613483,34.37418257985967,15.840000000000002,0.0,29.875557070281474,20.744823354943676,6.840000000000001,0.0,24.749799806765974,32.238575748584736,15.840000000000002,0.0,23.219114215583676,30.487387785855045,6.840000000000001,0.0,22.143550205257224,45.519057080317666,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7213450981364184,7.7213450981364184,0.0,0.0,46.2782851707252,0.0,7.7213450981364184,0.0,22.8898569373042,0.0067008940921039085,7.652815883722931,22.8898569373042,0.0,0.0067008940921039085,13.0,81.99999954127625,0.0,0.0,0.0,7.22,0.0,24.5875,0.0,0.006998999557298446,11.5,24.5875,0.0,0.006998999557298446,4.5,4950000.0,0.0 
 05/05  11:00:00,26.749999999999996,0.0,0.0,0.0,0.0,0.0,24.2507129727322,7.652815883722931,23.89187829325904,6.64288693291063,29.83260498173736,5.033690605929086,24.798551111145507,7.066878437870797,23.85047318606249,4.929441533961112,22.420670355059354,9.834355761783506,24.2507129727322,34.58292844187783,0.0,0.0,23.89187829325904,32.967647761656025,15.840000000000002,0.0,29.83260498173736,20.796272348053478,6.840000000000001,0.0,24.798551111145507,32.14500798411471,15.840000000000002,0.0,23.85047318606249,29.348771885777644,6.840000000000001,0.0,22.420670355059354,44.757792467762016,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7213450981364184,7.7213450981364184,0.0,0.0,46.2782851707252,0.0,7.7213450981364184,0.0,24.01505700550519,0.0067008940921039085,7.652815883722931,24.01505700550519,0.0,0.0067008940921039085,13.0,81.99999954127625,0.0,0.0,0.0,7.22,0.0,26.749999999999996,0.0,0.0070183235174041785,11.5,26.749999999999996,0.0,0.0070183235174041785,4.5,4950000.0,0.0 
 05/05  12:00:00,28.487499999999997,0.0,0.0,0.0,0.0,0.0,25.519563270316073,7.6434994746573555,24.56278195842272,6.633645793323369,28.995070089865017,5.024568607369588,25.0420768104525,7.0576056808431975,24.450064842202686,4.920327206528677,22.726338351362614,9.824875185557973,25.519563270316073,32.041797695361055,0.0,0.0,24.56278195842272,31.646558732499354,15.840000000000002,0.0,28.995070089865017,21.815056955995615,6.840000000000001,0.0,25.0420768104525,31.661441807717466,15.840000000000002,0.0,24.450064842202686,28.293226377377792,6.840000000000001,0.0,22.726338351362614,43.906823281892656,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7213450981364184,7.7213450981364184,0.0,0.0,46.2782851707252,0.0,7.7213450981364184,0.0,25.32947224491728,0.0067008940921039085,7.6434994746573555,25.32947224491728,0.0,0.0067008940921039085,13.0,81.99999954127625,0.0,0.0,0.0,7.22,0.0,28.487499999999997,0.0,0.007069506655957444,11.5,28.487499999999997,0.0,0.007069506655957444,4.5,4950000.0,0.0 
 05/05  13:00:00,29.9625,0.0,0.0,0.0,0.0,0.0,26.78219619846412,7.628582864025978,25.113339315874583,6.618849711832476,27.808974102360708,5.009963483062552,25.339356905139837,7.042759182666985,24.98014586230465,4.90573445132525,23.007607546570018,9.809696123467294,26.78219619846412,29.707277964649457,0.0,0.0,25.113339315874583,30.592330085852865,15.840000000000002,0.0,27.808974102360708,23.34660941021761,6.840000000000001,0.0,25.339356905139837,31.07480240798189,15.840000000000002,0.0,24.98014586230465,27.38355893820787,6.840000000000001,0.0,23.007607546570018,43.12067603617099,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7213450981364184,7.7213450981364184,0.0,0.0,46.2782851707252,0.0,7.7213450981364184,0.0,26.594404826812443,0.0067008940921039085,7.628582864025978,26.594404826812443,0.0,0.0067008940921039085,13.0,81.99999954127625,0.0,0.0,0.0,7.22,0.0,29.9625,0.0,0.006743895761112273,11.5,29.9625,0.0,0.006743895761112273,4.5,4950000.0,0.0 
 05/05  14:00:00,30.6,0.0,0.0,0.0,0.0,0.0,28.00448282514379,7.613652919304535,25.683964474116117,6.604040437684279,27.149767142816458,4.995345241461809,25.76457045259958,7.027899282339977,25.94964833119972,4.891128502560429,23.25628632937567,9.794503415362584,28.00448282514379,27.62703308146898,0.0,0.0,25.683964474116117,29.54171439876351,15.840000000000002,0.0,27.149767142816458,24.236481915159008,6.840000000000001,0.0,25.76457045259958,30.26943974410395,15.840000000000002,0.0,25.94964833119972,25.830734595612014,6.840000000000001,0.0,23.25628632937567,42.433847865173206,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7213450981364184,7.7213450981364184,0.0,0.0,46.2782851707252,0.0,7.7213450981364184,0.0,27.824244112451886,0.0067008940921039085,7.613652919304535,27.824244112451886,0.0,0.0067008940921039085,13.0,81.99999954127625,0.0,0.0,0.0,7.22,0.0,30.6,0.0,0.005768465903717159,11.5,30.6,0.0,0.005768465903717159,4.5,4950000.0,0.0 
 05/05  15:00:00,28.85,0.0,0.0,0.0,0.0,0.0,29.093737448276563,7.617386634897643,25.97631819603438,6.607743998360101,26.723890211078896,4.9990010666464055,25.926731684248786,7.031615539315795,27.23819695822661,4.894781189217593,23.507548080055514,9.79830288060247,29.093737448276563,25.938805575865487,0.0,0.0,25.97631819603438,29.04061379992413,15.840000000000002,0.0,26.723890211078896,24.85719042554404,6.840000000000001,0.0,25.926731684248786,29.986938789195555,15.840000000000002,0.0,27.23819695822661,23.94704375260227,6.840000000000001,0.0,23.507548080055514,41.80565709735655,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7213450981364184,7.7213450981364184,0.0,0.0,46.2782851707252,0.0,7.7213450981364184,0.0,28.91576155841235,0.0067008940921039085,7.617386634897643,28.91576155841235,0.0,0.0067008940921039085,13.0,81.99999954127625,0.0,0.0,0.0,7.22,0.0,28.85,0.0,0.005144133022387695,11.5,28.85,0.0,0.005144133022387695,4.5,4950000.0,0.0 
 05/05  16:00:00,27.425,0.0,0.0,0.0,0.0,0.0,29.726686316963367,7.613652919304535,25.966491321011052,6.604040437684279,26.238320030671808,4.995345241461809,25.756292216560926,7.027899282339977,28.240604460936837,4.891128502560429,23.68584731782676,9.794503415362584,29.726686316963367,24.999972833487618,0.0,0.0,25.966491321011052,29.05013820877541,15.840000000000002,0.0,26.238320030671808,25.57240798646821,6.840000000000001,0.0,25.756292216560926,30.283721889028705,15.840000000000002,0.0,28.240604460936837,22.57685515916247,6.840000000000001,0.0,23.68584731782676,41.34818816830654,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7213450981364184,7.7213450981364184,0.0,0.0,46.2782851707252,0.0,7.7213450981364184,0.0,29.629109117535346,0.006700894092103908,7.613652919304535,29.629109117535346,0.0,0.006700894092103908,13.0,81.99999954127625,0.0,0.0,0.0,7.22,0.0,27.425,0.0,0.005645775867909171,11.5,27.425,0.0,0.005645775867909171,4.5,4950000.0,0.0 
 05/05  17:00:00,27.2,0.0,0.0,0.0,0.0,0.0,29.75928944221722,7.598709520375763,25.669366443958346,6.589217780622719,25.72191805397754,4.980713746977257,25.438870865699364,7.013026014270714,28.241084290314717,4.876509436025344,23.744006024214684,9.779297103223032,29.75928944221722,24.927402344938315,0.0,0.0,25.669366443958346,29.536427586436933,15.840000000000002,0.0,25.72191805397754,26.33904444167448,6.840000000000001,0.0,25.438870865699364,30.82839262825457,15.840000000000002,0.0,28.241084290314717,22.551952680320568,6.840000000000001,0.0,23.744006024214684,41.16151639187257,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7213450981364184,7.7213450981364184,0.0,0.0,46.2782851707252,0.0,7.7213450981364184,0.0,29.795154129557687,0.006700894092103912,7.598709520375763,29.795154129557687,0.0,0.006700894092103912,13.0,81.99999954127625,0.0,0.0,0.0,7.22,0.0,27.2,0.0,0.006017548499038206,11.5,27.2,0.0,0.006017548499038206,4.5,4950000.0,0.0 
 05/05  18:00:00,26.8875,0.0,0.0,0.0,0.0,0.0,29.414487680678022,7.60244665396918,25.30738493800787,6.592924718378498,25.178780616344977,4.984372842606707,25.018709300968588,7.016745576737989,28.09884160741808,4.880165449958123,23.685659397473124,9.783099884198695,29.414487680678022,25.43464681664672,0.0,0.0,25.30738493800787,30.18646021334364,15.840000000000002,0.0,25.178780616344977,27.21034585097252,6.840000000000001,0.0,25.018709300968588,31.617838559332387,15.840000000000002,0.0,28.09884160741808,22.745338615882,6.840000000000001,0.0,23.685659397473124,41.316979990853106,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7213450981364184,7.7213450981364184,0.0,0.0,46.2782851707252,0.0,7.7213450981364184,0.0,29.52972941318653,0.006700894092103912,7.60244665396918,29.52972941318653,0.0,0.006700894092103912,13.0,81.99999954127625,0.0,0.0,0.0,7.22,0.0,26.8875,0.0,0.005477877648440235,11.5,26.8875,0.0,0.005477877648440235,4.5,4950000.0,0.0 
 05/05  19:00:00,19.7625,0.0,0.0,0.0,0.0,0.0,28.72805943621869,7.617386634897643,24.324384316704716,6.607743998360101,24.25421438164719,4.9990010666464055,24.09566266702476,7.031615539315795,26.592117707609415,4.894781189217593,23.530273085110622,9.79830288060247,28.72805943621869,26.493581999434557,0.0,0.0,24.324384316704716,32.05555264015644,15.84,0.0,24.25421438164719,28.791586975841756,6.840000000000001,0.0,24.09566266702476,33.45662481571806,15.84,0.0,26.592117707609415,24.893829352248744,6.840000000000001,0.0,23.530273085110622,41.74858107225707,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.721345098136418,7.721345098136418,0.0,0.0,46.2782851707252,0.0,7.721345098136418,0.0,28.82562222628591,0.006700894092103915,7.617386634897643,28.82562222628591,0.0,0.006700894092103915,13.0,81.99999954127625,0.0,0.0,0.0,7.219999999999999,0.0,19.7625,0.0,0.004985150571434764,11.5,19.7625,0.0,0.004985150571434764,4.5,4950000.0,0.0 
 05/05  20:00:00,13.850000000000001,0.0,0.0,0.0,0.0,0.0,27.625417496821385,7.641634023616776,22.93709404639244,6.6317953880077045,23.052357633067484,5.022742132725132,22.818185324324244,7.055749044995096,24.37813884056896,4.918502310741633,23.20283802100286,9.822976991622046,27.625417496821385,28.30074847635746,0.0,0.0,22.93709404639244,34.901560138103235,15.840000000000002,0.0,23.052357633067484,31.001549294952998,6.840000000000001,0.0,22.818185324324244,36.19192949139175,15.840000000000002,0.0,24.37813884056896,28.426758271246342,6.840000000000001,0.0,23.20283802100286,42.65335152264606,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7213450981364184,7.7213450981364184,0.0,0.0,46.2782851707252,0.0,7.7213450981364184,0.0,27.817783494481173,0.006700894092103923,7.641634023616776,27.817783494481173,0.0,0.006700894092103923,13.0,81.99999954127625,0.0,0.0,0.0,7.22,0.0,13.850000000000001,0.0,0.0038942584216335938,11.5,13.850000000000001,0.0,0.0038942584216335938,4.5,4950000.0,0.0 
 05/05  21:00:00,12.1125,0.0,0.0,0.0,0.0,0.0,26.187973346700932,7.652815883722931,21.95017231437223,6.64288693291063,22.124082693711664,5.033690605929086,21.889178256268185,7.066878437870797,22.85844911263172,4.929441533961112,22.785048171588965,9.834355761783506,26.187973346700932,30.82054241957939,0.0,0.0,21.95017231437223,37.08311446824243,15.840000000000002,0.0,22.124082693711664,32.82130685347825,6.840000000000001,0.0,21.889178256268185,38.32128001975532,15.840000000000002,0.0,22.85844911263172,31.165978236546998,6.840000000000001,0.0,22.785048171588965,43.77917116167596,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7213450981364184,7.7213450981364184,0.0,0.0,46.2782851707252,0.0,7.7213450981364184,0.0,26.412448900157006,0.006700894092103923,7.652815883722931,26.412448900157006,0.0,0.006700894092103923,13.0,81.99999954127625,0.0,0.0,0.0,7.22,0.0,12.1125,0.0,0.00349435108991907,11.5,12.1125,0.0,0.00349435108991907,4.5,4950000.0,0.0 
 05/05  22:00:00,12.3875,0.0,0.0,0.0,0.0,0.0,24.741804573740822,7.652815883722931,21.30122223337237,6.64288693291063,21.462377665016326,5.033690605929086,21.26408176021218,7.066878437870797,21.86821723652162,4.929441533961112,22.379713987578903,9.834355761783506,24.741804573740822,33.5836655503131,0.0,0.0,21.30122223337237,38.58195281900517,15.840000000000002,0.0,21.462377665016326,34.17317887142762,6.840000000000001,0.0,21.26408176021218,39.81294183553753,15.840000000000002,0.0,21.86821723652162,33.095656641632395,6.840000000000001,0.0,22.379713987578903,44.86989619527462,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7213450981364184,7.7213450981364184,0.0,0.0,46.2782851707252,0.0,7.7213450981364184,0.0,24.95139215985767,0.006700894092103924,7.652815883722931,24.95139215985767,0.0,0.006700894092103924,13.0,81.99999954127625,0.0,0.0,0.0,7.22,0.0,12.3875,0.0,0.003663737077035185,11.5,12.3875,0.0,0.003663737077035185,4.5,4950000.0,0.0 
 05/05  23:00:00,12.425,0.0,0.0,0.0,0.0,0.0,23.494012631376883,7.652815883722931,20.879642682511314,6.64288693291063,21.012551288756008,5.033690605929086,20.85444098008326,7.066878437870797,21.237930955566753,4.929441533961112,22.029166122620573,9.834355761783506,23.494012631376883,36.191431428421254,0.0,0.0,20.879642682511314,39.59356105531151,15.840000000000002,0.0,21.012551288756008,35.128791888474666,6.840000000000001,0.0,20.85444098008326,40.82712298257641,15.840000000000002,0.0,21.237930955566753,34.39560812113719,6.840000000000001,0.0,22.029166122620573,45.83775307605225,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7213450981364184,7.7213450981364184,0.0,0.0,46.2782851707252,0.0,7.7213450981364184,0.0,23.733749091036977,0.006700894092103924,7.652815883722931,23.733749091036977,0.0,0.006700894092103924,13.0,81.99999954127625,0.0,0.0,0.0,7.22,0.0,12.425,0.0,0.003672359806582725,11.5,12.425,0.0,0.003672359806582725,4.5,4950000.0,0.0 
 05/05  24:00:00,11.5125,0.0,0.0,0.0,0.0,0.0,22.49103965421677,7.662126218952748,20.5339051929549,6.652121906206816,20.649891744316513,5.042806507270138,20.519300919733972,7.076145086364677,20.777705912781634,4.9385497544257575,21.729452832457298,9.843829624005203,22.49103965421677,38.47903431932412,0.0,0.0,20.5339051929549,40.471275981258145,15.840000000000002,0.0,20.649891744316513,35.94437518418224,6.840000000000001,0.0,20.519300919733972,41.705126830349855,15.840000000000002,0.0,20.777705912781634,35.404409585505924,6.840000000000001,0.0,21.729452832457298,46.71380443952973,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7213450981364184,7.7213450981364184,0.0,0.0,46.2782851707252,0.0,7.7213450981364184,0.0,22.72452647730644,0.006700894092103923,7.662126218952748,22.72452647730644,0.0,0.006700894092103923,13.0,81.99999954127625,0.0,0.0,0.0,7.22,0.0,11.5125,0.0,0.0036162991525081688,11.5,11.5125,0.0,0.0036162991525081688,4.5,4950000.0,0.0 
 05/06  01:00:00,10.7875,0.0,0.0,0.0,0.0,0.0,21.63159803238409,7.658402531170613,20.127067203741557,6.648428307631141,20.225917440006278,5.039160545015086,20.113112648992633,7.072438874705703,20.29526035514631,4.934906869377059,21.23262273223056,9.840040477727527,21.63159803238409,40.5373692269431,0.0,0.0,20.127067203741557,41.491153592334555,15.840000000000002,0.0,20.225917440006278,36.88817692629863,6.840000000000001,0.0,20.113112648992633,42.75453898658568,15.840000000000002,0.0,20.29526035514631,36.464442778084326,6.840000000000001,0.0,21.23262273223056,48.14617580618171,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7213450981364184,7.7213450981364184,0.0,0.0,46.2782851707252,0.0,7.7213450981364184,0.0,21.837798809494927,0.006700894092103922,7.658402531170613,21.837798809494927,0.0,0.006700894092103922,13.0,81.99999954127625,0.0,0.0,0.0,7.22,0.0,10.7875,0.0,0.003695010895003627,11.5,10.7875,0.0,0.003695010895003627,4.5,1710000.0,0.0 
 05/06  02:00:00,9.85,0.0,0.0,0.0,0.0,0.0,20.890759451589663,7.652815883722931,19.843546786495434,6.64288693291063,19.94028805859348,5.033690605929086,19.83073039949513,7.066878437870797,19.979616748174607,4.929441533961112,20.874755557131984,9.834355761783506,20.890759451589663,42.404273479108554,0.0,0.0,19.843546786495434,42.20985874767666,15.840000000000002,0.0,19.94028805859348,37.531575788172155,6.840000000000001,0.0,19.83073039949513,43.492110742609555,15.840000000000002,0.0,19.979616748174607,37.169030154653015,6.840000000000001,0.0,20.874755557131984,49.19617437814976,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7213450981364184,7.7213450981364184,0.0,0.0,46.2782851707252,0.0,7.7213450981364184,0.0,21.056483024811914,0.006700894092103923,7.652815883722931,21.056483024811914,0.0,0.006700894092103923,13.0,81.99999954127625,0.0,0.0,0.0,7.22,0.0,9.85,0.0,0.003944917584043985,11.5,9.85,0.0,0.003944917584043985,4.5,1710000.0,0.0 
 05/06  03:00:00,8.712500000000002,0.0,0.0,0.0,0.0,0.0,20.315874753219415,7.652815883722931,19.610087888497198,6.64288693291063,19.711019596408708,5.033690605929086,19.603538976043087,7.066878437870797,19.733583119949827,4.929441533961112,20.64746204688666,9.834355761783506,20.315874753219415,43.93364810120916,0.0,0.0,19.610087888497198,42.825886697172734,15.840000000000002,0.0,19.711019596408708,38.06899590332171,6.840000000000001,0.0,19.603538976043087,44.10972594770872,15.840000000000002,0.0,19.733583119949827,37.74030815999674,6.840000000000001,0.0,20.64746204688666,49.88940980655569,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7213450981364184,7.7213450981364184,0.0,0.0,46.2782851707252,0.0,7.7213450981364184,0.0,20.454902596758455,0.006700894092103923,7.652815883722931,20.454902596758455,0.0,0.006700894092103923,13.0,81.99999954127625,0.0,0.0,0.0,7.22,0.0,8.712500000000002,0.0,0.0041848838484445155,11.5,8.712500000000002,0.0,0.0041848838484445155,4.5,1710000.0,0.0 
 05/06  04:00:00,8.3,0.0,0.0,0.0,0.0,0.0,19.780817897684788,7.652815883722931,19.42513127593127,6.64288693291063,19.524771494449045,5.033690605929086,19.421104748044396,7.066878437870797,19.537773794046856,4.929441533961112,20.47095961217017,9.834355761783506,19.780817897684788,45.41331648325411,0.0,0.0,19.42513127593127,43.32104415791986,15.840000000000002,0.0,19.524771494449045,38.51194155880012,6.840000000000001,0.0,19.421104748044396,44.61278696667614,15.840000000000002,0.0,19.537773794046856,38.20203178421946,6.840000000000001,0.0,20.47095961217017,50.435300695220384,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7213450981364184,7.7213450981364184,0.0,0.0,46.2782851707252,0.0,7.7213450981364184,0.0,19.91095619097111,0.006700894092103923,7.652815883722931,19.91095619097111,0.0,0.006700894092103923,13.0,81.99999954127625,0.0,0.0,0.0,7.22,0.0,8.3,0.0,0.0044746521268697135,11.5,8.3,0.0,0.0044746521268697135,4.5,1710000.0,0.0 
 05/06  05:00:00,7.987500000000001,0.0,0.0,0.0,0.0,0.0,19.295889035493502,7.652815883722931,19.284642875531375,6.64288693291063,19.425198690999345,5.033690605929086,19.341701262106206,7.066878437870797,19.3878578750208,4.929441533961112,20.347245340373483,9.834355761783506,19.295889035493502,46.802629283352374,0.0,0.0,19.284642875531375,43.701525760483335,15.840000000000002,0.0,19.425198690999345,38.751374587214606,6.840000000000001,0.0,19.341701262106206,44.83444909935098,15.840000000000002,0.0,19.3878578750208,38.55983389171213,6.840000000000001,0.0,20.347245340373483,50.821998911239874,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7213450981364184,7.7213450981364184,0.0,0.0,46.2782851707252,0.0,7.7213450981364184,0.0,19.408626434621873,0.006700894092103923,7.652815883722931,19.408626434621873,0.0,0.006700894092103923,13.0,81.99999954127625,0.0,0.0,0.0,7.22,0.0,7.987500000000001,0.0,0.004509071323798374,11.5,7.987500000000001,0.0,0.004509071323798374,4.5,1710000.0,0.0 
 05/06  06:00:00,8.487499999999999,0.0,0.0,0.0,0.0,0.0,19.00590232962125,7.662126218952748,19.30233200668377,6.652121906206816,20.380368251205745,5.042806507270138,20.376323564082472,7.076145086364677,19.432350480982066,4.9385497544257575,20.280462498344946,9.843829624005203,19.00590232962125,47.6856089763098,0.0,0.0,19.30233200668377,43.68119174259803,15.840000000000002,0.0,20.380368251205745,36.56271922075501,6.840000000000001,0.0,20.376323564082472,42.09038153215724,15.840000000000002,0.0,19.432350480982066,38.47778281121408,6.840000000000001,0.0,20.280462498344946,51.064512471251106,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7213450981364184,7.7213450981364184,0.0,0.0,46.2782851707252,0.0,7.7213450981364184,0.0,19.032626738074274,0.006700894092103926,7.662126218952748,19.032626738074274,0.0,0.006700894092103926,13.0,81.99999954127625,0.0,0.0,0.0,7.22,0.0,8.487499999999999,0.0,0.004753613778066138,11.5,8.487499999999999,0.0,0.004753613778066138,4.5,1710000.0,0.0 
 05/06  07:00:00,11.337500000000002,0.0,0.0,0.0,0.0,0.0,19.502215802693264,6.786990090114301,22.055015539902385,5.798126648674345,22.190395588345446,4.401767630017567,22.18229283099727,6.147079356749069,22.078337817288272,4.3096619501210585,21.939570474176552,8.869681162830783,19.502215802693264,43.583438594878956,1015.2021336001137,0.0,22.055015539902385,34.80421775027463,1906.5220471619245,0.0,22.190395588345446,31.282937230463272,83.63370719633741,281.41254057662695,22.18229283099727,35.35071006263923,256.49456352659877,162.52123521202515,22.078337817288272,31.313819339329168,840.5703912059925,0.0,21.939570474176552,43.26555359631742,1918.2783406158608,0.0,0.0,8623.187875807962,356.68706898372557,0.0,2621.0438214776814,418.4536857621928,782.7220672992007,1511.7837255420236,2609.982483573259,0.0,58.65719845954349,127.85943119745086,127.85943119745086,173.25101837815595,173.25101837815595,8388.630210385092,10485.787762981365,373.2546022488042,356.68706898372557,7.598159263982607,7.345336274534104,0.2494303906255071,729.9416712325298,62.51709135125839,0.1146243372971662,7.598159263982607,0.24943039062550715,12.304714504813354,0.0050386964124655795,3.594081869371735,13.001268614941011,0.3705044250126874,0.0050386964124655795,13.0,81.79958940988618,0.0,0.00034105403827079634,0.007891937863813089,7.219999999999999,0.009877497293369016,10.93127983594958,0.31057230924622753,0.004777406794525679,11.5,11.337500000000002,0.31057230924622753,0.004777406794525679,4.5,4745610.387921503,1354960.257918031 
