Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 05/06  08:00:00,14.862500000000002,0.0,0.0,0.0,0.0,0.0,20.209170655183513,5.195193338374657,22.200985952470965,4.191407032104232,23.088492048642664,3.21876766289171,22.20485578550526,4.4109057971550465,22.2005235132396,3.1545862976304924,22.202105958877446,6.86139118117757,20.209170655183513,37.36913933073486,867.9059516684987,0.0,22.200985952470965,30.804865044235477,788.2566029801608,0.0,23.088492048642664,27.276909432140425,0.0,678.0907313228048,22.20485578550526,31.27723895265236,0.0,655.4843365915677,22.2005235132396,28.629789417853075,315.8594100777107,0.0,22.202105958877446,37.08733328441419,1071.3892347174028,0.0,0.0,4113.875735661477,1422.4234822536853,0.0,1520.3717705349618,0.0,39.596962718651596,997.8438833609364,1795.8139269441897,0.0,0.0,1057.8343380126983,1057.8343380126983,335.60099283042234,335.60099283042234,4113.875735661477,5142.344669576845,663.2741621691694,1422.4234822536853,7.99169692350311,7.219999999999999,0.4342785187749757,2085.697644422855,54.44998374233134,0.03597065234816356,7.99169692350311,0.4342785187749757,12.892329248673855,0.00472225918552391,2.6863024305753576,13.000902180386014,0.3705044250126874,0.00472225918552391,13.0,81.99997513652056,0.0,0.0,0.015052541537916509,7.219999999999999,0.08617496085420569,11.500835873895426,0.31057230924622753,0.0045211038006284475,11.5,14.862500000000002,0.31057230924622753,0.0045211038006284475,4.5,5885823.898501534,1354960.257918031 
 05/06  09:00:00,16.787499999999998,11.0,5.0,11.0,5.0,20.0,21.849742185943196,4.688775479426962,22.489063024493756,5.010014422446166,24.912112491652334,4.291847522712095,23.640997288282797,5.29835381888439,22.200371109666847,4.063766587997322,22.913091450269384,7.195122709478877,21.849742185943196,32.58108817779481,1869.7584035331924,0.0,22.489063024493756,32.055948550669896,0.0,757.0572489131614,24.912112491652334,26.35734717492923,0.0,1044.8873503900713,23.640997288282797,30.499276486895354,0.0,807.3127739589769,22.200371109666847,30.53948216321526,0.0,484.0564742838713,22.913091450269384,36.32609805994081,0.0,786.5465639065811,0.0,142.34207189458562,2422.0327879937317,0.0,0.0,0.0,0.0,198.39159317107658,0.0,0.0,0.0,1662.93554861727,1662.93554861727,635.9808686870504,635.9808686870504,142.34207189458562,177.92758986823205,844.6534154419288,2422.0327879937317,8.27302996831169,7.219999999999999,0.5475118991212036,3266.686203435661,51.33823100351624,0.0011154111363450008,8.27302996831169,0.5475118991212036,13.556204803599545,0.004601633673498572,2.3172285061581346,13.000442255015315,0.39230148976459617,0.004601633673498572,13.0,81.99999737104704,0.0,0.0,0.026839500111363566,7.219999999999999,0.13343845290293468,11.501867423994396,0.31057230924622753,0.004398320577001724,11.5,16.787499999999998,0.31057230924622753,0.004398320577001724,4.5,36414633.924737565,1369150.0216497101 
 05/06  10:00:00,18.262499999999996,11.0,5.0,11.0,5.0,20.0,23.554774298547656,6.611105473088791,23.83889516400991,7.377350501465908,24.784403153889777,5.418532527072927,24.305455587854333,7.402714718451593,22.716767046516072,5.732910590310838,24.12553485495365,9.299943883676995,23.554774298547656,33.5675282885351,1686.914500955847,0.0,23.83889516400991,34.7839196385327,0.0,892.463494481799,24.784403153889777,28.734190458241937,0.0,1738.737846433689,24.305455587854333,33.88481094129485,0.0,1248.8143001070066,22.716767046516072,33.23559884032024,0.0,722.2179794005453,24.12553485495365,38.95628904280349,0.0,1174.2107367896056,0.0,0.0,4323.724525394379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2127.3343294861866,2127.3343294861866,2091.5654598173287,2091.5654598173287,0.0,0.0,1203.8734108512099,4323.724525394379,8.828643030749936,7.22,0.6436466698420468,5527.597936245589,50.80196779010552,0.0,8.828643030749936,0.6436466698420468,15.797406568524845,0.004993020002855457,3.4379008420546713,12.99459114299663,0.5139757459722126,0.004993020002855457,13.0,81.99999748611616,0.0,0.0,0.08403701091410468,7.22,0.16860126820902005,11.500084767623735,0.31057230924622753,0.004342977302294948,11.5,18.262499999999996,0.31057230924622753,0.004342977302294948,4.5,48253872.682752065,1477782.1551125383 
 05/06  11:00:00,19.9625,11.0,5.0,11.0,5.0,20.0,24.973994361860314,7.964104330170883,24.256421287053524,8.476230263490798,24.66052148198154,5.954720059978296,24.44546847738683,8.22614637346967,23.362837815149327,6.559606382413454,24.444297262952638,9.985154618720356,24.973994361860314,33.82547116331818,1103.2242322769252,0.0,24.256421287053524,36.56083348836241,0.0,1260.7204196819375,24.66052148198154,30.052115413377365,0.0,1699.239908847887,24.44546847738683,35.544438100430035,0.0,1507.5309774711793,23.362837815149327,33.84251319217169,0.0,771.5348142584411,24.444297262952638,40.0207580064983,0.0,1827.7357552698131,0.0,0.0,6429.904500897904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2659.225920466422,2659.225920466422,3661.4463957342023,3661.4463957342023,0.0,0.0,1624.2250056707696,6429.904500897904,9.299583933283419,7.22,0.7473825504947098,8054.129506568674,50.80196779010552,0.0,9.299583933283419,0.7473825504947098,17.273863410846342,0.00506124587797673,3.5397117513792846,12.984315914352825,0.6167231696205218,0.00506124587797673,13.0,81.99999748611616,0.0,0.0,0.14981072881310695,7.219999999999999,0.20819302644620497,11.500064221095117,0.31057230924622753,0.0037619107616298237,11.5,19.9625,0.31057230924622753,0.0037619107616298237,4.5,51370478.14069916,1635673.0771584024 
 05/06  12:00:00,21.599999999999998,8.8,4.0,8.8,4.0,16.0,26.233622744603586,7.649269221435518,24.971744486552737,8.032998235931537,24.99797008962869,4.670590374431487,24.996809109504525,7.610809909173856,23.69039941263585,5.376451249121394,24.99792836978968,10.006710292121472,26.233622744603586,30.73488585526743,707.9665230782532,0.0,24.971744486552737,33.99110040540537,0.0,1108.2951910166491,24.99797008962869,26.910125294506265,0.0,1233.131919218296,24.996809109504525,32.9788968156864,0.0,1253.6091126902083,23.69039941263585,30.577872287820902,0.0,793.9678276066641,24.99792836978968,38.770800276385025,0.0,1305.7638729856617,0.0,0.0,5457.445685815508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3171.8411166128444,3171.8411166128444,2106.682304616277,2106.682304616277,0.0,0.0,1438.8006165990637,5457.445685815508,8.75904637982876,7.22,0.8448217111684284,6896.246302414571,50.80196779010552,0.0,8.75904637982876,0.8448217111684285,16.53577204523426,0.0045660376393582185,2.180898024941266,12.997318469742421,0.47485305145678885,0.0045660376393582185,13.0,81.99999748611616,0.0,0.0,0.08255197262420684,7.219999999999999,0.24595149329968213,11.500044493814816,0.31057230924622753,0.003411375591400523,11.5,21.599999999999998,0.31057230924622753,0.003411375591400523,4.5,49229507.53805606,1422602.660790636 
 05/06  13:00:00,21.8875,4.4,2.0,4.4,2.0,8.0,27.144779155488855,6.7401246223966815,24.998278666981598,6.266377869193605,24.987402342915075,3.5853491591098257,24.99830368920465,5.819302251944158,23.683005011781166,3.666692921070381,24.99865372147324,8.96056202901942,27.144779155488855,27.379567503075958,198.1141759126872,0.0,24.998278666981598,30.088213050148575,0.0,1069.4230427704242,24.987402342915075,24.9572343635071,0.0,863.4201853794257,24.99830368920465,29.17046753842272,0.0,1155.6875818866174,23.683005011781166,27.153364711497492,0.0,790.5201635759508,24.99865372147324,36.146961401107795,0.0,1070.9160536110612,0.0,0.0,4920.76028188644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3262.389543783727,3262.389543783727,1386.4023059705685,1386.4023059705685,0.0,0.0,1334.1669715632481,4920.76028188644,8.512942346702005,7.22,0.9085306443785699,6254.927253449688,50.80196779010552,0.0,8.512942346702005,0.9085306443785701,15.413829201383237,0.004209313234577274,1.049688070415597,13.0303844412348,0.41535820145805624,0.004209313234577274,13.0,81.99999748611616,0.0,0.0,0.05490686607965127,7.22,0.2526298705888952,11.500015128886359,0.31057230924622753,0.0034536113923739975,11.5,21.8875,0.31057230924622753,0.0034536113923739975,4.5,44820757.06691424,1381930.4256903662 
 05/06  14:00:00,22.3875,8.8,4.0,8.8,4.0,16.0,27.68547781459466,5.695083162711531,24.99856164016393,5.619629905704057,24.9948945204331,4.260936372724386,24.998634653474493,5.352598281211381,24.336207199412545,3.918529398678251,24.997997212642552,8.20281909259444,27.68547781459466,24.65977944535678,0.0,100.63137902291601,24.99856164016393,28.746810859635875,0.0,1406.9416512479377,24.9948945204331,26.16567591944015,0.0,828.1023808579132,24.998634653474493,28.21969883729393,0.0,1466.5354380342794,24.336207199412545,26.557654801623652,0.0,843.230727306172,24.997997212642552,34.32630000167411,0.0,1591.3592373724662,0.0,0.0,6408.310682740266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3419.5333214165244,3419.5333214165244,2846.9090445901857,2846.9090445901857,0.0,0.0,1634.4600809697379,6408.310682740266,8.845185592120245,7.22,0.9404970600050391,8042.770763710004,50.80196779010552,0.0,8.845185592120245,0.9404970600050393,17.731534778542095,0.004435265135348751,1.764106854355938,12.96666664059586,0.5062990039659931,0.004435265135348751,13.0,81.99999748611616,0.0,0.0,0.11204080365260634,7.22,0.26410957866581586,11.501008246228102,0.31057230924622753,0.0035198432990789833,11.5,22.3875,0.31057230924622753,0.0035198432990789833,4.5,48695701.654985905,1446399.9697514705 
 05/06  15:00:00,22.1125,11.0,5.0,11.0,5.0,20.0,28.082497628380697,6.404630170443502,24.998405094894807,6.512380273499367,24.91332726036101,5.760837704147569,24.99841289187914,6.3532117843679305,24.915543991451624,5.389382762041839,24.99786601886675,8.550700857089092,28.082497628380697,25.30873378781265,0.0,167.77769133729407,24.998405094894807,30.582275536937992,0.0,1441.7537186581408,24.91332726036101,29.186048318359834,0.0,802.159374583751,24.99841289187914,30.24880790292722,0.0,1501.4663015430606,24.915543991451624,28.434026967882673,0.0,906.0309844987398,24.99786601886675,35.149114860628046,0.0,1760.8783839297494,0.0,0.0,6777.04068340891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3334.0128768897735,3334.0128768897735,3231.8918730539585,3231.8918730539585,0.0,0.0,1706.5897873391389,6777.04068340891,8.930201407602329,7.22,0.9451876736016291,8483.630470748049,50.80196779010552,0.0,8.930201407602329,0.9451876736016293,18.288638732392183,0.004620599721775951,2.317425171276728,12.995343092095244,0.5266694435822767,0.004620599721775951,13.0,81.99999748611616,0.0,0.0,0.1270413897033733,7.219999999999999,0.2579385831738603,11.500071881807834,0.31057230924622753,0.003613431504868525,11.5,22.1125,0.31057230924622753,0.003613431504868525,4.5,49876377.395562336,1463090.503963303 
 05/06  16:00:00,21.324999999999996,11.0,5.0,11.0,5.0,20.0,28.208887411657148,7.240592589948051,24.998122481795846,7.297910849864422,24.631616669050903,6.3420648539648505,24.998139581667026,7.171104017439446,24.99781837462914,5.764889473484237,24.997752092702378,9.129519192404587,28.208887411657148,26.60774594119742,0.0,176.72079709490254,24.998122481795846,32.27219648873755,0.0,1335.2998173668188,24.631616669050903,30.888327733662813,0.0,782.8551071197364,24.998139581667026,31.99336984831045,0.0,1362.215834148327,24.99781837462914,29.03816401375876,0.0,1027.6089897509114,24.997752092702378,36.551036218292175,0.0,1653.5466354225719,0.0,0.0,6293.559385226679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3085.803814730465,3085.803814730465,2969.7177343074172,2969.7177343074172,0.0,0.0,1602.8243554701694,6293.559385226679,8.809135121243997,7.22,0.9445968856319032,7896.383740696849,50.80196779010552,0.0,8.809135121243997,0.9445968856319032,18.000586293117173,0.004630871697825488,2.3441656625497926,13.007364641307838,0.5074018000865942,0.004630871697825488,13.0,81.99999748611616,0.0,0.0,0.11607465422245836,7.22,0.2396557233528617,11.500022320634368,0.31057230924622753,0.003466175505400633,11.5,21.324999999999996,0.31057230924622753,0.003466175505400633,4.5,47686405.731238455,1447222.123536038 
 05/06  17:00:00,20.0375,11.0,5.0,11.0,5.0,20.0,28.108909967722823,7.483130495729959,24.778395169535354,7.662602207571111,24.091705684083188,5.906881228323976,24.782096505307962,7.667393614066323,24.80696363172907,5.266011615681136,24.87091847294285,9.602096972915646,28.108909967722823,27.219141239124294,52.86154233949128,219.46234403726203,24.778395169535354,33.536072980612275,0.0,1243.99314107309,24.091705684083188,30.96099135676841,0.0,743.1212652486072,24.782096505307962,33.54185607231621,0.0,1204.3640369720615,24.80696363172907,28.39489421158161,0.0,1099.1455542584824,24.87091847294285,38.02837375888822,0.0,1554.6165450167582,0.0,0.0,5562.828958312801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2681.1616450974766,2681.1616450974766,2768.165669782189,2768.165669782189,0.0,0.0,1453.846512599025,5562.828958312801,8.679135377438374,7.22,0.9207472746177804,7016.675470911825,50.80196779010552,0.0,8.679135377438374,0.9207472746177805,16.922890867293447,0.004474068232387389,1.7921818115384545,13.058171600522423,0.49676238353104996,0.004474068232387389,13.0,81.99999748611616,0.0,0.0,0.11144051985221998,7.22,0.20972753297957375,11.500156463271267,0.31057230924622753,0.003423237684893478,11.5,20.0375,0.31057230924622753,0.003423237684893478,4.5,43565013.58156738,1484096.5361113015 
 05/06  18:00:00,19.4,11.0,5.0,11.0,5.0,20.0,27.56010407186526,7.594404141408414,24.28207901622532,7.553604637279568,23.578978147458407,5.392134216861465,24.275885228804245,7.693764294918637,24.394244507729823,5.063817510939771,24.618119124119286,9.69847468793356,27.56010407186526,28.314693661767073,154.43481433667785,143.79936275254022,24.28207901622532,34.28224804055985,0.0,1073.9312699553013,23.578978147458407,30.80998836372904,0.0,706.8353880808745,24.275885228804245,34.624679969773645,0.0,1022.3753637744679,24.394244507729823,28.68977134896373,0.0,945.0589570962368,24.618119124119286,38.850871726980046,0.0,1312.1455477304225,0.0,0.0,4775.467747411089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2480.3777885430536,2480.3777885430536,1900.1431632998306,1900.1431632998306,0.0,0.0,1297.306062267251,4775.467747411089,8.51525354855589,7.22,0.8876411952759575,6072.77380967834,50.80196779010552,0.0,8.51525354855589,0.8876411952759575,15.494083618777411,0.004062225526192548,0.47665722366513064,13.079994063041513,0.4452787715918635,0.004062225526192548,13.0,81.99999748611616,0.0,0.0,0.07796101208781706,7.22,0.19484049709745016,11.49853013744709,0.31057230924622753,0.0031835559402104948,11.5,19.4,0.31057230924622753,0.0031835559402104948,4.5,42926179.20692558,1439269.891235444 
 05/06  19:00:00,18.025,5.5,2.5,5.5,2.5,10.0,26.681730160643493,6.530787838392566,23.316644859094623,5.887400028355394,22.416741013262538,2.9606321620354277,23.299724029476884,6.130183315221055,23.286465803781635,2.7071415577848383,23.988868829841223,8.753866061587026,26.681730160643493,27.717919875870876,0.0,316.17324079455966,23.316644859094623,32.40672560297261,0.0,823.9188567219528,22.416741013262538,27.902914999608566,0.0,582.6361783539593,23.299724029476884,32.98733934709988,0.0,778.8691863800681,23.286465803781635,25.984995192299493,0.0,762.8395771958149,23.988868829841223,37.85455598877811,0.0,873.3293701742705,0.0,36.919649868346,3019.270269827983,0.0,0.0,50.217606587269735,0.0,0.0,0.0,0.0,0.0,2047.5879233031908,2047.5879233031908,748.8427528804759,748.8427528804759,36.919649868346,46.14956233543249,956.7207252938613,3019.270269827983,8.058673275464258,7.22,0.857201641135718,3975.9909951218447,50.74911036248982,0.0002817192672441135,8.058673275464258,0.857201641135718,13.994532777856959,0.0035583573495678493,-1.1176467350834334,13.000631259703525,0.3705044250126874,0.0035583573495678493,13.0,81.99999749948216,0.0,0.0,0.03136990790333301,7.22,0.16233995083837044,11.500208052462941,0.31057230924622753,0.003015094134326565,11.5,18.025,0.31057230924622753,0.003015094134326565,4.5,27188007.09392818,1354960.257918031 
 05/06  20:00:00,16.2,0.0,0.0,0.0,0.0,0.0,25.207849088103192,3.665745877911073,22.243344084297327,2.1916711865986134,22.201050890925174,-0.7348627645397394,22.242989305661595,2.50150632739418,22.205716343909835,-0.9315957112708496,22.712004586774853,6.141073545726399,25.207849088103192,24.789059907038574,0.0,742.7981545924454,22.243344084297327,26.753486591205842,0.0,355.9324803055579,22.201050890925174,21.513597943056773,0.0,122.95397070736863,22.242989305661595,27.349677174463622,0.0,323.8909849359871,22.205716343909835,21.169921794239123,0.0,326.0613144086729,22.712004586774853,34.22931166569037,0.0,770.3071534211729,0.0,1355.4357424222835,2318.098530554827,0.0,379.4556191697902,493.58117777620896,372.30597069312773,354.8234884018532,0.0,0.0,0.0,1474.0210797075017,1474.0210797075017,662.5496110105543,662.5496110105543,1355.4357424222835,1694.2946780278544,824.8664062562623,2318.098530554827,7.967932854020961,7.22,0.7381001835127795,3142.9649368110895,47.82924253227098,0.009290592518471343,7.967932854020961,0.7381001835127796,13.764606647539326,0.003096406527168711,-2.777270439323483,13.000342085019627,0.3705044250126874,0.003096406527168711,13.0,81.9999982296814,0.0,0.0,0.028065071541953188,7.219999999999999,0.1188634312741313,11.500067024154891,0.31057230924622753,0.002671977072141802,11.5,16.2,0.31057230924622753,0.002671977072141802,4.5,15812136.04037374,1354960.257918031 
 05/06  21:00:00,12.1,0.0,0.0,0.0,0.0,0.0,24.543452692802738,1.7126070964109386,21.634004743261173,-0.01888497521628415,21.71644764178462,-2.4398478208588497,21.61645221872774,0.2928017823762575,21.962711875464652,-2.6142402614986766,22.308005667675808,4.237036287394114,24.543452692802738,22.426842789950356,0.0,0.0,21.634004743261173,23.596759601826633,47.52,0.0,21.71644764178462,19.1989960428807,20.520000000000003,0.0,21.61645221872774,24.169610495580482,47.52,0.0,21.962711875464652,18.637345570194512,20.520000000000003,0.0,22.308005667675808,30.693544325825428,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.931125346520085,7.931125346520085,0.0,0.0,44.84221086572295,0.0,7.931125346520085,0.0,24.67848239965462,0.004454161275598757,1.84792927995487,24.67848239965462,0.0,0.004454161275598757,13.0,81.99999904035944,0.0,0.0,0.0,7.22,0.0,12.1,0.0,0.0032785543865996867,11.5,12.1,0.0,0.0032785543865996867,4.5,5760000.0,0.0 
 05/06  22:00:00,9.3125,0.0,0.0,0.0,0.0,0.0,23.55348782856333,1.7561611094217608,20.74847774709508,0.02870304341952288,20.915848946599436,-2.397079862285139,20.74166214501264,0.3441507776863594,21.11103926482532,-2.5713347375988156,21.896978460271193,4.282025599456456,23.55348782856333,23.87794884727774,0.0,0.0,20.74847774709508,25.007523638980157,27.720000000000002,0.0,20.915848946599436,20.237669097992384,11.970000000000002,0.0,20.74166214501264,25.59703442112838,27.720000000000002,0.0,21.11103926482532,19.706669288197524,11.970000000000002,0.0,21.896978460271193,31.573840291214797,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.931125346520085,7.931125346520085,0.0,0.0,44.84221086572295,0.0,7.931125346520085,0.0,23.83260127747307,0.004416284137522995,1.7508916188906456,23.83260127747307,0.0,0.004416284137522995,13.0,81.99999904035944,0.0,0.0,0.0,7.22,0.0,9.3125,0.0,0.003801780848221587,11.5,9.3125,0.0,0.003801780848221587,4.5,1710000.0,0.0 
 05/06  23:00:00,8.2125,0.0,0.0,0.0,0.0,0.0,22.440751746575224,1.7703500375234982,20.191607016394805,0.04243324019701073,20.336815154717076,-2.385237461890246,20.18557049548981,0.3579312910479686,20.45263154469004,-2.5595270408136908,21.382795994138924,4.296403612645808,22.440751746575224,25.56743854646915,0.0,0.0,20.191607016394805,25.906117682657836,15.840000000000002,0.0,20.336815154717076,20.99241338896979,6.840000000000001,0.0,20.18557049548981,26.515630274132718,15.840000000000002,0.0,20.45263154469004,20.540548914335467,6.840000000000001,0.0,21.382795994138924,32.61396663494604,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.931125346520085,7.931125346520085,0.0,0.0,44.84221086572295,0.0,7.931125346520085,0.0,22.715344985687658,0.004418021448815762,1.7705389345209273,22.715344985687658,0.0,0.004418021448815762,13.0,81.99999904035944,0.0,0.0,0.0,7.22,0.0,8.2125,0.0,0.004037695194897298,11.5,8.2125,0.0,0.004037695194897298,4.5,1710000.0,0.0 
 05/06  24:00:00,6.05,0.0,0.0,0.0,0.0,0.0,21.39899460903812,1.775642941456766,19.747976041171725,0.047658848900166466,19.898707941190466,-2.3807043379711113,19.745069761995616,0.3631700245248526,19.966443058868347,-2.5549987697710725,21.018175874347797,4.301812676916702,21.39899460903812,27.2552718109162,0.0,0.0,19.747976041171725,26.638108277883955,15.840000000000002,0.0,19.898707941190466,21.577431541883158,6.840000000000001,0.0,19.745069761995616,27.25954909572694,15.840000000000002,0.0,19.966443058868347,21.175342961910918,6.840000000000001,0.0,21.018175874347797,33.3642568941635,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.931125346520085,7.931125346520085,0.0,0.0,44.84221086572295,0.0,7.931125346520085,0.0,21.65033240703152,0.004417950944728617,1.7756365200761521,21.65033240703152,0.0,0.004417950944728617,13.0,81.99999904035944,0.0,0.0,0.0,7.22,0.0,6.05,0.0,0.004080453072894613,11.5,6.05,0.0,0.004080453072894613,4.5,1710000.0,0.0 
 05/07  01:00:00,5.375,0.0,0.0,0.0,0.0,0.0,20.537735875927165,1.7756448292282272,19.396841414526612,0.04766009189299497,19.54624707013621,-2.3807033755784226,19.39505096899488,0.3631717468532738,19.58552096793867,-2.5549978711691224,20.731299950484672,4.30181430750888,20.537735875927165,28.735593651519274,0.0,0.0,19.396841414526612,27.22516516866611,15.840000000000002,0.0,19.54624707013621,22.05433735707905,6.840000000000001,0.0,19.39505096899488,27.858422884289197,15.840000000000002,0.0,19.58552096793867,21.68134841394924,6.840000000000001,0.0,20.731299950484672,33.95821348361411,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.931125346520085,7.931125346520085,0.0,0.0,44.84221086572295,0.0,7.931125346520085,0.0,20.7330942333017,0.0044179535871965835,1.7756449626956874,20.7330942333017,0.0,0.0044179535871965835,13.0,81.99999904035944,0.0,0.0,0.0,7.22,0.0,5.375,0.0,0.004156059671022323,11.5,5.375,0.0,0.004156059671022323,4.5,1710000.0,0.0 
 05/07  02:00:00,4.85,0.0,0.0,0.0,0.0,0.0,19.7869785160032,1.7756448292282272,19.154384619364446,0.04766009189299497,19.290250175681155,-2.3807033755784226,19.150713939597956,0.3631717468532738,19.31295673110048,-2.5549978681720735,20.490820742231016,4.30181430750888,19.7869785160032,30.10137479193545,0.0,0.0,19.154384619364446,27.63950086807511,15.840000000000002,0.0,19.290250175681155,22.40841936844767,6.840000000000001,0.0,19.150713939597956,28.28569989490235,15.840000000000002,0.0,19.31295673110048,22.052052919183733,6.840000000000001,0.0,20.490820742231016,34.4652620678252,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.931125346520085,7.931125346520085,0.0,0.0,44.84221086572295,0.0,7.931125346520085,0.0,19.96865808504191,0.004417953494048445,1.7756448292282272,19.96865808504191,0.0,0.004417953494048445,13.0,81.99999904035944,0.0,0.0,0.0,7.22,0.0,4.85,0.0,0.0039041025476689957,11.5,4.85,0.0,0.0039041025476689957,4.5,1710000.0,0.0 
 05/07  03:00:00,3.7124999999999995,0.0,0.0,0.0,0.0,0.0,19.112980222131796,1.7845040628009068,18.91736822467105,0.05639519252694786,19.05747197639328,-2.37313559986878,18.915762382515034,0.37192905025563333,19.070576868413156,-2.5474398641112743,20.32189428155221,4.310857690660463,19.112980222131796,31.409772221244868,0.0,0.0,18.91736822467105,28.069124803122595,15.840000000000002,0.0,19.05747197639328,22.750357582220687,6.840000000000001,0.0,18.915762382515034,28.721678556897096,15.840000000000002,0.0,19.070576868413156,22.401899941107086,6.840000000000001,0.0,20.32189428155221,34.8486948454178,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.931125346520085,7.931125346520085,0.0,0.0,44.84221086572295,0.0,7.931125346520085,0.0,19.274225804672763,0.004417953497160203,1.7845040628009068,19.274225804672763,0.0,0.004417953497160203,13.0,81.99999904035944,0.0,0.0,0.0,7.22,0.0,3.7124999999999995,0.0,0.0037312818556693808,11.5,3.7124999999999995,0.0,0.0037312818556693808,4.5,1710000.0,0.0 
 05/07  04:00:00,3.3,0.0,0.0,0.0,0.0,0.0,18.519281281419275,1.7898181711852617,18.731933823890788,0.06163458381138148,18.865173705870617,-2.368596257025143,18.730193536037092,0.37718204314305614,18.8727685782562,-2.542906504422375,20.177869726879376,4.316282299057543,18.519281281419275,32.60913167715114,0.0,0.0,18.731933823890788,28.40704169363059,15.840000000000002,0.0,18.865173705870617,23.033854779541862,6.840000000000001,0.0,18.730193536037092,29.067704136742304,15.840000000000002,0.0,18.8727685782562,22.688830289185262,6.840000000000001,0.0,20.177869726879376,35.173698069322704,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.931125346520085,7.931125346520085,0.0,0.0,44.84221086572295,0.0,7.931125346520085,0.0,18.658026695424443,0.004417953497061578,1.7898181711852617,18.658026695424443,0.0,0.004417953497061578,13.0,81.99999904035944,0.0,0.0,0.0,7.22,0.0,3.3,0.0,0.003734427635405682,11.5,3.3,0.0,0.003734427635405682,4.5,1710000.0,0.0 
 05/07  05:00:00,3.3,0.0,0.0,0.0,0.0,0.0,18.02336321159854,1.7986697517634833,18.59833753011984,0.07036166785715872,18.76884597199759,-2.3610354682485797,18.660718191573316,0.3859317735527311,18.72651994140513,-2.5353554727552647,20.056361805423585,4.32531769715546,18.02336321159854,33.661239852198065,0.0,0.0,18.59833753011984,28.663663896933688,15.840000000000002,0.0,18.76884597199759,23.187795763166175,6.840000000000001,0.0,18.660718191573316,29.213318527457673,15.840000000000002,0.0,18.72651994140513,22.91169727550482,6.840000000000001,0.0,20.056361805423585,35.461648433246225,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.931125346520085,7.931125346520085,0.0,0.0,44.84221086572295,0.0,7.931125346520085,0.0,18.138738541005843,0.0044179534970645315,1.7986697517634833,18.138738541005843,0.0,0.0044179534970645315,13.0,81.99999904035944,0.0,0.0,0.0,7.22,0.0,3.3,0.0,0.003732048086002905,11.5,3.3,0.0,0.003732048086002905,4.5,1710000.0,0.0 
 05/07  06:00:00,4.3625,0.0,0.0,0.0,0.0,0.0,17.697055879248204,1.8039790978494439,18.649296097023615,0.07559634959595979,19.768997826459024,-2.356500363291207,19.74844718667095,0.39118004348219987,18.800903421397102,-2.5308262805571893,19.989560704180782,4.330737311512713,17.697055879248204,34.37218950414912,0.0,0.0,18.649296097023615,28.583349228970828,15.840000000000002,0.0,19.768997826459024,21.805387223259125,6.840000000000001,0.0,19.74844718667095,27.31934442846162,15.840000000000002,0.0,18.800903421397102,22.814191416104443,6.840000000000001,0.0,19.989560704180782,35.622109076288424,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.931125346520085,7.931125346520085,0.0,0.0,44.84221086572295,0.0,7.931125346520085,0.0,17.729811867287054,0.0044179534970644465,1.8039790978494439,17.729811867287054,0.0,0.0044179534970644465,13.0,81.99999904035944,0.0,0.0,0.0,7.22,0.0,4.3625,0.0,0.0038215052342378112,11.5,4.3625,0.0,0.0038215052342378112,4.5,1710000.0,0.0 
 05/07  07:00:00,6.374999999999999,0.0,0.0,0.0,0.0,0.0,18.3327958853858,0.8691311378125756,21.78953108960839,0.06357961006829828,22.164866275768315,-1.2010825658516442,22.151827077931802,0.2931366828060922,21.862766813083702,-1.2158702687517944,21.82061909457472,3.674927746724926,18.3327958853858,30.90192456003357,1382.275393390123,0.0,21.78953108960839,23.54452731681119,2453.099902293822,0.0,22.164866275768315,20.721391047682644,188.80325489101241,131.16650453896023,22.151827077931802,23.392761654391563,603.9525909064646,0.0,21.862766813083702,21.07477969420968,1087.306152256688,0.0,21.82061909457472,30.442221908084413,2198.6997647472135,0.0,0.0,11889.595088534947,0.0,0.0,3148.218931160968,670.9311611329863,1289.1521958015387,1742.6029278823862,2882.89097656551,0.0,1388.6139877620353,0.0,0.0,0.0,0.0,11572.64936926416,14465.811711580198,0.0,0.0,7.931125346520085,7.931125346520085,0.0,0.0,64.13487497817667,0.17192869431289728,7.931125346520085,0.0,8.292593350931199,0.0038541173197236527,-0.054638902317697004,12.999786661901188,0.3705044250126874,0.0038541173197236527,13.0,81.78739683521256,0.0,0.012400425400980582,0.0,7.22,0.0,6.374999999999999,0.31057230924622753,0.003795241934868925,11.5,6.374999999999999,0.31057230924622753,0.003795241934868925,4.5,3226291.7995382994,1354960.257918031 
 05/07  08:00:00,8.262500000000001,0.0,0.0,0.0,0.0,0.0,19.14730177026616,0.43162015761982864,22.20041810779348,-0.174832632877011,22.567590134236355,-0.5091147938787265,22.200039693554295,-0.07552884429483427,22.200733667943762,-0.4919402633584389,22.201783006318042,2.2566350014805474,19.14730177026616,28.43770531220551,1232.0431577822585,0.0,22.20041810779348,22.50162472652346,1282.631539661044,0.0,22.567590134236355,21.408729427523653,0.0,634.8261033303592,22.200039693554295,22.683701850291072,0.0,192.2686138798142,22.200733667943762,21.9193523311761,508.42639873400185,0.0,22.201783006318042,26.863264808963226,1322.946668778284,0.0,0.0,6248.846228833311,0.0,0.0,2014.0758944010372,6.848708308274282,500.48668454177357,1189.4051292792153,2047.1694337118713,0.0,750.4834891884042,0.0,0.0,0.0,0.0,6248.846228833311,7811.057786041639,0.0,0.0,7.931125346520085,7.931125346520085,0.0,0.0,55.69039544036859,0.057274304684273414,7.931125346520085,0.0,9.993746816117149,0.003719528167095504,-0.4825443601341626,12.99980991436752,0.3705044250126874,0.003719528167095504,13.0,81.99999992588472,0.0,0.005395151816081196,0.0,7.22,0.0,8.262500000000001,0.31057230924622753,0.0036621921673783368,11.5,8.262500000000001,0.31057230924622753,0.0036621921673783368,4.5,3118428.269208009,1354960.257918031 
 05/07  09:00:00,9.5875,11.0,5.0,11.0,5.0,20.0,20.663254940361234,1.1738308016536925,22.21026983336951,2.0587723379209413,24.560559307095147,1.828143363754112,23.195490456733314,2.273977535163726,22.200229522852045,1.357871233137642,22.752885247045175,3.8140580530637314,20.663254940361234,27.310890598261118,2165.760333703025,0.0,22.21026983336951,26.527907333937158,0.0,554.515369699075,24.560559307095147,22.60227620869252,0.0,776.2716948787482,23.195490456733314,25.35735967352243,0.0,768.7287815276366,22.200229522852045,25.213016349683095,0.0,338.5191868151628,22.752885247045175,29.03665971120974,0.0,771.937012635872,0.0,549.0484475452918,0.0,0.0,178.76881907214576,0.0,0.0,342.6729609597182,0.0,0.0,243.46050448446462,0.0,0.0,0.0,0.0,549.0484475452918,686.3105594316147,0.0,0.0,7.931125346520085,7.931125346520085,0.0,0.0,49.94950764151322,0.004193246193184071,7.931125346520085,0.0,11.345855837055536,0.003597065353101357,-0.8844516474516366,12.999738116068968,0.3705044250126874,0.003597065353101357,13.0,81.99999999877394,0.0,0.0014414688683589021,0.0,7.219999999999999,0.0,9.5875,0.31057230924622753,0.0034953939081801,11.5,9.5875,0.31057230924622753,0.0034953939081801,4.5,32858865.12922078,1354960.257918031 
 05/07  10:00:00,10.375,11.0,5.0,11.0,5.0,20.0,22.255463236443962,3.7280534488466075,23.12115077823305,4.425689645218677,24.44364548611755,2.6594110232744823,24.074565419647268,4.8634580606037385,22.389399935532097,2.46611975880778,23.969897836778465,6.532703723156988,22.255463236443962,29.710329630494066,2019.1509824542031,0.0,23.12115077823305,29.606718214262134,0.0,807.020821343988,24.44364548611755,24.146273099677217,0.0,1168.584694115095,24.074565419647268,28.827202073473035,0.0,952.3985362544487,22.389399935532097,26.948760476077915,0.0,695.8467050743227,23.969897836778465,32.56900492841183,0.0,1025.753876703226,0.0,0.0,840.3122099479262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,664.849151380836,664.849151380836,0.0,0.0,561.5856176921037,840.3122099479262,7.718353160223108,7.219999999999999,0.4081377256855938,1401.89782764003,48.12673214500773,0.0,7.718353160223108,0.40813772568559403,13.36916578592784,0.0035760779924271513,-0.9720399119248012,13.001028666176797,0.43011471538397844,0.0035760779924271513,13.0,81.99999999895196,0.0,0.0,0.027584609306129316,7.219999999999999,0.0,10.375,0.31057230924622753,0.0031051913279661926,11.5,10.375,0.31057230924622753,0.0031051913279661926,4.5,45645564.43349537,1398391.7063837976 
 05/07  11:00:00,10.225,11.0,5.0,11.0,5.0,20.0,23.475275029838084,5.03867462130126,23.577164382062605,5.51421690270788,24.442169308407117,3.2407680462410067,24.296399278011112,5.81462962558815,22.709879727617107,2.6177059568971908,24.52767538627425,7.804629346549035,23.475275029838084,30.247654951532454,1684.4763277370146,0.0,23.577164382062605,31.076012824118862,0.0,844.0515006700913,24.442169308407117,25.173725159844363,0.0,881.8412660940862,24.296399278011112,30.38824152326557,0.0,981.5623826541914,22.709879727617107,26.717190038963494,0.0,719.6531018618219,24.52767538627425,34.36057097921718,0.0,1265.8088421715108,0.0,0.0,818.3282799978026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,693.5680491624128,693.5680491624128,0.0,0.0,558.3403578087901,818.3282799978026,7.649220292301408,7.22,0.4696872792176657,1376.6686378065926,48.126732145007736,0.0,7.649220292301408,0.4696872792176657,13.276564041482565,0.003649072173225499,-0.715443943537539,13.00242837858659,0.42293798988436265,0.003649072173225499,13.0,81.99999999895196,0.0,0.0,0.028608117463321103,7.22,0.0,10.225,0.31057230924622753,0.0030827080604334794,11.5,10.225,0.31057230924622753,0.0030827080604334794,4.5,47042052.541564435,1399941.8138664481 
 05/07  12:00:00,10.375,8.8,4.0,8.8,4.0,16.0,24.221295569890565,5.45365556955625,23.698196567874845,5.615106710679913,24.236906577958802,3.0703489525979144,24.56769154906041,6.146959908109726,22.866002871626907,2.2512374687168366,24.97108374716182,8.896953275887991,24.221295569890565,29.76812937587563,1365.7912170981535,0.0,23.698196567874845,31.06715509730639,0.0,854.1061291379928,24.236906577958802,25.161171570893277,0.0,755.2535786580371,24.56769154906041,30.591960689307676,0.0,874.6102389551631,22.866002871626907,25.785561422560516,0.0,731.3628784014875,24.97108374716182,36.04020988592498,0.0,951.2045326346399,0.0,0.0,330.87719853630176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,226.93003717857607,226.93003717857607,0.0,0.0,473.6290920399463,330.87719853630176,7.371868077392449,7.22,0.5175930405691138,804.5062905762479,48.126732145007736,0.0,7.371868077392449,0.5175930405691138,12.601329070394783,0.0035304512935985825,-1.0962740964902173,13.000138150346986,0.3705044250126874,0.0035304512935985825,13.0,81.99999999895196,0.0,0.0,0.010422626104788663,7.22,0.0,10.375,0.31057230924622753,0.003113255171083203,11.5,10.375,0.31057230924622753,0.003113255171083203,4.5,45386175.97896105,1354960.257918031 
 05/07  13:00:00,11.599999999999998,4.4,2.0,4.4,2.0,8.0,24.581770508575048,5.080199335518874,23.6849638168462,4.352253469564055,23.77526962376673,1.8004166694295052,24.45895649472233,4.961843853452908,22.813465534704388,1.2157521441779287,24.70541595820324,8.367915369486134,24.581770508575048,28.394415588598342,966.6523914108247,0.0,23.6849638168462,28.482281925027166,0.0,852.3855283962091,23.77526962376673,23.63439298398255,0.0,723.678357526779,24.45895649472233,28.372637143216267,0.0,865.804287345634,22.813465534704388,24.01950750309539,0.0,726.9900304842372,24.70541595820324,35.33251057027801,0.0,929.9946701304248,0.0,0.0,734.0173520423793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,78.47996900233946,78.47996900233946,558.2776101336024,558.2776101336024,0.0,0.0,542.5318261195021,734.0173520423793,7.528946638763253,7.219999999999999,0.5639300449233889,1276.5491781618814,48.126732145007736,0.0,7.528946638763253,0.5639300449233889,13.486491714254727,0.00362062526842213,-0.7946550127770388,13.00117046367341,0.3705044250126874,0.00362062526842213,13.0,81.99999999895196,0.0,0.0,0.023994110008940285,7.219999999999999,0.0058722264696666054,11.350050811836986,0.31057230924622753,0.0032280418474809327,11.5,11.599999999999998,0.31057230924622753,0.0032280418474809327,4.5,41626856.04510632,1354960.257918031 
 05/07  14:00:00,12.8875,8.8,4.0,8.8,4.0,16.0,25.093488929177525,4.400854329074258,24.090022545951335,4.3260882743932685,23.800308473611764,2.284307837990037,24.58775037960423,4.821767558002043,23.393347303881946,1.8773610800908467,24.78984722678612,8.028756660177267,25.093488929177525,26.260016726872507,916.9789484288426,0.0,24.090022545951335,27.738812052774037,0.0,963.6567817082167,23.800308473611764,24.43716649257298,0.0,725.1212513152043,24.58775037960423,27.881129822749052,0.0,1098.8135188188112,23.393347303881946,24.320435668528834,0.0,769.8144957952426,24.78984722678612,34.348124391348996,0.0,1413.9220822036793,0.0,0.0,1863.9441723003622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,435.63027516502103,435.63027516502103,1501.8082726065772,1501.8082726065772,0.0,0.0,743.2799348673598,1863.9441723003622,7.9712400150869485,7.219999999999999,0.5994939230375156,2607.2241071677217,48.126732145007736,0.0,7.9712400150869485,0.5994939230375159,14.87492468257772,0.003807088703602241,-0.17839766506782206,13.00335437742639,0.4391077180874121,0.003807088703602241,13.0,81.99999999895196,0.0,0.0,0.061096437791978486,7.22,0.034306742000433266,11.50005222291909,0.31057230924622753,0.0033008278127352408,11.5,12.8875,0.31057230924622753,0.0033008278127352408,4.5,45143882.11966762,1416567.0309917596 
 05/07  15:00:00,12.6125,11.0,5.0,11.0,5.0,20.0,25.635904806910894,5.483315377655405,24.191240373314756,5.567394591383216,23.763329823972896,3.609283821441088,24.407426153706353,5.652911069628671,23.84032079562512,3.2744876659681106,24.746910352371614,8.124138307021502,25.635904806910894,27.41887560010423,857.6435815372284,0.0,24.191240373314756,30.066256241977822,0.0,983.3266418256894,23.763329823972896,26.89689145211991,0.0,718.3629663195055,24.407426153706353,29.85800566737353,0.0,1057.6380490209208,23.84032079562512,26.144307129778248,0.0,798.2403398994373,24.746910352371614,34.662476687626324,0.0,1453.8792287467943,0.0,0.0,2066.0551455679188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,349.065059457884,349.065059457884,1591.5893596648798,1591.5893596648798,0.0,0.0,778.2502962812458,2066.0551455679188,8.046879543329329,7.22,0.6114018425491112,2844.3054418491647,48.126732145007736,0.0,8.046879543329329,0.6114018425491115,15.05376628418098,0.0038368312996763577,-0.0880219229812732,13.077270637990463,0.44247022799341784,0.0038368312996763577,13.0,81.99999999895196,0.0,0.0,0.06439520588763836,7.219999999999999,0.027177618195526786,11.500569212516139,0.31057230924622753,0.0031961945423548436,11.5,12.6125,0.31057230924622753,0.0031961945423548436,4.5,46184448.04620496,1420283.4595922509 
 05/07  16:00:00,11.8875,11.0,5.0,11.0,5.0,20.0,25.917541960714875,6.15182415573919,24.12377818747663,6.296171332933023,23.500659532534698,4.025031161126266,24.242478068225736,6.270353153652355,24.120787026198027,3.7619941815347513,24.737554116933545,8.433423754128915,25.917541960714875,28.241818272760685,736.4350775834284,0.0,24.12377818747663,31.74330358830345,0.0,948.3044087190913,23.500659532534698,28.133774147368413,0.0,700.4777568271402,24.242478068225736,31.463796698142684,0.0,966.7007680007272,24.120787026198027,26.60904277458407,0.0,867.1983828456001,24.737554116933545,35.41711757576756,0.0,1434.788472970396,0.0,0.0,1827.1111006062938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,121.62097781463989,121.62097781463989,1534.0969796866636,1534.0969796866636,0.0,0.0,735.4611551362841,1827.1111006062938,7.954518108131042,7.22,0.6105743019428176,2562.572255742578,48.126732145007736,0.0,7.954518108131042,0.6105743019428178,15.066630619482591,0.003765492228260379,-0.32611269732486403,13.084430962698711,0.43581260266952726,0.003765492228260379,13.0,81.99999999895196,0.0,0.0,0.061810482544053816,7.22,0.008969171655772304,11.499965631115392,0.31057230924622753,0.0030247325495218053,11.5,11.8875,0.31057230924622753,0.0030247325495218053,4.5,44219912.623069584,1410552.319745456 
 05/07  17:00:00,11.325,11.0,5.0,11.0,5.0,20.0,25.987033210503995,6.24994249660142,23.890638447533895,6.5117915667339705,23.058081084127338,3.723902879815861,23.995189381491308,6.551360696066067,24.19300519185301,3.5426624803207973,24.693288927322065,8.724198404482081,25.987033210503995,28.316910363734664,744.6224542943983,0.0,23.890638447533895,32.670997194193205,0.0,863.8919796183193,23.058081084127338,28.291016107468817,0.0,671.1860296105534,23.995189381491308,32.55514733975888,0.0,825.7556694666255,24.19300519185301,26.088588027111797,0.0,824.7377069478488,24.693288927322065,36.216181425993184,0.0,922.8573068609813,0.0,0.0,968.5931220045406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9305990413053653,3.9305990413053653,607.8290722662008,607.8290722662008,0.0,0.0,583.497300263736,968.5931220045406,7.597422138869728,7.22,0.6226870509561315,1552.0904222682766,48.126732145007736,0.0,7.597422138869728,0.6226870509561315,13.694627661452282,0.0034449344339893594,-1.3896446943810974,13.076881911622714,0.3705044250126874,0.0034449344339893594,13.0,81.99999999895196,0.0,0.0,0.0256044310277773,7.219999999999999,0.00025836397535237624,11.312473257755256,0.31057230924622753,0.002934586679823861,11.5,11.325,0.31057230924622753,0.002934586679823861,4.5,40028385.9980175,1354960.257918031 
 05/07  18:00:00,10.4125,11.0,5.0,11.0,5.0,20.0,25.86126707045807,5.995275558817118,23.527401595329366,6.244017215562801,22.566257987209198,2.716340518185468,23.647725064464854,6.528178712324944,23.703489626878717,2.7273688597764862,24.913198764077386,9.901189033599287,25.86126707045807,28.0292625966359,728.4350593037502,0.0,23.527401595329366,32.782311079597896,0.0,840.8542424485584,22.566257987209198,27.139040511980348,0.0,642.8272621134336,23.647725064464854,33.189986087448865,0.0,805.2883781884609,23.703489626878717,25.355254658434234,0.0,793.6679446505507,24.913198764077386,38.696949220787026,0.0,947.4190650611862,0.0,0.0,515.4915808302223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,351.45787243790676,351.45787243790676,0.0,0.0,505.3539078434239,515.4915808302223,7.416997293194655,7.22,0.6224606109441997,1020.8454886736463,48.126732145007736,0.0,7.416997293194655,0.6224606109442026,12.93366126692084,0.003342701315421727,-1.749612461867614,13.000200933849584,0.3705044250126874,0.003342701315421727,13.0,81.99999999895196,0.0,0.0,0.015647982906595196,7.219999999999999,0.0,10.4125,0.31057230924622753,0.0028412207035644803,11.5,10.4125,0.31057230924622753,0.0028412207035644803,4.5,39746857.50058166,1354960.257918031 
 05/07  19:00:00,8.9375,5.5,2.5,5.5,2.5,10.0,24.970605977003807,5.394444829863989,22.36883920354605,4.6675628820380295,22.203181797582815,1.166787178087514,22.415969733367213,5.035834677378208,22.385473539461938,1.0586041377179902,23.87541444269193,9.31425764526062,24.970605977003807,28.34804628772083,94.24134222407224,0.0,22.36883920354605,31.53396122286524,0.0,585.7328287255041,22.203181797582815,24.852233470652756,0.0,264.84350104844896,22.415969733367213,32.25936804803936,0.0,578.4744124907811,22.385473539461938,24.378591570895484,0.0,581.265463634053,23.87541444269193,39.58202315183579,0.0,864.7418795946787,0.0,754.9291998453361,61.166038240156894,0.0,161.21066225880554,352.40479179499346,132.4491709106022,113.83503753945531,0.0,0.0,175.62474823942037,0.0,0.0,17.557110676974574,17.557110676974574,754.9291998453361,943.6614998066702,114.85964659766923,61.166038240156894,7.305903437518031,7.281430125060231,0.14895367369871218,176.02568483782613,46.66966704164938,0.0049849519435019975,7.305903437518031,0.14895367369871218,11.57350003194718,0.003302722010042617,-1.8926550411374483,13.00032624837365,0.3705044250126874,0.003302722010042617,13.0,81.9999999990919,0.0,0.001034264823267721,0.0008509297708270886,7.22,0.0,8.9375,0.31057230924622753,0.0028239072645496726,11.5,8.9375,0.31057230924622753,0.0028239072645496726,4.5,23510114.02826398,1354960.257918031 
 05/07  20:00:00,7.987500000000001,0.0,0.0,0.0,0.0,0.0,23.628435788026458,3.345784519526784,22.200828812993226,2.030485826816302,22.20038542512006,-0.28072748258823144,22.201348408536674,2.351839436100097,22.201875384061342,-0.38878329811378737,22.45391614335471,6.756177610120535,23.628435788026458,26.618014350723556,0.0,201.25127608987736,22.200828812993226,26.455266876087503,388.53104485842164,0.0,22.20038542512006,22.30560237070722,149.58187036300038,0.0,22.201348408536674,27.070954082030028,372.06208892485586,0.0,22.201875384061342,22.10745052395392,48.72998792206991,24.706305496483026,22.45391614335471,36.26721802159521,0.0,604.8817527690333,0.0,4389.426943586243,0.0,0.0,1119.7263777475077,766.611563072804,1064.2537954118898,705.0531856619657,144.73337426813157,0.0,538.5272738262529,0.0,0.0,0.0,0.0,4389.426943586243,5486.783679482804,0.0,0.0,7.301906833413641,7.301906833413641,0.0,0.0,44.38230605878558,0.028005722476881066,7.301906833413641,0.0,10.558953304473324,0.003679190190192702,-0.6092214432788335,12.999738067543763,0.3705044250126874,0.003679190190192702,13.0,81.99999999975904,0.0,0.003552766723262593,0.0,7.22,0.0,7.987500000000001,0.31057230924622753,0.0034121096211969923,11.5,7.987500000000001,0.31057230924622753,0.0034121096211969923,4.5,12180968.492133535,1354960.257918031 
 05/07  21:00:00,7.8,0.0,0.0,0.0,0.0,0.0,22.576521350522718,2.260143357176105,20.987385469124195,1.1282627698586447,21.126699079761067,-0.2781159930257412,21.001030814244928,1.3835741205269632,21.28867412369396,-0.2980764344178742,22.0195493099882,5.423976702955395,22.576521350522718,26.26092983940109,0.0,0.0,20.987385469124195,26.688108693958966,47.52,0.0,21.126699079761067,23.830709760455644,20.520000000000003,0.0,21.001030814244928,27.15963686400883,47.52,0.0,21.28867412369396,23.555246869082456,20.520000000000003,0.0,22.0195493099882,33.93774923141382,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.301906833413641,7.301906833413641,0.0,0.0,45.819621852474285,0.0,7.301906833413641,0.0,22.746980224606833,0.004562177491887626,2.278661548744539,22.746980224606833,0.0,0.004562177491887626,13.0,81.99999999996207,0.0,0.0,0.0,7.22,0.0,7.8,0.0,0.0034130980261035293,11.5,7.8,0.0,0.0034130980261035293,4.5,5760000.0,0.0 
 05/07  22:00:00,6.737499999999999,0.0,0.0,0.0,0.0,0.0,21.550209541043568,2.280999596630185,20.173450057066695,1.1445822282707965,20.324695500500205,-0.27352600550650086,20.185069296136774,1.4008091962634794,20.458210617053513,-0.29448211904426963,21.504226634302952,5.447234238797611,21.550209541043568,27.996037927699206,0.0,0.0,20.173450057066695,28.08727149662524,27.720000000000002,0.0,20.324695500500205,25.042118127119384,11.970000000000002,0.0,20.185069296136774,28.58889399927544,27.720000000000002,0.0,20.458210617053513,24.793890017409996,11.970000000000002,0.0,21.504226634302952,35.08201559005235,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.301906833413641,7.301906833413641,0.0,0.0,45.819621852474285,0.0,7.301906833413641,0.0,21.782230208186427,0.004559751971480747,2.2802007042846695,21.782230208186427,0.0,0.004559751971480747,13.0,81.99999999996207,0.0,0.0,0.0,7.22,0.0,6.737499999999999,0.0,0.0033693159491046225,11.5,6.737499999999999,0.0,0.0033693159491046225,4.5,1710000.0,0.0 
