Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 05/07  23:00:00,6.1,0.0,0.0,0.0,0.0,0.0,20.741979176445184,2.2860585614128817,19.70016246238419,1.1496867912918227,19.84901662888268,-0.2688687752212503,19.711938141870974,1.405905728487268,19.931508113926625,-0.28980441530959156,21.01254079020881,5.45238545164618,20.741979176445184,29.430004961518076,0.0,0.0,19.70016246238419,28.932415981266427,15.840000000000002,0.0,19.84901662888268,25.79914843689857,6.840000000000001,0.0,19.711938141870974,29.448721246637692,15.840000000000002,0.0,19.931508113926625,25.62337848466437,6.840000000000001,0.0,21.01254079020881,36.16763578895727,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.301906833413641,7.301906833413641,0.0,0.0,45.819621852474285,0.0,7.301906833413641,0.0,20.936279716681028,0.004559940592290605,2.2860907626883193,20.936279716681028,0.0,0.004559940592290605,13.0,81.99999999996207,0.0,0.0,0.0,7.22,0.0,6.1,0.0,0.003525441060311591,11.5,6.1,0.0,0.003525441060311591,4.5,1710000.0,0.0 
 05/07  24:00:00,6.475,0.0,0.0,0.0,0.0,0.0,20.008860560465155,2.2860618946767564,19.419041674838702,1.149688898550105,19.55206049616965,-0.2688696255462465,19.43016105521294,1.4059080704055664,19.60092256396254,-0.2898052368192475,20.671262290827972,5.452389367461569,20.008860560465155,30.792675551895265,0.0,0.0,19.419041674838702,29.442028618409438,15.840000000000002,0.0,19.55206049616965,26.278887671009127,6.840000000000001,0.0,19.43016105521294,29.968611256769872,15.840000000000002,0.0,19.60092256396254,26.15404436917961,6.840000000000001,0.0,20.671262290827972,36.93491338510247,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.301906833413641,7.301906833413641,0.0,0.0,45.819621852474285,0.0,7.301906833413641,0.0,20.184125499255202,0.004559930742396363,2.2860606822871805,20.184125499255202,0.0,0.004559930742396363,13.0,81.99999999996207,0.0,0.0,0.0,7.22,0.0,6.475,0.0,0.0035875223723973166,11.5,6.475,0.0,0.0035875223723973166,4.5,1710000.0,0.0 
 05/08  01:00:00,6.7,0.0,0.0,0.0,0.0,0.0,19.372850004964434,2.286061974582798,19.235700676930772,1.1496885236085326,19.354003520131492,-0.26886969926807974,19.24630937473185,1.4059082700736183,19.38253464891953,-0.2898052368192475,20.44353043168762,5.452389479984598,19.372850004964434,32.03232335420092,0.0,0.0,19.235700676930772,29.7799547550396,15.840000000000002,0.0,19.354003520131492,26.60453291027831,6.840000000000001,0.0,19.24630937473185,30.313508264756614,15.840000000000002,0.0,19.38253464891953,26.511509847732285,6.840000000000001,0.0,20.44353043168762,37.45701118498081,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.301906833413641,7.301906833413641,0.0,0.0,45.819621852474285,0.0,7.301906833413641,0.0,19.521510944131848,0.004559931170681136,2.2860620241369616,19.521510944131848,0.0,0.004559931170681136,13.0,81.99999999996207,0.0,0.0,0.0,7.22,0.0,6.7,0.0,0.0034023945357635845,11.5,6.7,0.0,0.0034023945357635845,4.5,1710000.0,0.0 
 05/08  02:00:00,6.7,0.0,0.0,0.0,0.0,0.0,18.863300967717937,2.286061974582798,19.096797430176935,1.1496883361377466,19.20610901292249,-0.26886969926807974,19.108459180620596,1.4059082700736183,19.222584736763903,-0.2898052368192475,20.291213723182665,5.452389479984598,18.863300967717937,33.06585198695586,0.0,0.0,19.096797430176935,30.038921978264067,15.840000000000002,0.0,19.20610901292249,26.850712682056006,6.840000000000001,0.0,19.108459180620596,30.57509016383986,15.840000000000002,0.0,19.222584736763903,26.776868552993133,6.840000000000001,0.0,20.291213723182665,37.81100491372537,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.301906833413641,7.301906833413641,0.0,0.0,45.819621852474285,0.0,7.301906833413641,0.0,18.977494403610322,0.004559931153860277,2.286061974582798,18.977494403610322,0.0,0.004559931153860277,13.0,81.99999999996207,0.0,0.0,0.0,7.22,0.0,6.7,0.0,0.003285513777454889,11.5,6.7,0.0,0.003285513777454889,4.5,1710000.0,0.0 
 05/08  03:00:00,6.7,0.0,0.0,0.0,0.0,0.0,18.459369740326864,2.286061974582798,18.983861664793714,1.1496883361377466,19.086781472482755,-0.26886969926807974,18.995394179338053,1.4059082700736183,19.09639135976812,-0.2898052368192475,20.17554814031774,5.452389479984598,18.459369740326864,33.91215630812951,0.0,0.0,18.983861664793714,30.251351739790277,15.840000000000002,0.0,19.086781472482755,27.051211573811642,6.840000000000001,0.0,18.995394179338053,30.791538825405166,15.840000000000002,0.0,19.09639135976812,26.988340806576517,6.840000000000001,0.0,20.17554814031774,38.08235046353293,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.301906833413641,7.301906833413641,0.0,0.0,45.819621852474285,0.0,7.301906833413641,0.0,18.554374705799063,0.004559931154475641,2.286061974582798,18.554374705799063,0.0,0.004559931154475641,13.0,81.99999999996207,0.0,0.0,0.0,7.22,0.0,6.7,0.0,0.0032076275675253186,11.5,6.7,0.0,0.0032076275675253186,4.5,1710000.0,0.0 
 05/08  04:00:00,6.7,0.0,0.0,0.0,0.0,0.0,18.117853241290096,2.286061974582798,18.89348671042158,1.1496883361377466,18.992487149506807,-0.26886969926807974,18.904897489365062,1.4059082700736183,18.998076592338233,-0.2898052368192475,20.08429836393227,5.452389479984598,18.117853241290096,34.64675063676615,0.0,0.0,18.89348671042158,30.42256475127136,15.840000000000002,0.0,18.992487149506807,27.210846013870032,6.840000000000001,0.0,18.904897489365062,30.966028880965055,15.840000000000002,0.0,18.998076592338233,27.15440345094447,6.840000000000001,0.0,20.08429836393227,38.297976903873426,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.301906833413641,7.301906833413641,0.0,0.0,45.819621852474285,0.0,7.301906833413641,0.0,18.197765394034878,0.0045599311544543926,2.286061974582798,18.197765394034878,0.0,0.0045599311544543926,13.0,81.99999999996207,0.0,0.0,0.0,7.22,0.0,6.7,0.0,0.0031609020507817366,11.5,6.7,0.0,0.0031609020507817366,4.5,1710000.0,0.0 
 05/08  05:00:00,6.324999999999999,0.0,0.0,0.0,0.0,0.0,17.834075627902145,2.286061974582798,18.812886999991598,1.1496883361377466,18.954045255368847,-0.26886969926807974,18.88044400307874,1.4059082700736183,18.91994321685871,-0.2898052368192475,20.01104676130568,5.452389479984598,17.834075627902145,35.27075190310767,0.0,0.0,18.812886999991598,30.576186674080546,15.840000000000002,0.0,18.954045255368847,27.27628984914919,6.840000000000001,0.0,18.88044400307874,31.01353087761661,15.840000000000002,0.0,18.91994321685871,27.287191691419522,6.840000000000001,0.0,20.01104676130568,38.47206847302929,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.301906833413641,7.301906833413641,0.0,0.0,45.819621852474285,0.0,7.301906833413641,0.0,17.898673610172782,0.0045599311544550925,2.286061974582798,17.898673610172782,0.0,0.0045599311544550925,13.0,81.99999999996207,0.0,0.0,0.0,7.22,0.0,6.324999999999999,0.0,0.0032688090793942396,11.5,6.324999999999999,0.0,0.0032688090793942396,4.5,1710000.0,0.0 
 05/08  06:00:00,5.7875,0.0,0.0,0.0,0.0,0.0,17.63540414263295,2.2949135643228935,18.808828725360268,1.1584586790391616,19.287814273371197,-0.2612210060237999,19.236489807176085,1.4146963134238613,18.966314149645314,-0.28215805249940007,19.96754535519238,5.461471624036093,17.63540414263295,35.73759710915516,0.0,0.0,18.808828725360268,30.603243124425756,15.840000000000002,0.0,19.287814273371197,26.732294262595836,6.840000000000001,0.0,19.236489807176085,30.352080326056956,15.840000000000002,0.0,18.966314149645314,27.225531610641756,6.840000000000001,0.0,19.96754535519238,38.60021916363749,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.301906833413641,7.301906833413641,0.0,0.0,45.819621852474285,0.0,7.301906833413641,0.0,17.67480248126543,0.004559931154455072,2.2949135643228935,17.67480248126543,0.0,0.004559931154455072,13.0,81.99999999996207,0.0,0.0,0.0,7.22,0.0,5.7875,0.0,0.003512250844455108,11.5,5.7875,0.0,0.003512250844455108,4.5,1710000.0,0.0 
 05/08  07:00:00,6.2875,0.0,0.0,0.0,0.0,0.0,18.272950151132164,1.7351451965278821,21.80918241201583,0.7212953409830658,22.083049224002657,-0.3088108544425783,22.055642450879738,0.9300561786028556,21.894171305697935,-0.3229140495224599,21.799321869466095,4.5987774743046455,18.272950151132164,33.00820823644247,1392.3219109355275,0.0,21.80918241201583,24.67609178164516,2489.5474931075323,0.0,22.083049224002657,22.422315252780837,752.6334565368717,0.0,22.055642450879738,24.65726941677501,1770.646848314105,0.0,21.894171305697935,22.66508745257675,1073.1934226578037,0.0,21.799321869466095,32.53951113586684,2266.7207312838564,0.0,0.0,13803.149665565923,0.0,0.0,3184.516874021045,1360.0882744471028,2447.0849708931705,1729.700644671079,2946.9474246296727,0.0,1418.549945149307,0.0,0.0,0.0,0.0,13509.195014018107,16886.493767522632,0.0,0.0,7.301906833413641,7.301906833413641,0.0,0.0,64.63694316091083,0.20804598966627158,7.301906833413641,0.0,8.211954652965348,0.003735446994738455,-0.3941190007392953,13.00007352025419,0.3705044250126874,0.003735446994738455,13.0,81.81705704309422,0.0,0.01265382946978514,0.0,7.22,0.0,6.2875000000000005,0.31057230924622753,0.003604815024302571,11.5,6.2875000000000005,0.31057230924622753,0.003604815024302571,4.5,3260257.018157385,1354960.257918031 
 05/08  08:00:00,8.075000000000001,0.0,0.0,0.0,0.0,0.0,18.96795207589308,0.9117991639338409,22.199437622340966,0.13644009345106015,22.1996998812412,-0.24157022043093496,22.20020270860164,0.2488611880195408,22.19995780555046,-0.23728399000883438,22.201547794599318,2.912797862156557,18.96795207589308,29.77518793015537,1287.740126916627,0.0,22.199437622340966,23.058688988634145,1396.1121781039728,0.0,22.1996998812412,22.37937286882124,75.66300804864198,31.112450757243266,22.20020270860164,23.246604895600466,640.7098167503192,0.0,22.19995780555046,22.387070606738142,527.1287509054703,0.0,22.201547794599318,28.14809211506037,1452.766427247081,0.0,0.0,8040.865176718715,0.0,0.0,2127.732065157954,661.7486064034889,1333.4451075318811,1208.2926449839597,2176.659035117316,0.0,817.5385611627069,0.0,0.0,0.0,0.0,8040.865176718715,10051.081470898393,0.0,0.0,7.301906833413641,7.301906833413641,0.0,0.0,55.658574560042226,0.07367476655007137,7.301906833413641,0.0,9.815004681854424,0.0038437086290701765,-0.04414844677463651,12.999306308572965,0.3705044250126874,0.0038437086290701765,13.0,81.99999999875845,0.0,0.006045905227703246,0.0,7.22,0.0,8.075000000000001,0.31057230924622753,0.003778754305551877,11.5,8.075000000000001,0.31057230924622753,0.003778754305551877,4.5,3133738.570665138,1354960.257918031 
 05/08  09:00:00,9.9625,11.0,5.0,11.0,5.0,20.0,20.241612098563756,1.7127153224144984,22.20151357345118,2.7418655147664213,22.945191225047743,2.3533878170190827,22.66659550119818,2.865590884550908,22.200322522751485,2.210201981712524,22.64131636999764,4.514035174015408,20.241612098563756,29.148813057424796,2172.78847726607,0.0,22.20151357345118,27.88800123586238,0.0,502.51814611499276,22.945191225047743,25.86548473993911,0.0,668.0242403155997,22.66659550119818,27.32672842807334,0.0,729.1362008540309,22.200322522751485,26.814145320669162,0.0,341.8755914107227,22.64131636999764,30.718515721280397,0.0,763.4945282127562,0.0,532.1068285068837,36.415188712765925,0.0,230.40112701547122,0.0,0.0,339.71752208525265,0.0,0.0,173.255027142037,0.0,0.0,20.566630932373158,20.566630932373158,532.1068285068837,665.1335356336048,110.42423566232137,36.415188712765925,7.305918265777119,7.281430125060231,0.08864491724501267,146.8394243750873,49.88651618761696,0.004071913355017984,7.305918265777119,0.08864491724501268,11.588965736237212,0.0039449075072582225,0.2977434864864956,12.999778907170086,0.3705044250126874,0.0039449075072582225,13.0,81.99999999999481,0.0,0.0010232656052121512,0.0009920107102253154,7.22,0.0,9.9625,0.31057230924622753,0.003884907762972573,11.5,9.9625,0.31057230924622753,0.003884907762972573,4.5,33337826.716955833,1354960.257918031 
 05/08  10:00:00,10.225,11.0,5.0,11.0,5.0,20.0,21.728385506899656,4.474837787233895,23.04061223384685,5.307964231825796,24.71076728143574,4.371181161803109,23.78187346656372,5.676720333601448,22.337241750004587,3.681395631548069,23.92685745207168,7.336993316626718,21.728385506899656,32.33354034264987,2048.668078761326,0.0,23.04061223384685,31.643910645100224,0.0,801.2636119054464,24.71076728143574,26.806344103388437,0.0,787.6154604579967,23.78187346656372,31.04885543964365,0.0,814.7706608703307,22.337241750004587,29.4652181221657,0.0,692.6621300714787,23.92685745207168,34.50913286880835,0.0,867.0654227973805,0.0,2.2481697612636884,87.1021683332908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5825201734827266,0.0,0.0,25.914409666978333,25.914409666978333,2.2481697612636884,2.8102122015796107,275.52650254217366,87.1021683332908,7.302273363746546,7.247674348078506,0.23833664218238054,362.6286708754644,48.284801153780364,0.000015945174461544885,7.302273363746546,0.23833664218238054,12.056425698118215,0.004091684832120723,0.7995269147884217,13.000252439466504,0.3705044250126874,0.004091684832120723,13.0,81.9999999999955,0.0,0.000015945174461544885,0.0012660762877629197,7.219999999999999,0.0,10.225,0.31057230924622753,0.0038771651304171477,11.5,10.225,0.31057230924622753,0.0038771651304171477,4.5,44416123.701840684,1354960.257918031 
 05/08  11:00:00,10.375,11.0,5.0,11.0,5.0,20.0,23.112744477728114,6.258939979224491,23.55441008085713,6.669820174512679,24.546559659038113,5.064990094064918,24.311150968842107,7.22304004808289,22.694963934398217,4.016095214465622,24.704609803036355,9.516161821242179,23.112744477728114,33.64782305480195,1798.8460527557525,0.0,23.55441008085713,33.70462033893712,0.0,843.1640804711085,24.546559659038113,28.41540666973995,0.0,777.0260860752272,24.311150968842107,33.4528962773268,0.0,855.8278936602728,22.694963934398217,29.520059124651834,0.0,719.4059561900895,24.704609803036355,38.18400958584,0.0,930.516476385138,0.0,0.0,241.82098349561574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,153.6421495825844,153.6421495825844,0.0,0.0,458.36064322341105,241.82098349561574,7.344540357558994,7.22,0.4586901376575173,700.1816267190268,48.258303014571105,0.0,7.344540357558994,0.4586901376575173,12.40642543994798,0.00399935875595022,0.4842341806943758,13.0002794555372,0.3705044250126874,0.00399935875595022,13.0,81.9999999999955,0.0,0.0,0.007170957377446578,7.219999999999999,0.0,10.375,0.31057230924622753,0.0036252618221457927,11.5,10.375,0.31057230924622753,0.0036252618221457927,4.5,46627022.37992458,1354960.257918031 
 05/08  12:00:00,10.225,8.8,4.0,8.8,4.0,16.0,23.98872597571836,6.778731843769485,23.66443408377634,6.6026003585368755,24.047205506937164,4.229769299339451,24.505637045818453,7.2610482868099115,22.879121555380408,3.3799282417001706,24.903973713974953,10.332450144918184,23.98872597571836,33.08454167186136,1431.936204182537,0.0,23.66443408377634,33.3287739024821,0.0,852.1015516315545,24.047205506937164,27.61834368996275,0.0,743.1519941163343,24.505637045818453,33.153072334991975,0.0,870.7673234086203,22.879121555380408,27.91425453789088,0.0,732.8946726257577,24.903973713974953,39.84675577819493,0.0,947.2725682136117,0.0,0.0,290.0602652574452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.83435463752244,163.83435463752244,0.0,0.0,466.7305977168178,290.0602652574452,7.358910351761269,7.22,0.49912064048379545,756.7908629742631,48.258303014571105,0.0,7.358910351761269,0.4991206404837955,12.432696847096414,0.003888190564774375,0.09970556792123134,12.999518301499428,0.3705044250126874,0.003888190564774375,13.0,81.9999999999955,0.0,0.0,0.007672647903552342,7.219999999999999,0.0,10.225,0.31057230924622753,0.0034320901297320103,11.5,10.225,0.31057230924622753,0.0034320901297320103,4.5,45344347.77189757,1354960.257918031 
 05/08  13:00:00,10.6875,4.4,2.0,4.4,2.0,8.0,24.398973882117062,6.1784342417877305,23.445600809936415,5.3081019651583174,23.536979669331554,2.8524834706402165,24.36009762114398,5.948516922610879,22.762359670010564,2.328618860044947,24.655408047710644,9.511036348941543,24.398973882117062,30.980359610515755,991.2469166352557,0.0,23.445600809936415,30.888259477348605,0.0,833.913207937793,23.536979669331554,25.84409380133895,0.0,708.1765388680046,24.36009762114398,30.566762607250123,0.0,859.020314900584,22.762359670010564,26.092553361495053,0.0,723.7309872184782,24.655408047710644,38.285832075541826,0.0,927.0741382043236,0.0,0.0,439.05363323367186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,339.92850681067557,339.92850681067557,0.0,0.0,492.028675693721,439.05363323367186,7.413683744111281,7.22,0.5381526645424816,931.0823089273929,48.258303014571105,0.0,7.413683744111281,0.5381526645424817,12.903225599790922,0.00393880415562654,0.2766779452208371,13.000433879181482,0.3705044250126874,0.00393880415562654,13.0,81.9999999999955,0.0,0.0,0.015166176762629591,7.219999999999999,0.0,10.6875,0.31057230924622753,0.0035201657197449355,11.5,10.6875,0.31057230924622753,0.0035201657197449355,4.5,41421328.79339583,1354960.257918031 
 05/08  14:00:00,10.7875,8.8,4.0,8.8,4.0,16.0,24.784809248062608,5.352377727499983,23.77808144170165,5.099143512984503,23.59870891089168,3.085125960962059,24.487834580093065,5.626216156398133,23.148305897872323,2.712732912492735,24.72123038291362,8.941274515040902,24.784809248062608,28.58379572051441,994.4880365480492,0.0,23.77808144170165,29.82828853036331,0.0,859.4476139117365,23.59870891089168,26.17940145930256,0.0,711.7226672788214,24.487834580093065,29.658375451535953,0.0,1056.3159681043483,23.148305897872323,26.19576871704486,0.0,751.8042401472667,24.72123038291362,36.68892158770967,0.0,1374.8992257416921,0.0,0.0,1050.55790581273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1073.6505671552593,1073.6505671552593,0.0,0.0,598.7756057566487,1050.55790581273,7.6973912449868775,7.22,0.5426413802399839,1649.3335115693787,48.258303014571105,0.0,7.6973912449868775,0.542641380239984,14.140636365253929,0.004035792325107543,0.584734162714489,13.006561261385828,0.42609563898947755,0.004035792325107543,13.0,81.99999999999548,0.0,0.0,0.04380592426594143,7.22,0.0,10.7875,0.31057230924622753,0.0035129594367659354,11.5,10.7875,0.31057230924622753,0.0035129594367659354,4.5,44554548.94886814,1399756.804352519 
 05/08  15:00:00,11.599999999999998,11.0,5.0,11.0,5.0,20.0,25.22658978532201,6.180991111858049,24.112708432502313,6.2509958400619325,23.664682411121753,4.188836227704639,24.392493680670306,6.294823095310967,23.826265293968866,3.855849766825499,24.674940407322673,8.805211858605308,25.22658978532201,29.48400788694359,1006.8552974803217,0.0,24.112708432502313,31.668465412688175,0.0,970.4056754474996,23.664682411121753,28.181162508532672,0.0,713.0209754319053,24.392493680670306,31.239675108246907,0.0,1065.1975937145278,23.826265293968866,27.26177460574411,0.0,819.6956072574994,24.674940407322673,36.45626431733706,0.0,1430.0066646863625,0.0,0.0,1609.8928040044934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,78.48421035638785,78.48421035638785,1499.430038716836,1499.430038716836,0.0,0.0,698.0813526690768,1609.8928040044934,7.903412889390089,7.219999999999999,0.5707240788386879,2307.97415667357,48.258303014571105,0.0,7.903412889390089,0.5707240788386884,14.833998728953652,0.004048433858753513,0.6022567768540473,13.062125156296162,0.44270193113477774,0.004048433858753513,13.0,81.99999999999548,0.0,0.0,0.0608680931270101,7.22,0.00587256159125226,11.350050790805678,0.31057230924622753,0.0033825650152435947,11.5,11.599999999999998,0.31057230924622753,0.0033825650152435947,4.5,45858287.87859884,1420156.087320217 
 05/08  16:00:00,11.8875,11.0,5.0,11.0,5.0,20.0,25.636378042141665,6.730669180170604,24.135527426148816,6.894359121638393,23.527517002206515,4.615290480602476,24.287803401066967,6.823179832802274,24.185349924688786,4.367328784871522,24.655996296562133,8.996326118931147,25.636378042141665,29.88533257448588,857.3171971555423,0.0,24.135527426148816,33.05473185157166,0.0,945.9226762732817,23.527517002206515,29.275379968294267,0.0,702.4883690365178,24.287803401066967,32.596825931696635,0.0,988.5042058602947,24.185349924688786,27.65817853951627,0.0,866.0174681636729,24.655996296562133,36.9715486628951,0.0,1404.2387042438822,0.0,0.0,1786.8863758468324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,121.67030581567167,121.67030581567167,1483.0514287681503,1483.0514287681503,0.0,0.0,728.2664436149246,1786.8863758468324,7.955995570471525,7.219999999999999,0.5949193718108532,2515.1528194617567,48.258303014571105,0.0,7.955995570471525,0.5949193718108539,14.975525342102156,0.003989781958945773,0.4117738289620474,13.085634509649477,0.43455125109751425,0.003989781958945773,13.0,81.99999999999548,0.0,0.0,0.05980518836204464,7.22,0.008973210305400414,11.4999656456833,0.31057230924622753,0.003253365977321227,11.5,11.8875,0.31057230924622753,0.003253365977321227,4.5,44178938.13225312,1409880.544651092 
 05/08  17:00:00,11.7,11.0,5.0,11.0,5.0,20.0,25.859261076126508,6.8373011929316325,23.859410362105617,7.115853987847249,23.091600260204586,4.427484671168822,24.028298096416417,7.1015712793493515,23.959091718932314,4.245319155543572,24.66597488867212,9.262559179689646,25.859261076126508,29.710229391534984,780.0509228779035,0.0,23.859410362105617,34.119982855509875,0.0,862.1496625721254,23.091600260204586,29.66356481313165,0.0,674.0368853680629,24.028298096416417,33.742547903798126,0.0,828.9364090208464,23.959091718932314,27.795743756254616,0.0,808.0772842182391,24.66597488867212,37.61845121486287,0.0,921.4765759529981,0.0,0.0,1053.5597142086187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.810165743356244,62.810165743356244,659.3145264858225,659.3145264858225,0.0,0.0,598.110334372285,1053.5597142086187,7.628978694604696,7.22,0.6231398932874407,1651.670048580904,48.258303014571105,0.0,7.628978694604696,0.6231398932874407,13.827274663829956,0.0037176130999702272,-0.46385173093691334,13.072489255263879,0.3705044250126874,0.0037176130999702272,13.0,81.9999999999955,0.0,0.0,0.02761466388884094,7.219999999999999,0.004448220845076643,11.49992331748261,0.31057230924622753,0.003212993663586314,11.5,11.7,0.31057230924622753,0.003212993663586314,4.5,40081410.24855256,1354960.257918031 
 05/08  18:00:00,11.325,11.0,5.0,11.0,5.0,20.0,25.816360079520514,6.633656866327064,23.56111029397195,6.91782814949266,22.659251626727862,3.612573006362738,23.769780259894315,7.197973535190004,23.504380345042428,3.531019744860928,24.890216360044025,10.423852534418,25.816360079520514,29.369638257790754,737.7958359529985,0.0,23.56111029397195,34.269495671096124,0.0,843.9384211912038,22.659251626727862,28.753661594274217,0.0,649.3963095786387,23.769780259894315,34.49878188334551,0.0,814.8951345590234,23.504380345042428,27.16398221515529,0.0,779.248514993484,24.890216360044025,40.129171350212786,0.0,946.0232627896421,0.0,0.0,790.57172284052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9324533843527827,3.9324533843527827,629.7751645410015,629.7751645410015,0.0,0.0,552.3971529281055,790.57172284052,7.516763636485066,7.219999999999999,0.6348641890919547,1342.9688757686254,48.258303014571105,0.0,7.516763636485066,0.6348641890919553,13.676587747543174,0.003674055748870188,-0.6055626743785173,13.000554210776098,0.3705044250126874,0.003674055748870188,13.0,81.9999999999955,0.0,0.0,0.026792850240733742,7.220000000000001,0.00025849296485757684,11.312473252347296,0.31057230924622753,0.003186935126932386,11.5,11.325,0.31057230924622753,0.003186935126932386,4.5,39927625.98973038,1354960.257918031 
 05/08  19:00:00,10.7875,5.5,2.5,5.5,2.5,10.0,25.006141198320105,6.1496740757419275,22.415769097993977,5.471067377183797,22.203740165383923,2.1834515066195443,22.51514942203815,5.846315822671933,22.325028462666666,2.0202469806021313,23.872638725817506,9.885566982411074,25.006141198320105,29.808012938298745,88.29984164736652,0.0,22.415769097993977,33.250885201630496,0.0,643.7902092881543,22.203740165383923,26.73019037050284,0.0,319.4030903858516,22.51514942203815,33.91734756024672,0.0,663.8115876359138,22.325028462666666,26.219020432502845,0.0,540.6667806413045,23.872638725817506,41.138154431524825,0.0,864.9745222354679,0.0,499.13250721608347,571.2517605289713,0.0,107.50842812855524,298.3214028374621,55.319937080111515,150.26375000050626,0.0,0.0,0.0,0.0,0.0,423.72429621338466,423.72429621338466,499.13250721608347,623.9156340201043,514.7239049469282,571.2517605289713,7.449010975891692,7.219999999999999,0.5930738475811963,1085.9756654758994,47.37042032038847,0.0034014539404259385,7.449010975891692,0.5930738475811964,13.126652522226486,0.0035870373871889046,-0.8942009706020493,13.00033108988583,0.3705044250126874,0.0035870373871889046,13.0,81.99999999999594,0.0,0.0,0.018643123791925637,7.22,0.0,10.7875,0.31057230924622753,0.003105587509719894,11.5,10.7875,0.31057230924622753,0.003105587509719894,4.5,25356718.41669026,1354960.257918031 
 05/08  20:00:00,9.5375,0.0,0.0,0.0,0.0,0.0,23.675608998586224,4.157145345413802,22.201414100302202,2.802269088709707,22.201023663629172,0.5141356566680828,22.201343188659642,3.128206840061124,22.20147368020751,0.37965754192710205,22.460121030195154,7.334298097581089,23.675608998586224,28.106339174182132,0.0,218.15492642940012,22.201414100302202,27.95424733882353,284.0851833333106,0.0,22.201023663629172,23.700701752584543,100.45092145516273,0.0,22.201343188659642,28.611285546765753,249.58379326363485,0.0,22.20147368020751,23.469038195450388,41.27013070110081,27.78664840854441,22.460121030195154,37.722978952481846,0.0,599.6557909563835,0.0,3565.4966215348268,134.43716352642525,0.0,1015.7463702791033,717.7860868360859,942.2327499504199,694.7687535771565,150.87013784366926,0.0,99.81744775703169,0.0,0.0,51.92450948089601,51.92450948089601,3565.4966215348268,4456.870776918533,231.65540133418847,134.43716352642525,7.312109128943458,7.252205689131986,0.2650490300568693,366.0925648606137,44.810068109461454,0.0229146454053,7.312109128943458,0.26504903005686964,11.868067553615859,0.0038890329377899574,0.10326724941391949,12.999402303698195,0.3705044250126874,0.0038890329377899574,13.0,81.99999999999858,0.0,0.0005660785615922755,0.002436005199190966,7.219999999999999,0.0,9.5375,0.31057230924622753,0.0036017607719547387,11.5,9.5375,0.31057230924622753,0.0036017607719547387,4.5,13254029.303184899,1354960.257918031 
 05/08  21:00:00,8.9,0.0,0.0,0.0,0.0,0.0,22.78008882563496,3.084892487624045,21.111001771696987,1.7831781141337848,21.253379886285312,0.34447453714863147,21.1374949639984,2.042732217222199,21.370139979268885,0.312048576836199,22.048558649128033,5.938402061338025,22.78008882563496,27.503436043186678,0.0,0.0,21.111001771696987,27.75955524365235,47.52,0.0,21.253379886285312,24.807804170779036,20.520000000000003,0.0,21.1374949639984,28.233357480735066,47.52,0.0,21.370139979268885,24.572383304672304,20.520000000000003,0.0,22.048558649128033,35.108240843359205,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.284411378263972,7.284411378263972,0.0,0.0,44.87306541955639,0.0,7.284411378263972,0.0,22.932285951068316,0.0048347312715322395,3.1033006619536345,22.932285951068316,0.0,0.0048347312715322395,13.0,81.99999999999967,0.0,0.0,0.0,7.22,0.0,8.9,0.0,0.0039837810839739194,11.5,8.9,0.0,0.0039837810839739194,4.5,5760000.0,0.0 
 05/08  22:00:00,7.8375,0.0,0.0,0.0,0.0,0.0,21.784820734961645,3.096817181362421,20.31033490552378,1.7921868571936663,20.460963014920218,0.34295934139321216,20.335177706406142,2.05264158261997,20.557351508913257,0.3093641699447283,21.557221899203633,5.953391762635335,21.784820734961645,29.24498707448908,0.0,0.0,20.31033490552378,29.175581932577593,27.720000000000002,0.0,20.460963014920218,26.040813359673738,11.970000000000002,0.0,20.335177706406142,29.67855197797665,27.720000000000002,0.0,20.557351508913257,25.82371989486409,11.970000000000002,0.0,21.557221899203633,36.217468242738875,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.284411378263972,7.284411378263972,0.0,0.0,44.87306541955639,0.0,7.284411378263972,0.0,22.026504090765435,0.004832192246294393,3.096023090549325,22.026504090765435,0.0,0.004832192246294393,13.0,81.99999999999967,0.0,0.0,0.0,7.22,0.0,7.8375,0.0,0.0039236323186053555,11.5,7.8375,0.0,0.0039236323186053555,4.5,1710000.0,0.0 
 05/08  23:00:00,7.575,0.0,0.0,0.0,0.0,0.0,20.960335186479945,3.096563552520002,19.852435666944046,1.791995256072497,19.995334101667595,0.3429916396407343,19.870635011868004,2.052430833174496,20.054433790407778,0.30942139798208246,21.07305587776204,5.953073076056519,20.960335186479945,30.75837254595394,0.0,0.0,19.852435666944046,30.01240664467813,15.840000000000002,0.0,19.995334101667595,26.800221847326068,6.840000000000001,0.0,19.870635011868004,30.5421063408945,15.840000000000002,0.0,20.054433790407778,26.63753516288085,6.840000000000001,0.0,21.07305587776204,37.30644666864833,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.284411378263972,7.284411378263972,0.0,0.0,44.87306541955639,0.0,7.284411378263972,0.0,21.14528212338249,0.004832389693817511,3.096595573824909,21.14528212338249,0.0,0.004832389693817511,13.0,81.99999999999967,0.0,0.0,0.0,7.22,0.0,7.575,0.0,0.0039954975384011255,11.5,7.575,0.0,0.0039954975384011255,4.5,1710000.0,0.0 
 05/08  24:00:00,7.1125,0.0,0.0,0.0,0.0,0.0,20.26161646527254,3.1054771530312717,19.56018764853229,1.8008137444729186,19.688850720058923,0.35170314312914674,19.573849131658058,2.061268389058541,19.723868107082758,0.31813014816260177,20.743123394831414,5.962196124961329,20.26161646527254,32.13227339873558,0.0,0.0,19.56018764853229,30.581199902331022,15.840000000000002,0.0,19.688850720058923,27.331679821203412,6.840000000000001,0.0,19.573849131658058,31.129655734419572,15.840000000000002,0.0,19.723868107082758,27.206126762945345,6.840000000000001,0.0,20.743123394831414,38.09501431338501,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.284411378263972,7.284411378263972,0.0,0.0,44.87306541955639,0.0,7.284411378263972,0.0,20.42976035207421,0.004832379382986892,3.1054759531018568,20.42976035207421,0.0,0.004832379382986892,13.0,81.99999999999967,0.0,0.0,0.0,7.22,0.0,7.1125,0.0,0.003971709796516934,11.5,7.1125,0.0,0.003971709796516934,4.5,1710000.0,0.0 
 05/09  01:00:00,5.262500000000001,0.0,0.0,0.0,0.0,0.0,19.635312550756716,3.101913613655139,19.2715624207785,1.7972878185043557,19.401377750194765,0.34821876486866454,19.278633124325413,2.0577349409713737,19.421838983491803,0.3146467398820244,20.501516657305388,5.958549020072725,19.635312550756716,33.3948079116667,0.0,0.0,19.2715624207785,31.12745894984992,15.840000000000002,0.0,19.401377750194765,27.817370157171204,6.840000000000001,0.0,19.278633124325413,31.698652561846067,15.840000000000002,0.0,19.421838983491803,27.714513797849705,6.840000000000001,0.0,20.501516657305388,38.65652224033307,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.284411378263972,7.284411378263972,0.0,0.0,44.87306541955639,0.0,7.284411378263972,0.0,19.78603527855862,0.004832379831313709,3.101913613655139,19.78603527855862,0.0,0.004832379831313709,13.0,81.99999999999967,0.0,0.0,0.0,7.22,0.0,5.262500000000001,0.0,0.004093030408106193,11.5,5.262500000000001,0.0,0.004093030408106193,4.5,1710000.0,0.0 
 05/09  02:00:00,3.0250000000000004,0.0,0.0,0.0,0.0,0.0,19.05262697243112,3.0965668985893773,18.978473926029523,1.7919977813724173,19.121357763994865,0.34299115227182,18.98196662835701,2.052433607460859,19.133253501593764,0.3094205312263404,20.332932391046338,5.953077191162009,19.05262697243112,34.61539421201839,0.0,0.0,18.978473926029523,31.689689997280162,15.840000000000002,0.0,19.121357763994865,28.296215772591346,6.840000000000001,0.0,18.98196662835701,32.27836774282549,15.840000000000002,0.0,19.133253501593764,28.206560815136356,6.840000000000001,0.0,20.332932391046338,39.046178900395894,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.284411378263972,7.284411378263972,0.0,0.0,44.87306541955639,0.0,7.284411378263972,0.0,19.196539976007976,0.004832379813705698,3.0965668985893773,19.196539976007976,0.0,0.004832379813705698,13.0,81.99999999999967,0.0,0.0,0.0,7.22,0.0,3.0250000000000004,0.0,0.004091516743665189,11.5,3.0250000000000004,0.0,0.004091516743665189,4.5,1710000.0,0.0 
 05/09  03:00:00,2.5749999999999997,0.0,0.0,0.0,0.0,0.0,18.500145226378184,3.105477376120348,18.741048912500695,1.8008138747229752,18.881680706276732,0.35170314312914674,18.74205968083988,2.061268461862432,18.88859085845923,0.31813014816260177,20.186433809482867,5.962196245076413,18.500145226378184,35.85459755751312,0.0,0.0,18.741048912500695,32.183428399095106,15.840000000000002,0.0,18.881680706276732,28.740711457176303,6.840000000000001,0.0,18.74205968083988,32.78635568490123,15.840000000000002,0.0,18.88859085845923,28.658524364393354,6.840000000000001,0.0,20.186433809482867,39.42627611018785,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.284411378263972,7.284411378263972,0.0,0.0,44.87306541955639,0.0,7.284411378263972,0.0,18.633104149878918,0.0048323798143498535,3.105477376120348,18.633104149878918,0.0,0.0048323798143498535,13.0,81.99999999999967,0.0,0.0,0.0,7.22,0.0,2.5749999999999997,0.0,0.003843687160345753,11.5,2.5749999999999997,0.0,0.003843687160345753,4.5,1710000.0,0.0 
 05/09  04:00:00,2.8,0.0,0.0,0.0,0.0,0.0,17.992800031554328,3.110821948450213,18.589492671474073,1.8061020062468953,18.7118227571963,0.3569286653137488,18.586649432039913,2.0665676910250927,18.71584509844902,0.32335416434864955,20.059494571361686,5.967666091176762,17.992800031554328,37.02888944774648,0.0,0.0,18.589492671474073,32.50234994354062,15.840000000000002,0.0,18.7118227571963,29.05846018062163,6.840000000000001,0.0,18.586649432039913,33.1192415265959,15.840000000000002,0.0,18.71584509844902,28.980578649877273,6.840000000000001,0.0,20.059494571361686,39.752197876341825,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.284411378263972,7.284411378263972,0.0,0.0,44.87306541955639,0.0,7.284411378263972,0.0,18.11610333113768,0.004832379814327607,3.110821948450213,18.11610333113768,0.0,0.004832379814327607,13.0,81.99999999999967,0.0,0.0,0.0,7.22,0.0,2.8,0.0,0.0038168000268926187,11.5,2.8,0.0,0.0038168000268926187,4.5,1710000.0,0.0 
 05/09  05:00:00,2.1125,0.0,0.0,0.0,0.0,0.0,17.55054241669005,3.110821948450213,18.464604477715124,1.8061020062468953,18.709153176526286,0.3569286653137488,18.643519869218675,2.0665676910250927,18.584417715980738,0.32335416434864955,19.953227149906475,5.967666091176762,17.55054241669005,38.07488367712649,0.0,0.0,18.464604477715124,32.7576360471099,15.840000000000002,0.0,18.709153176526286,29.064531313217163,6.840000000000001,0.0,18.643519869218675,33.00446295939061,15.840000000000002,0.0,18.584417715980738,29.219901884672442,6.840000000000001,0.0,19.953227149906475,40.0146881926775,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.284411378263972,7.284411378263972,0.0,0.0,44.87306541955639,0.0,7.284411378263972,0.0,17.64086851233288,0.004832379814328337,3.110821948450213,17.64086851233288,0.0,0.004832379814328337,13.0,81.99999999999967,0.0,0.0,0.0,7.22,0.0,2.1125,0.0,0.0036850441675258137,11.5,2.1125,0.0,0.0036850441675258137,4.5,1710000.0,0.0 
 05/09  06:00:00,3.0749999999999997,0.0,0.0,0.0,0.0,0.0,17.30256585423369,3.119724106669332,18.518358825672237,1.81490987828922,20.07198235579004,0.36563286062767236,20.155180186509796,2.075394523082394,18.660119078284655,0.33205599718004625,19.91277985273466,5.976776694763297,17.30256585423369,38.69978871996862,0.0,0.0,18.518358825672237,32.66822942551685,15.840000000000002,0.0,20.07198235579004,26.73435452735076,6.840000000000001,0.0,20.155180186509796,30.07412915793126,15.840000000000002,0.0,18.660119078284655,29.10029579620117,6.840000000000001,0.0,19.91277985273466,40.140365038679526,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.284411378263972,7.284411378263972,0.0,0.0,44.87306541955639,0.0,7.284411378263972,0.0,17.324038974585957,0.004832379814328316,3.119724106669332,17.324038974585957,0.0,0.004832379814328316,13.0,81.99999999999967,0.0,0.0,0.0,7.22,0.0,3.0749999999999997,0.0,0.00416396715457159,11.5,3.0749999999999997,0.0,0.00416396715457159,4.5,1710000.0,0.0 
 05/09  07:00:00,6.65,0.0,0.0,0.0,0.0,0.0,18.060553829422567,2.7354900598479954,21.74904517709313,2.0161103110852703,22.180161721987808,1.3873172083754568,22.176278197693122,2.1951221009514392,21.817446345231104,1.4308898583208123,21.793082522435704,5.4376605909681865,18.060553829422567,35.91561762233415,1483.1408792827506,0.0,21.74904517709313,27.16332177241176,2482.159782957179,0.0,22.180161721987808,25.274341406401632,108.97315914420827,248.90551951276922,22.176278197693122,26.778547922736994,344.964095204306,85.33511430510406,21.817446345231104,25.919116891359657,1116.538421245421,0.0,21.7930825224357,34.49264511758905,2228.730433330633,0.0,0.0,11407.482576364657,0.0,0.0,3175.895042575542,475.04091255957803,947.7510550249468,1769.3038489855594,2912.088956530394,0.0,1322.1002517413326,0.0,0.0,0.0,0.0,11081.54711658272,13851.9338957284,0.0,0.0,7.284411378263971,7.284411378263971,0.0,0.0,64.69476304168221,0.16845457161241018,7.284411378263971,0.0,8.476637229125512,0.004610463722342732,2.4678590858080307,13.000180467608688,0.3705044250126874,0.004610463722342732,13.0,81.7526395528774,0.0,0.012023710511672715,0.0,7.219999999999999,0.0,6.65,0.31057230924622753,0.0045914213264210985,11.5,6.65,0.31057230924622753,0.0045914213264210985,4.5,3223061.2553371163,1354960.257918031 
 05/09  08:00:00,9.737499999999999,0.0,0.0,0.0,0.0,0.0,19.03175592999245,2.646731635648743,22.20016064791455,2.02299841228798,22.994084945780543,1.860212911384771,22.199979206437316,2.105131582956511,22.199837749517442,1.875395753861466,22.201496634725792,4.290322165794375,19.03175592999245,33.57878166267782,1303.4831255411239,0.0,22.20016064791455,26.413345262484242,1259.0853084455155,0.0,22.994084945780543,24.89556071604683,0.0,671.1395714710228,22.199979206437316,26.569231737718432,0.0,467.0078872604306,22.199837749517442,26.13793901082367,524.1311904123122,0.0,22.201496634725792,31.01693115178574,1339.323765909365,0.0,0.0,5554.760886831318,9.87253568434061,0.0,1991.282180605099,0.0,226.59408881024012,1205.6862429880355,2064.251703631401,0.0,294.113258494979,0.0,0.0,1.1306662473415179,1.1306662473415179,5554.760886831318,6943.451108539146,53.78575065741416,9.87253568434061,7.284308374970012,7.2763599559809755,0.03701232828526622,63.658286341754774,56.590573891433735,0.05272303741719844,7.284308374970012,0.03701232828526622,11.216479055167536,0.004322846984864721,1.5669133206886514,12.999988115393034,0.3705044250126874,0.004322846984864721,13.0,81.99999988305363,0.0,0.0018654793902362608,0.00005618830458345271,7.22,0.0,9.737499999999999,0.31057230924622753,0.004254274204548986,11.5,9.737499999999999,0.31057230924622753,0.004254274204548986,4.5,3341878.88969781,1354960.257918031 
 05/09  09:00:00,11.287499999999998,11.0,5.0,11.0,5.0,20.0,20.82493707545682,3.281372657041773,22.217794970042494,3.9446219644980864,24.700901742960493,3.493317469874298,23.294371435348985,4.165268336661019,22.200630157229885,3.2327955301818747,22.769645557354004,5.664289316081069,20.82493707545682,31.424918715806506,2190.0161150214435,0.0,22.217794970042494,30.29844876746612,0.0,571.9862109942596,24.700901742960493,25.241221946406633,0.0,977.845806015322,23.294371435348985,28.805940059889586,0.0,777.0001385774066,22.200630157229885,28.815983026352832,0.0,311.9996455957311,22.769645557354004,33.00488290286897,0.0,774.131151511813,0.0,374.09941771868404,475.644377137257,0.0,162.61890167982028,0.0,0.0,369.79143362930745,0.0,0.0,0.0,15.629365087014675,15.629365087014675,423.47136551914326,423.47136551914326,374.09941771868404,467.624272148355,498.0738586213415,475.644377137257,7.52347789981161,7.219999999999999,0.361037573290046,973.7182357585984,52.20892365753638,0.0030509308402705123,7.52347789981161,0.36103757329004615,13.050710359491276,0.004208383678237216,1.200180883908117,13.001194900018916,0.3874588236864477,0.004208383678237216,13.0,81.99999999692606,0.0,0.0,0.01824341616744886,7.219999999999999,0.0011062935614250752,11.237793072114457,0.31057230924622753,0.00406309274040507,11.5,11.287499999999998,0.31057230924622753,0.00406309274040507,4.5,34993775.281142876,1365733.0773125547 
 05/09  10:00:00,12.7,11.0,5.0,11.0,5.0,20.0,22.64319074745434,5.660145509231768,23.272668771222815,6.401348372044567,24.815403500698608,4.7046080667928205,24.17020761855328,6.775991841059293,22.392732082228587,4.762343252585216,23.984061624019752,8.290026682263976,22.64319074745434,33.21345283164952,1971.3926784891983,0.0,23.272668771222815,33.65464277866566,0.0,820.6131800462597,24.815403500698608,27.29194777587305,0.0,1470.647280062693,24.17020761855328,32.72213109257195,0.0,1035.158521884132,22.392732082228587,31.681003481057765,0.0,692.2744053526158,23.984061624019752,36.69421051757446,0.0,1048.8860561248407,0.0,3.7437079692671125,1806.3063955841958,0.0,0.0,0.0,0.0,5.12877902178139,0.0,0.0,0.0,377.2544018387023,377.2544018387023,1376.8554691073182,1376.8554691073182,3.7437079692671125,4.67963496158389,731.1373085200477,1806.3063955841958,8.138536895415465,7.219999999999999,0.4686208918916643,2537.443704104244,50.85291206032994,0.00002875581580103929,8.138536895415465,0.4686208918916644,14.790441270278043,0.004550794322359016,2.2732745165360937,12.996462367338896,0.4614040998579005,0.004550794322359016,13.0,81.99999999727613,0.0,0.0,0.05580280130192803,7.219999999999999,0.029569712836609696,11.50015679687402,0.31057230924622753,0.004064357394606445,11.5,12.7,0.31057230924622753,0.004064357394606445,4.5,46337950.993261434,1424716.7896721691 
 05/09  11:00:00,13.9875,11.0,5.0,11.0,5.0,20.0,24.195915503999487,7.269741106018083,24.095139460614945,7.92714795864896,24.61648587786176,5.640943772736176,24.383498945927023,7.703049836690924,23.151814237055635,5.747075931350578,24.383672879309728,9.377357588449385,24.195915503999487,33.791901785452076,1507.2720835436444,0.0,24.095139460614945,35.56026949815067,0.0,982.9094094391726,24.61648587786176,29.476646520361978,0.0,1339.4216026601184,24.383498945927023,34.42495506173374,0.0,1377.089053431406,23.151814237055635,32.4013524056886,0.0,754.1516171727056,24.383672879309728,38.55783313066048,0.0,1657.652260145845,0.0,0.0,3422.612487715982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,781.9075720407384,781.9075720407384,2503.5567505947306,2503.5567505947306,0.0,0.0,1024.9766669068867,3422.612487715982,8.682289874232694,7.219999999999999,0.5716050749454014,4447.589154622869,50.849075851045086,0.0,8.682289874232694,0.5716050749454014,15.984343754228508,0.004794666318112095,2.9444474683178807,13.000175408431307,0.5397160205553237,0.004794666318112095,13.0,81.99999999727714,0.0,0.0,0.10177408693770332,7.219999999999999,0.06393785324853249,11.499988733014675,0.31057230924622753,0.003918370762289027,11.5,13.9875,0.31057230924622753,0.003918370762289027,4.5,48944658.09212476,1528876.8002922698 
 05/09  12:00:00,15.15,8.8,4.0,8.8,4.0,16.0,25.234933802837556,7.687669515474897,24.20412846008222,7.883173147527092,24.54327297794048,5.523516042312357,24.566428086317693,7.603542924658223,23.368807665048795,5.260564094099569,24.66823185882329,9.476827658230263,25.234933802837556,32.69053429708805,995.2937549959767,0.0,24.20412846008222,35.23433605332822,0.0,985.8959475207905,24.54327297794048,29.38204469072119,0.0,959.6440963020815,24.566428086317693,33.83071902902068,0.0,1131.7952853634615,23.368807665048795,30.941695249942782,0.0,764.0280444670458,24.66823185882329,38.16269109095064,0.0,1365.6460461240351,0.0,0.0,2962.841672482593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1146.5061042295094,1146.5061042295094,1677.1482715274997,1677.1482715274997,0.0,0.0,942.9817124705767,2962.841672482593,8.337147728987178,7.219999999999999,0.6542353627758537,3905.82338495317,50.849075851045086,0.0,8.337147728987178,0.6542353627758537,14.99683224472238,0.004342041323651294,1.503526244325436,13.08396650079392,0.4574976797785977,0.004342041323651294,13.0,81.99999999727714,0.0,0.0,0.06865737514574799,7.219999999999999,0.09373256114149207,11.50003904837412,0.31057230924622753,0.003544475866181765,11.5,15.15,0.31057230924622753,0.003544475866181765,4.5,47296861.9743395,1450252.6811584968 
 05/09  13:00:00,16.287499999999998,4.4,2.0,4.4,2.0,8.0,25.733612617679867,6.915920118974383,24.14332845747451,6.6742277941572175,24.095203082946096,4.544310892693682,24.399290112947284,6.46689709500189,23.233328043165535,4.15275958636956,24.379087967878448,8.456246460161472,25.733612617679867,30.110861922428384,485.4678484905995,0.0,24.14332845747451,32.56056081958082,0.0,979.6749318242946,24.095203082946096,28.160694602055877,0.0,840.2397029635595,24.399290112947284,31.616056756142743,0.0,1076.7129974424051,23.233328043165535,28.852550759915967,0.0,753.4420482649933,24.379087967878448,36.25610746555554,0.0,1291.2236315130872,0.0,0.0,3230.8590821187095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1504.3756877351425,1504.3756877351425,1575.5219892658586,1575.5219892658586,0.0,0.0,993.8239678242735,3230.8590821187095,8.320991076578071,7.22,0.7135809828877886,4224.6830499429825,50.84907585104509,0.0,8.320991076578071,0.7135809828877887,14.990648075906355,0.004545982320151654,2.1998464412743033,13.081356240517056,0.4415536972174492,0.004545982320151654,13.0,81.99999999727714,0.0,0.0,0.06435709033392253,7.22,0.1212921275407902,11.501485350661126,0.31057230924622753,0.0038850298728300052,11.5,16.287499999999998,0.31057230924622753,0.0038850298728300052,4.5,43462634.933858536,1428397.5001947384 
 05/09  14:00:00,16.7,8.8,4.0,8.8,4.0,16.0,26.35140182604899,6.286077244800826,24.490683042225243,6.537603594965487,24.176252948336508,4.872150033336011,24.716685732363647,6.524248955297963,23.82435829109783,4.540627652592697,24.774618292115562,8.416703754886012,26.35140182604899,27.78321684278934,432.33224120246814,6.7194970198534065,24.490683042225243,31.57723485119201,0.0,1120.5553740564856,24.176252948336508,28.672440131153508,0.0,795.6861142089568,24.716685732363647,31.129612039657808,0.0,1167.881730095367,23.82435829109783,28.606587233981784,0.0,803.2658156970257,24.774618292115562,35.298845367616735,0.0,1419.9781212185476,0.0,0.0,3738.0205802817322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1634.7651419868926,1634.7651419868926,1926.6491785779415,1926.6491785779415,0.0,0.0,1091.1920114084103,3738.0205802817322,8.413364155843091,7.219999999999999,0.7632595655059458,4829.212591690143,50.849075851045086,0.0,8.413364155843091,0.7632595655059459,15.354672880584584,0.004638736909784738,2.4721186532321253,13.002226035652193,0.4596242137527239,0.004638736909784738,13.0,81.99999999727714,0.0,0.0,0.07870949987175059,7.219999999999999,0.13128433103557452,11.501455507853269,0.31057230924622753,0.004140473259032143,11.5,16.7,0.31057230924622753,0.004140473259032143,4.5,46578639.85745856,1448172.3171264583 
