Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 05/09  15:00:00,17.3875,11.0,5.0,11.0,5.0,20.0,26.970431961400184,7.119976532960509,24.505565234709177,7.41286880462596,24.083347268828984,6.007914715163697,24.54550265959908,7.47900261618865,24.40145526798498,5.739836969244095,24.849867987441513,9.192477585285797,26.970431961400184,28.372882314404784,268.7342275446847,224.6439375082125,24.505565234709177,33.51228149328798,0.0,1512.9200677572906,24.083347268828984,31.19797107348917,0.0,809.3973827233316,24.54550265959908,33.586212701824536,0.0,1486.1077033606457,24.40145526798498,30.060234938010467,0.0,1092.9036754014053,24.849867987441513,37.04028832069445,0.0,2012.0996594334806,0.0,0.0,5698.700641948299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1850.8023028396885,1850.8023028396885,4003.5278155273127,4003.5278155273127,0.0,0.0,1471.3827886216486,5698.700641948299,8.964782778821235,7.219999999999999,0.7961172054938477,7170.083430569947,50.84907585104509,0.0,8.964782778821235,0.7961172054938477,17.48025546852207,0.004995352055305507,3.464136092174712,13.000006196810379,0.5947924152715705,0.004995352055305507,13.0,81.99999999727714,0.0,0.0,0.16475994402932886,7.219999999999999,0.14766044639029569,11.501755696777405,0.31057230924622753,0.004121193570441638,11.5,17.3875,0.31057230924622753,0.004121193570441638,4.5,49054421.89233807,1625022.9370249049 
 05/09  16:00:00,17.8,11.0,5.0,11.0,5.0,20.0,27.20894826453236,7.920996922543758,24.424329570929682,7.954840559501131,23.97356881039314,6.655006945436034,24.33943662968158,8.132374508777747,24.584593252197998,6.26880580001188,24.745098577731643,9.808656839265206,27.20894826453236,29.552947414521086,208.8254176350463,353.26445029158515,24.424329570929682,34.94169166410644,0.0,1520.8135873768379,23.97356881039314,32.834404472828666,0.0,743.4233787649828,24.33943662968158,35.54504239229839,0.0,1353.1629371837957,24.584593252197998,30.855474644808794,0.0,1389.0200036350811,24.745098577731643,38.84548189933888,0.0,1999.6411142152974,0.0,0.0,6438.112789048778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1980.0972601215126,1980.0972601215126,4261.385013264857,4261.385013264857,0.0,0.0,1616.6176338500866,6438.112789048778,9.11574251032804,7.219999999999999,0.8251520966586048,8054.730422898865,50.849075851045086,0.0,9.11574251032804,0.8251520966586048,17.67811429424022,0.004990510316960879,3.404607600298854,12.999179824043695,0.6058631728594872,0.004990510316960879,13.0,81.99999999727714,0.0,0.0,0.17722482664254874,7.219999999999999,0.15746287143248988,11.499493134967466,0.31057230924622753,0.003811280221023768,11.5,17.8,0.31057230924622753,0.003811280221023768,4.5,47838190.908252314,1659230.671743704 
 05/09  17:00:00,17.425,11.0,5.0,11.0,5.0,20.0,27.301487398844845,7.97256052346717,24.324866365252127,8.009803584888108,23.546953423874935,6.563814794048811,24.159628447628613,8.352782249549414,24.713178031010116,5.784712798636964,24.452305211714915,9.950858902712948,27.301487398844845,29.493482263034014,157.84715981191317,358.40703977340877,24.324866365252127,35.27765167784867,0.0,1390.6318650600872,23.546953423874935,33.47552695954125,0.0,710.6634938722225,24.159628447628613,36.46572853830759,0.0,1119.7106089776582,24.713178031010116,29.613101886261937,0.0,1653.249347970896,24.452305211714915,39.91126085844724,0.0,1651.7221269355125,0.0,0.0,5871.53728958891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1861.1385613145562,1861.1385613145562,3750.2421767134474,3750.2421767134474,0.0,0.0,1500.7615960032872,5871.53728958891,8.95706810663917,7.219999999999999,0.8188429371884849,7372.2988855921985,50.84907585104509,0.0,8.95706810663917,0.818842937188485,17.61139498456744,0.004809897660584181,2.873912017974135,12.997713308139613,0.5704961094080438,0.004809897660584181,13.0,81.99999999727714,0.0,0.0,0.15340350179913842,7.219999999999999,0.14841701098263899,11.500015190173908,0.31057230924622753,0.0035350840559737746,11.5,17.425,0.31057230924622753,0.0035350840559737746,4.5,43738647.949451186,1582578.4927880676 
 05/09  18:00:00,16.5125,11.0,5.0,11.0,5.0,20.0,27.24962443577551,7.754703771158086,24.220545585556813,7.9019783212526145,23.13323892643843,6.223851976105921,24.069011936566543,8.507709130067763,24.725500207731564,5.1105889110291125,24.351162688166212,9.85437583935379,27.24962443577551,29.14700811343336,131.58039197127493,285.247717698375,24.220545585556813,35.23564818852615,0.0,1247.2596376273966,23.13323892643843,33.525919753964814,0.0,682.6099502384768,24.069011936566543,37.04868455588797,0.0,937.7709137205869,24.725500207731564,28.235257863015086,0.0,1708.898970572314,24.351162688166212,39.891404937710874,0.0,1601.6865446267793,0.0,0.0,5162.471138736718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1573.731747577183,1573.731747577183,3343.2343971011305,3343.2343971011305,0.0,0.0,1358.405094012804,5162.471138736718,8.79021036543353,7.22,0.7954572809126293,6520.876232749521,50.84907585104509,0.0,8.79021036543353,0.7954572809126293,17.406601362376747,0.004570243099876607,2.1538672321755916,12.99748564921305,0.544208182648636,0.004570243099876607,13.0,81.99999999727714,0.0,0.0,0.13494771125731395,7.22,0.1265568829479896,11.500037402623907,0.31057230924622753,0.003264778985368539,11.5,16.5125,0.31057230924622753,0.003264778985368539,4.5,43150551.65266988,1528484.9413159105 
 05/09  19:00:00,15.0375,5.5,2.5,5.5,2.5,10.0,26.6476952469245,6.910949393797437,23.347918354819857,6.469333514378541,22.268030160264132,3.755348173102998,23.02737244301379,7.130665398172047,24.408337732678135,3.034956236235929,23.912080336738818,9.064112465115013,26.6476952469245,28.504390309362837,0.0,299.72164433854755,23.347918354819857,33.66318121532663,0.0,826.7331568115674,22.268030160264132,29.78157832404616,0.0,486.0903447204885,23.02737244301379,35.91783766173602,0.0,758.8491406437743,24.408337732678135,24.854092876044803,0.0,953.6172032754642,23.912080336738818,38.83463836030345,0.0,867.3877229661615,0.0,99.12316212579115,2378.9683274173335,0.0,0.0,136.83832922022972,0.0,0.0,0.0,0.0,0.0,1110.359858006399,1110.359858006399,878.3218413049276,878.3218413049276,99.12316212579115,123.90395265723893,835.1375997303325,2378.9683274173335,7.949957870256604,7.22,0.7750092670156034,3214.105927147666,50.55913595280558,0.0007499287536498233,7.949957870256604,0.7750092670156035,14.252178096646908,0.003725441296952481,-0.49870934918093224,13.000464423252328,0.3800071129465364,0.003725441296952481,13.0,81.99999999733994,0.0,0.0,0.03632920974198421,7.219999999999999,0.09087796766778246,11.500011510439133,0.31057230924622753,0.003131286335140723,11.5,15.0375,0.31057230924622753,0.003131286335140723,4.5,26681080.541441217,1360913.6915528201 
 05/09  20:00:00,13.400000000000002,0.0,0.0,0.0,0.0,0.0,25.214377394662943,4.556302730579768,22.24032650344278,3.3495730142990228,22.20150104070123,0.6464836815488122,22.203504267550976,3.8295655510609796,22.518066641862497,0.37749351651197893,22.702067310845933,6.815046893243083,25.214377394662943,26.36813002194913,0.0,718.8426510430386,22.24032650344278,29.014244170530873,0.0,317.79199074525815,22.20150104070123,23.94365598102611,6.975146794737441,54.29491587167834,22.203504267550976,30.094230001946777,16.61546815123785,172.1954190376685,22.518066641862497,22.997475910333332,0.0,594.628034974817,22.702067310845933,35.8640175709841,0.0,769.8637237067555,0.0,1406.7078059654677,1433.3533401316179,0.0,417.95227697059613,569.7910848236189,537.834094442075,110.14606034490339,0.0,0.0,0.0,596.4152412287892,596.4152412287892,663.4563467708178,663.4563467708178,1406.7078059654677,1758.3847574568344,664.6833687421006,1433.3533401316179,7.729227370203885,7.219999999999999,0.6687409063533412,2098.0367088737185,47.41884874451847,0.009556325322506375,7.729227370203885,0.6687409063533412,13.76623239006818,0.003660935546998918,-0.7098004828890839,13.000319933066887,0.3705044250126874,0.003660935546998918,13.0,81.99999999819951,0.0,0.0,0.02810065854353075,7.219999999999999,0.04790405002688105,11.500381928153061,0.31057230924622753,0.003290359802510457,11.5,13.400000000000002,0.31057230924622753,0.003290359802510457,4.5,15171909.64764729,1354960.257918031 
 05/09  21:00:00,11.7375,0.0,0.0,0.0,0.0,0.0,24.47232319228271,3.151317285433914,21.62761697277371,1.8945757487189332,21.592012454516944,-0.2306253289716539,21.512743328029664,2.3017413200926904,22.332070892434704,-0.36871330823358595,22.306655734598625,5.448854379285181,24.47232319228271,24.953777856471437,0.0,0.0,21.62761697277371,27.10571944597605,47.52,0.0,21.592012454516944,23.24795770926488,20.520000000000003,0.0,21.512743328029664,28.102967705098315,47.52,0.0,22.332070892434704,21.968210188163717,20.520000000000003,0.0,22.306655734598625,33.406674125134515,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.672405466784451,7.672405466784451,0.0,0.0,44.69881289856926,0.0,7.672405466784451,0.0,24.617874469266482,0.0048761829075026275,3.151337348149248,24.617874469266482,0.0,0.0048761829075026275,13.0,81.99999999903457,0.0,0.0,0.0,7.219999999999999,0.0,11.7375,0.0,0.0035305673778159743,11.5,11.7375,0.0,0.0035305673778159743,4.5,5760000.0,0.0 
 05/09  22:00:00,9.725,0.0,0.0,0.0,0.0,0.0,23.45421978004764,3.211996374207949,20.80682952917896,1.9487670787834377,20.86534890309505,-0.20741042763508058,20.730687277074544,2.359415824525986,21.467873915617755,-0.3497594578258837,21.88469303262407,5.503942780569489,23.45421978004764,26.64376169474115,0.0,0.0,20.80682952917896,28.615825228637934,27.720000000000002,0.0,20.86534890309505,24.354167955515294,11.970000000000002,0.0,20.730687277074544,29.604694267621575,27.720000000000002,0.0,21.467873915617755,23.19765290248194,11.970000000000002,0.0,21.88469303262407,34.41068358420712,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.672405466784451,7.672405466784451,0.0,0.0,44.69881289856926,0.0,7.672405466784451,0.0,23.72990246480171,0.004896594065571906,3.210062853872572,23.72990246480171,0.0,0.004896594065571906,13.0,81.99999999903457,0.0,0.0,0.0,7.219999999999999,0.0,9.725,0.0,0.0038131561358633204,11.5,9.725,0.0,0.0038131561358633204,4.5,1710000.0,0.0 
 05/09  23:00:00,9.2125,0.0,0.0,0.0,0.0,0.0,22.39002695345647,3.210418985863985,20.261999910447358,1.9473579907849943,20.340591061842076,-0.20801479814124668,20.216177177271245,2.3579163355568777,20.69309193609914,-0.3502530081728541,21.37902021695888,5.50251025571223,22.39002695345647,28.4139990280091,0.0,0.0,20.261999910447358,29.588163724158253,15.840000000000002,0.0,20.340591061842076,25.15193077397904,6.840000000000001,0.0,20.216177177271245,30.55442221663951,15.840000000000002,0.0,20.69309193609914,24.32432130910187,6.840000000000001,0.0,21.37902021695888,35.48659714255102,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.672405466784451,7.672405466784451,0.0,0.0,44.69881289856926,0.0,7.672405466784451,0.0,22.649976189254563,0.004896750136373807,3.2105103079392983,22.649976189254563,0.0,0.004896750136373807,13.0,81.99999999903457,0.0,0.0,0.0,7.219999999999999,0.0,9.2125,0.0,0.0039970880242523495,11.5,9.2125,0.0,0.0039970880242523495,4.5,1710000.0,0.0 
 05/09  24:00:00,8.712500000000002,0.0,0.0,0.0,0.0,0.0,21.416227610595442,3.2104544346662482,19.9112706040084,1.9473897435585197,19.99837254299589,-0.20800105714956627,19.880784323199723,2.3579501560314875,20.206138113970674,-0.3502418754821037,21.02829238821281,5.502542516825683,21.416227610595442,30.153232536860745,0.0,0.0,19.9112706040084,30.237481783035975,15.840000000000002,0.0,19.99837254299589,25.689961564945428,6.840000000000001,0.0,19.880784323199723,31.19553671224608,15.840000000000002,0.0,20.206138113970674,25.066126265811498,6.840000000000001,0.0,21.02829238821281,36.25838241417222,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.672405466784451,7.672405466784451,0.0,0.0,44.69881289856926,0.0,7.672405466784451,0.0,21.647981158977696,0.004896729317584824,3.210450680656881,21.647981158977696,0.0,0.004896729317584824,13.0,81.99999999903457,0.0,0.0,0.0,7.219999999999999,0.0,8.712500000000002,0.0,0.0038641033569882795,11.5,8.712500000000002,0.0,0.0038641033569882795,4.5,1710000.0,0.0 
 05/10  01:00:00,8.675,0.0,0.0,0.0,0.0,0.0,20.621237550601496,3.2104540182051613,19.65456357989853,1.9473896429062039,19.747001828579357,-0.20800138481458366,19.63802431954905,2.357949595964776,19.86773107725986,-0.3502419116014579,20.76277961219571,5.502542039594477,20.621237550601496,31.661013333145213,0.0,0.0,19.65456357989853,30.722555699648183,15.840000000000002,0.0,19.747001828579357,26.09319976003198,6.840000000000001,0.0,19.63802431954905,31.66865457313949,15.840000000000002,0.0,19.86773107725986,25.596420851047974,6.840000000000001,0.0,20.76277961219571,36.85527191210936,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.672405466784451,7.672405466784451,0.0,0.0,44.69881289856926,0.0,7.672405466784451,0.0,20.796342983389547,0.004896730487927367,3.21045410731759,20.796342983389547,0.0,0.004896730487927367,13.0,81.99999999903457,0.0,0.0,0.0,7.219999999999999,0.0,8.675,0.0,0.0037635125398784103,11.5,8.675,0.0,0.0037635125398784103,4.5,1710000.0,0.0 
 05/10  02:00:00,8.9,0.0,0.0,0.0,0.0,0.0,20.0067360078781,3.2014841036538497,19.497265477406817,1.9385111881468173,19.585586557202443,-0.21569769058694455,19.491159472395957,2.349041787472938,19.655449913856287,-0.35793025597959655,20.548979282809068,5.4934039175732945,20.0067360078781,32.86490349352967,0.0,0.0,19.497265477406817,31.004607153935748,15.840000000000002,0.0,19.585586557202443,26.339307953401942,6.840000000000001,0.0,19.491159472395957,31.938732223221436,15.840000000000002,0.0,19.655449913856287,25.919273871699346,6.840000000000001,0.0,20.548979282809068,37.32026263350289,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.672405466784451,7.672405466784451,0.0,0.0,44.69881289856926,0.0,7.672405466784451,0.0,20.152664551484715,0.004896730435298967,3.2014841036538497,20.152664551484715,0.0,0.004896730435298967,13.0,81.99999999903457,0.0,0.0,0.0,7.219999999999999,0.0,8.9,0.0,0.003769573826277346,11.5,8.9,0.0,0.003769573826277346,4.5,1710000.0,0.0 
 05/10  03:00:00,9.9625,0.0,0.0,0.0,0.0,0.0,19.486653330932384,3.196100695147586,19.40819905675893,1.9331828162210853,19.48197205157826,-0.22031687221872193,19.402078979134288,2.343695555139895,19.522301215890273,-0.36254457676059776,20.402738690951587,5.487919442330268,19.486653330932384,33.92961863287458,0.0,0.0,19.40819905675893,31.164900227009127,15.840000000000002,0.0,19.48197205157826,26.499347832640083,6.840000000000001,0.0,19.402078979134288,32.10389318722469,15.840000000000002,0.0,19.522301215890273,26.124551032326522,6.840000000000001,0.0,20.402738690951587,37.64418128680998,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.672405466784451,7.672405466784451,0.0,0.0,44.69881289856926,0.0,7.672405466784451,0.0,19.60670292461357,0.004896730437409694,3.196100695147586,19.60670292461357,0.0,0.004896730437409694,13.0,81.99999999903457,0.0,0.0,0.0,7.219999999999999,0.0,9.9625,0.0,0.003855292746742972,11.5,9.9625,0.0,0.003855292746742972,4.5,1710000.0,0.0 
 05/10  04:00:00,10.6,0.0,0.0,0.0,0.0,0.0,19.097931446093042,3.196100695147586,19.372679922738875,1.9331828162210853,19.43066578192299,-0.22031687221872193,19.36576299374073,2.343695555139895,19.453980028692513,-0.36254457676059776,20.30039485658561,5.487919442330268,19.097931446093042,34.760423920488364,0.0,0.0,19.372679922738875,31.233878700939314,15.840000000000002,0.0,19.43066578192299,26.58405843820529,6.840000000000001,0.0,19.36576299374073,32.17655066962805,15.840000000000002,0.0,19.453980028692513,26.2357858536589,6.840000000000001,0.0,20.30039485658561,37.882894181848094,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.672405466784451,7.672405466784451,0.0,0.0,44.69881289856926,0.0,7.672405466784451,0.0,19.18130125557345,0.0048967304373312625,3.196100695147586,19.18130125557345,0.0,0.0048967304373312625,13.0,81.99999999903457,0.0,0.0,0.0,7.219999999999999,0.0,10.6,0.0,0.00390258561340488,11.5,10.6,0.0,0.00390258561340488,4.5,1710000.0,0.0 
 05/10  05:00:00,10.9125,0.0,0.0,0.0,0.0,0.0,18.82029470462988,3.196100695147586,19.34214571455286,1.9331828162210853,19.398952144799345,-0.22031687221872193,19.34076694002123,2.343695555139895,19.412317958868513,-0.36254457676059776,20.22670181792461,5.487919442330268,18.82029470462988,35.36806632746169,0.0,0.0,19.34214571455286,31.29329329227891,15.840000000000002,0.0,19.398952144799345,26.63655799559775,6.840000000000001,0.0,19.34076694002123,32.22665004248565,15.840000000000002,0.0,19.412317958868513,26.303857670749196,6.840000000000001,0.0,20.22670181792461,38.05584420528592,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.672405466784451,7.672405466784451,0.0,0.0,44.69881289856926,0.0,7.672405466784451,0.0,18.88234049015331,0.00489673043733401,3.196100695147586,18.88234049015331,0.0,0.00489673043733401,13.0,81.99999999903457,0.0,0.0,0.0,7.219999999999999,0.0,10.9125,0.0,0.004090247139474685,11.5,10.9125,0.0,0.004090247139474685,4.5,1710000.0,0.0 
 05/10  06:00:00,11.474999999999998,0.0,0.0,0.0,0.0,0.0,18.6244662904622,3.196100695147586,19.37934913831436,1.9331828162210853,19.466737759876953,-0.22031687221872193,19.41904294999601,2.343695555139895,19.471025394001817,-0.36254457676059776,20.176753048458536,5.487919442330268,18.6244662904622,35.803815085046445,0.0,0.0,19.37934913831436,31.220941612606314,15.840000000000002,0.0,19.466737759876953,26.52456186030134,6.840000000000001,0.0,19.41904294999601,32.07016408876884,15.840000000000002,0.0,19.471025394001817,26.208040203948215,6.840000000000001,0.0,20.176753048458536,38.17357247806361,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.672405466784451,7.672405466784451,0.0,0.0,44.69881289856926,0.0,7.672405466784451,0.0,18.664824583542043,0.0048967304373339175,3.196100695147586,18.664824583542043,0.0,0.0048967304373339175,13.0,81.99999999903457,0.0,0.0,0.0,7.219999999999999,0.0,11.474999999999998,0.0,0.004257077517292536,11.5,11.474999999999998,0.0,0.004257077517292536,4.5,1710000.0,0.0 
 05/10  07:00:00,11.7,0.0,0.0,0.0,0.0,0.0,19.137563783291043,2.5957579745873405,21.986978842940218,2.1265484980862057,22.038477964156947,1.1763482788003503,22.0061037075606,2.405476348293238,22.026676763234736,1.186916941796675,21.885567699878674,4.982990905768082,19.137563783291043,33.23967179560914,1095.8401509878993,0.0,21.986978842940218,26.967164399184075,2109.9748949330033,0.0,22.038477964156947,25.120021915728913,890.339101630449,0.0,22.0061037075606,27.477636765917204,1904.6230655247477,0.0,22.026676763234736,25.159061723292837,915.596894239101,0.0,21.885567699878674,33.216386737139636,2082.632858086055,0.0,0.0,11990.419121518351,425.3875137873167,0.0,2822.7244757418925,1496.8807469731096,2580.18539524127,1584.1524338520546,2774.557896091873,0.0,0.0,62.56275400873622,62.56275400873622,271.1037712600807,271.1037712600807,11730.152627962843,14662.690784953555,488.9782680532806,425.3875137873167,7.5528943354660925,7.219999999999999,0.3053893675506786,914.3657818405973,64.12426937714531,0.18586862408124735,7.5528943354660925,0.3053893675506786,12.720210373040006,0.004725186550999968,2.6902133388154494,13.00053806953603,0.3705044250126874,0.004725186550999968,13.0,81.83161563897637,0.0,0.0,0.01234738640072877,7.219999999999999,0.004428613043116175,11.501265601031392,0.31057230924622753,0.004729331119227661,11.5,11.7,0.31057230924622753,0.004729331119227661,4.5,5280748.566961831,1354960.257918031 
 05/10  08:00:00,12.7,0.0,0.0,0.0,0.0,0.0,19.709741336577846,2.974991015048178,22.199394798169628,2.975767772585537,22.19930773911691,3.210730773795406,22.199584687419502,3.0533407122644896,22.199043895523044,3.285262691535327,22.200418813337826,4.379776999861101,19.709741336577846,32.94225082192115,1009.8667243874722,0.0,22.199394798169628,28.27136302872752,1091.3080617287048,0.0,22.19930773911691,28.75074030203494,292.7730965007421,0.0,22.199584687419502,28.42577162129623,742.8893271283421,0.0,22.199043895523044,28.902747160117773,372.52413245027384,0.0,22.200418813337826,31.206248264575976,1321.2341133103155,0.0,0.0,7003.295274841883,716.7142618012722,0.0,1825.5704204339877,911.509590403319,1437.758745981474,1055.2830106583174,2048.953096554345,0.0,0.0,378.08588939288217,378.08588939288217,303.8931646653502,303.8931646653502,7003.295274841883,8754.119093552352,539.0324884581647,716.7142618012722,7.69972790322334,7.22,0.35324745018579756,1255.7467502594368,55.0752645669089,0.06263588882874234,7.69972790322334,0.35324745018579795,12.808343914643459,0.0051470074523822145,3.885452409955855,13.001206817589999,0.3705044250126874,0.0051470074523822145,13.0,81.9999999865277,0.0,0.0,0.013729424787299296,7.219999999999999,0.029648787491920646,11.500157556357614,0.31057230924622753,0.005222721492328409,11.5,12.7,0.31057230924622753,0.005222721492328409,4.5,5388900.273811943,1354960.257918031 
 05/10  09:00:00,13.9875,11.0,5.0,11.0,5.0,20.0,20.828454745156286,4.707295666359693,22.230330809944316,6.052484834219272,22.245737705717282,6.096419962448296,22.574077917412772,6.103312476557827,22.20026369346324,6.072373852607759,22.70259404046189,6.733133654581808,20.828454745156286,34.754459585279236,1909.483653441078,0.0,22.230330809944316,35.10982882085252,0.0,627.856934845476,22.245737705717282,35.139603786828,0.0,542.4794486125093,22.574077917412772,34.475593697635944,0.0,723.533338138415,22.20026369346324,35.17865263466331,0.0,440.0313450569014,22.70259404046189,35.71827172463591,0.0,769.3425496806512,0.0,311.9537117416295,1227.5534444754394,0.0,108.97383564822928,79.9785138654469,0.0,243.38120620864663,0.0,0.0,0.0,784.364688453313,784.364688453313,364.57037096548885,364.57037096548885,311.9537117416295,389.94213967703683,628.2894679293045,1227.5534444754394,7.897980085968781,7.219999999999999,0.43056703095901,1855.8429124047439,50.81605991299489,0.0024292133510627092,7.897980085968781,0.43056703095901006,12.969005325190444,0.00555173140220296,4.949655712293486,13.00041208353791,0.3705044250126874,0.00555173140220296,13.0,81.99999999984584,0.0,0.0,0.016247055301856574,7.219999999999999,0.06420144974286934,11.499999762523736,0.31057230924622753,0.00561007951333073,11.5,13.9875,0.31057230924622753,0.00561007951333073,4.5,35515166.353611656,1354960.257918031 
 05/10  10:00:00,15.15,11.0,5.0,11.0,5.0,20.0,22.09475193359943,7.933303522659898,23.314465891666295,8.982313441662146,23.573809460493926,8.195450839717303,23.9933254266451,9.220463086222548,22.66044261946558,7.9536233149982305,23.977114274138124,10.088345192199327,22.09475193359943,40.15859862432392,1880.921004643779,0.0,23.314465891666295,40.03861000100444,0.0,825.7270332688174,23.573809460493926,37.36653334135295,0.0,713.3771121005414,23.9933254266451,39.05891732855142,0.0,833.3440428958286,22.66044261946558,38.84481795938984,0.0,719.0539673634269,23.977114274138124,41.453383039334376,0.0,873.3609930958605,0.0,0.0,1797.5690397512726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1151.3883427750425,1151.3883427750425,445.82141128516446,445.82141128516446,0.0,0.0,730.1782943750844,1797.5690397512726,7.8710236194352206,7.219999999999999,0.6958368348597233,2527.747334126357,49.997826783751684,0.0,7.8710236194352206,0.6958368348597235,13.184123785392941,0.00597386302274994,5.987711934028936,12.999647151083753,0.3705044250126874,0.00597386302274994,13.0,81.99999999985798,0.0,0.0,0.019551709689280355,7.22,0.0942796430534639,11.500039873246918,0.31057230924622753,0.005845664390140486,11.5,15.15,0.31057230924622753,0.005845664390140486,4.5,46473737.35216905,1354960.257918031 
 05/10  11:00:00,17.6625,11.0,5.0,11.0,5.0,20.0,23.420776633933862,9.963638354039366,24.066225763116307,10.431024580633713,24.234967655804304,9.02419980592114,24.640514065424952,10.767848683290378,23.305253749746456,8.591390258389653,24.563748562232178,12.178803634665446,23.420776633933862,42.493410545993555,1814.280499747078,0.0,24.066225763116307,42.17465642425389,0.0,1010.4499278413364,24.234967655804304,37.98979813180561,0.0,839.4389830478488,24.640514065424952,41.681810885914174,0.0,1168.922622164787,23.305253749746456,39.01223812576898,0.0,767.1042508361861,24.563748562232178,45.97568395851222,0.0,1341.5993431122706,0.0,0.0,3432.5492414433256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1942.3502650307953,1942.3502650307953,1426.6472361883048,1426.6472361883052,0.0,0.0,1037.9785711307293,3432.5492414433256,8.070177832618302,7.22,0.9722571916878022,4470.527812574055,49.99782678375168,0.0,8.070177832618302,0.9722571916878022,14.566876283919466,0.006122041064947241,6.303322950485185,13.004964061999674,0.4506029783432508,0.006122041064947241,13.0,81.99999999985798,0.0,0.0,0.09925645209388759,7.22,0.15476106242074972,11.50066003590529,0.31057230924622753,0.005484171861276193,11.5,17.6625,0.31057230924622753,0.005484171861276193,4.5,49264805.05249091,1433645.9136168559 
 05/10  12:00:00,19.9625,8.8,4.0,8.8,4.0,16.0,24.39859669890412,10.5225662245524,24.53308349208989,10.568188718175609,24.54110875671549,8.889801693609119,24.805778448468125,10.529554117003563,23.60780369627833,8.54656485871904,24.71877108195146,12.329939490404337,24.39859669890412,41.61094513614381,1391.522755049806,0.0,24.53308349208989,41.3913175878449,0.0,919.4821056109971,24.54110875671549,36.96446307256167,0.0,774.7597391690332,24.805778448468125,40.620287180153625,0.0,1004.2118637274384,23.60780369627833,38.193017035143185,0.0,785.171781873067,24.71877108195146,45.995868403751146,0.0,937.4386578625797,0.0,0.0,3662.0845122927567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2667.5108347899913,2667.5108347899913,682.3228112353067,682.3228112353067,0.0,0.0,1082.5761373877783,3662.0845122927567,8.105852159889174,7.22,0.9859056987332948,4744.660649680534,49.997826783751684,0.0,8.105852159889174,0.9859056987332948,13.840359975037373,0.005943883747560825,5.874925839455008,13.063495192897657,0.38039117550296964,0.005943883747560825,13.0,81.99999999985798,0.0,0.0,0.028552917557034874,7.22,0.20928242800284802,11.50006882257762,0.31057230924622753,0.005436285130368955,11.5,19.9625,0.31057230924622753,0.005436285130368955,4.5,48015022.30252906,1360754.2750884732 
 05/10  13:00:00,21.599999999999998,4.4,2.0,4.4,2.0,8.0,25.216212686311223,10.0202630317707,24.75626176225465,9.767556789167235,24.311736610933973,7.868764272012534,24.99850399525762,9.641528531713043,23.50098576871915,7.513057988869863,24.807588520442973,12.12250940741115,25.216212686311223,38.31816849894659,940.2104021193577,0.0,24.75626176225465,38.721157696902864,0.0,941.2972393017961,24.311736610933973,34.96563747211671,0.0,762.432919401478,24.99850399525762,37.842433961783854,0.0,984.638828142121,23.50098576871915,35.83519057875664,0.0,780.7063108407926,24.807588520442973,45.135906445812246,0.0,940.8282614227558,0.0,0.0,4162.06794825746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3183.628628313861,3183.628628313861,712.5974474139509,712.5974474139509,0.0,0.0,1184.787548795925,4162.06794825746,8.098479019796667,7.22,1.129653645610057,5346.855497053386,49.997826783751684,0.0,8.098479019796667,1.1296536456100572,13.883792333809112,0.005886045072938136,5.717720748675729,13.008042188569059,0.37665965120236666,0.005886045072938136,13.0,81.99999999985798,0.0,0.0,0.029943060827636633,7.220000000000001,0.24756662332765095,11.5000440320186,0.31057230924622753,0.005436566128012369,11.5,21.599999999999998,0.31057230924622753,0.005436566128012369,4.5,44462992.202602476,1358521.0126416753 
 05/10  14:00:00,21.512499999999996,8.8,4.0,8.8,4.0,16.0,26.065176101129474,9.351216349804696,24.986055152729396,9.619664925015408,24.332715369440546,7.934154106228991,24.99860124178719,9.278821083215135,23.8415256548506,7.649280223886759,24.995113050124154,11.833603899360394,26.065176101129474,34.823891170147085,731.7683344545644,0.0,24.986055152729396,37.808095853084694,0.0,993.7443359249612,24.332715369440546,35.07938484111688,0.0,765.9980522789514,24.99860124178719,36.92004159920966,0.0,1254.7592503505653,23.8415256548506,35.43196241063325,0.0,808.5137610864324,24.995113050124154,43.78641895094431,0.0,1260.2017616418784,0.0,0.0,4849.92313723821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3155.9322290073196,3155.9322290073196,1433.6694427125972,1433.6694427125972,0.0,0.0,1318.189707115142,4849.92313723821,8.18272578510781,7.22,1.2014585415462693,6168.112844353353,49.997826783751684,0.0,8.18272578510781,1.2014585415462693,15.379804550205867,0.005997828328913128,5.97203713132389,12.974205500113353,0.4255698194618092,0.005997828328913128,13.0,81.99999999985798,0.0,0.0,0.05731386907054043,7.22,0.24551878152197798,11.50007166620779,0.31057230924622753,0.005415673606554778,11.5,21.512499999999996,0.31057230924622753,0.005415673606554778,4.5,47739424.487847805,1388644.1892216818 
 05/10  15:00:00,20.0375,11.0,5.0,11.0,5.0,20.0,26.58853989676912,10.15135422331833,24.768735939816747,10.78564000866298,24.223298918051363,9.161160608774324,24.84882260497842,10.265952908391975,23.947956113099377,8.880322799842588,24.931590929956805,12.237382621950195,26.58853989676912,35.63617702974186,518.5921336443366,25.065272613061097,24.768735939816747,41.4335792424901,0.0,1197.6330275403404,24.223298918051363,38.381701339201754,0.0,785.4898277836436,24.84882260497842,39.83492628373878,0.0,1386.9177962885055,23.947956113099377,38.281550469934444,0.0,813.168888373683,24.931590929956805,45.14830409037204,0.0,1769.3489309524944,0.0,0.0,5432.3373545135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2692.2859659458895,2692.2859659458895,2628.4356764819413,2628.4356764819413,0.0,0.0,1427.8907140250394,5432.3373545135,8.354682528986354,7.22,1.1526155967958955,6860.228068538539,49.997826783751684,0.0,8.354682528986354,1.1526155967958958,16.60495156373016,0.0064459212124306445,6.9638054788855825,13.03073367137832,0.5061087509749648,0.0064459212124306445,13.0,81.99999999985798,0.0,0.0,0.15099880535001392,7.22,0.21118840583424922,11.500156357168937,0.31057230924622753,0.005683674017722896,11.5,20.0375,0.31057230924622753,0.005683674017722896,4.5,49084157.612510785,1483380.5415289279 
 05/10  16:00:00,19.0875,11.0,5.0,11.0,5.0,20.0,26.624042183069722,11.139456006927315,24.214274386381327,11.308525728738164,23.95115088909979,10.07632903367739,24.39640088281453,11.069810678067803,23.80655136911386,9.854542094895892,24.662295518058897,12.571256266683518,26.624042183069722,37.975493734148294,414.5911452274548,22.995719302048805,24.214274386381327,44.318874300413555,0.0,1035.7893208880018,23.95115088909979,41.47534499656693,0.0,728.0624568206454,24.39640088281453,43.15595300385156,0.0,1103.2683530063164,23.80655136911386,41.22129725410106,0.0,792.4547314632125,24.662295518058897,46.89378512777286,0.0,1444.0888884961753,0.0,0.0,4623.093735571434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2393.9393859733827,2393.9393859733827,1812.9253905698843,1812.9253905698847,0.0,0.0,1266.0979073263518,4623.093735571434,8.304656476544922,7.219999999999999,1.0213835121626875,5889.191642897786,49.997826783751684,0.0,8.304656476544922,1.0213835121626875,15.380898760337306,0.006615443235315935,7.334102423830945,13.17967055770693,0.4514891164912241,0.006615443235315935,13.0,81.99999999985798,0.0,0.0,0.10559976302125246,7.219999999999999,0.1889790131853717,11.500012955419692,0.31057230924622753,0.00595272930425093,11.5,19.0875,0.31057230924622753,0.00595272930425093,4.5,46531428.530249536,1433836.6746949588 
 05/10  17:00:00,18.9,11.0,5.0,11.0,5.0,20.0,26.55372363081507,11.492326557456703,24.137112690165473,11.864361238492972,23.468039108066538,10.292971711448685,24.40328245060122,11.81312148561373,23.313593640546245,10.036090240296186,24.767555733797515,13.330496256952312,26.55372363081507,39.03947179258862,476.2881594437268,0.0,24.137112690165473,46.19207981664957,0.0,913.461973064333,23.468039108066538,43.320832028167224,0.0,707.0431184892932,24.40328245060122,45.316132057938574,0.0,978.0721740290496,23.313593640546245,42.98178787302645,0.0,768.495986214821,24.767555733797515,48.98640423905345,0.0,1370.6476950582858,0.0,0.0,3909.5621002211865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2335.5393837748616,2335.5393837748616,1420.3836087415239,1420.3836087415243,0.0,0.0,1127.5391547740087,3909.5621002211865,8.15851882697068,7.219999999999999,1.0033244444283544,5037.101254995196,49.99782678375168,0.0,8.15851882697068,1.0033244444283547,15.00415110966216,0.0068014145209328155,7.7448657944770325,13.009608554451464,0.4198051702615003,0.0068014145209328155,13.0,81.99999999985798,0.0,0.0,0.09383165040252509,7.22,0.18460662977444897,11.501253796140453,0.31057230924622753,0.006220679768369965,11.5,18.9,0.31057230924622753,0.006220679768369965,4.5,42375598.02289797,1393436.9755346933 
 05/10  18:00:00,15.774999999999999,11.0,5.0,11.0,5.0,20.0,26.26941906181397,12.18820176802904,23.730133806328848,12.85546317983423,22.92744803294963,11.401455823658454,23.928091848002307,12.804698636491917,22.734718653530056,11.213471442794347,24.649798358382483,14.087369216492549,26.26941906181397,41.56259025705679,513.441145042101,0.0,23.730133806328848,50.54304053043424,0.0,858.6632804159672,22.92744803294963,48.22102997575575,0.0,668.6161180098483,23.928091848002307,49.776992853076806,0.0,827.8901622743057,22.734718653530056,48.1872613344898,0.0,723.265399874088,24.649798358382483,51.80949085115254,0.0,927.1653628143022,0.0,0.0,2410.4330814398154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1352.6350834138034,1352.6350834138032,699.8459226603036,699.8459226603042,0.0,0.0,842.2977400950053,2410.4330814398154,7.798874928186932,7.22,0.9865191532703839,3252.7308215348203,49.997826783751684,0.0,7.798874928186932,0.9865191532703841,13.902100191225053,0.007892025284869177,9.931631368621288,13.04580132007574,0.3705044250126874,0.007892025284869177,13.0,81.99999999985798,0.0,0.0,0.04127960990939665,7.219999999999999,0.17157701359474342,11.500055956916096,0.31057230924622753,0.0076541849718213956,11.5,15.774999999999999,0.31057230924622753,0.0076541849718213956,4.5,41294779.40152207,1354960.257918031 
 05/10  19:00:00,13.525000000000002,5.5,2.5,5.5,2.5,10.0,25.364256421653096,13.031278929703339,22.489219519258306,13.246325921067504,22.216114903444396,12.020071645623005,22.688548170316754,13.340200640334864,22.204177494865238,11.889368028454397,23.88605535607357,14.895595214580112,25.364256421653096,46.36366190263683,0.0,44.76216545094576,22.489219519258306,55.86884465356255,0.0,722.8943552342832,22.216114903444396,52.40848372598299,0.0,397.0599805429775,22.688548170316754,55.53961289703725,0.0,737.775453455582,22.204177494865238,51.996292523550835,0.0,384.3932578164226,23.88605535607357,57.152095809043345,0.0,871.012060660604,0.0,453.78802333657075,1537.2032286116428,0.0,40.20511154801056,226.87264568887713,0.0,303.09095222434524,0.0,0.0,0.0,641.5047945586973,641.5047945586973,670.8174819699689,670.8174819699689,453.78802333657075,567.2350291707135,682.9904364996164,1537.2032286116428,7.611818709016049,7.219999999999999,0.9350286660503649,2220.193665111259,48.814763254188144,0.0032386681371171077,7.611818709016049,0.9350286660503649,13.778763246919427,0.00842553350221041,10.910441481463076,13.000027491978205,0.3705044250126874,0.00842553350221041,13.0,81.999999999874,0.0,0.0,0.03504877243207341,7.220000000000001,0.061909814783292216,11.500075627084172,0.31057230924622753,0.008190492020579412,11.5,13.525000000000002,0.31057230924622753,0.008190492020579412,4.5,26276910.852393188,1354960.257918031 
 05/10  20:00:00,13.675,0.0,0.0,0.0,0.0,0.0,24.007974733992185,12.787203408187935,22.200798610172626,12.331172742890418,22.19941860062411,11.479809486033476,22.201619968081125,12.437788412602846,22.199097057146357,11.41542694117268,22.472788369072354,14.012197491262322,24.007974733992185,49.458648973982726,0.0,346.14046235018805,22.200798610172626,53.55544801476012,85.75990796267024,18.704083074344368,22.19941860062411,50.625269522620144,21.850679507150573,20.095575237495837,22.201619968081125,53.93017684176594,52.48575557289797,49.88179692684059,22.199097057146357,50.41004543509289,22.16253313558019,19.57690848987656,22.472788369072354,58.780500175032586,0.0,630.1663318847707,0.0,2811.6051118659934,1468.4063931596734,0.0,805.3376544442791,624.3216423785847,701.7007673403973,689.5505125586199,126.82343543374981,0.0,0.0,689.2379186237428,689.2379186237426,590.026698227392,590.0266982273913,2811.6051118659934,3514.5063898324915,670.8161031110182,1468.4063931596734,7.624937488401748,7.219999999999999,0.865599771478938,2139.2224962706914,45.31634737954273,0.018275042579053536,7.624937488401748,0.865599771478938,13.564528488125667,0.008600396441785863,11.199715158759881,12.999644281081396,0.3705044250126874,0.008600396441785863,13.0,81.99999999994911,0.0,0.0,0.03002750606821804,7.219999999999999,0.06325067997145561,11.500250849909012,0.31057230924622753,0.008396854067047143,11.5,13.675,0.31057230924622753,0.008396854067047143,4.5,15383176.670710213,1354960.257918031 
 05/10  21:00:00,13.212500000000002,0.0,0.0,0.0,0.0,0.0,23.260324802231438,12.375032489851721,21.43740659898717,11.857527547146493,21.518762572402075,11.287569863614369,21.433328580342184,11.94422253121034,21.51860181706462,11.262803643328077,22.107701870554084,13.375462113761074,23.260324802231438,50.36074831832151,0.0,0.0,21.43740659898717,54.384392364631154,47.52,0.0,21.518762572402075,52.10799639484898,20.520000000000003,0.0,21.433328580342184,54.70885435418731,47.52,0.0,21.51860181706462,52.02297721364919,20.520000000000003,0.0,22.107701870554084,57.66010338113188,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,23.400573884480345,0.009311855282550317,12.380447251134555,23.400573884480345,0.0,0.009311855282550317,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,13.212500000000002,0.0,0.008148385102698056,11.5,13.212500000000002,0.0,0.008148385102698056,4.5,5760000.0,0.0 
 05/10  22:00:00,12.8,0.0,0.0,0.0,0.0,0.0,22.42014218704151,12.386804843526468,20.72524121771999,11.867600992914479,20.875795543632748,11.289542087141296,20.75046567821478,11.954922171089411,20.87579019366936,11.2637356432055,21.682732045037092,13.391039056509571,22.42014218704151,53.03255474748542,0.0,0.0,20.72524121771999,56.84785519870878,27.720000000000002,0.0,20.875795543632748,54.21016318730203,11.970000000000002,0.0,20.75046567821478,57.087742409304454,27.720000000000002,0.0,20.87579019366936,54.11747601705382,11.970000000000002,0.0,21.682732045037092,59.23868661149022,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,22.628589938309702,0.009315410854999212,12.386181745697177,22.628589938309702,0.0,0.009315410854999212,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,12.8,0.0,0.008108624124131575,11.5,12.8,0.0,0.008108624124131575,4.5,1710000.0,0.0 
 05/10  23:00:00,11.7375,0.0,0.0,0.0,0.0,0.0,21.645116128698003,12.386532200139703,20.30593720208574,11.86736773820123,20.417699677161462,11.289496467535518,20.317061140729965,11.95467442845214,20.417636495643215,11.263713874731929,21.233902657205743,13.3906784230282,21.645116128698003,55.59686462849969,0.0,0.0,20.30593720208574,58.33454602123821,15.840000000000002,0.0,20.417699677161462,55.76002276847708,6.840000000000001,0.0,20.317061140729965,58.6313907040504,15.840000000000002,0.0,20.417636495643215,55.66497554521334,6.840000000000001,0.0,21.233902657205743,60.88610409651433,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,21.829464338205963,0.009315644971110445,12.386558383686822,21.829464338205963,0.0,0.009315644971110445,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,11.7375,0.0,0.007659225563260559,11.5,11.7375,0.0,0.007659225563260559,4.5,1710000.0,0.0 
 05/10  24:00:00,10.4125,0.0,0.0,0.0,0.0,0.0,20.979217609511224,12.37678301014178,19.983174901665848,11.857657802956101,20.089488199985187,11.279827391892688,19.98449078584875,11.944958060829494,20.089443965791837,11.254046726555604,20.934301951824356,13.380853162258266,20.979217609511224,57.87500016053723,0.0,0.0,19.983174901665848,59.472538605930076,15.840000000000002,0.0,20.089488199985187,56.86595257262905,6.840000000000001,0.0,19.98449078584875,59.81131745562771,15.840000000000002,0.0,20.089443965791837,56.768951936865136,6.840000000000001,0.0,20.934301951824356,61.97665520759173,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,21.130497739763538,0.00931563101735637,12.376782047231698,21.130497739763538,0.0,0.00931563101735637,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,10.4125,0.0,0.007366812075297274,11.5,10.4125,0.0,0.007366812075297274,4.5,1710000.0,0.0 
 05/11  01:00:00,9.3125,0.0,0.0,0.0,0.0,0.0,20.451622925035014,12.370929052251599,19.889862039796178,11.851827667036869,19.98171161194005,11.274024152803008,19.888989414678697,11.939124306221586,19.9816859145239,11.248244655935709,20.93859143707758,13.374952752450527,20.451622925035014,59.76331152174774,0.0,0.0,19.889862039796178,59.79381654342632,15.840000000000002,0.0,19.98171161194005,57.22413395399973,6.840000000000001,0.0,19.888989414678697,60.1425633203052,15.840000000000002,0.0,19.9816859145239,57.12645675092374,6.840000000000001,0.0,20.93859143707758,61.93595479313598,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,20.578390283364264,0.009315631660244997,12.370929052251599,20.578390283364264,0.0,0.009315631660244997,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,9.3125,0.0,0.0071861938814330485,11.5,9.3125,0.0,0.0071861938814330485,4.5,4950000.0,0.0 
 05/11  02:00:00,9.9625,0.0,0.0,0.0,0.0,0.0,19.968415891822914,12.380685140775014,19.798116208611603,11.861543747992933,19.873115973521173,11.283695842703466,19.792746323751587,11.948846816307093,19.873101345035295,11.257914187841129,20.883162421072946,13.384786170408024,19.968415891822914,61.615446574385,0.0,0.0,19.798116208611603,60.17354127396083,15.840000000000002,0.0,19.873115973521173,57.64752255830243,6.840000000000001,0.0,19.792746323751587,60.54139701785408,15.840000000000002,0.0,19.873101345035295,57.54908361884805,6.840000000000001,0.0,20.883162421072946,62.18742950488,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,20.085109106659708,0.009315631634086689,12.380685140775014,20.085109106659708,0.0,0.009315631634086689,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,9.9625,0.0,0.007447130054362477,11.5,9.9625,0.0,0.007447130054362477,4.5,4950000.0,0.0 
 05/11  03:00:00,11.599999999999998,0.0,0.0,0.0,0.0,0.0,19.558385319248302,12.396284269595714,19.78586794932628,11.87707904905434,19.838394896664763,11.299160174619736,19.781316521701864,11.964392651551687,19.8383865587682,11.273375485149613,20.781927869541022,13.40050943805565,19.558385319248302,63.26717893502238,0.0,0.0,19.78586794932628,60.281033097665784,15.840000000000002,0.0,19.838394896664763,57.83097585486372,6.840000000000001,0.0,19.781316521701864,60.64646273872956,15.840000000000002,0.0,19.8383865587682,57.73220062802234,6.840000000000001,0.0,20.781927869541022,62.64030022036338,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,19.64853217465947,0.009315631635068935,12.396284269595714,19.64853217465947,0.0,0.009315631635068935,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,11.599999999999998,0.0,0.007812885340849644,11.5,11.599999999999998,0.0,0.007812885340849644,4.5,4950000.0,0.0 
 05/11  04:00:00,12.2,0.0,0.0,0.0,0.0,0.0,19.275161166766093,12.421601447657887,19.795799351891834,11.902292496447817,19.840931133415747,11.324258351303111,19.79946755119394,11.989623618248046,19.840926332074815,11.298468454698481,20.70162256421072,13.42602817143872,19.275161166766093,64.49869417444968,0.0,0.0,19.795799351891834,60.34425427131031,15.840000000000002,0.0,19.840931133415747,57.918196232148354,6.840000000000001,0.0,19.79946755119394,60.67910657952955,15.840000000000002,0.0,19.840926332074815,57.81926091736126,6.840000000000001,0.0,20.70162256421072,63.05570537928309,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,19.33693841182434,0.00931563163503426,12.421601447657887,19.33693841182434,0.0,0.00931563163503426,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,12.2,0.0,0.007877520859576229,11.5,12.2,0.0,0.007877520859576229,4.5,4950000.0,0.0 
 05/11  05:00:00,11.2,0.0,0.0,0.0,0.0,0.0,19.085356001889647,12.442997863184862,19.74666092069947,11.923601170008753,19.90744477993195,11.345469518343556,19.89743141456154,12.010946959596687,19.807583741445846,11.319675462053898,20.64484317349114,13.447595016427282,19.085356001889647,65.35769376292419,0.0,0.0,19.74666092069947,60.61374844741295,15.840000000000002,0.0,19.90744477993195,57.76266477300421,6.840000000000001,0.0,19.89743141456154,60.39964518963819,15.840000000000002,0.0,19.807583741445846,58.020497056637616,6.840000000000001,0.0,20.64484317349114,63.36569867306534,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,19.122394161457482,0.009315631635035421,12.442997863184862,19.122394161457482,0.0,0.009315631635035421,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,11.2,0.0,0.007040137778634948,11.5,11.2,0.0,0.007040137778634948,4.5,4950000.0,0.0 
 05/11  06:00:00,9.5375,0.0,0.0,0.0,0.0,0.0,19.038980631915912,12.477945983805052,19.75500213219448,11.95840588340891,20.941151274984712,11.380115174641404,20.995667993307634,12.045775847539753,19.878271482661567,11.354313965525074,20.650667952838166,13.482821170869562,19.038980631915912,65.69752553895728,0.0,0.0,19.75500213219448,60.72160584981671,15.840000000000002,0.0,20.941151274984712,54.33547822605905,6.840000000000001,0.0,20.995667993307634,56.584506397544644,15.840000000000002,0.0,19.878271482661567,57.89961113587341,6.840000000000001,0.0,20.650667952838166,63.488541704884156,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,19.037040233501425,0.009315631635035387,12.477945983805052,19.037040233501425,0.0,0.009315631635035387,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,9.5375,0.0,0.005959042956051512,11.5,9.5375,0.0,0.005959042956051512,4.5,4950000.0,0.0 
