Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 05/11  07:00:00,9.9625,0.0,0.0,0.0,0.0,0.0,19.162515150418052,12.505086813357497,19.972570536403598,11.985435672549077,23.036296444437426,11.407021148571388,22.474911453736304,12.072824116172557,20.15970234154315,11.381214581058522,20.780080604579418,13.510178393570378,19.162515150418052,65.31006262729053,0.0,0.0,19.972570536403598,60.01595378848875,15.84,0.0,23.036296444437426,47.93438787864237,6.840000000000001,0.0,22.474911453736304,51.78766479735478,15.84,0.0,20.15970234154315,57.00198176801047,6.840000000000001,0.0,20.780080604579418,63.0971296850491,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481881,7.650375985481881,0.0,0.0,44.458503681156266,0.0,7.650375985481881,0.0,19.142176928324236,0.009315631635035388,12.505086813357497,19.142176928324236,0.0,0.009315631635035388,13.0,81.99999999998369,0.0,0.0,0.0,7.219999999999999,0.0,9.9625,0.0,0.005629945823080736,11.5,9.9625,0.0,0.005629945823080736,4.5,4950000.0,0.0 
 05/11  08:00:00,11.287499999999998,0.0,0.0,0.0,0.0,0.0,19.508457772060318,12.51089673004002,20.387518935818306,11.991221758877879,25.440049483291588,11.412780736392426,23.447291468535603,12.07861452433054,20.6403079923937,11.38697318857588,21.004655053301693,13.51603452398144,19.508457772060318,63.944751211212704,0.0,0.0,20.387518935818306,58.51875543837409,15.840000000000002,0.0,25.440049483291588,41.50084789399345,6.840000000000001,0.0,23.447291468535603,48.82991895242769,15.840000000000002,0.0,20.6403079923937,55.35850589973886,6.840000000000001,0.0,21.004655053301693,62.25547985700648,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,19.454340675391208,0.0093156316350354,12.51089673004002,19.454340675391208,0.0,0.0093156316350354,13.0,81.99999999998369,0.0,0.0,0.0,7.219999999999999,0.0,11.287499999999998,0.0,0.005734962791355955,11.5,11.287499999999998,0.0,0.005734962791355955,4.5,4950000.0,0.0 
 05/11  09:00:00,12.3875,0.0,0.0,0.0,0.0,0.0,20.087646782217913,12.520574448144227,20.97551273425702,12.000859631284726,26.848342358340528,11.422374658954325,23.528527372992606,12.08825883878901,21.330063860430318,11.396564822735405,21.254035783378303,13.525789188603609,20.087646782217913,61.72899521078081,0.0,0.0,20.97551273425702,56.4735688566587,15.840000000000002,0.0,26.848342358340528,38.18931683343701,6.840000000000001,0.0,23.528527372992606,48.62049350310092,15.840000000000002,0.0,21.330063860430318,53.09454140476491,6.840000000000001,0.0,21.254035783378303,61.34820775796627,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,19.947057923088934,0.009315631635035406,12.520574448144227,19.947057923088934,0.0,0.009315631635035406,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,12.3875,0.0,0.00565519506896192,11.5,12.3875,0.0,0.00565519506896192,4.5,4950000.0,0.0 
 05/11  10:00:00,13.4875,0.0,0.0,0.0,0.0,0.0,20.857840332229408,12.53604805007059,21.632469310472658,12.016269859473475,27.76759007480763,11.437714607046466,23.34650693799028,12.103679658189764,21.99612687277026,11.411901362002022,21.493561854366714,13.541386164704724,20.857840332229408,58.926227759099476,0.0,0.0,21.632469310472658,54.29877488345549,15.840000000000002,0.0,27.76759007480763,36.220480065958945,6.840000000000001,0.0,23.34650693799028,49.20723672981862,15.840000000000002,0.0,21.99612687277026,51.02626598360972,6.840000000000001,0.0,21.493561854366714,60.51561321825851,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,20.644306106142686,0.009315631635035411,12.53604805007059,20.644306106142686,0.0,0.009315631635035411,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,13.4875,0.0,0.00544147764895188,11.5,13.4875,0.0,0.00544147764895188,4.5,4950000.0,0.0 
 05/11  11:00:00,14.2125,0.0,0.0,0.0,0.0,0.0,21.828740796993515,12.541847556620343,22.190923815681774,12.022045596467983,27.576294290564466,11.443463964285622,23.36441041194456,12.109459516552363,22.58166941795188,11.417649392311015,21.73877201461527,13.54723196952375,21.828740796993515,55.54538748686347,0.0,0.0,22.190923815681774,52.49797020244352,15.840000000000002,0.0,27.576294290564466,36.64119582008313,6.840000000000001,0.0,23.36441041194456,49.17275403606227,15.840000000000002,0.0,22.58166941795188,49.25793248766895,6.840000000000001,0.0,21.73877201461527,59.63734612068619,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,21.571793078957405,0.009315631635035418,12.541847556620343,21.571793078957405,0.0,0.009315631635035418,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,14.2125,0.0,0.005472432807109167,11.5,14.2125,0.0,0.005472432807109167,4.5,4950000.0,0.0 
 05/11  12:00:00,15.15,0.0,0.0,0.0,0.0,0.0,22.907188691080634,12.541847556620343,22.74563589189082,12.022045596467983,27.03001677795453,11.443463964285622,23.508708232316177,12.109459516552363,23.07347321205748,11.417649392311015,21.984156652058395,13.54723196952375,22.907188691080634,52.019606024044776,0.0,0.0,22.74563589189082,50.7573829071557,15.840000000000002,0.0,27.03001677795453,37.83517002491984,6.840000000000001,0.0,23.508708232316177,48.7465423353194,15.840000000000002,0.0,23.07347321205748,47.81022129620674,6.840000000000001,0.0,21.984156652058395,58.75045055491764,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,22.632098114434235,0.009315631635035421,12.541847556620343,22.632098114434235,0.0,0.009315631635035421,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,15.15,0.0,0.005329043357359513,11.5,15.15,0.0,0.005329043357359513,4.5,4950000.0,0.0 
 05/11  13:00:00,16.599999999999998,0.0,0.0,0.0,0.0,0.0,24.087628908757004,12.541847556620343,23.185268782541762,12.022045596467983,26.000752396423575,11.443463964285622,23.62405109931554,12.109459516552363,23.427864586796122,11.417649392311015,22.242276696702525,13.54723196952375,24.087628908757004,48.44798435595994,0.0,0.0,23.185268782541762,49.42361584715027,15.840000000000002,0.0,26.000752396423575,40.20505415586324,6.840000000000001,0.0,23.62405109931554,48.40892548758079,15.840000000000002,0.0,23.427864586796122,46.79738226407059,6.840000000000001,0.0,22.242276696702525,57.833588184872156,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,23.903669518432206,0.009315631635035425,12.541847556620343,23.903669518432206,0.0,0.009315631635035425,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,16.599999999999998,0.0,0.005154551097570725,11.5,16.599999999999998,0.0,0.005154551097570725,4.5,4950000.0,0.0 
 05/11  14:00:00,17.8875,0.0,0.0,0.0,0.0,0.0,25.23527261767442,12.541847556620343,23.615938140228643,12.022045596467983,25.2542307762389,11.443463964285622,23.838670230999053,12.109459516552363,24.161776156252465,11.417649392311015,22.490397410125478,13.54723196952375,25.23527261767442,45.23294946436964,0.0,0.0,23.615938140228643,48.15548325052288,15.840000000000002,0.0,25.2542307762389,42.018721266537874,6.840000000000001,0.0,23.838670230999053,47.78790629987,15.840000000000002,0.0,24.161776156252465,44.783469190344775,6.840000000000001,0.0,22.490397410125478,56.96710118959097,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,25.006074926066535,0.009315631635035425,12.541847556620343,25.006074926066535,0.0,0.009315631635035425,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,17.8875,0.0,0.005436258459198477,11.5,17.8875,0.0,0.005436258459198477,4.5,4950000.0,0.0 
 05/11  15:00:00,17.3,0.0,0.0,0.0,0.0,0.0,26.24736431206242,12.541847556620343,23.908423835430323,12.022045596467983,24.924547458003428,11.443463964285622,24.066599711243725,12.109459516552363,25.324491822500054,11.417649392311015,22.72180266439941,13.54723196952375,26.24736431206242,42.5961536409544,0.0,0.0,23.908423835430323,47.314122423681496,15.840000000000002,0.0,24.924547458003428,42.85155714418461,6.840000000000001,0.0,24.066599711243725,47.137392164570045,15.840000000000002,0.0,25.324491822500054,41.77855385380044,6.840000000000001,0.0,22.72180266439941,56.17228585195533,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,26.06161277400088,0.00931563163503542,12.541847556620343,26.06161277400088,0.0,0.00931563163503542,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,17.3,0.0,0.00575475101512606,11.5,17.3,0.0,0.00575475101512606,4.5,4950000.0,0.0 
 05/11  16:00:00,16.325,0.0,0.0,0.0,0.0,0.0,26.807757440089254,12.541847556620343,23.96725581813661,12.022045596467983,24.47205058647989,11.443463964285622,23.912056529333334,12.109459516552363,26.477349102330393,11.417649392311015,22.89114578510614,13.54723196952375,26.807757440089254,41.20847479520229,0.0,0.0,23.96725581813661,47.146988374612036,15.840000000000002,0.0,24.47205058647989,44.02746619612022,6.840000000000001,0.0,23.912056529333334,47.57780305302428,15.840000000000002,0.0,26.477349102330393,39.02368269815256,6.840000000000001,0.0,22.89114578510614,55.59829203711318,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,26.738128133693277,0.009315631635035414,12.541847556620343,26.738128133693277,0.0,0.009315631635035414,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,16.325,0.0,0.005827364029685441,11.5,16.325,0.0,0.005827364029685441,4.5,4950000.0,0.0 
 05/11  17:00:00,15.787500000000001,0.0,0.0,0.0,0.0,0.0,26.881812529759788,12.55150793322797,23.85133318273019,12.031666241652726,23.899578856600844,11.453040388058799,23.527022831689106,12.119086716180977,27.422964446533605,11.42722437242925,22.96182498572678,13.556969106843418,26.881812529759788,41.05507170236198,0.0,0.0,23.85133318273019,47.50742490182739,15.840000000000002,0.0,23.899578856600844,45.595078705960574,6.840000000000001,0.0,23.527022831689106,48.725323354034664,15.840000000000002,0.0,27.422964446533605,36.93135430452887,6.840000000000001,0.0,22.96182498572678,55.39578424029379,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,26.902362251352724,0.009315631635035414,12.55150793322797,26.902362251352724,0.0,0.009315631635035414,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,15.787500000000001,0.0,0.005712400565583216,11.5,15.787500000000001,0.0,0.005712400565583216,4.5,4950000.0,0.0 
 05/11  18:00:00,14.85,0.0,0.0,0.0,0.0,0.0,26.51258757430741,12.55730235577865,23.273213846303335,12.037436979970678,23.19046902047131,11.458784634990923,22.929124140312393,12.124861360240304,26.497136539841627,11.432967497354209,22.909853204771288,13.562809673307417,26.51258757430741,41.975334244232215,0.0,0.0,23.273213846303335,49.215814688092074,15.840000000000002,0.0,23.19046902047131,47.60636216232183,6.840000000000001,0.0,22.929124140312393,50.5395133700205,15.840000000000002,0.0,26.497136539841627,39.03180401512944,6.840000000000001,0.0,22.909853204771288,55.59174195967863,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,26.60619318205324,0.009315631635035416,12.55730235577865,26.60619318205324,0.0,0.009315631635035416,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,14.85,0.0,0.005441597399424231,11.5,14.85,0.0,0.005441597399424231,4.5,4950000.0,0.0 
 05/11  19:00:00,13.400000000000002,0.0,0.0,0.0,0.0,0.0,25.685611943044563,12.55730235577865,22.39488006963734,12.037436979970678,22.390455124766262,11.458784634990923,22.184315487320386,12.124861360240304,24.492206610409863,11.432967497354209,22.693343492588447,13.562809673307417,25.685611943044563,44.08283263317375,0.0,0.0,22.39488006963734,51.90742671808353,15.840000000000002,0.0,22.390455124766262,49.97242819730103,6.840000000000001,0.0,22.184315487320386,52.878923482454766,15.840000000000002,0.0,24.492206610409863,43.96929658050358,6.840000000000001,0.0,22.693343492588447,56.32680249568796,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,25.830749417347064,0.009315631635035423,12.55730235577865,25.830749417347064,0.0,0.009315631635035423,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,13.400000000000002,0.0,0.005231098338487891,11.5,13.400000000000002,0.0,0.005231098338487891,4.5,4950000.0,0.0 
 05/11  20:00:00,12.425,0.0,0.0,0.0,0.0,0.0,24.61203267714697,12.55730235577865,21.633151467621715,12.037436979970678,21.69130914837242,11.458784634990923,21.517226505524544,12.124861360240304,22.88986824882897,11.432967497354209,22.3833606051215,13.562809673307417,24.61203267714697,46.994979637544546,0.0,0.0,21.633151467621715,54.37260211180462,15.840000000000002,0.0,21.69130914837242,52.14663138567197,6.840000000000001,0.0,21.517226505524544,55.07523666113373,15.840000000000002,0.0,22.88986824882897,48.405453126809924,6.840000000000001,0.0,22.3833606051215,57.397719666495846,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,24.793226921256014,0.009315631635035425,12.55730235577865,24.793226921256014,0.0,0.009315631635035425,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,12.425,0.0,0.005448037078143909,11.5,12.425,0.0,0.005448037078143909,4.5,4950000.0,0.0 
 05/11  21:00:00,11.5125,0.0,0.0,0.0,0.0,0.0,23.53467766169196,12.56695410567315,21.07632170921091,12.047049058359697,21.169259587485428,11.468352911799284,21.02127492561858,12.134480265798132,21.853218825828694,11.442533437561348,22.06944598797346,13.572538432610013,23.53467766169196,50.16559596344948,0.0,0.0,21.07632170921091,56.29465656908316,15.840000000000002,0.0,21.169259587485428,53.87431092380926,6.840000000000001,0.0,21.02127492561858,56.81135742476523,15.840000000000002,0.0,21.853218825828694,51.580762793868004,6.840000000000001,0.0,22.06944598797346,58.54247355403669,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,23.795243863959442,0.00931563163503543,12.56695410567315,23.795243863959442,0.0,0.00931563163503543,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,11.5125,0.0,0.005462964633770909,11.5,11.5125,0.0,0.005462964633770909,4.5,4950000.0,0.0 
 05/11  22:00:00,11.1,0.0,0.0,0.0,0.0,0.0,22.554930815084187,12.572743592765564,20.658151495257822,12.05281465006167,20.76515805156827,11.474092098987464,20.637711193751464,12.140249825663645,21.15662620257114,11.448271416171039,21.772276996161054,13.578373865846615,22.554930815084187,53.247838251416404,0.0,0.0,20.658151495257822,57.78265391227304,15.840000000000002,0.0,20.76515805156827,55.249665122565766,6.840000000000001,0.0,20.637711193751464,58.189623353635966,15.840000000000002,0.0,21.15662620257114,53.845299768797176,6.840000000000001,0.0,21.772276996161054,59.63641100665535,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,22.7890571111162,0.00931563163503543,12.572743592765564,22.7890571111162,0.0,0.00931563163503543,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,11.1,0.0,0.005481695467649133,11.5,11.1,0.0,0.005481695467649133,4.5,4950000.0,0.0 
 05/11  23:00:00,11.474999999999998,0.0,0.0,0.0,0.0,0.0,21.700890425684197,12.572743592765564,20.405241110843694,12.05281465006167,20.485821389155845,11.474092098987464,20.400263911436802,12.140249825663645,20.69760270708239,11.448271416171039,21.50814339724751,13.578373865846615,21.700890425684197,56.090369870237865,0.0,0.0,20.405241110843694,58.69042598038086,15.840000000000002,0.0,20.485821389155845,56.20854512672551,6.840000000000001,0.0,20.400263911436802,59.047650056320585,15.840000000000002,0.0,20.69760270708239,55.38528277670353,6.840000000000001,0.0,21.50814339724751,60.60751923672905,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,21.90154878571328,0.009315631635035428,12.572743592765564,21.90154878571328,0.0,0.009315631635035428,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,11.474999999999998,0.0,0.005468114705821078,11.5,11.474999999999998,0.0,0.005468114705821078,4.5,4950000.0,0.0 
 05/11  24:00:00,11.325,0.0,0.0,0.0,0.0,0.0,21.05351408432442,12.572743592765564,20.232528033459197,12.05281465006167,20.306103846502687,11.474092098987464,20.235352533708102,12.140249825663645,20.42224334480719,11.448271416171039,21.295114109375046,13.578373865846615,21.05351408432442,58.35759433247011,0.0,0.0,20.232528033459197,59.320081322131756,15.840000000000002,0.0,20.306103846502687,56.83573573870783,6.840000000000001,0.0,20.235352533708102,59.65239004418836,15.840000000000002,0.0,20.42224334480719,56.333286797377205,6.840000000000001,0.0,21.295114109375046,61.40363320022723,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,21.193493982543536,0.00931563163503543,12.572743592765564,21.193493982543536,0.0,0.00931563163503543,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,11.325,0.0,0.0052321896636573295,11.5,11.325,0.0,0.0052321896636573295,4.5,4950000.0,0.0 
 05/12  01:00:00,11.474999999999998,0.0,0.0,0.0,0.0,0.0,20.54307805645839,12.572743592765564,20.10612975963108,12.05281465006167,20.17344970555208,11.474092098987464,20.11244236789023,12.140249825663645,20.240495478572957,11.448271416171039,21.12489048633159,13.578373865846615,20.54307805645839,60.21987145756246,0.0,0.0,20.10612975963108,59.7855359688663,15.840000000000002,0.0,20.17344970555208,57.30364034285539,6.840000000000001,0.0,20.11244236789023,60.10748714383,15.840000000000002,0.0,20.240495478572957,56.969102504760755,6.840000000000001,0.0,21.12489048633159,62.048337045072934,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,20.663760372962276,0.009315631635035432,12.572743592765564,20.663760372962276,0.0,0.009315631635035432,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,11.474999999999998,0.0,0.005306602489922138,11.5,11.474999999999998,0.0,0.005306602489922138,4.5,4950000.0,0.0 
 05/12  02:00:00,11.325,0.0,0.0,0.0,0.0,0.0,20.11224546659627,12.572743592765564,20.01307139267228,12.05281465006167,20.073904784815895,11.474092098987464,20.021067656653017,12.140249825663645,20.112815708495823,11.448271416171039,20.98596222464121,13.578373865846615,20.11224546659627,61.84374047517596,0.0,0.0,20.01307139267228,60.13105278821468,15.840000000000002,0.0,20.073904784815895,57.6577571676774,6.840000000000001,0.0,20.021067656653017,60.44853597773373,15.840000000000002,0.0,20.112815708495823,57.42082691970827,6.840000000000001,0.0,20.98596222464121,62.58016237158046,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,20.212342022170503,0.009315631635035437,12.572743592765564,20.212342022170503,0.0,0.009315631635035437,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,11.325,0.0,0.0056601616709663245,11.5,11.325,0.0,0.0056601616709663245,4.5,4950000.0,0.0 
 05/12  03:00:00,10.7875,0.0,0.0,0.0,0.0,0.0,19.757848654721215,12.572743592765564,19.908200539157036,12.05281465006167,19.97244169140335,11.474092098987464,19.918866896954455,12.140249825663645,19.995511899784766,11.448271416171039,20.872437684618063,13.578373865846615,19.757848654721215,63.21652775453564,0.0,0.0,19.908200539157036,60.523041718228704,15.840000000000002,0.0,19.97244169140335,58.021193913624394,6.840000000000001,0.0,19.918866896954455,60.83250456810987,15.840000000000002,0.0,19.995511899784766,57.839361459757114,6.840000000000001,0.0,20.872437684618063,63.018574579137805,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,19.838978826775442,0.009315631635035442,12.572743592765564,19.838978826775442,0.0,0.009315631635035442,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,10.7875,0.0,0.006093410109715541,11.5,10.7875,0.0,0.006093410109715541,4.5,4950000.0,0.0 
 05/12  04:00:00,10.6,0.0,0.0,0.0,0.0,0.0,19.468453214884654,12.572743592765564,19.820940395727984,12.05281465006167,19.88562381833281,11.474092098987464,19.833208030884833,12.140249825663645,19.898880601758474,11.448271416171039,20.777555100132044,13.578373865846615,19.468453214884654,64.36319800248694,0.0,0.0,19.820940395727984,60.85137542331787,15.840000000000002,0.0,19.88562381833281,58.33420591932252,6.840000000000001,0.0,19.833208030884833,61.15641896985183,15.840000000000002,0.0,19.898880601758474,58.18671204810862,6.840000000000001,0.0,20.777555100132044,63.3876553029475,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,19.537776570664448,0.009315631635035446,12.572743592765564,19.537776570664448,0.0,0.009315631635035446,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,10.6,0.0,0.006573291549696969,11.5,10.6,0.0,0.006573291549696969,4.5,4950000.0,0.0 
 05/12  05:00:00,10.225,0.0,0.0,0.0,0.0,0.0,19.209660386364813,12.572743592765564,19.739247826786208,12.05281465006167,19.814176355651863,11.474092098987464,19.762795263198853,12.140249825663645,19.81507544953872,11.448271416171039,20.69659231584569,13.578373865846615,19.209660386364813,65.40847184555943,0.0,0.0,19.739247826786208,61.16061271766531,15.840000000000002,0.0,19.814176355651863,58.59321047359039,6.840000000000001,0.0,19.762795263198853,61.42412079948197,15.840000000000002,0.0,19.81507544953872,58.48986445924247,6.840000000000001,0.0,20.69659231584569,63.704521585988346,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,19.27088060773889,0.009315631635035444,12.572743592765564,19.27088060773889,0.0,0.009315631635035444,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,10.225,0.0,0.006141228901652582,11.5,10.225,0.0,0.006141228901652582,4.5,4950000.0,0.0 
 05/12  06:00:00,10.6875,0.0,0.0,0.0,0.0,0.0,18.99820125771368,12.58238649914678,19.741844187051022,12.062417903194136,19.87229433921957,11.48365160681394,19.82888155003503,12.149859756627302,19.84997420075262,11.457828956913334,20.633061897569775,13.588093493435865,18.99820125771368,66.31862867625267,0.0,0.0,19.741844187051022,61.18950390935234,15.840000000000002,0.0,19.87229433921957,58.4197508841106,6.840000000000001,0.0,19.82888155003503,61.212007893852366,15.840000000000002,0.0,19.84997420075262,58.400540339912155,6.840000000000001,0.0,20.633061897569775,63.99490806857399,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,19.044265378286195,0.009315631635035444,12.58238649914678,19.044265378286195,0.0,0.009315631635035444,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,10.6875,0.0,0.006051274477494643,11.5,10.6875,0.0,0.006051274477494643,4.5,4950000.0,0.0 
 05/12  07:00:00,11.474999999999998,0.0,0.0,0.0,0.0,0.0,18.90190528644688,12.588170540417574,19.920144869463837,12.068178483960672,20.251873900191992,11.48938578026196,20.20205923281386,12.155624154675458,20.129370163756125,11.463561834156389,20.614484710767954,13.593923745008688,18.90190528644688,66.74358249221068,0.0,0.0,19.920144869463837,60.5399817856572,15.840000000000002,0.0,20.251873900191992,57.086320870739385,6.840000000000001,0.0,20.20205923281386,59.837606631254125,15.840000000000002,0.0,20.129370163756125,57.42127659249339,6.840000000000001,0.0,20.614484710767954,64.09252607232659,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,18.90992405696084,0.009315631635035442,12.588170540417574,18.90992405696084,0.0,0.009315631635035442,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,11.474999999999998,0.0,0.006266967320605953,11.5,11.474999999999998,0.0,0.006266967320605953,4.5,4950000.0,0.0 
 05/12  08:00:00,12.3875,0.0,0.0,0.0,0.0,0.0,18.994594394276923,12.588170540417574,20.199211808994235,12.068178483960672,20.825598367812667,11.48938578026196,20.70003978087268,12.155624154675458,20.563196804334495,11.463561834156389,20.67001184470004,13.593923745008688,18.994594394276923,66.35878925127551,0.0,0.0,20.199211808994235,59.503394886449335,15.840000000000002,0.0,20.825598367812667,55.103519733032414,6.840000000000001,0.0,20.70003978087268,58.02754441218053,15.840000000000002,0.0,20.563196804334495,55.90411735919105,6.840000000000001,0.0,20.67001184470004,63.87362256274112,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,18.9523255885923,0.009315631635035442,12.588170540417574,18.9523255885923,0.0,0.009315631635035442,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,12.3875,0.0,0.006125589684648291,11.5,12.3875,0.0,0.006125589684648291,4.5,4950000.0,0.0 
 05/12  09:00:00,13.8,0.0,0.0,0.0,0.0,0.0,19.2861575778785,12.578529762233778,20.580822411869136,12.058576944719386,21.544736924300068,11.479828186495315,21.30829210138886,12.146016174374347,21.170307246132445,11.454006352416997,20.789381041025955,13.584206023645347,19.2861575778785,65.12335391987307,0.0,0.0,20.580822411869136,58.082178656127404,15.840000000000002,0.0,21.544736924300068,52.69228618194074,6.840000000000001,0.0,21.30829210138886,55.86393954167215,15.840000000000002,0.0,21.170307246132445,53.822113373459175,6.840000000000001,0.0,20.789381041025955,63.365780157346755,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,19.195254092837324,0.009315631635035444,12.578529762233778,19.195254092837324,0.0,0.009315631635035444,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,13.8,0.0,0.0060447416196830195,11.5,13.8,0.0,0.0060447416196830195,4.5,4950000.0,0.0 
 05/12  10:00:00,14.775,0.0,0.0,0.0,0.0,0.0,19.759312628657355,12.58238649914678,21.12531999349018,12.062417903194136,22.41516240560391,11.48365160681394,22.0116738279951,12.149859756627302,21.918582807715488,11.457828956913334,20.969771520365256,13.588093493435865,19.759312628657355,63.25274942113754,0.0,0.0,21.12531999349018,56.18246160715272,15.840000000000002,0.0,22.41516240560391,49.979274831869986,6.840000000000001,0.0,22.0116738279951,53.524623347820125,15.840000000000002,0.0,21.918582807715488,51.42537806746998,6.840000000000001,0.0,20.969771520365256,62.68239942287595,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,19.627292155086927,0.009315631635035442,12.58238649914678,19.627292155086927,0.0,0.009315631635035442,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,14.775,0.0,0.00552402432695735,11.5,14.775,0.0,0.00552402432695735,4.5,4950000.0,0.0 
 05/12  11:00:00,15.375000000000002,0.0,0.0,0.0,0.0,0.0,20.346956604042308,12.568882267736996,21.557002529526773,12.048969297921213,23.021418927793807,11.470264406539087,22.454143087809737,12.136401742630142,22.433172303589643,11.44444453830248,21.190211722480782,13.57448184611874,20.346956604042308,60.94017718844642,0.0,0.0,21.557002529526773,54.66634390168965,15.840000000000002,0.0,23.021418927793807,48.132512654495585,6.840000000000001,0.0,22.454143087809737,52.05333247299703,15.840000000000002,0.0,22.433172303589643,49.79156478469112,6.840000000000001,0.0,21.190211722480782,61.78474256894976,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,20.191756680325398,0.009315631635035444,12.568882267736996,20.191756680325398,0.0,0.009315631635035444,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,15.375000000000002,0.0,0.005190844779909197,11.5,15.375000000000002,0.0,0.005190844779909197,4.5,4950000.0,0.0 
 05/12  12:00:00,15.6,0.0,0.0,0.0,0.0,0.0,21.0509629596094,12.55730235577865,22.133535803716704,12.037436979970678,23.925573994212915,11.458784634990923,22.767823419384527,12.124861360240304,22.795814188022003,11.432967497354209,21.420231252740045,13.562809673307417,21.0509629596094,58.31043486228127,0.0,0.0,22.133535803716704,52.73607175434094,15.840000000000002,0.0,23.925573994212915,45.541267786045,6.840000000000001,0.0,22.767823419384527,51.032392517886095,15.840000000000002,0.0,22.795814188022003,48.669937058036865,6.840000000000001,0.0,21.420231252740045,60.87303644185285,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,20.888322988355746,0.00931563163503544,12.55730235577865,20.888322988355746,0.0,0.00931563163503544,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,15.6,0.0,0.005044077580910805,11.5,15.6,0.0,0.005044077580910805,4.5,4950000.0,0.0 
 05/12  13:00:00,15.912500000000001,0.0,0.0,0.0,0.0,0.0,21.93097362135268,12.56695410567315,22.56681213675191,12.047049058359697,23.894452554437517,11.468352911799284,22.924924105875267,12.134480265798132,23.009303218291848,11.442533437561348,21.660712614430174,13.572538432610013,21.93097362135268,55.28996410248987,0.0,0.0,22.56681213675191,51.394740077415975,15.840000000000002,0.0,23.894452554437517,45.65338447664004,6.840000000000001,0.0,22.924924105875267,50.58022227356682,15.840000000000002,0.0,23.009303218291848,48.07445541968029,6.840000000000001,0.0,21.660712614430174,60.02138453113956,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,21.686551634730847,0.009315631635035442,12.56695410567315,21.686551634730847,0.0,0.009315631635035442,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,15.912500000000001,0.0,0.005202261621521924,11.5,15.912500000000001,0.0,0.005202261621521924,4.5,4950000.0,0.0 
 05/12  14:00:00,16.787499999999998,0.0,0.0,0.0,0.0,0.0,23.03394039889688,12.553437851849914,22.947410192113324,12.033588269998006,23.778467863963478,11.454953675290199,23.14502532498064,12.121010074675766,23.628197811072706,11.429137033581057,21.90596512746913,13.55891439023459,23.03394039889688,51.66264421303814,0.0,0.0,22.947410192113324,50.17799451446622,15.840000000000002,0.0,23.778467863963478,45.93138190459937,6.840000000000001,0.0,23.14502532498064,49.8674226326457,15.840000000000002,0.0,23.628197811072706,46.277437165887605,6.840000000000001,0.0,21.90596512746913,59.07659654379634,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,22.74776371801954,0.009315631635035444,12.553437851849914,22.74776371801954,0.0,0.009315631635035444,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,16.787499999999998,0.0,0.005136016187997979,11.5,16.787499999999998,0.0,0.005136016187997979,4.5,4950000.0,0.0 
 05/12  15:00:00,16.2,0.0,0.0,0.0,0.0,0.0,24.03155704201359,12.541847556620343,23.159514626505548,12.022045596467983,23.720114067121543,11.443463964285622,23.29522686005036,12.109459516552363,24.536307353132756,11.417649392311015,22.160558152365404,13.54723196952375,24.03155704201359,48.6042312135704,0.0,0.0,23.159514626505548,49.499075508051234,15.840000000000002,0.0,23.720114067121543,46.058115976697806,6.840000000000001,0.0,23.29522686005036,49.378491764426755,15.840000000000002,0.0,24.536307353132756,43.784418525193814,6.840000000000001,0.0,22.160558152365404,58.121953491214455,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,23.81879170978332,0.009315631635035442,12.541847556620343,23.81879170978332,0.0,0.009315631635035442,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,16.2,0.0,0.004615979837943778,11.5,16.2,0.0,0.004615979837943778,4.5,4950000.0,0.0 
 05/12  16:00:00,15.6,0.0,0.0,0.0,0.0,0.0,24.58212852268493,12.541847556620343,23.055520644932653,12.022045596467983,23.453930567562896,11.443463964285622,23.144109202106105,12.109459516552363,24.949331817803557,11.417649392311015,22.337331672978088,13.54723196952375,24.58212852268493,47.02252198411141,0.0,0.0,23.055520644932653,49.81152428187488,15.840000000000002,0.0,23.453930567562896,46.803342860147474,6.840000000000001,0.0,23.144109202106105,49.83181709175831,15.840000000000002,0.0,24.949331817803557,42.71557928385778,6.840000000000001,0.0,22.337331672978088,57.4993984115327,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,24.49054689330184,0.009315631635035442,12.541847556620343,24.49054689330184,0.0,0.009315631635035442,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,15.6,0.0,0.004324929309764162,11.5,15.6,0.0,0.004324929309764162,4.5,4950000.0,0.0 
 05/12  17:00:00,15.912500000000001,0.0,0.0,0.0,0.0,0.0,24.698343831387966,12.532181006143283,23.004353499950984,12.012418597977735,23.158826447763747,11.433880965753561,22.93848064096298,12.099825676702139,25.692525863476895,11.408068583076407,22.40638806531041,13.537488235278646,24.698343831387966,46.66673057886913,0.0,0.0,23.004353499950984,49.93427616677161,15.840000000000002,0.0,23.158826447763747,47.614895708672584,6.840000000000001,0.0,22.93848064096298,50.423963624077764,15.840000000000002,0.0,25.692525863476895,40.8448773578974,6.840000000000001,0.0,22.40638806531041,57.22196160422658,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,24.704194072797947,0.009315631635035442,12.532181006143283,24.704194072797947,0.0,0.009315631635035442,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,15.912500000000001,0.0,0.004445218332559532,11.5,15.912500000000001,0.0,0.004445218332559532,4.5,4950000.0,0.0 
 05/12  18:00:00,15.0375,0.0,0.0,0.0,0.0,0.0,24.455575322555966,12.516703785426454,22.508308063518708,11.997004933382941,22.602698452521125,11.418537493273933,22.430564820797407,12.084401572221177,24.73875469108095,11.392728550727234,22.38091566797743,13.521887756644109,24.455575322555966,47.302335483592586,0.0,0.0,22.508308063518708,51.41196587552769,15.840000000000002,0.0,22.602698452521125,49.19943593669689,6.840000000000001,0.0,22.430564820797407,51.95262613677838,15.840000000000002,0.0,24.73875469108095,43.208646150195236,6.840000000000001,0.0,22.38091566797743,57.2525080797527,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,24.51211638268853,0.009315631635035442,12.516703785426454,24.51211638268853,0.0,0.009315631635035442,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,15.0375,0.0,0.004721167245602657,11.5,15.0375,0.0,0.004721167245602657,4.5,4950000.0,0.0 
 05/12  19:00:00,14.0875,0.0,0.0,0.0,0.0,0.0,23.910337201740223,12.51089673004002,21.8225107702893,11.991221758877879,21.952250869556956,11.412780736392426,21.79848522084921,12.07861452433054,23.220478518522462,11.38697318857588,22.212510006566152,13.51603452398144,23.910337201740223,48.8587184908766,0.0,0.0,21.8225107702893,53.582930480879085,15.840000000000002,0.0,21.952250869556956,51.16604673211117,6.840000000000001,0.0,21.79848522084921,53.97152112042782,15.840000000000002,0.0,23.220478518522462,47.30170888882488,6.840000000000001,0.0,22.212510006566152,57.820606850356164,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,24.01634310313252,0.009315631635035442,12.51089673004002,24.01634310313252,0.0,0.009315631635035442,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,14.0875,0.0,0.004908137032628715,11.5,14.0875,0.0,0.004908137032628715,4.5,4950000.0,0.0 
 05/12  20:00:00,13.212500000000002,0.0,0.0,0.0,0.0,0.0,23.15785092855539,12.50121285643852,21.246978154688687,11.981577466726968,21.374293847707577,11.403180630774902,21.233569155575747,12.068963225837749,22.090095836004203,11.377374827946486,21.972054607821004,13.506273473170545,23.15785092855539,51.09478847045959,0.0,0.0,21.246978154688687,55.46802702839514,15.840000000000002,0.0,21.374293847707577,52.971998450861086,6.840000000000001,0.0,21.233569155575747,55.834274812912085,15.840000000000002,0.0,22.090095836004203,50.62253104538712,6.840000000000001,0.0,21.972054607821004,58.63709584940006,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,23.325046724068148,0.009315631635035444,12.50121285643852,23.325046724068148,0.0,0.009315631635035444,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,13.212500000000002,0.0,0.004990622785897943,11.5,13.212500000000002,0.0,0.004990622785897943,4.5,4950000.0,0.0 
 05/12  21:00:00,11.7375,0.0,0.0,0.0,0.0,0.0,22.37823362611347,12.495400902364109,20.76430028806009,11.975788935589433,20.908926209842566,11.39741866520648,20.770750236754758,12.06317096299131,21.313999449941942,11.371614176127737,21.72555381155415,13.500414842382108,22.37823362611347,53.54798882343095,0.0,0.0,20.76430028806009,57.116137896678886,15.840000000000002,0.0,20.908926209842566,54.486187705383166,6.840000000000001,0.0,20.770750236754758,57.4231645758624,15.840000000000002,0.0,21.313999449941942,53.058855788896985,6.840000000000001,0.0,21.72555381155415,59.50377165580943,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,22.572518640701784,0.009315631635035442,12.495400902364109,22.572518640701784,0.0,0.009315631635035442,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,11.7375,0.0,0.005539718377550519,11.5,11.7375,0.0,0.005539718377550519,4.5,4950000.0,0.0 
 05/12  22:00:00,10.0375,0.0,0.0,0.0,0.0,0.0,21.62003850894797,12.485708004135947,20.381136177082006,11.966136170254876,20.50890791225315,11.387810135459436,20.389945895792497,12.053511363147237,20.727834717592444,11.362007226803817,21.48705874426799,13.490645073046956,21.62003850894797,56.04632829799133,0.0,0.0,20.381136177082006,58.4434106404418,15.840000000000002,0.0,20.50890791225315,55.809241909994874,6.840000000000001,0.0,20.389945895792497,58.74900260875056,15.840000000000002,0.0,20.727834717592444,54.968167502435634,6.840000000000001,0.0,21.48705874426799,60.3398427370173,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,21.80623707922736,0.009315631635035442,12.485708004135947,21.80623707922736,0.0,0.009315631635035442,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,10.0375,0.0,0.006266245136590738,11.5,10.0375,0.0,0.006266245136590738,4.5,4950000.0,0.0 
 05/12  23:00:00,8.712500000000002,0.0,0.0,0.0,0.0,0.0,20.970646778363164,12.470189185010778,20.097858335819915,11.950681052293724,20.221169529113933,11.372425666389073,20.11728292103951,12.038045555540414,20.33899857697143,11.346625945849052,21.272506549380086,13.475002743304994,20.970646778363164,58.26221260290825,0.0,0.0,20.097858335819915,59.415144345131985,15.840000000000002,0.0,20.221169529113933,56.75171604481997,6.840000000000001,0.0,20.11728292103951,59.68662368509538,15.840000000000002,0.0,20.33899857697143,56.24396991744419,6.840000000000001,0.0,21.272506549380086,61.07609765115337,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,21.119367645168808,0.009315631635035442,12.470189185010778,21.119367645168808,0.0,0.009315631635035442,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,8.712500000000002,0.0,0.006522155797134252,11.5,8.712500000000002,0.0,0.006522155797134252,4.5,4950000.0,0.0 
 05/12  24:00:00,7.987500000000001,0.0,0.0,0.0,0.0,0.0,20.384786413740983,12.464366809847203,19.866682445094558,11.944882369423206,19.990219217826713,11.366653631080784,19.890360049729978,12.032242676492546,20.058508240126322,11.340854902221439,21.082159623692345,13.469133777452893,20.384786413740983,60.38090503042962,0.0,0.0,19.866682445094558,60.24903984342951,15.840000000000002,0.0,19.990219217826713,57.54660844535072,6.840000000000001,0.0,19.890360049729978,60.50824439131184,15.840000000000002,0.0,20.058508240126322,57.20598566100435,6.840000000000001,0.0,21.082159623692345,61.77027437018503,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,20.52927550971123,0.009315631635035442,12.464366809847203,20.52927550971123,0.0,0.009315631635035442,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,7.987500000000001,0.0,0.006521969104901167,11.5,7.987500000000001,0.0,0.006521969104901167,4.5,4950000.0,0.0 
 05/13  01:00:00,7.8,0.0,0.0,0.0,0.0,0.0,19.823174412296737,12.454656516644517,19.537492478537356,11.935211874695725,19.666034199570653,11.357027230502313,19.560109796814995,12.022565874077806,19.70462766204438,11.331230720029959,20.67951308813987,13.4593463314011,19.823174412296737,62.47644125545037,0.0,0.0,19.537492478537356,61.45430230382506,15.840000000000002,0.0,19.666034199570653,58.67842978060064,6.840000000000001,0.0,19.560109796814995,61.7225691862859,15.840000000000002,0.0,19.70462766204438,58.438085203954834,6.840000000000001,0.0,20.67951308813987,63.28071156362506,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,19.961629853073156,0.009315631635035442,12.454656516644517,19.961629853073156,0.0,0.009315631635035442,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,7.8,0.0,0.0065199568140504914,11.5,7.8,0.0,0.0065199568140504914,4.5,1710000.0,0.0 
 05/13  02:00:00,7.8,0.0,0.0,0.0,0.0,0.0,19.305937401186625,12.44882884319089,19.335465976815037,11.929407953559561,19.456692704768002,11.351249703673242,19.356408519078173,12.016757887598537,19.478997636678947,11.325454685949445,20.422001392817023,13.453472283131108,19.305937401186625,64.49213917914835,0.0,0.0,19.335465976815037,62.20714165148739,15.840000000000002,0.0,19.456692704768002,59.423602516148144,6.840000000000001,0.0,19.356408519078173,62.48505788541203,15.840000000000002,0.0,19.478997636678947,59.23987505830629,6.840000000000001,0.0,20.422001392817023,64.26765804671595,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,19.42714430467037,0.009315631635035442,12.44882884319089,19.42714430467037,0.0,0.009315631635035442,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,7.8,0.0,0.00669417362679934,11.5,7.8,0.0,0.00669417362679934,4.5,1710000.0,0.0 
 05/13  03:00:00,8.1125,0.0,0.0,0.0,0.0,0.0,18.88957438293441,12.458541008308597,19.212788486807426,11.939080478661635,19.318344469325307,11.360878212354198,19.23023808451441,12.026437071301308,19.331248684334568,11.335080774097957,20.287402253869047,13.463261704981548,18.88957438293441,66.23055260711604,0.0,0.0,19.212788486807426,62.72421259418128,15.840000000000002,0.0,19.318344469325307,59.97560692960351,6.840000000000001,0.0,19.23023808451441,63.01807524068626,15.840000000000002,0.0,19.331248684334568,59.82506541766624,6.840000000000001,0.0,20.287402253869047,64.84553199262999,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,18.985141490069356,0.009315631635035442,12.458541008308597,18.985141490069356,0.0,0.009315631635035442,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,8.1125,0.0,0.0067647102046206635,11.5,8.1125,0.0,0.0067647102046206635,4.5,1710000.0,0.0 
 05/13  04:00:00,8.3,0.0,0.0,0.0,0.0,0.0,18.54450853484576,12.464366809847203,19.130738460450452,11.944882369423206,19.22408879855141,11.366653631080784,19.146101783563065,12.032242676492546,19.23158607297695,11.340854902221439,20.18876509100557,13.469133777452893,18.54450853484576,67.7011569394694,0.0,0.0,19.130738460450452,63.06996863513424,15.840000000000002,0.0,19.22408879855141,60.35181356822063,6.840000000000001,0.0,19.146101783563065,63.37364416072537,15.840000000000002,0.0,19.23158607297695,60.220566482291694,6.840000000000001,0.0,20.18876509100557,65.26709740369037,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,18.624586597613295,0.009315631635035442,12.464366809847203,18.624586597613295,0.0,0.009315631635035442,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,8.3,0.0,0.006743716346862878,11.5,8.3,0.0,0.006743716346862878,4.5,1710000.0,0.0 
 05/13  05:00:00,7.987500000000001,0.0,0.0,0.0,0.0,0.0,18.26435098961702,12.474070124631321,19.054173021541356,11.954546066625843,19.166117132691742,11.376273060009794,19.09496506214723,12.04191335736638,19.157771273897943,11.350472579953856,20.11274583300934,13.478914697377096,18.26435098961702,68.94476757253636,0.0,0.0,19.054173021541356,63.41233056564815,15.840000000000002,0.0,19.166117132691742,60.60885257774851,6.840000000000001,0.0,19.09496506214723,63.61658183783152,15.840000000000002,0.0,19.157771273897943,60.53680529524171,6.840000000000001,0.0,20.11274583300934,65.61661279347928,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,18.328194131655813,0.009315631635035444,12.474070124631321,18.328194131655813,0.0,0.009315631635035444,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,7.987500000000001,0.0,0.0065964601515028035,11.5,7.987500000000001,0.0,0.0065964601515028035,4.5,1710000.0,0.0 
