Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 05/13  06:00:00,7.8,0.0,0.0,0.0,0.0,0.0,18.052460199387454,12.489585587644633,19.049110203910768,11.969997797464314,19.24863238038055,11.391654000370137,19.182509667380415,12.057375632945966,19.204345954572737,11.36585041117559,20.060288597206537,13.494553385207157,18.052460199387454,69.93967711524384,0.0,0.0,19.049110203910768,63.497021263490424,15.840000000000002,0.0,19.24863238038055,60.35979997724357,6.840000000000001,0.0,19.182509667380415,63.335100934667544,15.840000000000002,0.0,19.204345954572737,60.42300048742807,6.840000000000001,0.0,20.060288597206537,65.89712257908143,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,44.458503681156266,0.0,7.650375985481882,0.0,18.097850709210626,0.009315631635035444,12.489585587644633,18.097850709210626,0.0,0.009315631635035444,13.0,81.99999999998369,0.0,0.0,0.0,7.22,0.0,7.8,0.0,0.006205520514426669,11.5,7.8,0.0,0.006205520514426669,4.5,1710000.0,0.0 
 05/13  07:00:00,8.487499999999999,0.0,0.0,0.0,0.0,0.0,18.626064712555163,11.555782785837978,21.89509650061813,10.625446182946707,22.063737766308105,9.462488204620488,22.03630728979696,10.748065927323413,21.971127504264363,9.327999337930695,21.841261496736127,12.486943614659403,18.626064712555163,63.528119191532824,1285.570626789917,0.0,21.89509650061813,48.868219395812915,2309.1702462683506,0.0,22.063737766308105,44.74181306970121,896.6442598209145,0.0,22.03630728979696,48.810899284758555,1939.5109132953578,0.0,21.971127504264363,44.61969757764333,989.4424726232553,0.0,21.841261496736127,55.41285546690664,2194.171889854218,0.0,0.0,13159.861477255094,0.0,0.0,3008.0277552584553,1503.6429573797316,2612.214759842913,1652.6583366417478,2876.460446048728,0.0,709.8828907822117,0.0,0.0,0.0,0.0,12846.858324395293,16058.572905494115,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,64.08444198849986,0.19496546944720677,7.650375985481882,0.0,10.117111553067318,0.006512248532378114,7.215307385343636,13.000083700897587,0.3705044250126874,0.006512248532378114,13.0,81.80087729446849,0.0,0.005031035792984665,0.0,7.22,0.0,8.4875,0.31057230924622753,0.006048736605536454,11.5,8.4875,0.31057230924622753,0.006048736605536454,4.5,3247951.9930120953,1354960.257918031 
 05/13  08:00:00,9.5875,0.0,0.0,0.0,0.0,0.0,19.243789173295756,9.476882185045664,22.201888384261004,8.618876837206253,22.20183844472151,7.629705538228401,22.201904852576778,8.741621594476644,22.20108476631295,7.552187593504014,22.20315621761337,10.5640012392006,19.243789173295756,53.17899886953916,1192.709019325398,0.0,22.201888384261004,41.798801928111835,1331.9238264870187,0.0,22.20183844472151,39.07148692861948,417.33227091799336,0.0,22.201904852576778,42.14832022335145,989.1624478421156,0.0,22.20108476631295,38.86634726791077,477.3745233487137,0.0,22.20315621761337,47.6407870496633,1423.3198977987336,0.0,0.0,8173.664025651772,0.0,0.0,2065.6802280420306,1037.5640122186012,1684.0639931547212,1161.7777330815247,2148.985009583566,0.0,327.2551453460062,0.0,0.0,0.0,0.0,8173.664025651772,10217.080032064714,0.0,0.0,7.650375985481882,7.650375985481882,0.0,0.0,55.91441631225175,0.07535768092879855,7.650375985481882,0.0,11.132867742462187,0.006596891177628311,7.395995643118994,13.000085159126487,0.3705044250126874,0.006596891177628311,13.0,81.99999999502597,0.0,0.0019931125898084217,0.0,7.22,0.0,9.5875,0.31057230924622753,0.006351198121264048,11.5,9.5875,0.31057230924622753,0.006351198121264048,4.5,3135315.043624612,1354960.257918031 
 05/13  09:00:00,11.0625,11.0,5.0,11.0,5.0,20.0,20.369329889060666,9.047123451799191,22.20047052870548,9.69354834998505,22.19992234312178,9.084794529907693,22.31187566928771,9.782566804686258,22.20025341575108,9.019280740554159,22.623365284903535,11.188871303620921,20.369329889060666,48.13621021964985,2065.323746030282,0.0,22.20047052870548,44.984347147734155,0.0,437.47383662697064,22.19992234312178,43.171245106974006,0.0,406.1394248924503,22.31187566928771,44.933798290641434,0.0,667.4388779039749,22.20025341575108,42.976403734303815,0.0,341.2086793912046,22.623365284903535,48.41057130903328,0.0,766.3087379675355,0.0,657.6200507791436,346.2384100596171,0.0,299.01791139177357,214.71794644205323,38.589006580077026,343.8120524861831,0.0,0.0,8.29457879265091,15.885803328519309,15.885803328519437,191.90852344498006,191.90852344497952,657.6200507791436,822.0250634739295,371.64965264053654,346.2384100596171,7.46411072674433,7.32759399637047,0.4533113617727137,717.8880627001536,50.05632969279267,0.005036867545395516,7.46411072674433,0.45331136177271375,12.489016610045443,0.006788750348312602,7.81110819155734,13.000414128696168,0.3705044250126874,0.006788750348312602,13.0,81.99999999998364,0.0,0.000038891794100609296,0.016359062677958457,7.219999999999999,0.0021835430654873135,11.012227442126024,0.31057230924622753,0.0066932702157116025,11.5,11.0625,0.31057230924622753,0.0066932702157116025,4.5,34614606.32146424,1354960.257918031 
 05/13  10:00:00,11.7,11.0,5.0,11.0,5.0,20.0,21.542712392630136,10.833679399406309,22.917882566247652,11.46978123992059,22.778071776632558,10.455078744340764,23.526069993636337,11.657840953318631,22.365643948546275,10.281778136971914,23.8451267383471,13.124392136030627,21.542712392630136,50.48097376433673,1950.9529559706016,0.0,22.917882566247652,48.42914378341342,0.0,795.920108082779,22.778071776632558,45.65373384592296,0.0,661.0836668217938,23.526069993636337,47.265949617583885,0.0,799.8570346944848,22.365643948546275,46.27379139769327,0.0,697.3534706715512,23.8451267383471,51.061154297810155,0.0,865.6454844110006,0.0,3.8151462207031486,592.9312622470856,0.0,0.0,0.0,0.0,1.2557142051451755,0.0,0.0,0.0,63.409367055591645,63.40936705559229,412.4771517448847,412.4771517448849,3.8151462207031486,4.768932775878936,517.9512428189855,592.9312622470856,7.476967519958003,7.219999999999999,0.5510935859281131,1110.882505066071,48.17289516854278,0.000026958577313474337,7.476967519958003,0.5510935859281141,13.095368703666013,0.007153542689896897,8.571837279194202,12.999682449476257,0.3705044250126874,0.007153542689896897,13.0,81.99999999998663,0.0,0.0,0.030753084402460072,7.219999999999999,0.00805960069860198,11.499394583961003,0.31057230924622753,0.006953522986452405,11.5,11.7,0.31057230924622753,0.006953522986452405,4.5,45576581.170872614,1354960.257918031 
 05/13  11:00:00,14.450000000000001,11.0,5.0,11.0,5.0,20.0,22.77471422115321,12.288045902027616,23.753697018696748,13.01136939484298,23.775555188203924,12.004747991409857,24.44102578585761,13.31859541243223,22.936177359211857,11.766540772665905,24.589695496055622,14.852313080905947,22.77471422115321,51.562089398312196,1880.3540519875787,0.0,23.753697018696748,50.973470186550486,0.0,864.293096624783,23.775555188203924,47.659297011286704,0.0,729.5007540325062,24.44102578585761,49.90597198621569,0.0,870.8285278321862,22.936177359211857,49.35793153214125,0.0,742.0996062075928,24.589695496055622,54.63935171157099,0.0,926.87013618699,0.0,0.0,1604.3680107709488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1043.5876754744395,935.1753862946872,486.1104380588021,486.1104380588025,0.0,0.0,696.268630135311,1604.3680107709488,7.774491213727787,7.219999999999999,0.6686752998924017,2300.6366409062593,48.18088634041547,0.0,7.774491213727787,0.6686752998924018,13.290154218496284,0.00835109966109024,10.814088075305492,12.999928762867189,0.3705044250126874,0.00835109966109024,13.0,81.99999999998663,0.0,0.0,0.026309759118586983,7.220000000000001,0.09978023604509945,11.500385955176181,0.31057230924622753,0.008220355130013953,11.5,14.450000000000001,0.31057230924622753,0.008358748797402279,4.5,47676674.22153129,1354960.257918031 
 05/13  12:00:00,16.787499999999998,8.8,4.0,8.8,4.0,16.0,23.79852915862349,13.947735659750588,24.0399608350311,14.381602616183795,23.805284221449316,13.362072227673622,24.73345456701288,14.712777224128168,23.114234289872556,13.102386438511163,24.845285120787686,16.25417098598192,23.79852915862349,54.02463495123733,1539.1110444627143,0.0,24.0399608350311,54.76576574729807,0.0,888.7759362588167,23.805284221449316,51.983363424389125,0.0,732.7269727702072,24.73345456701288,53.6741800680602,0.0,894.6400904926606,23.114234289872556,53.28355017710408,0.0,756.6068454254324,24.845285120787686,58.86103635293253,0.0,949.0753515100675,0.0,0.0,3387.562144000837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2619.0933060664647,1680.181842839765,548.7414346483087,548.7414346483088,0.0,0.0,1022.4222223831537,3387.562144000837,8.026063953990175,7.22,1.0005300623855549,4409.98436638399,48.18088634041547,0.0,8.026063953990175,1.0005300623855549,13.456599581551263,0.00888621508696556,11.74270648187643,13.001119220997992,0.3705044250126874,0.00888621508696556,13.0,81.99999999998663,0.0,0.0,0.026305969644227004,7.22,0.24743560941152604,11.500223081954408,0.31057230924622753,0.008661717750410438,11.5,16.787499999999998,0.31057230924622753,0.0098602839176059,4.5,47806125.13583142,1354960.257918031 
 05/13  13:00:00,18.95,4.4,2.0,4.4,2.0,8.0,24.49594142720999,14.487296520007828,24.14745572486992,14.214944744532819,23.767632720906786,13.02412134238266,24.913818838433556,14.521135080679866,23.234543741614253,12.819698176799855,24.656329260264226,16.245582596813442,24.49594142720999,53.65883578475717,1071.8072648300913,0.0,24.14745572486992,53.836497993846805,0.0,897.7299977207829,23.767632720906786,50.968312211902195,0.0,730.2286954862271,24.913818838433556,52.45388099185513,0.0,916.2686186948467,23.234543741614253,51.93595426378009,0.0,765.6990645859681,24.656329260264226,59.49527303131917,0.0,934.480524008809,0.0,0.0,3630.667116375473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2738.469085622409,2362.926638895518,605.5737169391818,605.573716939182,0.0,0.0,1073.25100527255,3630.667116375473,7.959036894299885,7.22,1.1719763720704508,4703.918121648024,48.18088634041547,0.0,7.959036894299885,1.1719763720704512,13.603668855793174,0.00880588403462651,11.603318338081616,12.999317370768768,0.3711214215446444,0.00880588403462651,13.0,81.99999999998663,0.0,0.0,0.02943494160734062,7.219999999999999,0.2648601191560558,11.500326538882957,0.31057230924622753,0.008442377863426267,11.5,18.95,0.31057230924622753,0.008921776139271415,4.5,44097184.63407377,1355315.8250920058 
 05/13  14:00:00,18.25,8.8,4.0,8.8,4.0,16.0,25.160879814379513,14.129528011360723,24.370988948877784,13.895728723926348,24.02561786051748,12.825023269230112,24.8303619118917,14.036247629473776,23.829759354236693,12.650158807621603,24.660178863378725,15.723517491531423,25.160879814379513,50.39176730257479,947.4906004235622,0.0,24.370988948877784,52.025919584137554,0.0,1085.5396479581852,24.02561786051748,49.528926627957034,0.0,754.9962666837629,24.8303619118917,51.091340026527654,0.0,1223.0658733669416,23.829759354236693,49.54299591602516,0.0,809.6201136584612,24.660178863378725,57.53546267604929,0.0,1369.8651599798418,0.0,0.0,4312.7209324971245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2138.204129121454,2138.2041291214555,1894.6566691461337,1668.5839337874054,0.0,0.0,1206.238939340627,4312.7209324971245,8.155641131029462,7.22,1.125161658657209,5518.959871837751,48.18088634041547,0.0,8.155641131029462,1.1251616586572093,14.99951162644014,0.008741767574566498,11.504962195833372,13.003396733949357,0.45230786555877883,0.008619621495305646,13.0,81.99999999998663,0.0,0.0,0.08816428941192155,7.22,0.21986188918855287,11.500037686129104,0.31057230924622753,0.008141640782657233,11.5,18.25,0.31057230924622753,0.008141640782657233,4.5,47312234.190693304,1434668.9712395817 
 05/13  15:00:00,16.2,11.0,5.0,11.0,5.0,20.0,25.783873321023094,14.218330851754489,24.337645431105024,14.128353951233326,24.056964142226427,13.13078490879559,24.686359029062174,14.130256870703098,24.135429306898985,12.947154458977224,24.76342645337124,15.647294240179356,25.783873321023094,48.839644827665175,848.835268130742,0.0,24.337645431105024,52.92265122896331,0.0,1104.7034777057204,24.056964142226427,50.4351465876387,0.0,758.20030010618,24.686359029062174,51.84361405700804,0.0,1204.6439873642207,24.135429306898985,49.60115582379622,0.0,844.2445890478425,24.76342645337124,56.90083120717311,0.0,1443.1276561649163,0.0,0.0,3837.662094558147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1487.6311629379054,1487.6311629379052,2091.111579192543,1853.0570662332848,0.0,0.0,1112.2672213772364,3837.662094558147,8.104554312921097,7.219999999999999,1.064592249478964,4949.929315935384,48.18088634041547,0.0,8.104554312921097,1.0645922494789641,15.243372903464115,0.008378593916054139,10.877166325777475,13.089786777961766,0.4626098968874164,0.0082558567441737,13.0,81.99999999998663,0.0,0.0,0.10031593189944876,7.219999999999999,0.17520342798281163,11.50008501755496,0.31057230924622753,0.007682159042758457,11.5,16.2,0.31057230924622753,0.007682159042758457,4.5,47834350.4217807,1450807.022978779 
 05/13  16:00:00,12.7875,11.0,5.0,11.0,5.0,20.0,26.093779477756023,14.268723514292619,24.095226110813208,14.079135530564415,23.80034265727066,12.775119482186788,24.4076157566205,14.057483337893533,23.978716408778613,12.52856530661597,24.762370938858687,15.625506448181657,26.093779477756023,48.10841484264487,664.6252159673302,0.0,24.095226110813208,53.52716798511509,0.0,1044.2479817552141,23.80034265727066,50.043799074919434,0.0,726.7647382182578,24.4076157566205,52.46623067209107,0.0,1132.067027613119,23.978716408778613,48.72031362409501,0.0,835.7990712651023,24.762370938858687,56.82970516402556,0.0,1460.9767432068893,0.0,0.0,2595.3068901588504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,438.66226132415926,438.66226132415943,1892.5102118242387,1787.6111279150018,0.0,0.0,879.8002535739411,2595.3068901588504,7.866419860636992,7.22,0.9580268934018842,3475.1071437327914,48.18088634041547,0.0,7.866419860636992,0.9580268934018842,15.194596876311198,0.00775813657767507,9.739684021573801,13.08880787281586,0.4548706979584105,0.007708535847511175,13.0,81.99999999998663,0.0,0.0,0.09655688912839458,7.219999999999999,0.06219444958772053,11.39996394090255,0.31057230924622753,0.006843402595298593,11.5,12.7875,0.31057230924622753,0.006843402595298593,4.5,45089008.52475929,1440389.5203854053 
 05/13  17:00:00,10.4125,11.0,5.0,11.0,5.0,20.0,26.02859536163183,13.896803465000415,23.691952862182244,13.821579337326753,23.157485068148294,11.924269849863286,23.930333741143,13.730982131128064,23.36367410973854,11.687986332941973,24.495738475159996,15.270900879925964,26.02859536163183,47.14073737600873,577.4706810991208,0.0,23.691952862182244,53.927855436337786,0.0,874.9728300486233,23.157485068148294,49.191493647746256,0.0,683.7882342115827,23.930333741143,52.849507695664016,0.0,957.1451096881116,23.36367410973854,47.82977235767491,0.0,769.7661345195057,24.495738475159996,56.43959731369257,0.0,1370.719184791324,0.0,0.0,1261.8349492868113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1054.4525664406108,1054.45256644061,0.0,0.0,636.5126440423513,1261.8349492868113,7.587274126920434,7.22,0.8442122679453139,1898.3475933291627,48.18088634041547,0.0,7.587274126920434,0.8442122679453155,14.07999830099397,0.007149991265526088,8.575335054441194,13.06111395809637,0.4228675134997554,0.007149991265526088,13.0,81.99999999998663,0.0,0.0,0.05976904511718172,7.22,0.0,10.4125,0.31057230924622753,0.006202552320563838,11.5,10.4125,0.31057230924622753,0.006202552320563838,4.5,40465291.41916248,1397220.7219139214 
 05/13  18:00:00,8.9375,11.0,5.0,11.0,5.0,20.0,25.684242738087587,12.992512459611245,23.152639925378107,12.869177870867603,22.492238075991228,10.305303339062121,23.532196919778812,13.067266134007149,22.532303434225113,10.032613161902503,24.851029771023143,15.562915779700056,25.684242738087587,45.35537244840541,663.3622151216528,0.0,23.152639925378107,52.356063146523056,0.0,816.28179983361,22.492238075991228,45.994363258827605,0.0,641.8922489656308,23.532196919778812,51.83601425255684,0.0,801.7834922655405,22.532303434225113,45.05136544555974,0.0,711.1168692028739,24.851029771023143,56.294231536562144,0.0,948.7742644180039,0.0,117.52225135501541,76.32809573610204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.7123143443086,0.0,0.0,22.547999041290264,22.54799904129003,52.81285287870202,66.01606609837751,117.45172969514762,76.32809573610204,7.3025288437186235,7.280641957180294,0.20784154219266734,193.77982543124966,48.003387965981645,0.0008227993398370797,7.3025288437186235,0.20784154219266737,11.681925971839924,0.006385686010907938,7.0015802034711925,13.000179587667592,0.3705044250126874,0.006385686010907938,13.0,81.80157674324131,0.0,0.0008227993398370796,0.002219104384265161,7.22,0.0,8.9375,0.31057230924622753,0.00574016550887642,11.5,8.9375,0.31057230924622753,0.00574016550887642,4.5,37969751.53710132,1354960.257918031 
 05/13  19:00:00,8.3,5.5,2.5,5.5,2.5,10.0,24.68794487131697,11.873143144701704,22.25309547367685,11.182413695688481,22.20219673154693,8.663644609395941,22.343418397644456,11.494293988797285,22.20167257521169,8.419822761703923,23.774304360788868,14.769202504619388,24.68794487131697,44.714861185448534,139.2051438482215,0.0,22.25309547367685,49.49970846764956,0.0,415.5191092939044,22.20219673154693,41.933405389872426,0.0,229.4131203281861,22.343418397644456,50.24622826101728,0.0,536.5599439835164,22.20167257521169,41.2455689429473,0.0,260.5954274874067,23.774304360788868,57.05766258550908,0.0,861.9016961593882,0.0,1510.2799546963026,0.0,0.0,325.5978822517457,390.9573567404677,172.68641442106758,423.88694597190766,0.0,0.0,378.3167622693702,0.0,0.0,0.0,0.0,1505.8030318795097,1882.253789849387,0.0,0.0,7.300855942907059,7.300855942907059,0.0,0.0,44.97270829186023,0.009643913943324343,7.300855942907059,0.0,10.996029026352607,0.006127970884189656,6.43139945859696,13.000436968258295,0.3705044250126874,0.006127970884189656,13.0,80.8315040044108,0.0,0.002388817367964093,0.0,7.22,0.0,8.3,0.31057230924622753,0.005565930245665173,11.5,8.3,0.31057230924622753,0.005565930245665173,4.5,22963916.56449773,1354960.257918031 
 05/13  20:00:00,7.6125,0.0,0.0,0.0,0.0,0.0,23.38726088251933,10.040237554654631,22.2016278285475,8.85703505589931,22.20055242251571,7.045816009393965,22.20208101899263,9.118903567960697,22.201260660955626,6.910603821451767,22.405869010774147,12.497957291452485,23.38726088251933,42.80384287651704,1.0027274618014417,119.10922203815244,22.2016278285475,42.51248974272147,493.65221786429703,0.0,22.20055242251571,37.55752025734236,167.8826400415656,0.0,22.20208101899263,43.27285876068269,415.7262706257455,0.0,22.201260660955626,37.20654344435051,154.58274194056645,0.0,22.405869010774147,53.49468065048137,0.0,550.5176218425277,0.0,5025.309409606659,0.0,0.0,1227.5297348686613,787.5636446222578,1110.5597322047438,838.48383054707,199.0598189517852,0.0,673.6210125772716,0.0,0.0,0.0,0.0,5025.309409606659,6281.636762008324,0.0,0.0,7.300855942907059,7.300855942907059,0.0,0.0,44.77796483614232,0.03250701154168863,7.300855942907059,0.0,10.210003192708307,0.0060623452495879105,6.291802185858004,12.999047361744973,0.3705044250126874,0.0060623452495879105,13.0,81.79113338777762,0.0,0.0047106187183955876,0.0,7.22,0.0,7.6125,0.31057230924622753,0.005677643493829463,11.5,7.6125,0.31057230924622753,0.005677643493829463,4.5,12185155.576883247,1354960.257918031 
 05/13  21:00:00,7.2,0.0,0.0,0.0,0.0,0.0,22.323078529208917,9.140898150375616,20.905489681211762,7.878028141970883,21.080571650839147,6.513257746693773,20.959522592636233,8.099334940101803,21.100553153242604,6.438400736549937,21.971789075355638,11.307161383669628,22.323078529208917,42.9806089424179,0.0,0.0,20.905489681211762,43.0347012918986,47.52,0.0,21.080571650839147,38.77012435115877,20.520000000000003,0.0,20.959522592636233,43.54226256123818,47.52,0.0,21.100553153242604,38.52314193654405,20.520000000000003,0.0,21.971789075355638,50.746598364470316,88.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300855942907059,7.300855942907059,0.0,0.0,47.12305880172987,0.0,7.300855942907059,0.0,22.469609178189344,0.007375170018925708,9.148847748709603,22.469609178189344,0.0,0.007375170018925708,13.0,81.97652423169845,0.0,0.0,0.0,7.219999999999999,0.0,7.199999999999999,0.0,0.005896990416211022,11.5,7.199999999999999,0.0,0.005896990416211022,4.5,5760000.0,0.0 
 05/13  22:00:00,7.2,0.0,0.0,0.0,0.0,0.0,21.382557748410562,9.15658543179934,20.114996967820264,7.8935312865681535,20.30151585269261,6.528217471140199,20.164312333187926,8.114900425580252,20.31763166782474,6.453304717029522,21.453338611928753,11.323300820876941,21.382557748410562,45.56576953900504,0.0,0.0,20.114996967820264,45.2194423811263,27.720000000000002,0.0,20.30151585269261,40.709226069966846,11.970000000000002,0.0,20.164312333187926,45.7663114065283,27.720000000000002,0.0,20.31763166782474,40.45936580211612,11.970000000000002,0.0,21.453338611928753,52.439177150040976,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300855942907059,7.300855942907059,0.0,0.0,47.12305880172987,0.0,7.300855942907059,0.0,21.597533939204382,0.007371552795111592,9.156654187639939,21.597533939204382,0.0,0.007371552795111592,13.0,81.97652423169845,0.0,0.0,0.0,7.22,0.0,7.2,0.0,0.005582536937831456,11.5,7.2,0.0,0.005582536937831456,4.5,1710000.0,0.0 
 05/13  23:00:00,6.8875,0.0,0.0,0.0,0.0,0.0,20.58541712250976,9.162165938813205,19.693369812918178,7.899056817378005,19.859906075584284,6.53369913456708,19.731016753957338,8.12043429648078,19.869791081877473,6.458785090233867,20.967048644182064,11.328970654324033,20.58541712250976,47.870602718465214,0.0,0.0,19.693369812918178,46.4325333145205,15.840000000000002,0.0,19.859906075584284,41.851632862222544,6.840000000000001,0.0,19.731016753957338,47.02756911975745,15.840000000000002,0.0,19.869791081877473,41.610662737112946,6.840000000000001,0.0,20.967048644182064,54.04562194588253,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300855942907059,7.300855942907059,0.0,0.0,47.12305880172987,0.0,7.300855942907059,0.0,20.773352696043037,0.007371501519143543,9.162163902880586,20.773352696043037,0.0,0.007371501519143543,13.0,81.97652423169845,0.0,0.0,0.0,7.22,0.0,6.8875,0.0,0.00534156544712993,11.5,6.8875,0.0,0.00534156544712993,4.5,1710000.0,0.0 
 05/13  24:00:00,7.0125,0.0,0.0,0.0,0.0,0.0,19.895981010951868,9.16216732293676,19.431192702155254,7.8990580815159435,19.574266854593365,6.53369974138065,19.458718276975326,8.120435593151807,19.58009716148844,6.458785541063832,20.639522175310194,11.328972392590648,19.895981010951868,49.95422336984936,0.0,0.0,19.431192702155254,47.19483113242802,15.840000000000002,0.0,19.574266854593365,42.599876439152695,6.840000000000001,0.0,19.458718276975326,47.82950095162834,15.840000000000002,0.0,19.58009716148844,42.36519975836791,6.840000000000001,0.0,20.639522175310194,55.145755585161254,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300855942907059,7.300855942907059,0.0,0.0,47.12305880172987,0.0,7.300855942907059,0.0,20.059148943495597,0.007371503185852382,9.16216732293676,20.059148943495597,0.0,0.007371503185852382,13.0,81.97652423169845,0.0,0.0,0.0,7.22,0.0,7.0125,0.0,0.00533997738104228,11.5,7.0125,0.0,0.00533997738104228,4.5,1710000.0,0.0 
 05/14  01:00:00,7.575,0.0,0.0,0.0,0.0,0.0,19.308619986137565,9.16216732293676,19.27152249659082,7.8990580815159435,19.393076719478128,6.533699719509221,19.292339244247923,8.120435593151807,19.396467403243605,6.458785541063832,20.428970468356063,11.328972392590648,19.308619986137565,51.80988609443877,0.0,0.0,19.27152249659082,47.66610809825528,15.840000000000002,0.0,19.393076719478128,43.08240061783522,6.840000000000001,0.0,19.292339244247923,48.327163624555055,15.840000000000002,0.0,19.396467403243605,42.85154264723862,6.840000000000001,0.0,20.428970468356063,55.86626574337326,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300855942907059,7.300855942907059,0.0,0.0,47.12305880172987,0.0,7.300855942907059,0.0,19.44438558713844,0.007371503134538199,9.16216732293676,19.44438558713844,0.0,0.007371503134538199,13.0,81.97652423169845,0.0,0.0,0.0,7.22,0.0,7.575,0.0,0.005351804722493176,11.5,7.575,0.0,0.005351804722493176,4.5,1710000.0,0.0 
 05/14  02:00:00,7.8,0.0,0.0,0.0,0.0,0.0,18.852473382560678,9.171514663129958,19.16361167515718,7.908311318281854,19.26950116746475,6.54285213599694,19.18153852398236,8.129705412162876,19.271470206236604,6.46793249738924,20.286627734207805,11.338482131839905,18.852473382560678,53.338004126851345,0.0,0.0,19.16361167515718,48.017977778473124,15.840000000000002,0.0,19.26950116746475,43.44252552484443,6.840000000000001,0.0,19.18153852398236,48.69263794163862,15.840000000000002,0.0,19.271470206236604,43.213553515402715,6.840000000000001,0.0,20.286627734207805,56.3951182808233,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300855942907059,7.300855942907059,0.0,0.0,47.12305880172987,0.0,7.300855942907059,0.0,18.95429149223063,0.007371503136021839,9.171514663129958,18.95429149223063,0.0,0.007371503136021839,13.0,81.97652423169845,0.0,0.0,0.0,7.22,0.0,7.8,0.0,0.005482873834266941,11.5,7.8,0.0,0.005482873834266941,4.5,1710000.0,0.0 
 05/14  03:00:00,7.425,0.0,0.0,0.0,0.0,0.0,18.494661434971707,9.177121211666957,19.059647320465345,7.913861737828171,19.15587651234503,6.548341904383962,19.07154293794977,8.135265505906416,19.157021390269684,6.473419015431025,20.18171409024735,11.344186404831516,18.494661434971707,54.56600333782205,0.0,0.0,19.059647320465345,48.348650116206855,15.840000000000002,0.0,19.15587651234503,43.76779216511789,6.840000000000001,0.0,19.07154293794977,49.04637518428911,15.840000000000002,0.0,19.157021390269684,43.53933761640826,6.840000000000001,0.0,20.18171409024735,56.78352020917488,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300855942907059,7.300855942907059,0.0,0.0,47.12305880172987,0.0,7.300855942907059,0.0,18.57841007613319,0.007371503135982359,9.177121211666957,18.57841007613319,0.0,0.007371503135982359,13.0,81.97652423169845,0.0,0.0,0.0,7.22,0.0,7.425,0.0,0.005415379449219649,11.5,7.425,0.0,0.005415379449219649,4.5,1710000.0,0.0 
 05/14  04:00:00,6.512499999999999,0.0,0.0,0.0,0.0,0.0,18.188206412324895,9.177121211666957,18.935476486799658,7.913861737828171,19.03019062789246,6.548341904383962,18.939623273902022,8.135265505906416,19.030855674423968,6.473419015431025,20.097621565543392,11.344186404831516,18.188206412324895,55.62515776058807,0.0,0.0,18.935476486799658,48.72491676461855,15.840000000000002,0.0,19.03019062789246,44.1123109729488,6.840000000000001,0.0,18.939623273902022,49.451956413112974,15.840000000000002,0.0,19.030855674423968,43.88336973516823,6.840000000000001,0.0,20.097621565543392,57.07973472431125,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300855942907059,7.300855942907059,0.0,0.0,47.12305880172987,0.0,7.300855942907059,0.0,18.261499199063234,0.0073715031359832765,9.177121211666957,18.261499199063234,0.0,0.0073715031359832765,13.0,81.97652423169845,0.0,0.0,0.0,7.22,0.0,6.512499999999999,0.0,0.005199332370510779,11.5,6.512499999999999,0.0,0.005199332370510779,4.5,1710000.0,0.0 
 05/14  05:00:00,5.7875,0.0,0.0,0.0,0.0,0.0,17.91924517623906,9.186460431294567,18.828240144802322,7.923106896915969,19.0583597111072,6.557486230989171,19.015162233556786,8.144527348461454,18.931858834468052,6.482557758160275,20.02647298130689,11.353688035360005,17.91924517623906,56.60937452567073,0.0,0.0,18.828240144802322,49.08328623390828,15.840000000000002,0.0,19.0583597111072,44.06469853718538,6.840000000000001,0.0,19.015162233556786,49.254931751574695,15.840000000000002,0.0,18.931858834468052,44.18315449921807,6.840000000000001,0.0,20.02647298130689,57.36785092949411,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300855942907059,7.300855942907059,0.0,0.0,47.12305880172987,0.0,7.300855942907059,0.0,17.974205785390634,0.007371503135983261,9.186460431294567,17.974205785390634,0.0,0.007371503135983261,13.0,81.97652423169845,0.0,0.0,0.0,7.22,0.0,5.7875,0.0,0.005115965702077971,11.5,5.7875,0.0,0.005115965702077971,4.5,1710000.0,0.0 
 05/14  06:00:00,6.6,0.0,0.0,0.0,0.0,0.0,17.80093631441973,9.19206227082044,18.91745174555439,7.928652413848184,20.368153987011397,6.562971209314097,20.44529225009806,8.150082592158741,19.06009096565795,6.488039468268782,20.015636495402013,11.359387128520668,17.80093631441973,57.05374232427057,0.0,0.0,18.91745174555439,48.82926671058253,15.840000000000002,0.0,20.368153987011397,40.662920618296965,6.840000000000001,0.0,20.44529225009806,45.10747380102464,15.840000000000002,0.0,19.06009096565795,43.84793346700971,6.840000000000001,0.0,20.015636495402013,57.42802738310714,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300855942907059,7.300855942907059,0.0,0.0,47.12305880172987,0.0,7.300855942907059,0.0,17.806301280332406,0.007371503135983259,9.19206227082044,17.806301280332406,0.0,0.007371503135983259,13.0,81.97652423169845,0.0,0.0,0.0,7.22,0.0,6.6,0.0,0.005366175383162997,11.5,6.6,0.0,0.005366175383162997,4.5,1710000.0,0.0 
 05/14  07:00:00,8.262500000000001,0.0,0.0,0.0,0.0,0.0,18.573492461990174,8.308427616501913,21.881284982173707,7.340627328389392,22.20824228607357,6.263163433236412,22.187689652332026,7.5256748823399695,21.941899862970036,6.208901408317561,21.854148121399795,10.483283085417845,18.573492461990174,51.249767732886795,1328.756264644517,0.0,21.88128498217371,39.121772310275546,2266.6566751729883,0.0,22.20824228607357,35.55888798605463,81.25873286523384,315.97268598906913,22.187689652332026,38.83538955484224,201.51811303615239,156.61108030164058,21.941899862970036,36.03428482844792,1007.6554517543984,0.0,21.854148121399795,48.47523916033133,2093.155115188201,0.0,0.0,9906.016161417527,0.0,0.0,2968.9788270560703,383.6450222102295,735.3008468434564,1670.1051304349346,2778.8025506929525,0.0,786.098106917291,0.0,0.0,0.0,0.0,9699.375745192418,12124.219681490522,0.0,0.0,7.300855942907059,7.300855942907059,0.0,0.0,63.715261525698324,0.1426363653150642,7.300855942907059,0.0,9.91126815587195,0.005894769833385464,5.953769296081245,13.000047535305143,0.3705044250126874,0.005894769833385464,13.0,81.82853471009824,0.0,0.005751874827605312,0.0,7.22,0.0,8.2625,0.31057230924622753,0.0056769006772656085,11.5,8.2625,0.31057230924622753,0.0056769006772656085,4.5,3198800.0551479305,1354960.257918031 
 05/14  08:00:00,10.649999999999999,0.0,0.0,0.0,0.0,0.0,19.47273083539194,7.218315733120796,22.20059890815256,6.441499145098513,23.135003267639327,5.854649745182657,22.200317164317823,6.556304163510323,22.200113307219276,5.827076870680122,22.202130849212246,8.849205152663364,19.47273083539194,44.96082854192977,1149.5334156744316,0.0,22.20059890815256,36.01839601692453,1090.2871482021496,0.0,23.135003267639327,32.70153946972468,0.0,682.3959171375251,22.200317164317823,36.30557115155477,0.0,597.228574591435,22.200113307219276,34.52055091803631,442.36338780419715,0.0,22.202130849212246,42.45965792631881,1232.3906114961228,0.0,0.0,4895.640561157638,129.43341906213897,0.0,1823.7881333395685,0.0,98.50339465324487,1125.599898265577,1957.992860633275,0.0,107.36405955284911,15.667116060704586,15.667116060704586,112.5299204344796,112.5299204344796,4895.640561157638,6119.550701447048,230.28113277567007,129.43341906213897,7.35460611690857,7.260427971453529,0.16196811163489586,359.71455183780904,55.941284550180995,0.0452464877999775,7.35460611690857,0.16196811163489586,12.013922582539507,0.005709391174171867,5.503463446635099,13.000440448194068,0.3705044250126874,0.005709391174171867,13.0,81.99999885294201,0.0,0.0006259744682713881,0.005151616701320488,7.22,0.001109194778636906,10.60029185307044,0.31057230924622753,0.005554095328370111,11.5,10.649999999999999,0.31057230924622753,0.005554095328370111,4.5,4085216.3580333767,1354960.257918031 
 05/14  09:00:00,12.3875,11.0,5.0,11.0,5.0,20.0,21.218152951789243,6.960721308571671,22.294029966277385,7.186456232715403,24.828169208022736,6.676530081407624,23.528775060016173,7.39431756704092,22.200380751549986,6.4715283170842275,22.818107857505854,9.12920854742637,21.218152951789243,39.64252106587174,2081.22743131647,0.0,22.294029966277385,37.70026957930708,0.0,684.1514781272708,24.828169208022736,31.25711773503663,0.0,1026.2786968299008,23.528775060016173,35.475507258110014,0.0,796.547414622417,22.200380751549986,36.097469382554195,0.0,403.2993671760212,22.818107857505854,41.66559411405937,0.0,780.1483950780523,0.0,236.94001648440462,907.9594221539685,0.0,58.364870389600554,0.0,0.0,280.1244250379248,0.0,0.0,0.0,279.6197970575788,279.6197970575788,568.8952374112511,568.8952374112511,236.94001648440462,296.1750206055058,572.622192721406,907.9594221539685,7.744495353472013,7.219999999999999,0.4064025219620106,1480.5816148753747,52.31782531378371,0.001928757165750166,7.744495353472013,0.40640252196201077,13.39907664464079,0.005439312204398875,4.820916683633787,13.000928757044374,0.39074537750411675,0.005439312204398875,13.0,81.99999994203979,0.0,0.0,0.024226084598837332,7.219999999999999,0.021555987124034524,11.500043339704472,0.31057230924622753,0.005229126773998678,11.5,12.3875,0.31057230924622753,0.005229126773998678,4.5,35305250.38690625,1368143.9319924952 
 05/14  10:00:00,13.8,11.0,5.0,11.0,5.0,20.0,23.020500077262575,8.300817396347169,23.505965131816502,8.850336315056454,24.837817316604088,7.36450240183577,24.24771522303217,9.012069099879675,22.547832988242384,7.422627076891239,24.04440967371407,10.706201953946653,23.020500077262575,38.91340175562402,1868.3467936350312,0.0,23.505965131816502,39.2231864635535,0.0,840.8852726796636,24.837817316604088,32.76186085244917,0.0,1511.5716403050026,24.24771522303217,37.92998578951203,0.0,1180.115118254854,22.547832988242384,37.71898140931315,0.0,710.2954310697435,24.04440967371407,43.010624692523386,0.0,1107.1058064903877,0.0,0.0,2526.4102191247466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,724.4598024303042,724.4598024303042,1636.515090482847,1636.515090482847,0.0,0.0,861.5960435120483,2526.4102191247466,8.160901313255758,7.219999999999999,0.6890244736172899,3388.0062626367944,51.44430961939395,0.0,8.160901313255758,0.68902447361729,15.11489537323045,0.005609484282741936,5.247162039442391,12.998032124849582,0.4810137223358561,0.005609484282741936,13.0,81.99999994612168,0.0,0.0,0.0662836949017872,7.219999999999999,0.059001999454258616,11.499961266988716,0.31057230924622753,0.005035545370750309,11.5,13.8,0.31057230924622753,0.005035545370750309,4.5,47033972.273225576,1448351.761508477 
 05/14  11:00:00,14.775,11.0,5.0,11.0,5.0,20.0,24.548959082774292,9.58549605803237,24.146807838694244,10.149741296036488,24.68853082730694,8.081431270801264,24.373635427870514,9.897888316899124,23.15098386906794,8.299293082268095,24.419497652024397,11.463439964655201,24.548959082774292,38.71529460379181,1329.8900347671215,0.0,24.146807838694244,41.1901025384121,0.0,1073.9213391674052,24.68853082730694,34.71000370587565,0.0,1456.819676742907,24.373635427870514,39.95882033557777,0.0,1385.5044744480333,23.15098386906794,38.60436380659019,0.0,755.9122405952871,24.419497652024397,44.227079300146755,0.0,1719.9118584921935,0.0,0.0,4110.577009496533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1031.2112364917625,1031.2112364917625,2854.474108559879,2854.4741085598794,0.0,0.0,1155.1025810194103,4110.577009496533,8.197105267914214,7.22,1.0143952574949315,5265.679590515943,51.44430961939395,0.0,8.197105267914214,1.0143952574949318,16.391884137966123,0.005917994422952643,5.981757638455709,12.996167897599538,0.5614523702936792,0.005917994422952643,13.0,81.99999994612168,0.0,0.0,0.18314032883556638,7.219999999999999,0.08485384728228802,11.500654023028915,0.31057230924622753,0.0049559190343072676,11.5,14.775,0.31057230924622753,0.0049559190343072676,4.5,49847845.06793232,1556269.5744963498 
 05/14  12:00:00,14.312499999999998,8.8,4.0,8.8,4.0,16.0,25.648457965335027,10.040201787378033,24.169932431945753,10.292284158602175,24.52023900504132,8.47061803079898,24.42755389232985,10.126450688049113,23.332268850550882,8.324771070712645,24.609438765865118,11.680553632990001,25.648457965335027,37.38799486015023,679.6284262627809,0.0,24.169932431945753,41.5292189191042,0.0,1176.0747741172481,24.52023900504132,36.00203586348687,0.0,1157.7158531630466,24.42755389232985,40.44894025050546,0.0,1391.2425092523101,23.332268850550882,38.2527444166382,0.0,768.8607313120231,24.609438765865118,44.36136571361904,0.0,1896.0391454099206,0.0,0.0,4092.7958938445163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,885.83385603172,885.83385603172,3138.1407631459006,3138.1407631459006,0.0,0.0,1153.0114982570326,4092.7958938445163,8.206840049818869,7.219999999999999,1.0020349343803805,5245.807392101548,51.44430961939395,0.0,8.206840049818869,1.0020349343803805,16.642036846970353,0.006131132200604522,6.482123740497138,13.00430754256331,0.5592769583564337,0.006131132200604522,13.0,81.99999994612168,0.0,0.0,0.2216158300109095,7.219999999999999,0.07285324530233689,11.5008740093927,0.31057230924622753,0.005182111393262424,11.5,14.312499999999998,0.31057230924622753,0.005182111393262424,4.5,48492474.65951525,1569797.8201539735 
 05/14  13:00:00,14.2125,4.4,2.0,4.4,2.0,8.0,26.242133310977692,9.856755140082118,24.134547454003012,9.713830478691824,24.299273766404855,8.199857531467126,24.56508083040515,9.62513421957832,23.25348043511697,7.91356475081192,24.595095047403987,11.183630792657736,26.242133310977692,35.66296511962173,391.42534232983735,0.0,24.134547454003012,40.04214020348373,0.0,884.8943402697569,24.299273766404855,35.79464575622681,0.0,756.3393455223847,24.56508083040515,38.79454272694219,0.0,870.2729223422614,23.25348043511697,37.37762481756886,0.0,756.5660518608548,24.595095047403987,42.965449346931614,0.0,916.4011316321457,0.0,0.0,1930.6922095807117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,855.1286789281354,855.1286789281354,671.6660163900045,671.6660163900045,0.0,0.0,753.3097436909267,1930.6922095807117,7.679119397003838,7.22,1.0077191254685087,2684.0019532716387,51.44430961939395,0.0,7.679119397003838,1.0077191254685087,13.874117152473818,0.005914360971346063,6.0150373930876135,13.089570661714964,0.3705044250126874,0.005914360971346063,13.0,81.99999994612168,0.0,0.0,0.0280272084969409,7.22,0.0704476535490141,11.500252102811949,0.31057230924622753,0.005552018500875078,11.5,14.2125,0.31057230924622753,0.005552018500875078,4.5,42793920.84164686,1354960.257918031 
 05/14  14:00:00,14.775,8.8,4.0,8.8,4.0,16.0,26.658255862132616,9.509822255170754,24.442663543510335,9.660068202967171,24.199417310590157,8.359435555093842,24.68353368196651,9.713736274944203,23.836993464956702,8.080516514185641,24.830172970092065,11.282670272714432,26.658255862132616,33.98750600286303,333.4127535596883,50.88719188723083,24.442663543510335,39.161380565200965,0.0,1099.6776653917477,24.199417310590157,36.398570331591785,0.0,805.0980616708584,24.68353368196651,38.74699893942365,0.0,1160.270820810769,23.836993464956702,36.49409027375068,0.0,806.4970693261532,24.830172970092065,42.64131784470517,0.0,1456.1804778844166,0.0,0.0,3252.763146698623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1032.3691644077865,1032.3691644077865,1989.3030051463654,1989.3030051463656,0.0,0.0,997.9901569242569,3252.763146698623,7.965499258326734,7.219999999999999,1.040921337172809,4250.75330362288,51.44430961939395,0.0,7.965499258326734,1.0409213371728092,15.452831598575905,0.006075984718304485,6.383084927252307,13.001407248096358,0.4598721456596874,0.006075984718304485,13.0,81.99999994612168,0.0,0.0,0.13724020347025134,7.219999999999999,0.08498157714851845,11.500649194226643,0.31057230924622753,0.005570367681602743,11.5,14.775,0.31057230924622753,0.005570367681602743,4.5,46497803.52185328,1447438.2151630495 
 05/14  15:00:00,14.624999999999998,11.0,5.0,11.0,5.0,20.0,27.119254289213224,10.10816773805332,24.445362060063847,10.276042824127911,24.066692467547924,9.03394546987102,24.49862577847159,10.348731526461897,24.38222756836172,8.792785483159836,24.88003143921924,11.83744004452669,27.119254289213224,34.435440275113095,235.4216235962474,264.25041844309476,24.445362060063847,40.813212064135996,0.0,1454.896042367475,24.066692467547924,38.39885227088721,0.0,801.5744830916999,24.49862577847159,40.883369843016375,0.0,1444.4159439963532,24.38222756836172,37.088091898432346,0.0,1074.5467891762332,24.88003143921924,44.10762402525823,0.0,2027.5470304075275,0.0,0.0,4903.943124645787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,984.5925014936229,984.5925014936229,3899.6916307425518,3899.691630742551,0.0,0.0,1308.6988930771736,4903.943124645787,8.347762866858275,7.22,1.037169375528189,6212.642017722961,51.44430961939395,0.0,8.347762866858275,1.0371693755281892,17.465405244897898,0.00621276218250421,6.658905997191853,12.999981533870944,0.584184653806444,0.00621276218250421,13.0,81.99999994612168,0.0,0.0,0.2853836506891067,7.22,0.08122961550389776,11.500286785393047,0.31057230924622753,0.005229997330470719,11.5,14.624999999999998,0.31057230924622753,0.005229997330470719,4.5,48671056.818313256,1605577.09487885 
 05/14  16:00:00,14.4,11.0,5.0,11.0,5.0,20.0,27.538551436294526,10.533125509191143,24.51999983719226,10.580927854031358,23.870866933685683,9.101275392678335,24.46771510272569,10.724193027901805,24.710139156650186,8.870156958175386,24.991101636045734,12.35655708910219,27.538551436294526,34.56753407818247,232.66237785098974,211.97842459817753,24.51999983719226,41.464814347689654,0.0,1179.4146209698458,23.870866933685683,39.02909386661892,0.0,733.9177217275794,24.46771510272569,41.992765239054336,0.0,1098.1315764779931,24.710139156650186,36.569450646298975,0.0,1063.3040423797552,24.991101636045734,45.33885000715217,0.0,1495.8942790808599,0.0,0.0,3752.800335042271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,913.4110387473002,913.4110387473002,2382.615472771287,2382.6154727712874,0.0,0.0,1091.6853191115742,3752.800335042271,8.087566523916694,7.22,1.0315809913053875,4844.485654153845,51.44430961939395,0.0,8.087566523916694,1.0315809913053875,15.824993954390731,0.005836884144636387,5.754156324754208,13.000765183722102,0.475443371243147,0.005836884144636387,13.0,81.99999994612168,0.0,0.0,0.1587528829036344,7.219999999999999,0.07564123128109612,11.499994203110983,0.31057230924622753,0.005011299530286886,11.5,14.4,0.31057230924622753,0.005011299530286886,4.5,45961806.60073453,1482726.7602835593 
 05/14  17:00:00,14.0875,11.0,5.0,11.0,5.0,20.0,27.562508732907464,10.655598617487884,24.253017874493523,10.649180926383355,23.483724868574992,9.007196972221958,24.188630124129332,10.86659285175426,24.617810081867635,8.789941332092463,24.561172082445196,12.446354133122886,27.562508732907464,34.80318701658997,118.38894075181284,339.9592018040471,24.253017874493523,42.32163084035053,0.0,1262.2298003821693,23.483724868574992,39.69643913227004,0.0,706.9968234450351,24.188630124129332,43.103049727701055,0.0,1104.1725906209062,24.617810081867635,36.5784732537658,0.0,1312.2339801491212,24.561172082445196,46.79517306994405,0.0,1678.195271022832,0.0,0.0,4174.814586427103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,814.6250282994838,814.6250282994838,3220.3040128344633,3220.3040128344633,0.0,0.0,1168.082709913082,4174.814586427103,8.194296532203008,7.219999999999999,1.0227593418682637,5342.897296340185,51.44430961939395,0.0,8.194296532203008,1.0227593418682637,17.025422244809292,0.0059178127652839,5.936863591003957,13.012285353417283,0.5305567862294736,0.0059178127652839,13.0,81.99999994612168,0.0,0.0,0.20176733588306672,7.219999999999999,0.06681958184397231,11.49989252231225,0.31057230924622753,0.004744579257624424,11.5,14.087499999999999,0.31057230924622753,0.004744579257624424,4.5,42679885.65875828,1533886.7846930833 
 05/14  18:00:00,13.212500000000002,11.0,5.0,11.0,5.0,20.0,27.248486449219183,10.442931001765405,24.12503350738467,10.495567108688082,23.012516251664756,8.612098048659028,24.002217726787116,10.883155642482537,24.639812620592902,8.16476531374431,24.34183151965791,12.18471679395996,27.248486449219183,34.946680101482784,133.12820881249638,167.2180867248277,24.12503350738467,42.20763354341634,0.0,1063.300253254528,23.012516251664756,39.76457400996473,0.0,675.1834433122427,24.002217726787116,43.63136339782526,0.0,866.0890041937794,24.639812620592902,35.013393566765664,0.0,1393.5151546609595,24.34183151965791,46.59921516477612,0.0,1552.5743358143245,0.0,0.0,3356.5573996103394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,538.4113683682865,538.4113683682865,2566.464002145265,2566.464002145265,0.0,0.0,1012.1415603929306,3356.5573996103394,8.02206193756506,7.219999999999999,0.9988480288202337,4368.69896000327,51.44430961939395,0.0,8.02206193756506,0.9988480288202337,16.62214949220581,0.005549781990490923,5.029382163555189,13.010743277820682,0.49177865961872896,0.005549781990490923,13.0,81.99999994612168,0.0,0.0,0.12707733925964468,7.219999999999999,0.04290826879594245,11.501071631120118,0.31057230924622753,0.0043480223550141466,11.5,13.212500000000002,0.31057230924622753,0.0043480223550141466,4.5,42023272.951785624,1460666.0766771543 
 05/14  19:00:00,11.7375,5.5,2.5,5.5,2.5,10.0,26.390197219714693,9.48301714227102,23.039874215703826,8.921896114037644,22.23430412662796,6.20592780851479,22.77982026933276,9.367548009007733,24.402755361041926,5.8840368153302816,23.847452444009996,11.18944395141493,26.390197219714693,34.46893896703189,0.0,226.9678834414513,23.039874215703826,40.549540362890696,0.0,803.7856100055101,22.23430412662796,35.43925644268121,0.0,415.53750558239267,22.77982026933276,42.451756105170105,0.0,741.5492401682066,24.402755361041926,30.368450203776014,0.0,847.4077148084043,23.847452444009996,44.94882695870215,0.0,864.0136502955935,0.0,142.46720707002575,1120.0524478830732,0.0,0.0,205.98831988902404,0.0,0.0,0.0,0.0,0.0,106.05397736430676,106.05397736430676,701.3106550837041,701.3106550837041,142.46720707002575,178.0840088375322,609.9174271096498,1120.0524478830732,7.509401176288958,7.219999999999999,0.9125713849364583,1729.9698749927231,50.84633226233832,0.0010850721091261559,7.509401176288958,0.9125713849364583,13.865795842340171,0.004517312700493633,2.19115567565222,13.000298971197779,0.3705044250126873,0.004517312700493633,13.0,81.99999994809048,0.0,0.0,0.02954469646888312,7.22,0.008018216084749757,11.400184737490275,0.31057230924622753,0.003911641873378504,11.5,11.7375,0.31057230924622753,0.003911641873378504,4.5,25991182.764438055,1354960.257918031 
 05/14  20:00:00,9.725,0.0,0.0,0.0,0.0,0.0,24.796345672481525,6.854428785582338,22.20198115370218,5.8089629845409405,22.200881579831815,3.1884239160976664,22.201911644729652,6.174173735701541,22.394208593712143,3.0642056247313705,22.62460788431415,9.03512245517909,24.796345672481525,31.69249982414642,0.0,600.0308443180016,22.20198115370218,34.52091261647866,76.10080225551783,111.91136848100194,22.200881579831815,28.712275017191086,51.037156317955336,12.817874218390422,22.201911644729652,35.40701854442183,127.61081065914544,32.73790478089343,22.394208593712143,28.112807605047138,0.0,509.50601895504764,22.62460788431415,41.89976571070723,0.0,755.4676672129377,0.0,2143.194223504293,225.27192278936172,0.0,697.256078750386,656.147740727979,788.4624296963001,187.1469553612164,9.632409013088225,0.0,57.87715516361019,0.0,0.0,136.1471147963747,136.1471147963747,2143.194223504293,2678.992779380366,247.13437055416838,225.27192278936172,7.371271611978774,7.281915179377037,0.29820523913025143,472.40629334353014,46.71613036068434,0.014324526719376195,7.371271611978774,0.29820523913025204,12.205911832747434,0.004460906479634047,2.0219540637500732,13.00002336265111,0.3705044250126874,0.004460906479634047,13.0,81.9999999711057,0.0,0.00031981773354977243,0.006155073279288383,7.219999999999999,0.0,9.725,0.31057230924622753,0.004076156370019859,11.5,9.725,0.31057230924622753,0.004076156370019859,4.5,13332285.828376992,1354960.257918031 
