Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 05/14  21:00:00,8.9,0.0,0.0,0.0,0.0,0.0,23.890910513493054,5.706150801060522,21.26711871263752,4.681195685884733,21.316575437666913,2.5853074043592907,21.195095202994608,5.00536702828923,22.009145467318298,2.491021608631593,22.20724751150188,7.957523804612755,23.890910513493054,30.906193619576605,0.0,0.0,21.26711871263752,33.7501147729879,47.52,0.0,21.316575437666913,29.023127286604712,20.520000000000003,0.0,21.195095202994608,34.67635834931343,47.52,0.0,22.009145467318298,27.630514788919918,20.520000000000003,0.0,22.20724751150188,39.94018701223337,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.343830358754074,7.343830358754074,0.0,0.0,44.216415726888386,0.0,7.343830358754074,0.0,24.034137296417136,0.005800602914454034,5.723593226490609,24.034137296417136,0.0,0.005800602914454034,13.0,81.99999998856774,0.0,0.0,0.0,7.22,0.0,8.9,0.0,0.004107347019683221,11.5,8.9,0.0,0.004107347019683221,4.5,5760000.0,0.0 
 05/14  22:00:00,8.9,0.0,0.0,0.0,0.0,0.0,22.72620342968944,5.721243825206469,20.51757950022002,4.694088526015097,20.59412781358403,2.5899452180451688,20.470374255890196,5.01894024581784,21.12781505864037,2.494956371985637,21.748319211069862,7.971090092437914,22.72620342968944,33.19464156469999,0.0,0.0,20.51757950022002,35.36860858354392,27.720000000000002,0.0,20.59412781358403,30.347899548253704,11.970000000000002,0.0,20.470374255890196,36.285349698036605,27.720000000000002,0.0,21.12781505864037,29.171788548321675,11.970000000000002,0.0,21.748319211069862,41.11511946432286,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.343830358754074,7.343830358754074,0.0,0.0,44.216415726888386,0.0,7.343830358754074,0.0,22.947755525157753,0.005799668491765303,5.721384293505274,22.947755525157753,0.0,0.005799668491765303,13.0,81.99999998856774,0.0,0.0,0.0,7.22,0.0,8.9,0.0,0.004025929008142941,11.5,8.9,0.0,0.004025929008142941,4.5,1710000.0,0.0 
 05/14  23:00:00,9.5875,0.0,0.0,0.0,0.0,0.0,21.667046902507884,5.720878487804598,20.097655627629912,4.69377632737341,20.178974799101052,2.589832993209289,20.072441976442615,5.018611690287171,20.49725799768011,2.494861131799885,21.24283749747844,7.970761661450092,21.667046902507884,35.403223726739746,0.0,0.0,20.097655627629912,36.29598799749994,15.840000000000002,0.0,20.178974799101052,31.134405722009106,6.840000000000001,0.0,20.072441976442615,37.18658083098653,15.840000000000002,0.0,20.49725799768011,30.323202303811122,6.840000000000001,0.0,21.24283749747844,42.40459942137805,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.343830358754074,7.343830358754074,0.0,0.0,44.216415726888386,0.0,7.343830358754074,0.0,21.913780916752238,0.005799463349599703,5.72087879352491,21.913780916752238,0.0,0.005799463349599703,13.0,81.99999998856774,0.0,0.0,0.0,7.22,0.0,9.5875,0.0,0.004027658548982824,11.5,9.5875,0.0,0.004027658548982824,4.5,1710000.0,0.0 
 05/14  24:00:00,10.375,0.0,0.0,0.0,0.0,0.0,20.82164397601246,5.720889758328838,19.86182364692203,4.693785974785565,19.936677483030486,2.5898364271591876,19.848521191971457,5.018621658036126,20.123872845784707,2.494864046732407,20.903177086052203,7.970772044944226,20.82164397601246,37.28521023684088,0.0,0.0,19.86182364692203,36.82987797131862,15.840000000000002,0.0,19.936677483030486,31.604725939807583,6.840000000000001,0.0,19.848521191971457,37.70584459837104,15.840000000000002,0.0,20.123872845784707,31.030312958825533,6.840000000000001,0.0,20.903177086052203,43.298222106313524,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.343830358754074,7.343830358754074,0.0,0.0,44.216415726888386,0.0,7.343830358754074,0.0,21.00531105202123,0.005799467649517349,5.720889593391222,21.00531105202123,0.0,0.005799467649517349,13.0,81.99999998856774,0.0,0.0,0.0,7.22,0.0,10.375,0.0,0.004128764760331608,11.5,10.375,0.0,0.004128764760331608,4.5,1710000.0,0.0 
 05/15  01:00:00,10.225,0.0,0.0,0.0,0.0,0.0,20.228732841192315,5.7208893451786125,19.695669622247628,4.693785749157081,19.768036302043768,2.5898364271591876,19.690321019879185,5.018621427678447,19.8769098652961,2.494864046732407,20.660843818253774,7.970772044944226,20.228732841192315,38.6731034265636,0.0,0.0,19.695669622247628,37.21150437847527,15.840000000000002,0.0,19.768036302043768,31.93693104947644,6.840000000000001,0.0,19.690321019879185,38.077789526788216,15.840000000000002,0.0,19.8769098652961,31.508465863977907,6.840000000000001,0.0,20.660843818253774,43.94885323709378,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.343830358754074,7.343830358754074,0.0,0.0,44.216415726888386,0.0,7.343830358754074,0.0,20.364493539709898,0.005799467593424602,5.7208893451786125,20.364493539709898,0.0,0.005799467593424602,13.0,81.99999998856774,0.0,0.0,0.0,7.22,0.0,10.225,0.0,0.004185721190773118,11.5,10.225,0.0,0.004185721190773118,4.5,1710000.0,0.0 
 05/15  02:00:00,10.0,0.0,0.0,0.0,0.0,0.0,19.744936655819913,5.7299636720166935,19.560342617549257,4.702784864212642,19.63299355234343,2.5986829969325975,19.559117178840175,5.027644303517306,19.696791248074643,2.5037037943448555,20.48526983063154,7.980011482806303,19.744936655819913,39.87434818161058,0.0,0.0,19.560342617549257,37.549209876675555,15.840000000000002,0.0,19.63299355234343,32.22605460276003,6.840000000000001,0.0,19.559117178840175,38.413531016749126,15.840000000000002,0.0,19.696791248074643,31.882507138395667,6.840000000000001,0.0,20.48526983063154,44.455105752567405,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.343830358754074,7.343830358754074,0.0,0.0,44.216415726888386,0.0,7.343830358754074,0.0,19.85798572617482,0.0057994675923383945,5.7299636720166935,19.85798572617482,0.0,0.0057994675923383945,13.0,81.99999998856774,0.0,0.0,0.0,7.22,0.0,10.0,0.0,0.004324903180660895,11.5,10.0,0.0,0.004324903180660895,4.5,1710000.0,0.0 
 05/15  03:00:00,8.9375,0.0,0.0,0.0,0.0,0.0,19.33956207800655,5.744472982031727,19.42055171169629,4.717174198870868,19.502455518782146,2.612828334373468,19.424931760264183,5.042071493043155,19.53959976981575,2.5178381999897184,20.369912175506308,7.994785822248699,19.33956207800655,40.93266267716962,0.0,0.0,19.42055171169629,37.91531765007312,15.840000000000002,0.0,19.502455518782146,32.52133861496682,6.840000000000001,0.0,19.424931760264183,38.7745261330264,15.840000000000002,0.0,19.53959976981575,32.22785135663351,6.840000000000001,0.0,20.369912175506308,44.81784962738604,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.343830358754074,7.343830358754074,0.0,0.0,44.216415726888386,0.0,7.343830358754074,0.0,19.434221229497012,0.005799467592469658,5.744472982031727,19.434221229497012,0.0,0.005799467592469658,13.0,81.99999998856774,0.0,0.0,0.0,7.22,0.0,8.9375,0.0,0.005132472037525313,11.5,8.9375,0.0,0.005132472037525313,4.5,1710000.0,0.0 
 05/15  04:00:00,8.3,0.0,0.0,0.0,0.0,0.0,18.99749702473079,5.749911253963269,19.272899707657245,4.72256740725734,19.36603500550806,2.6181301219685142,19.28310106537822,5.047478966547135,19.387465075335715,2.52313586230368,20.27658324316966,8.000323326945885,18.99749702473079,41.83046173287043,0.0,0.0,19.272899707657245,38.27973688857584,15.840000000000002,0.0,19.36603500550806,32.810818330201286,6.840000000000001,0.0,19.28310106537822,39.13301511459969,15.840000000000002,0.0,19.387465075335715,32.54642966412374,6.840000000000001,0.0,20.27658324316966,45.09400169509196,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.343830358754074,7.343830358754074,0.0,0.0,44.216415726888386,0.0,7.343830358754074,0.0,19.07979742579282,0.005799467592462393,5.749911253963269,19.07979742579282,0.0,0.005799467592462393,13.0,81.99999998856774,0.0,0.0,0.0,7.22,0.0,8.3,0.0,0.005916480159702018,11.5,8.3,0.0,0.005916480159702018,4.5,1710000.0,0.0 
 05/15  05:00:00,7.987500000000001,0.0,0.0,0.0,0.0,0.0,18.67612216367223,5.749911253963269,19.173012509139454,4.72256740725734,19.27519967299758,2.6181301219685142,19.19826592172401,5.047478966547135,19.282791614564577,2.52313586230368,20.196386811039893,8.000323326945885,18.67612216367223,42.67910057450689,0.0,0.0,19.173012509139454,38.51871600143179,15.840000000000002,0.0,19.27519967299758,32.99687356458016,6.840000000000001,0.0,19.19826592172401,39.340349263253756,15.840000000000002,0.0,19.282791614564577,32.759176929138015,6.840000000000001,0.0,20.196386811039893,45.31814745420297,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.343830358754074,7.343830358754074,0.0,0.0,44.216415726888386,0.0,7.343830358754074,0.0,18.753574872584817,0.00579946759246272,5.749911253963269,18.753574872584817,0.0,0.00579946759246272,13.0,81.99999998856774,0.0,0.0,0.0,7.22,0.0,7.987500000000001,0.0,0.006319329711160405,11.5,7.987500000000001,0.0,0.006319329711160405,4.5,1710000.0,0.0 
 05/15  06:00:00,8.1125,0.0,0.0,0.0,0.0,0.0,18.409632258001384,5.75896935844265,19.160592098780008,4.731550666478208,19.405927891322364,2.6269611522567984,19.339246959205106,5.05648590617589,19.30028071119261,2.531960070680432,20.134445409480232,8.009547142855396,18.409632258001384,43.424537655728614,0.0,0.0,19.160592098780008,38.57276560326654,15.840000000000002,0.0,19.405927891322364,32.75138890495431,6.840000000000001,0.0,19.339246959205106,39.02255755471036,15.840000000000002,0.0,19.30028071119261,32.74412760495966,6.840000000000001,0.0,20.134445409480232,45.52070072220427,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.343830358754074,7.343830358754074,0.0,0.0,44.216415726888386,0.0,7.343830358754074,0.0,18.465662885544333,0.005799467592462709,5.75896935844265,18.465662885544333,0.0,0.005799467592462709,13.0,81.99999998856774,0.0,0.0,0.0,7.22,0.0,8.1125,0.0,0.006422250572094898,11.5,8.1125,0.0,0.006422250572094898,4.5,1710000.0,0.0 
 05/15  07:00:00,8.675,0.0,0.0,0.0,0.0,0.0,18.93362870370895,5.640612003225463,21.923650365641763,5.549520190280823,22.099782811005387,5.017043373774212,22.080146023875024,5.738154989197981,22.052405725691774,5.107810580262107,21.866239307065726,7.884595745356145,18.93362870370895,41.68252664096596,1183.7477094463038,0.0,21.923650365641763,34.44559835630234,2185.7016076175755,0.0,22.099782811005387,32.875493800312285,537.6824918174427,0.0,22.080146023875024,34.567860977107884,1354.2421664597955,0.0,22.052405725691774,33.17692417778859,904.5134405070924,0.0,21.866239307065726,40.60436606993392,2098.511882083602,0.0,0.0,11825.944383019902,0.0,0.0,2898.301891021704,1150.605381737489,2039.2072580282825,1578.0445531843611,2793.5282572609563,0.0,635.1120922164547,0.0,0.0,0.0,0.0,11509.52459108333,14386.90573885416,0.0,0.0,7.343830358754074,7.343830358754074,0.0,0.0,62.796185483032275,0.1661057964521588,7.343830358754074,0.0,10.315189012699609,0.006446094791735367,7.292412886653376,13.000076720204149,0.3705044250126874,0.006446094791735367,13.0,81.79639797189006,0.0,0.004364839462861153,0.0,7.22,0.0,8.675,0.31057230924622753,0.006588185572818534,11.5,8.675,0.31057230924622753,0.006588185572818534,4.5,3220789.064505845,1354960.257918031 
 05/15  08:00:00,10.275,0.0,0.0,0.0,0.0,0.0,19.588542597099348,6.672328769112972,22.199543425135563,6.709274393721925,22.199161071318628,7.0458111226654045,22.19953063925337,6.7445431698322444,22.199543784747352,7.11676658578764,22.19979094371926,7.6941979150922055,19.588542597099348,42.97122486775862,1057.686055686041,0.0,22.199543425135563,36.689223740771475,1073.4419848760188,0.0,22.199161071318628,37.54762425926334,0.0,257.5622710988521,22.19953063925337,36.77786591995754,170.55735860759933,7.196016863720104,22.199543784747352,37.72928192681835,384.64313368404834,0.0,22.19979094371926,39.24746773061088,1283.4114520472237,0.0,0.0,6048.444410245541,54.49896028332584,0.0,1809.4609107203296,362.44414355222773,859.5869099568072,1069.0255930674014,2012.993342649159,0.0,137.96123516239186,0.0,0.0,45.536721604273644,45.536721604273644,6048.444410245541,7560.555512806926,113.42430341984775,54.49896028332584,7.353493834199372,7.312872769065555,0.07996127059167674,167.92326370317357,53.98051193377188,0.05193093288708257,7.353493834199372,0.07996127059167674,11.756305415591072,0.006457695057434704,7.324185275471005,13.000606171880317,0.3705044250126874,0.006457695057434704,13.0,81.99999987166221,0.0,0.0008167798093979387,0.0021247767678981883,7.22,0.0,10.275,0.31057230924622753,0.006535061210494169,11.5,10.275,0.31057230924622753,0.006535061210494169,4.5,3595284.6475391984,1354960.257918031 
 05/15  09:00:00,12.162500000000001,11.0,5.0,11.0,5.0,20.0,20.97140116263043,7.657156962798041,22.245416986250085,8.253619059643825,24.16922424618038,8.350688954581798,22.987175495679686,8.341878385369709,22.200484945303167,8.169046222486664,22.746921431644765,8.91651510196979,20.97140116263043,42.20365592679356,2011.4804391445016,0.0,22.245416986250085,40.67627509601812,0.0,645.2871075099981,24.16922424618038,36.43584160108031,0.0,753.4177132347822,22.987175495679686,39.10729206880808,0.0,756.222790085192,22.200484945303167,40.54316504012757,0.0,374.76734353560397,22.746921431644765,41.255778589597284,0.0,774.3774632731912,0.0,295.1042781149499,703.4669332626788,0.0,94.09922036159794,0.0,0.0,309.6947124620026,0.0,0.0,0.0,209.02533021123276,209.02533021123276,378.18230698025707,378.18230698025707,295.1042781149499,368.8803476436874,537.0950476535345,703.4669332626788,7.512872910127066,7.219999999999999,0.5752007009984095,1240.5619809162133,50.98416332532905,0.00229757629009406,7.512872910127066,0.5752007009984096,13.004693665695696,0.006207144510500166,6.752242137291813,12.999890445823015,0.3705044250126874,0.006207144510500166,13.0,81.99999999624654,0.0,0.0,0.016803856925118228,7.219999999999999,0.01609583272671697,11.50012079612401,0.31057230924622753,0.006144202896700064,11.5,12.162499999999998,0.31057230924622753,0.006144202896700064,4.5,35319791.71145737,1354960.257918031 
 05/15  10:00:00,13.4875,11.0,5.0,11.0,5.0,20.0,22.646233595192772,9.160168900146019,23.29275888428419,9.806849948329846,24.77153089913462,9.087171490164824,23.957298993202816,10.044258397471577,22.37136426735605,8.898829228991703,23.933848478842645,10.763442995867976,22.646233595192772,42.189626275609356,1900.6332498926558,0.0,23.29275888428419,42.374867883816236,0.0,824.5162793046561,24.77153089913462,36.97501268052088,0.0,1359.2184454514452,23.957298993202816,41.372630453770356,0.0,943.8897889495631,22.37136426735605,42.15127152780079,0.0,698.0574208405241,23.933848478842645,43.46942488560077,0.0,1160.0393017128863,0.0,0.0,2047.7396544485766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,627.102844887976,627.102844887976,1352.392055169129,1352.3920551691301,0.0,0.0,774.9853903186863,2047.7396544485766,7.8158846921139435,7.219999999999999,0.8306701631137623,2822.725044767263,50.06398060002749,0.0,7.8158846921139435,0.8306701631137625,14.686443151970256,0.006362189719054325,7.10150876864224,12.996624314058437,0.45520016093152116,0.006362189719054325,13.0,81.9999999965697,0.0,0.0,0.09230167170150527,7.219999999999999,0.05050038526767664,11.500065688307775,0.31057230924622753,0.005988501018129572,11.5,13.487499999999999,0.31057230924622753,0.005988501018129572,4.5,46826425.605094746,1422303.8791466116 
 05/15  11:00:00,14.9625,11.0,5.0,11.0,5.0,20.0,24.17947516289042,10.57820785803542,24.01967490984796,11.25174343632686,24.65872485348542,9.841161881775655,24.188088696118456,11.281778883253041,22.864644147664855,9.87510341979744,24.286466279332778,12.05551952722681,24.17947516289042,42.29941336686872,1419.8156643046786,0.0,24.01967490984796,44.673719583099135,0.0,1010.7248247737659,24.65872485348542,39.18442047281431,0.0,1367.6547452942036,24.188088696118456,44.31560765331349,0.0,1183.1452100014874,22.864644147664855,43.69191757782365,0.0,735.3702904183208,24.286466279332778,46.36293805366759,0.0,1687.9140396231576,0.0,0.0,3675.348901418725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1093.114091253977,1093.1140912539768,2465.8890464297924,2465.889046429793,0.0,0.0,1074.945312802323,3675.348901418725,8.257332172516175,7.219999999999999,0.8413949283394413,4750.294214221048,50.06398060002749,0.0,8.257332172516175,0.8413949283394413,16.036995459254314,0.006910438804440735,8.285191308530292,12.998112433437068,0.5314178549893742,0.006910438804440735,13.0,81.9999999965697,0.0,0.0,0.15884983297188976,7.219999999999999,0.12106496132721017,11.500244128679967,0.31057230924622753,0.006299544987350301,11.5,14.9625,0.31057230924622753,0.006299544987350301,4.5,49353633.429295376,1509775.686066708 
 05/15  12:00:00,15.912500000000001,8.8,4.0,8.8,4.0,16.0,25.38328805398623,11.473042076581276,24.201468420931846,11.859761590354005,24.69146090272182,10.50375477374859,24.30681046754581,11.815852892035085,23.084449878817495,10.365946454752592,24.527647247589897,12.635916333991764,25.38328805398623,41.779405850690424,832.892013067631,0.0,24.201468420931846,45.99601071274044,0.0,1025.5709734953934,24.69146090272182,40.85756322975814,0.0,983.0304628204698,24.30681046754581,45.57718406033228,0.0,1049.1570324951326,23.084449878817495,44.54919189239075,0.0,745.7036059000495,24.527647247589897,47.47329068841328,0.0,1367.5785132901453,0.0,0.0,3466.8675284483465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1392.9334489751427,1392.9334489751427,1740.3075569329826,1740.3075569329824,0.0,0.0,1038.3695158324042,3466.8675284483465,8.204447341210601,7.219999999999999,0.8546757248776126,4505.2370442807505,50.06398060002749,0.0,8.204447341210601,0.8546757248776127,15.083684087518147,0.006904228376724155,8.275838960998922,13.086327635293587,0.4568729819606971,0.006904228376724155,13.0,81.99999999656971,0.0,0.0,0.11137720625660014,7.219999999999999,0.14714992342365643,11.500644869137249,0.31057230924622753,0.0063237521253862285,11.5,15.9125,0.31057230924622753,0.0063237521253862285,4.5,47824379.14182372,1449978.7273286302 
 05/15  13:00:00,16.1,4.4,2.0,4.4,2.0,8.0,26.28730789245111,11.304972214974633,24.321345186772508,11.13584820405014,24.416237613433836,9.574418311057387,24.461696492149724,11.178419647823413,22.932813788709176,9.29546455007888,24.725337637529016,12.417364230718334,26.28730789245111,39.180694203784455,398.1030388108529,0.0,24.321345186772508,43.5427179514061,0.0,908.3668489536684,24.416237613433836,39.00372346721301,0.0,771.3082659004165,24.461696492149724,43.29794012748631,0.0,870.6248425960414,22.932813788709176,41.86253740359693,0.0,740.3559593017951,24.725337637529016,46.24574242196144,0.0,935.1400767568034,0.0,0.0,2366.1976449737167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1451.8485416210735,1451.8485416210735,704.561021123641,704.5610211236414,0.0,0.0,833.3672412904216,2366.1976449737167,7.853558011348943,7.22,0.8907722802553008,3199.5648862641383,50.06398060002749,0.0,7.853558011348943,0.8907722802553008,13.870918287636515,0.006484634608333552,7.383984700802901,12.99985605698189,0.3705044250126874,0.006484634608333552,13.0,81.99999999656971,0.0,0.0,0.05300130245071028,7.219999999999999,0.11756337456328392,11.499522595774806,0.31057230924622753,0.006081389246259417,11.5,16.1,0.31057230924622753,0.006081389246259417,4.5,42974549.03361374,1354960.257918031 
 05/15  14:00:00,15.787500000000001,8.8,4.0,8.8,4.0,16.0,26.99620148513707,10.769292997923326,24.38439398288468,10.785559131960325,24.122598138341253,9.483811540623137,24.41403306346877,10.8871254161942,23.533915073920255,9.167600059735165,24.728079671625128,12.276994826928814,26.99620148513707,36.248856979589625,180.85942604151455,113.39667903910231,24.38439398288468,42.37071963214367,0.0,1098.6214476465725,24.122598138341253,39.45529266549882,0.0,782.0853705442184,24.41403306346877,42.58390287624056,0.0,1075.5033035817914,23.533915073920255,40.00559973260273,0.0,778.1382045096746,24.728079671625128,45.81419510513365,0.0,1445.3775572080772,0.0,0.0,3517.5015112173887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1353.0552265594545,1353.0552265594545,1929.9023092946097,1929.90230929461,0.0,0.0,1048.4126572650384,3517.5015112173887,8.08792846144351,7.219999999999999,0.9696660789863332,4565.914168482427,50.06398060002749,0.0,8.08792846144351,0.9696660789863332,15.469184430446962,0.006571896127395012,7.569363615132256,13.088495429812625,0.454764530492296,0.006571896127395012,13.0,81.99999999656971,0.0,0.0,0.11311376989554524,7.219999999999999,0.10994312292635246,11.49952947843129,0.31057230924622753,0.006012817823583065,11.5,15.787500000000001,0.31057230924622753,0.006012817823583065,4.5,46606886.84357962,1440547.8845208865 
 05/15  15:00:00,15.6,11.0,5.0,11.0,5.0,20.0,27.457177535624872,11.258461354657499,24.473620110022576,11.455860818582199,24.040860139996084,10.324074606007887,24.42781454576746,11.579407636248115,24.32836372699825,10.061714493386141,24.84760987566851,12.716968485322994,27.457177535624872,36.45346005525934,139.38102476676727,326.2127010771842,24.473620110022576,44.07133724452086,0.0,1449.2391601000484,24.040860139996084,41.93901934110627,0.0,772.5786896891493,24.42781454576746,44.553513702194806,0.0,1346.9425876652401,24.32836372699825,40.51826067256528,0.0,1043.592489744814,24.84760987566851,46.82587380767683,0.0,2062.684792317011,0.0,0.0,5100.833371065048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1293.9115201436246,1293.9115201436246,3837.075803630545,3837.0758036305456,0.0,0.0,1348.6101586633604,5100.833371065048,8.470889824241613,7.22,0.986002899880665,6449.443529728407,50.06398060002749,0.0,8.470889824241613,0.9860028998806651,17.568083456137387,0.00683735054199445,8.119871279382544,13.000163714676049,0.5734442951493708,0.00683735054199445,13.0,81.99999999656971,0.0,0.0,0.22973261865725864,7.22,0.10539049839445411,11.49851115663893,0.31057230924622753,0.0058858733291733585,11.5,15.6,0.31057230924622753,0.0058858733291733585,4.5,48743774.96558102,1581682.4051871493 
 05/15  16:00:00,15.225,11.0,5.0,11.0,5.0,20.0,27.51434769328478,11.692684382255033,24.350607465210263,11.710237494593487,23.83937478987055,10.555338823592574,24.232855620252316,11.922525990711696,24.56387946807142,10.228257855510694,24.76902345321035,13.119013377975946,27.51434769328478,37.387489474129005,137.29250275630412,450.3938478435657,24.350607465210263,45.14850098637119,0.0,1458.7169975569916,23.83937478987055,43.109610678369044,0.0,732.7475781391361,24.232855620252316,46.106022414249935,0.0,1242.9156917677337,24.56387946807142,40.42277339219622,0.0,1370.3789998024238,24.76902345321035,48.298541590147096,0.0,2010.4958490170334,0.0,0.0,5504.616799742743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1174.7239403429317,1174.7239403429317,4111.2629703283255,4111.262970328326,0.0,0.0,1423.1355691108745,5504.616799742743,8.619071589991538,7.219999999999999,0.9495121769046311,6927.752368853617,50.06398060002749,0.0,8.619071589991538,0.9495121769046311,17.64359251814258,0.006747551398460262,7.8964813799754,12.999228232398552,0.5891879497162933,0.006747551398460262,13.0,81.9999999965697,0.0,0.0,0.24483025914299156,7.219999999999999,0.09611016352231294,11.49891301438317,0.31057230924622753,0.005527919823312305,11.5,15.225,0.31057230924622753,0.005527919823312305,4.5,47223593.712956004,1626774.9486801638 
 05/15  17:00:00,14.624999999999998,11.0,5.0,11.0,5.0,20.0,27.503232665259468,11.626223052917759,24.246419197258863,11.693518548955023,23.35699658341904,10.398458154714671,24.094486421010565,12.078513924283548,24.701010058911667,9.761676821317957,24.462067514074874,13.19160286352862,27.503232665259468,37.246013632993716,95.87821897445076,394.31040462464205,24.246419197258863,45.37629953348083,0.0,1323.372174176279,23.35699658341904,43.91704827575187,0.0,700.0308596186862,24.094486421010565,46.9658988143777,0.0,1017.8887360170114,24.701010058911667,38.85934409757782,0.0,1626.2260824551668,24.462067514074874,49.42834158142077,0.0,1671.9474145271788,0.0,0.0,4840.957297750058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,984.7092439955297,984.7092439955297,3564.6296492240617,3564.6296492240626,0.0,0.0,1292.450131132046,4840.957297750058,8.452780185447162,7.219999999999999,0.9457858042195167,6133.407428882104,50.06398060002749,0.0,8.452780185447162,0.9457858042195169,17.51489792373406,0.00655994572479576,7.50512732194069,12.99905364700848,0.5541194014039916,0.00655994572479576,13.0,81.99999999656971,0.0,0.0,0.2194058447819766,7.219999999999999,0.08124232956976292,11.500284948977573,0.31057230924622753,0.005298951649667036,11.5,14.624999999999998,0.31057230924622753,0.005298951649667036,4.5,43077002.56852563,1554085.2039867141 
 05/15  18:00:00,13.400000000000002,11.0,5.0,11.0,5.0,20.0,27.342022298156042,11.43023659280571,24.152046375052198,11.645393317139398,22.928152960933765,10.086973325377393,23.976463559151025,12.252114022455054,24.718202817080375,9.271794209772631,24.35989667901383,13.147302217075202,27.342022298156042,37.11456310059194,99.78927033173798,270.9743111519093,24.152046375052198,45.48526613642791,0.0,1131.343254191548,22.928152960933765,44.14176239341091,0.0,670.8541085877064,23.976463559151025,47.84237902634555,0.0,850.8102876432508,24.718202817080375,37.56395845515696,0.0,1671.2107928718888,24.35989667901383,49.5842000943946,0.0,1605.844108700958,0.0,0.0,3929.0781741925593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,598.5019077206695,598.5019077206695,3054.4716174423993,3054.4716174424,0.0,0.0,1117.6186487109685,3929.0781741925593,8.232069123892499,7.22,0.9358679205324806,5046.696822903527,50.06398060002749,0.0,8.232069123892499,0.9358679205324807,17.192920047113823,0.006377992143847952,7.112578708854832,12.998334066319233,0.5229184816735938,0.006377992143847952,13.0,81.99999999656973,0.0,0.0,0.19119442012742166,7.22,0.04811772785179731,11.500384939979442,0.31057230924622753,0.005167676732479198,11.5,13.400000000000002,0.31057230924622753,0.005167676732479198,4.5,42378029.122527525,1493636.8371426356 
 05/15  19:00:00,11.7375,5.5,2.5,5.5,2.5,10.0,26.544698803388062,10.833089298185381,23.109367393727304,10.53147951849479,22.22751489125826,8.266839037825477,22.77035604152562,11.106972957247903,24.379584338851362,7.755914844228783,23.887422807109516,12.51370979776138,26.544698803388062,37.38068057829396,0.0,305.0781742424101,23.109367393727304,44.97589163412274,0.0,810.4470099978425,22.22751489125826,40.773648760571476,0.0,410.2065531268933,22.77035604152562,47.70219355448779,0.0,741.9777708301175,24.379584338851362,34.562944164761696,0.0,955.5273610660317,23.887422807109516,48.9326208292632,0.0,868.2794118181409,0.0,158.5252844076506,1335.0362772994363,0.0,0.0,211.80334166571762,0.0,0.0,0.0,0.0,0.0,106.23737699626776,106.23737699626776,844.3158083116732,844.3158083116732,158.5252844076506,198.1566055095632,647.6257515472846,1335.0362772994363,7.556757538674145,7.22,0.9459766220191921,1982.6620288467207,49.59286944841717,0.0011639105876752103,7.556757538674145,0.9459766220191921,14.157663638619024,0.005484816190778697,4.990988248046017,13.00063947986536,0.38008661165056573,0.005484816190778697,13.0,81.99999999671196,0.0,0.0,0.035025389098842584,7.219999999999999,0.008034058530027484,11.400184071943512,0.31057230924622753,0.0048709798292314605,11.5,11.7375,0.31057230924622753,0.0048709798292314605,4.5,26163741.754708935,1360964.163492945 
 05/15  20:00:00,10.0375,0.0,0.0,0.0,0.0,0.0,24.975078796299883,9.073585957207948,22.204228003278065,8.136192477643089,22.20151033238725,5.7433570698018395,22.202341448179148,8.561513073751282,22.467775030205814,5.494101621073119,22.713661244053323,10.907036710437158,24.975078796299883,36.4636322031551,0.0,648.4052415960539,22.204228003278065,40.47671119743735,59.28142436541302,127.24809786894203,22.20151033238725,34.341337313677634,49.770095649380956,13.253309969634728,22.202341448179148,41.67036806057608,121.02471268685537,31.87323263648628,22.467775030205814,33.188813259831335,0.0,545.5942367475133,22.713661244053323,47.235707608091474,0.0,773.594895837439,0.0,2044.0295154137993,384.6383744601893,0.0,666.2623663361691,655.2279254566056,783.5454605975201,157.63481926279076,0.0,0.0,10.356889963213398,0.0,0.0,200.19959831811673,200.19959831811673,2044.0295154137993,2555.036894267249,378.7632716746702,384.6383744601893,7.335902566697655,7.23997991719576,0.7169548200182185,763.4016461348594,45.72275456119959,0.013311306190944597,7.335902566697655,0.7169548200182185,12.503636374805502,0.005139011128961931,4.07487429798918,13.000007775348053,0.3705044250126874,0.005139011128961931,13.0,81.99999999812361,0.0,0.00004916571480710597,0.009015825659803689,7.219999999999999,0.0,10.0375,0.31057230924622753,0.004694154608208186,11.5,10.0375,0.31057230924622753,0.004694154608208186,4.5,14190423.876635803,1354960.257918031 
 05/15  21:00:00,8.712500000000002,0.0,0.0,0.0,0.0,0.0,24.05097401111889,8.091550547213203,21.27973414193484,7.01069822742915,21.31122922722588,4.8466463504168305,21.186765498918298,7.3917377633717045,22.064957154512342,4.661204950072738,22.242510129536853,9.945644685762662,24.05097401111889,36.05979184857837,0.0,0.0,21.27973414193484,39.63025508304413,47.52,0.0,21.31122922722588,34.04925125688197,20.520000000000003,0.0,21.186765498918298,40.91225940114656,47.52,0.0,22.064957154512342,32.093298381209216,20.520000000000003,0.0,22.242510129536853,45.584110984934654,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.299919668783044,7.299919668783044,0.0,0.0,43.65037170093643,0.0,7.299919668783044,0.0,24.192908550779368,0.006805260228023756,8.108518905195808,24.192908550779368,0.0,0.006805260228023756,13.0,81.9999999992004,0.0,0.0,0.0,7.22,0.0,8.712500000000002,0.0,0.004935755289088678,11.5,8.712500000000002,0.0,0.004935755289088678,4.5,5760000.0,0.0 
 05/15  22:00:00,7.987500000000001,0.0,0.0,0.0,0.0,0.0,22.853689255503458,8.111935237637528,20.47668729043587,7.032479040669454,20.546587826577586,4.864015138296294,20.408684919088522,7.41423390356686,21.116902007304333,4.6776490135992965,21.775368727219387,9.965723982049635,22.853689255503458,38.81728151379529,0.0,0.0,20.47668729043587,41.69230341536627,27.720000000000002,0.0,20.546587826577586,35.72730577052485,11.970000000000002,0.0,20.408684919088522,42.97673662191857,27.720000000000002,0.0,21.116902007304333,34.051677258764244,11.970000000000002,0.0,21.775368727219387,46.96836369529824,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.299919668783044,7.299919668783044,0.0,0.0,43.65037170093643,0.0,7.299919668783044,0.0,23.057138362838284,0.0068042473438472695,8.111961819258738,23.057138362838284,0.0,0.0068042473438472695,13.0,81.9999999992004,0.0,0.0,0.0,7.22,0.0,7.987500000000001,0.0,0.005105013310606341,11.5,7.987500000000001,0.0,0.005105013310606341,4.5,1710000.0,0.0 
 05/15  23:00:00,7.1125,0.0,0.0,0.0,0.0,0.0,21.72124033870665,8.111916950300909,19.96462460458453,7.032458792213163,20.05648055105238,4.864000182219567,19.922417344100616,7.414212771099914,20.397002905432032,4.677635280185786,21.23698554795757,9.965706091651048,21.72124033870665,41.58415079371237,0.0,0.0,19.96462460458453,43.03171314033199,15.840000000000002,0.0,20.05648055105238,36.8244640233946,6.840000000000001,0.0,19.922417344100616,44.28747488891236,15.840000000000002,0.0,20.397002905432032,35.5917301150932,6.840000000000001,0.0,21.23698554795757,48.53971210069703,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.299919668783044,7.299919668783044,0.0,0.0,43.65037170093643,0.0,7.299919668783044,0.0,21.98741362375204,0.006804219714101357,8.111902886520198,21.98741362375204,0.0,0.006804219714101357,13.0,81.9999999992004,0.0,0.0,0.0,7.22,0.0,7.1125,0.0,0.005116917637312459,11.5,7.1125,0.0,0.005116917637312459,4.5,1710000.0,0.0 
 05/15  24:00:00,6.324999999999999,0.0,0.0,0.0,0.0,0.0,20.79752429686996,8.111919861639969,19.599579512924546,7.032461650173766,19.70482839264632,4.8640022793893465,19.57461713799908,7.414216003010909,19.90500676452458,4.677637123190661,20.886636171070062,9.965708311701897,20.79752429686996,44.00503538477564,0.0,0.0,19.599579512924546,44.01692070931301,15.840000000000002,0.0,19.70482839264632,37.6356907105262,6.840000000000001,0.0,19.57461713799908,45.25329186892617,15.840000000000002,0.0,19.90500676452458,36.69076749951944,6.840000000000001,0.0,20.886636171070062,49.595335180089165,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.299919668783044,7.299919668783044,0.0,0.0,43.65037170093643,0.0,7.299919668783044,0.0,21.00271360890396,0.00680422769241139,8.111920160713884,21.00271360890396,0.0,0.00680422769241139,13.0,81.9999999992004,0.0,0.0,0.0,7.22,0.0,6.324999999999999,0.0,0.004982622701689672,11.5,6.324999999999999,0.0,0.004982622701689672,4.5,1710000.0,0.0 
 05/16  01:00:00,6.1,0.0,0.0,0.0,0.0,0.0,20.061224741398036,8.111919891101747,19.33946939392128,7.032461491004365,19.449055321075747,4.8640026387891035,19.32652940032797,7.414216003010909,19.5654673953629,4.6776370324459595,20.606541513632628,9.965708204285816,20.061224741398036,46.050912634709626,0.0,0.0,19.33946939392128,44.734472969960045,15.840000000000002,0.0,19.449055321075747,38.23843365087701,6.840000000000001,0.0,19.32652940032797,45.95676645941052,15.840000000000002,0.0,19.5654673953629,37.471704739470226,6.840000000000001,0.0,20.606541513632628,50.45807630222184,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.299919668783044,7.299919668783044,0.0,0.0,43.65037170093643,0.0,7.299919668783044,0.0,20.239133275441745,0.00680422739956669,8.111919891101747,20.239133275441745,0.0,0.00680422739956669,13.0,81.9999999992004,0.0,0.0,0.0,7.22,0.0,6.1,0.0,0.0049048913823178724,11.5,6.1,0.0,0.0049048913823178724,4.5,1710000.0,0.0 
 05/16  02:00:00,5.7875,0.0,0.0,0.0,0.0,0.0,19.405032693821703,8.121114257829285,19.14517859940281,7.041577071958402,19.254679854534356,4.872959743450477,19.13909445842023,7.423359170672834,19.322121666342852,4.6865812164855765,20.408126814978083,9.975040541428756,19.405032693821703,47.994557843818356,0.0,0.0,19.14517859940281,45.307569227607566,15.840000000000002,0.0,19.254679854534356,38.72811160134631,6.840000000000001,0.0,19.13909445842023,46.525698446196024,15.840000000000002,0.0,19.322121666342852,38.06692916546524,6.840000000000001,0.0,20.408126814978083,51.11125639767495,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.299919668783044,7.299919668783044,0.0,0.0,43.65037170093643,0.0,7.299919668783044,0.0,19.560429012898794,0.006804227409709412,8.121114257829285,19.560429012898794,0.0,0.006804227409709412,13.0,81.9999999992004,0.0,0.0,0.0,7.22,0.0,5.7875,0.0,0.004905040664243789,11.5,5.7875,0.0,0.004905040664243789,4.5,1710000.0,0.0 
 05/16  03:00:00,5.9125,0.0,0.0,0.0,0.0,0.0,18.848008761452817,8.117436806505166,19.00059301643555,7.037931207905021,19.104715405869552,4.8693772258938575,18.99775206913383,7.4197022383278455,19.14455918580549,4.6830039433013315,20.26428977806301,9.971308037290985,18.848008761452817,49.67734018146024,0.0,0.0,19.00059301643555,45.70647727510251,15.840000000000002,0.0,19.104715405869552,39.08192244317088,6.840000000000001,0.0,18.99775206913383,46.92586229933669,15.840000000000002,0.0,19.14455918580549,38.48060080845241,6.840000000000001,0.0,20.26428977806301,51.55446340530989,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.299919668783044,7.299919668783044,0.0,0.0,43.65037170093643,0.0,7.299919668783044,0.0,18.975530876487245,0.006804227409376169,8.117436806505166,18.975530876487245,0.0,0.006804227409376169,13.0,81.9999999992004,0.0,0.0,0.0,7.22,0.0,5.9125,0.0,0.004905197142115527,11.5,5.9125,0.0,0.004905197142115527,4.5,1710000.0,0.0 
 05/16  04:00:00,6.1,0.0,0.0,0.0,0.0,0.0,18.406219864894886,8.111919891101747,18.90220823304393,7.032461491004365,18.99594616703004,4.8640026387891035,18.90078092285963,7.414216003010909,19.018885428454794,4.6776370324459595,20.149326184536942,9.965708204285816,18.406219864894886,51.05080388977976,0.0,0.0,18.90220823304393,45.9708959729176,15.840000000000002,0.0,18.99594616703004,39.33330579890556,6.840000000000001,0.0,18.90078092285963,47.193174660391904,15.840000000000002,0.0,19.018885428454794,38.76890011437164,6.840000000000001,0.0,20.149326184536942,51.90281329652553,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.299919668783044,7.299919668783044,0.0,0.0,43.65037170093643,0.0,7.299919668783044,0.0,18.50925733384402,0.00680422740938655,8.111919891101747,18.50925733384402,0.0,0.00680422740938655,13.0,81.9999999992004,0.0,0.0,0.0,7.22,0.0,6.1,0.0,0.005016592317896896,11.5,6.1,0.0,0.005016592317896896,4.5,1710000.0,0.0 
 05/16  05:00:00,6.475,0.0,0.0,0.0,0.0,0.0,18.04857663612588,8.111919891101747,18.843530836931524,7.032461491004365,19.01392489894654,4.8640026387891035,18.959038859420783,7.414216003010909,18.950404595192907,4.6776370324459595,20.059651269566604,9.965708204285816,18.04857663612588,52.20969301663432,0.0,0.0,18.843530836931524,46.13970555438027,15.840000000000002,0.0,19.01392489894654,39.29003839747038,6.840000000000001,0.0,18.959038859420783,47.02374624866722,15.840000000000002,0.0,18.950404595192907,38.93494570479639,6.840000000000001,0.0,20.059651269566604,52.19165316885584,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.299919668783044,7.299919668783044,0.0,0.0,43.65037170093643,0.0,7.299919668783044,0.0,18.126187648817,0.006804227409386249,8.111919891101747,18.126187648817,0.0,0.006804227409386249,13.0,81.9999999992004,0.0,0.0,0.0,7.22,0.0,6.475,0.0,0.005103053591966045,11.5,6.475,0.0,0.005103053591966045,4.5,1710000.0,0.0 
 05/16  06:00:00,8.075000000000001,0.0,0.0,0.0,0.0,0.0,17.85927902179327,8.121114257829285,18.979296329753005,7.041577071958402,19.78167054825684,4.872959743450477,19.798008351980663,7.423359170672834,19.132181821803023,4.6865812164855765,20.02458027368305,9.975040541428756,17.85927902179327,52.86775539826279,0.0,0.0,18.979296329753005,45.77919435312401,15.840000000000002,0.0,19.78167054825684,37.48819349142248,6.840000000000001,0.0,19.798008351980663,44.666121161338936,15.840000000000002,0.0,19.132181821803023,38.52052298552748,6.840000000000001,0.0,20.02458027368305,52.33779402614958,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.299919668783044,7.299919668783044,0.0,0.0,43.65037170093643,0.0,7.299919668783044,0.0,17.885898533099976,0.006804227409386261,8.121114257829285,17.885898533099976,0.0,0.006804227409386261,13.0,81.9999999992004,0.0,0.0,0.0,7.22,0.0,8.075000000000001,0.0,0.005623611567379432,11.5,8.075000000000001,0.0,0.005623611567379432,4.5,1710000.0,0.0 
 05/16  07:00:00,10.649999999999999,0.0,0.0,0.0,0.0,0.0,18.591909027010654,7.432228235877406,21.909358027824464,6.952124723637924,22.152471122956577,5.801409882293216,22.14256474170398,7.227900737893844,21.97623747963895,5.768409038844824,21.840085195297952,9.432491804904192,18.591909027010654,48.202251927351234,1313.0808219443325,0.0,21.909358027824464,38.00066653985637,2129.9942233228458,0.0,22.152471122956577,34.566023546655614,245.16826187360562,57.219699793899395,22.14256474170398,38.15544492463208,672.1753282397267,0.0,21.97623747963895,34.85828435813568,922.9249802932824,0.0,21.840085195297952,45.19298611095515,2127.4261997411895,0.0,0.0,10331.407650538029,155.19949436945495,0.0,2837.323368834725,803.0386822129153,1359.2693405873088,1589.398609872429,2815.8896592179017,0.0,133.63056301172907,15.691430678676506,15.691430678676506,84.60194917564823,84.60194917564823,10021.453721200312,12526.81715150039,234.71389161516475,155.19949436945495,7.320206031840051,7.2599598343915215,0.3051923993816259,389.9133859846197,63.425097585578094,0.14755296858035594,7.320206031840051,0.30519239938162745,11.871107952655503,0.006190826036825926,6.7589788191288624,13.000874483190252,0.3705044250126874,0.006190826036825926,13.0,81.78708430960623,0.0,0.0008074686838500916,0.003920027322224456,7.220000000000001,0.0011110637963263374,10.600291075435456,0.31057230924622753,0.006126709354590922,11.5,10.650000000000002,0.31057230924622753,0.006126709354590922,4.5,4329130.845629173,1354960.257918031 
 05/16  08:00:00,13.075,0.0,0.0,0.0,0.0,0.0,19.490135541336056,7.218124053982359,22.20022371151302,6.902759369252928,22.384105389500508,6.712333317471309,22.20009600502616,7.017263956970628,22.1995640092007,6.737805473260543,22.201001819806006,8.461263761534557,19.490135541336056,44.88996167585987,1100.3446263901594,0.0,22.20022371151302,37.176268067053726,887.6516736955477,0.0,22.384105389500508,36.28559903197989,0.0,579.4451848366261,22.20009600502616,37.47004228445778,0.0,352.8815254096475,22.1995640092007,36.75921533259847,307.34293247946414,0.0,22.201001819806006,41.351226321304146,1248.3084212771623,0.0,0.0,4751.780915433035,775.4850341628647,0.0,1622.673616127391,52.7043118259513,343.0283316726885,991.3873835750994,1976.223643369779,0.0,0.0,497.01180774455383,497.01180774455383,285.28808626486887,285.28808626486887,4751.780915433035,5939.726144291293,549.2414207438538,775.4850341628647,7.743698023721949,7.219999999999999,0.3463711179361387,1324.7264549067186,54.82540879653997,0.042152665433271716,7.743698023721949,0.3463711179361389,12.758610948562607,0.006239808665633456,6.872856699020611,13.000487149411004,0.3705044250126874,0.006239808665633456,13.0,81.9999988954552,0.0,0.0,0.012945248212811272,7.220000000000001,0.039664690544314304,11.500472949138437,0.31057230924622753,0.006210700509135309,11.5,13.075,0.31057230924622753,0.006210700509135309,4.5,5400206.968506642,1354960.257918031 
 05/16  09:00:00,14.5875,11.0,5.0,11.0,5.0,20.0,21.132313709290113,7.913993104768524,22.39557601027351,8.597630214642185,24.331185867469447,8.497456147279753,23.5707411608097,8.779047694027785,22.200597323145463,8.245655485339478,22.81978268976017,9.685731937655888,21.132313709290113,42.52698242794972,2012.6536625823594,0.0,22.39557601027351,41.26950200282273,0.0,738.3597056991634,24.331185867469447,36.44344083143355,0.0,764.4494282848259,23.5707411608097,38.89700242769945,0.0,800.7564855929058,22.200597323145463,40.77325485259496,0.0,523.6061866069599,22.81978268976017,43.270515672448404,0.0,780.7628776672667,0.0,125.62735377085714,1558.8676848838195,0.0,13.321786046327592,0.0,0.0,161.076820601009,0.0,0.0,0.0,974.5817354948261,974.5817354948261,384.378494230193,384.378494230193,125.62735377085714,157.0341922135714,687.1936155704965,1558.8676848838195,7.794708338016087,7.219999999999999,0.6991639851089708,2246.061300454316,51.78750024179713,0.0010001944958763743,7.794708338016087,0.6991639851089708,13.020814486593473,0.006273092807644439,6.940205788284521,12.999577433510801,0.3705044250126874,0.006273092807644439,13.0,81.99999992455048,0.0,0.0,0.01705686592703535,7.219999999999999,0.08030248611923312,11.500069409356215,0.31057230924622753,0.006209760804403674,11.5,14.5875,0.31057230924622753,0.006209760804403674,4.5,35972983.10877926,1354960.257918031 
 05/16  10:00:00,15.375000000000002,11.0,5.0,11.0,5.0,20.0,22.918646921219587,9.871286295624651,23.669666402267723,10.48976748066322,24.751131915809903,9.721814856018014,24.267254588766182,10.649577844070992,22.829822087576595,9.458704416915545,23.990050760927527,11.656854722587818,22.918646921219587,43.53119773824333,1910.2415769411455,0.0,23.669666402267723,43.36060917298278,0.0,901.7973632691194,24.751131915809903,38.64255962839961,0.0,1341.0566858734333,24.267254588766182,42.29266548335538,0.0,1324.086994909112,22.829822087576595,42.57103373181565,0.0,732.3886821266647,23.990050760927527,45.966795906835024,0.0,1248.5434519365085,0.0,0.0,3074.7851343042694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1223.0319976102328,1223.0319976102328,1829.4460499477254,1829.4460499477245,0.0,0.0,963.7483510915147,3074.7851343042694,8.140442836567534,7.219999999999999,0.8091150990488183,4038.5334853957843,51.40520039034038,0.0,8.140442836567534,0.8091150990488184,15.18261088952498,0.006684986033575275,7.852449313064816,12.999599319331383,0.4968985224004596,0.006684986033575275,13.0,81.99999992718324,0.0,0.0,0.12777125277982201,7.219999999999999,0.09987536853326964,11.500632362880905,0.31057230924622753,0.006230480876251334,11.5,15.375,0.31057230924622753,0.006230480876251334,4.5,47537867.23308385,1474018.9283619444 
 05/16  11:00:00,16.287499999999998,11.0,5.0,11.0,5.0,20.0,24.350233699091127,11.36703012118008,24.167060209310243,11.865644363976026,24.607457027485708,10.499412004797467,24.467224554425734,11.672614853428948,23.510446594673088,10.537122124212852,24.38132336081879,12.857943478897088,24.350233699091127,44.12335604850937,1426.7880795888022,0.0,24.167060209310243,46.11656275527543,0.0,1225.3833194954373,24.607457027485708,41.062973858099255,0.0,1276.7796022995367,24.467224554425734,44.73151014936545,0.0,1500.6268171394008,23.510446594673088,43.91713000749573,0.0,783.7967274690765,24.38132336081879,48.596655709602594,0.0,1780.160723437396,0.0,0.0,4607.338802139682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1510.81131990045,1510.81131990045,3014.064310302215,3014.064310302215,0.0,0.0,1254.191730816601,4607.338802139682,8.627616911467943,7.219999999999999,0.7907124748985384,5861.5305329562825,51.40520039034038,0.0,8.627616911467943,0.7907124748985384,16.33053368298875,0.0070638029032535,8.630498099464296,13.002091555291743,0.5739808721295662,0.0070638029032535,13.0,81.99999992718323,0.0,0.0,0.18372483931726463,7.219999999999999,0.1220422891023463,11.50146003053726,0.31057230924622753,0.006227185954963576,11.5,16.287499999999998,0.31057230924622753,0.006227185954963576,4.5,50036431.80903998,1593902.9577761549 
 05/16  12:00:00,16.325,8.8,4.0,8.8,4.0,16.0,25.385096798622094,11.902239334725174,24.30577123725393,12.029967430855619,24.600547507744153,10.562643011190227,24.77265707689991,11.88792492024198,23.783604047907517,10.396325829287974,24.68770654663513,13.27906971416159,25.385096798622094,42.97979306987041,922.126061333804,0.0,24.30577123725393,46.229314113869115,0.0,1089.9463986302126,24.600547507744153,41.22992124874074,0.0,942.1525180088358,24.77265707689991,44.54796275524383,0.0,1247.3922363447625,23.783604047907517,42.79991721356658,0.0,804.2670087695528,24.68770654663513,49.04266076881911,0.0,1422.9067299310307,0.0,0.0,3936.048449403217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1522.2729860454301,1522.2729860454301,1997.905856897304,1997.9058568973041,0.0,0.0,1127.7890368241074,3936.048449403217,8.371537469921245,7.22,0.8221117561772413,5063.837486227325,51.40520039034038,0.0,8.371537469921245,0.8221117561772413,15.243272625416282,0.006705850371951055,7.860447321034339,13.000921960522426,0.4736902498108174,0.006705850371951055,13.0,81.99999992718323,0.0,0.0,0.12199338152981898,7.219999999999999,0.12293802157201363,11.500010545729577,0.31057230924622753,0.005923039837645633,11.5,16.325,0.31057230924622753,0.005923039837645633,4.5,48141683.57668419,1475325.2568685291 
