Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 05/16  13:00:00,16.1,4.4,2.0,4.4,2.0,8.0,25.879058832738693,11.408666922227356,24.16641284285317,11.127173737120476,24.264177843428023,9.547982699770952,24.654477464231874,10.946817608507843,23.689010980736512,9.302315857052678,24.469606422596296,12.56127083735972,25.879058832738693,40.40345248847456,466.6597091411271,0.29197988351779713,24.16641284285317,43.91694996155863,0.0,1002.3471804539847,24.264177843428023,39.29202949136238,0.0,841.6962121696321,24.654477464231874,42.155051744533054,0.0,1183.1834946822007,23.689010980736512,40.000225392199916,0.0,790.1222194810865,24.469606422596296,47.40950292130889,0.0,1307.4665438988063,0.0,0.0,3373.1235988694148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1450.7068211462833,1450.7068211462833,1712.2298657135366,1712.2298657135361,0.0,0.0,1021.3523533731961,3373.1235988694148,8.14831475306078,7.219999999999999,0.8772776415119896,4394.475952242611,51.40520039034038,0.0,8.14831475306078,0.8772776415119896,15.129380763019642,0.006362995730528443,7.099339664330586,13.085742442266145,0.44947568879912414,0.006362995730528443,13.0,81.99999992718323,0.0,0.0,0.0971873662849214,7.219999999999999,0.11743652261778652,11.499128403193364,0.31057230924622753,0.005604733155460652,11.5,16.1,0.31057230924622753,0.005604733155460652,4.5,43721006.64970967,1437076.7182740148 
 05/16  14:00:00,15.787500000000001,8.8,4.0,8.8,4.0,16.0,26.238879521673116,10.482586659869309,24.336554191741286,10.478184748455218,24.26123835799212,8.931625286072446,24.901486618613315,10.363432639756525,23.94947060770985,8.676590521974449,24.778275531863876,12.02845821638558,26.238879521673116,37.186779754535124,487.7671792139056,5.689339268032654,24.336554191741286,41.63026925193179,0.0,1072.2297046825372,24.26123835799212,37.69727639627209,0.0,827.3727386524379,24.901486618613315,39.95435550541516,0.0,1256.465897546601,23.94947060770985,37.745102160925775,0.0,815.2835190986859,24.778275531863876,44.93691740480301,0.0,1432.7631391641755,0.0,0.0,3594.5858369297725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1351.5706128195081,1351.5706128195081,1997.0433459322705,1997.0433459322705,0.0,0.0,1063.474303190768,3594.5858369297725,8.081117695906354,7.219999999999999,1.010749822946758,4658.060140120541,51.40520039034038,0.0,8.081117695906354,1.010749822946758,15.405745458606264,0.006112399733135373,6.513390203442926,13.000917686661198,0.4647603655049601,0.006112399733135373,13.0,81.99999992718323,0.0,0.0,0.12592158894116925,7.22,0.10977296349347138,11.499528764127483,0.31057230924622753,0.005411245494690579,11.5,15.787500000000001,0.31057230924622753,0.005411245494690579,4.5,46711924.935105935,1453569.306710919 
 05/16  15:00:00,15.225,11.0,5.0,11.0,5.0,20.0,26.40687245994331,10.68607575544076,24.12635265628058,10.82728681862558,24.04077454598295,9.472239171485976,24.38861199103123,10.66606264182358,23.957199114254266,9.258227638495162,24.657939511818903,12.18775333742391,26.40687245994331,37.3205565233807,378.96170207612346,7.860682159923424,24.12635265628058,43.14826762941036,0.0,1179.0159721285859,24.04077454598295,39.610842063511136,0.0,796.8964754917888,24.38861199103123,42.02880212220315,0.0,1461.0860479218418,23.957199114254266,39.241517400374676,0.0,809.6156945437126,24.657939511818903,45.73695473987043,0.0,1985.0202531589332,0.0,0.0,4363.246854904395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1174.3466547421363,1174.3466547421363,3128.433666417013,3128.4336664170132,0.0,0.0,1205.3617110640926,4363.246854904395,8.278768890892078,7.219999999999999,0.988673526441432,5568.608565968489,51.40520039034038,0.0,8.278768890892078,0.988673526441432,16.88517695595876,0.006342841846378178,7.022986561649562,13.093584167865297,0.545621044297457,0.006342841846378178,13.0,81.99999992718323,0.0,0.0,0.21559005958002586,7.22,0.09606747017964917,11.498923411359716,0.31057230924622753,0.005359765143420509,11.5,15.225,0.31057230924622753,0.005359765143420509,4.5,48181002.79848353,1532154.345616588 
 05/16  16:00:00,15.0,11.0,5.0,11.0,5.0,20.0,26.422757729015323,10.993842351242977,24.146685114324185,11.208708837243211,23.83114063583087,9.63343708713952,24.44840181211041,11.045239966161375,23.692354481841473,9.37564990271047,24.814448360260354,12.571749022291707,26.422757729015323,38.05788809955943,537.2093898902989,0.0,24.146685114324185,44.20151719686767,0.0,946.5332306387886,23.83114063583087,40.54910157645931,0.0,725.6657335970003,24.44840181211041,42.94803078443451,0.0,1061.0849630284424,23.692354481841473,40.1865843183233,0.0,790.2358367964976,24.814448360260354,46.47215460622405,0.0,1465.3584786329657,0.0,0.0,2995.592173760962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1103.0117104599808,1103.0117104599808,1643.209800364601,1643.209800364601,0.0,0.0,949.161225769991,2995.592173760962,7.967774425762397,7.22,0.9651881603437499,3944.7533995309527,51.40520039034038,0.0,7.967774425762397,0.9651881603437501,15.216641624417786,0.006097708163419808,6.454936721480405,13.088105226250818,0.43884998575913625,0.006097708163419808,13.0,81.99999992718323,0.0,0.0,0.10217075324640137,7.22,0.09049390723690029,11.50032222662655,0.31057230924622753,0.005369018111687632,11.5,15.0,0.31057230924622753,0.005369018111687632,4.5,45320242.07548828,1415332.2130159107 
 05/16  17:00:00,14.312499999999998,11.0,5.0,11.0,5.0,20.0,26.223572574445228,11.183867934732534,23.7426119270673,11.559857095195564,23.197913892038493,9.755062317903528,24.039582267742272,11.437283379065292,23.02609049696668,9.482345262369144,24.71415915962794,13.038119180197754,26.223572574445228,38.994140235787754,586.4663732612939,0.0,23.7426119270673,46.35458627673737,0.0,855.8521300766399,23.197913892038493,42.47318670440315,0.0,683.7154208051612,24.039582267742272,45.16612291999688,0.0,832.6465045816557,23.02609049696668,42.13768737072837,0.0,741.4745193321389,24.71415915962794,48.196917084091,0.0,928.4238540713511,0.0,0.0,1926.0075807958342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,886.7899884720601,886.7899884720601,685.1787561455628,685.1787561455628,0.0,0.0,752.6518314595096,1926.0075807958342,7.72964888060555,7.219999999999999,0.9021455864683244,2678.6594122553433,51.40520039034038,0.0,7.72964888060555,0.9021455864683245,13.896867356401986,0.006208693439189783,6.739374253869158,13.076865428736326,0.3705044250126874,0.006208693439189783,13.0,81.99999992718323,0.0,0.0,0.028583671993435804,7.22,0.07295746151287266,11.500873039138407,0.31057230924622753,0.005779135634336928,11.5,14.312499999999998,0.31057230924622753,0.005779135634336928,4.5,40894432.31204204,1354960.257918031 
 05/16  18:00:00,13.212500000000002,11.0,5.0,11.0,5.0,20.0,25.89445713924167,11.492583521413557,23.3683551721308,12.050159278260981,22.63154353246911,10.121742488260372,23.720276927785594,12.230764098012491,22.426115889343475,9.87414314740836,24.883929180414178,14.42863176364705,25.89445713924167,40.59123888235243,605.0078794703304,0.0,23.3683551721308,48.976968521760966,0.0,832.3364221042543,22.63154353246911,45.058747591293816,0.0,650.7474297213547,23.720276927785594,48.52688730119433,0.0,814.8334231850336,22.426115889343475,44.87540145410589,0.0,702.5992546291502,24.883929180414178,52.23936231479453,0.0,949.5505538588311,0.0,0.0,1446.820555703262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,540.4374788851853,540.4374788851851,697.9531163778832,697.9531163778832,0.0,0.0,666.9798417407201,1446.820555703262,7.622467827455056,7.219999999999999,0.8562438925151612,2113.8003974439816,51.40520039034038,0.0,7.622467827455056,0.8562438925151613,13.852914631831156,0.006791511064497487,8.036069510545259,12.999868161358602,0.3705044250126874,0.006791511064497487,13.0,81.99999992718323,0.0,0.0,0.054799427385233024,7.220000000000001,0.06146045187437265,11.501100494120394,0.31057230924622753,0.00646320051220674,11.5,13.212500000000002,0.31057230924622753,0.00646320051220674,4.5,40543782.71164914,1354960.257918031 
 05/16  19:00:00,11.7375,5.5,2.5,5.5,2.5,10.0,24.97316620042922,12.117098999724725,22.344820617429182,12.10955215175578,22.203022539735837,10.629916640600324,22.50564401275004,12.33697563832068,22.20075654796444,10.482675482578022,23.828352270390376,14.72809380976118,24.97316620042922,44.68308403162636,62.93565471863667,0.0,22.344820617429182,52.30954223375118,0.0,612.1164663350262,22.203022539735837,47.83527505792227,0.0,322.46165748715697,22.50564401275004,52.585947544908166,0.0,672.2349555702602,22.20075654796444,47.375823872583396,0.0,304.44106972634216,23.828352270390376,56.728482233307545,0.0,865.8830966120927,0.0,686.0969066781021,921.4229174679772,0.0,137.94368342074853,299.4842746536383,50.40900563961537,381.5988394764874,0.0,0.0,0.0,106.70746101692052,106.70746101692018,614.1320075426447,614.1320075426445,686.0969066781021,857.6211333476274,575.0716954265343,921.4229174679772,7.5075758182208325,7.219999999999999,0.7610954322699846,1496.4946128945116,49.5808653712082,0.004989437638192602,7.5075758182208325,0.7610954322699849,13.630009015824742,0.007643507635341251,9.771636201317083,13.0002286242044,0.3705044250126874,0.007643507635341251,13.0,81.9999999395589,0.0,0.0,0.03756489155077795,7.219999999999999,0.013055777988697474,11.400012016346432,0.31057230924622753,0.007397623706779418,11.5,11.7375,0.31057230924622753,0.007397623706779418,4.5,25730022.056075383,1354960.257918031 
 05/16  20:00:00,11.1,0.0,0.0,0.0,0.0,0.0,23.651879746252654,11.990626166465393,22.200419624347685,11.433902903581195,22.20056386474703,10.620647595598669,22.201001481488106,11.588010123542425,22.19935263066065,10.569548497973052,22.439925245539474,13.668816968370193,23.651879746252654,47.953229523317965,0.0,215.2422694624163,22.200419624347685,50.4749942780117,252.05808086315284,0.0,22.20056386474703,47.8121879335003,73.3669325774994,0.2015120950469793,22.201001481488106,50.99232002410993,183.48610213777903,0.0,22.19935263066065,47.65259373698839,74.36034955718029,0.0,22.439925245539474,57.600857664470674,0.0,590.0379561299396,0.0,3409.450530794268,598.4352720016907,0.0,989.2228060358152,695.0588224657305,881.4501117897798,760.5238554864895,163.54213526620822,0.0,0.0,0.0,0.0,441.08548859831205,441.08548859831177,3409.450530794268,4261.813163492835,519.2323302345045,598.4352720016907,7.429914791462582,7.22,0.6794133367305285,1117.6676022361953,45.80356188571588,0.02250097270689781,7.429914791462582,0.6794133367305292,13.170672228387412,0.007951210650588507,10.366147599093168,12.999386308072769,0.3705044250126874,0.007951210650588507,13.0,81.99999998080104,0.0,0.0,0.02521961491737989,7.219999999999999,0.0,11.1,0.31057230924622753,0.0077627392974650294,11.5,11.1,0.31057230924622753,0.0077627392974650294,4.5,14670120.088425543,1354960.257918031 
 05/16  21:00:00,11.474999999999998,0.0,0.0,0.0,0.0,0.0,22.810399840752197,11.659452932535219,21.228824450423378,10.972813479677264,21.379513371048255,10.404649744380643,21.280103241162305,11.089985259050398,21.377189498485606,10.378598954666641,22.046471213852787,12.937156516585032,22.810399840752197,49.36713196928778,0.0,0.0,21.228824450423378,51.95162668158993,47.52,0.0,21.379513371048255,49.557977114485354,20.520000000000003,0.0,21.280103241162305,52.19240115811384,47.52,0.0,21.377189498485606,49.47883401734667,20.520000000000003,0.0,22.046471213852787,56.24191523064316,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427837315191775,7.427837315191775,0.0,0.0,45.73561764855967,0.0,7.427837315191775,0.0,22.9713478158683,0.008683186894567355,11.664297328375481,22.9713478158683,0.0,0.008683186894567355,13.0,81.99999999541741,0.0,0.0,0.0,7.219999999999999,0.0,11.474999999999998,0.0,0.007802780632618817,11.5,11.474999999999998,0.0,0.007802780632618817,4.5,5760000.0,0.0 
 05/16  22:00:00,11.325,0.0,0.0,0.0,0.0,0.0,21.924860378800275,11.66428889946023,20.51741802716059,10.977678819465755,20.683544637132485,10.403076309739404,20.56473156808393,11.095820300308585,20.682125752041955,10.376411554869765,21.58691429617999,12.949749900509481,21.924860378800275,52.11462252013625,0.0,0.0,20.51741802716059,54.28373639216605,27.720000000000002,0.0,20.683544637132485,51.71289093392804,11.970000000000002,0.0,20.56473156808393,54.55234278680372,27.720000000000002,0.0,20.682125752041955,51.62538195933993,11.970000000000002,0.0,21.58691429617999,57.893484498718934,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427837315191775,7.427837315191775,0.0,0.0,45.73561764855967,0.0,7.427837315191775,0.0,22.137633245445826,0.008686166098168156,11.663731675591198,22.137633245445826,0.0,0.008686166098168156,13.0,81.99999999541741,0.0,0.0,0.0,7.219999999999999,0.0,11.325,0.0,0.007631825930359883,11.5,11.325,0.0,0.007631825930359883,4.5,1710000.0,0.0 
 05/16  23:00:00,10.4125,0.0,0.0,0.0,0.0,0.0,21.168432359140233,11.664045321224066,20.102200700942152,10.977435071709808,20.245468954262382,10.40298211591346,20.136986783870825,11.095553973433205,20.244564607517916,10.37633165446361,21.130755864549883,12.949325275288071,21.168432359140233,54.580936523217076,0.0,0.0,20.102200700942152,55.6921047175278,15.840000000000002,0.0,20.245468954262382,53.12776015794293,6.840000000000001,0.0,20.136986783870825,56.010282883536,15.840000000000002,0.0,20.244564607517916,53.036237664254486,6.840000000000001,0.0,21.130755864549883,59.53120305572334,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427837315191775,7.427837315191775,0.0,0.0,45.73561764855967,0.0,7.427837315191775,0.0,21.337760502612245,0.008686362263362824,11.664068643316359,21.337760502612245,0.0,0.008686362263362824,13.0,81.99999999541741,0.0,0.0,0.0,7.219999999999999,0.0,10.4125,0.0,0.007327920568066271,11.5,10.4125,0.0,0.007327920568066271,4.5,1710000.0,0.0 
 05/16  24:00:00,10.375,0.0,0.0,0.0,0.0,0.0,20.58425712346249,11.654555750238192,19.837704706344873,10.967997131836306,19.965213970463072,10.393584579551085,19.86481204951304,11.086107372508712,19.964681284870064,10.366935675611746,20.831550067312072,12.939741748977521,20.58425712346249,56.54180843549766,0.0,0.0,19.837704706344873,56.575936510622796,15.840000000000002,0.0,19.965213970463072,54.02266387917424,6.840000000000001,0.0,19.86481204951304,56.92599613456274,15.840000000000002,0.0,19.964681284870064,53.92836618686232,6.840000000000001,0.0,20.831550067312072,60.597700365501005,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427837315191775,7.427837315191775,0.0,0.0,45.73561764855967,0.0,7.427837315191775,0.0,20.724375412303367,0.008686350571553706,11.654554775470592,20.724375412303367,0.0,0.008686350571553706,13.0,81.99999999541741,0.0,0.0,0.0,7.219999999999999,0.0,10.375,0.0,0.0070509769290322865,11.5,10.375,0.0,0.0070509769290322865,4.5,1710000.0,0.0 
 05/17  01:00:00,10.225,0.0,0.0,0.0,0.0,0.0,20.062170668615224,11.648857967989168,19.665489920966913,10.962330484751256,19.776468449072315,10.387943371788515,19.686927311626274,11.080435320496413,19.77615718530673,10.361295788423842,20.606810375608912,12.933985780278652,20.062170668615224,58.37301240084517,0.0,0.0,19.665489920966913,57.16232683217099,15.840000000000002,0.0,19.776468449072315,54.637963844387656,6.840000000000001,0.0,19.686927311626274,57.536117043890485,15.840000000000002,0.0,19.77615718530673,54.54184562196588,6.840000000000001,0.0,20.606810375608912,61.419114596542826,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427837315191775,7.427837315191775,0.0,0.0,45.73561764855967,0.0,7.427837315191775,0.0,20.185793031332267,0.008686351110228176,11.6488580021111,20.185793031332267,0.0,0.008686351110228176,13.0,81.99999999541741,0.0,0.0,0.0,7.219999999999999,0.0,10.225,0.0,0.006923756052035495,11.5,10.225,0.0,0.006923756052035495,4.5,1710000.0,0.0 
 05/17  02:00:00,9.625,0.0,0.0,0.0,0.0,0.0,19.61142185973683,11.639355553226821,19.508352268909107,10.952879491368064,19.616455406763727,10.378535960490181,19.528515259148435,11.070975725876828,19.61627461395543,10.351890295592247,20.450490131735897,12.924386448012502,19.61142185973683,59.989536713167425,0.0,0.0,19.508352268909107,57.6868825386121,15.840000000000002,0.0,19.616455406763727,55.14872086172393,6.840000000000001,0.0,19.528515259148435,58.068596579684026,15.840000000000002,0.0,19.61627461395543,55.05125969294727,6.840000000000001,0.0,20.450490131735897,61.97505605828663,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427837315191775,7.427837315191775,0.0,0.0,45.73561764855967,0.0,7.427837315191775,0.0,19.71820491785529,0.008686351088310203,11.639355553226821,19.71820491785529,0.0,0.008686351088310203,13.0,81.99999999541741,0.0,0.0,0.0,7.219999999999999,0.0,9.625,0.0,0.006929349981614862,11.5,9.625,0.0,0.006929349981614862,4.5,1710000.0,0.0 
 05/17  03:00:00,9.4,0.0,0.0,0.0,0.0,0.0,19.229976520975956,11.624142048379962,19.386696065934213,10.937748595368818,19.488126164794057,10.363473993310135,19.40458161432127,11.05583060196437,19.488021216164505,10.33683156584896,20.341403102173903,12.909017427646194,19.229976520975956,61.36801510238582,0.0,0.0,19.386696065934213,58.066558917504466,15.840000000000002,0.0,19.488126164794057,55.53440731574891,6.840000000000001,0.0,19.40458161432127,58.4590115861898,15.840000000000002,0.0,19.488021216164505,55.43600227601316,6.840000000000001,0.0,20.341403102173903,62.33117438136423,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427837315191775,7.427837315191775,0.0,0.0,45.73561764855967,0.0,7.427837315191775,0.0,19.317856092611734,0.008686351089133229,11.624142048379962,19.317856092611734,0.0,0.008686351089133229,13.0,81.99999999541741,0.0,0.0,0.0,7.219999999999999,0.0,9.4,0.0,0.006944884757422492,11.5,9.4,0.0,0.006944884757422492,4.5,1710000.0,0.0 
 05/17  04:00:00,9.4,0.0,0.0,0.0,0.0,0.0,18.908856260024425,11.618433998996682,19.30050652442533,10.932071369835986,19.390852818598166,10.357822565179129,19.315665473586733,11.050148236092628,19.390791648513332,10.331181581801989,20.25503489572227,12.903251129866385,18.908856260024425,62.586141011039196,0.0,0.0,19.30050652442533,58.35694680607343,15.840000000000002,0.0,19.390852818598166,55.85039603914032,6.840000000000001,0.0,19.315665473586733,58.76128998911386,15.840000000000002,0.0,19.390791648513332,55.7512816680255,6.840000000000001,0.0,20.25503489572227,62.64110749168598,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427837315191775,7.427837315191775,0.0,0.0,45.73561764855967,0.0,7.427837315191775,0.0,18.985606687324704,0.008686351089104172,11.618433998996682,18.985606687324704,0.0,0.008686351089104172,13.0,81.99999999541741,0.0,0.0,0.0,7.219999999999999,0.0,9.4,0.0,0.006947536181185582,11.5,9.4,0.0,0.006947536181185582,4.5,1710000.0,0.0 
 05/17  05:00:00,10.15,0.0,0.0,0.0,0.0,0.0,18.63593067528324,11.608914996128437,19.26484117711241,10.922604235132194,19.370304039947612,10.348398436256652,19.314895118152666,11.040672005391423,19.351101415174163,10.321759379548372,20.185759043942703,12.893634884686945,18.63593067528324,63.622969932565084,0.0,0.0,19.26484117711241,58.44988535939341,15.840000000000002,0.0,19.370304039947612,55.88680660588322,6.840000000000001,0.0,19.314895118152666,58.72745356766053,15.840000000000002,0.0,19.351101415174163,55.853987488399156,6.840000000000001,0.0,20.185759043942703,62.87039405050422,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427837315191775,7.427837315191775,0.0,0.0,45.73561764855967,0.0,7.427837315191775,0.0,18.697355422195223,0.008686351089105138,11.608914996128437,18.697355422195223,0.0,0.008686351089105138,13.0,81.99999999541741,0.0,0.0,0.0,7.219999999999999,0.0,10.15,0.0,0.0071660715339685556,11.5,10.15,0.0,0.0071660715339685556,4.5,1710000.0,0.0 
 05/17  06:00:00,10.225,0.0,0.0,0.0,0.0,0.0,18.45533544902173,11.603202011278755,19.32935572612687,10.916922273567673,19.55024157973336,10.342742317725463,19.515608744039824,11.034984748007382,19.470222143736414,10.316104427686032,20.14575489460779,12.887863611191255,18.45533544902173,64.3221673910623,0.0,0.0,19.32935572612687,58.19355304046165,15.840000000000002,0.0,19.55024157973336,55.244173319539264,6.840000000000001,0.0,19.515608744039824,57.976640418246696,15.840000000000002,0.0,19.470222143736414,55.42080978687279,6.840000000000001,0.0,20.14575489460779,63.00235111584903,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427837315191775,7.427837315191775,0.0,0.0,45.73561764855967,0.0,7.427837315191775,0.0,18.489497028072613,0.008686351089105112,11.603202011278755,18.489497028072613,0.0,0.008686351089105112,13.0,81.99999999541741,0.0,0.0,0.0,7.219999999999999,0.0,10.225,0.0,0.0074140775691195525,11.5,10.225,0.0,0.0074140775691195525,4.5,1710000.0,0.0 
 05/17  07:00:00,10.375,0.0,0.0,0.0,0.0,0.0,19.027436441261024,11.144925347627932,21.975410834415964,10.579978987015929,22.093674150119725,10.073872884965505,22.075469117799592,10.679012501609815,22.079933615794133,10.044106297434224,21.878858371297326,12.363592357017296,19.027436441261024,60.232932492870106,1161.780325347603,0.0,21.975410834415964,48.38002129033752,2116.9239340184727,0.0,22.093674150119725,46.41650038623844,777.6595765882332,0.0,22.075469117799592,48.39258112961114,1683.5922563263143,0.0,22.079933615794133,46.365748573698546,848.0097285980755,0.0,21.878858371297326,54.78358061621155,2095.3663540817665,0.0,0.0,11648.11996495262,0.0,0.0,2830.0248062802193,1389.9678499117977,2366.1640918313924,1522.867478853204,2788.1147430809406,0.0,92.04255617622361,0.0,0.0,0.0,0.0,11396.85800901739,14246.072511271734,0.0,0.0,7.427837315191775,7.427837315191775,0.0,0.0,63.46334712838271,0.16833551458750853,7.427837315191775,0.0,11.759680936864823,0.007670813807868418,9.770979027859786,13.000262837407156,0.3705044250126874,0.007670813807868418,13.0,81.83666250579242,0.0,0.0004936839784195678,0.0,7.219999999999999,0.0,10.375,0.31057230924622753,0.007515970478347072,11.5,10.375,0.31057230924622753,0.007515970478347072,4.5,3222921.6317418423,1354960.257918031 
 05/17  08:00:00,11.287499999999998,0.0,0.0,0.0,0.0,0.0,19.645141308665707,10.534070605169706,22.200010344520198,10.218449809464516,22.200411233118842,10.037966857642967,22.20021112723893,10.269475947455618,22.199046320153855,10.03972719634125,22.201833985811955,11.44133428717011,19.645141308665707,55.63274683012407,1040.78383568883,0.0,22.200010344520198,46.5445259893669,1069.7429955598398,0.0,22.200411233118842,45.985955489334366,206.1362815491985,0.0,22.20021112723893,46.703042563899494,582.1914948926525,0.0,22.199046320153855,45.99550606841576,326.882291993356,0.0,22.201833985811955,50.48899078803737,1313.3666528843673,0.0,0.0,6707.327802299695,308.0863607488725,0.0,1807.1068032090277,828.040916118703,1280.2090321519645,1013.0791056652034,2043.7227673917664,0.0,0.0,15.820761680658123,15.820761680658332,216.5990405132809,216.59904051328124,6707.327802299695,8384.159752874617,469.06751353181585,308.0863607488725,7.413471947305641,7.219999999999999,0.3759490288201978,777.1538742806882,54.58210904717294,0.05888800017231618,7.413471947305641,0.3759490288201979,12.576906403156412,0.007943673676413878,10.271415436404073,12.999912356020864,0.3705044250126874,0.007943673676413878,13.0,81.99999992658266,0.0,0.0,0.012752270662309724,7.219999999999999,0.0012877628520510055,11.237555988813117,0.31057230924622753,0.00790491514216679,11.5,11.287499999999998,0.31057230924622753,0.00790491514216679,4.5,5154395.352053231,1354960.257918031 
 05/17  09:00:00,12.0125,11.0,5.0,11.0,5.0,20.0,20.830187895957064,11.162994546867845,22.216052509731,11.907862051475114,22.227407619377733,11.765783659471156,22.654635175995715,11.963528545612252,22.199910999086757,11.736691743691356,22.71236635813743,12.680122564167565,20.830187895957064,53.90972544621986,1921.760658003311,0.0,22.216052509731,52.079790621690016,0.0,622.2228030900103,22.227407619377733,51.537355005289555,0.0,567.2314456545499,22.654635175995715,50.86707949000254,0.0,733.6743682698964,22.199910999086757,51.52438714393851,0.0,470.51460960286556,22.71236635813743,53.1329837646559,0.0,774.6354623033167,0.0,282.3301081379878,613.3944548375788,0.0,117.48710194207003,57.28196180527907,0.0,216.4435786784291,0.0,0.0,0.0,162.30784749793577,162.30784749793574,366.05232712361953,366.05232712361953,282.3301081379878,352.91263517248467,521.34172341404,613.3944548375788,7.549266135300322,7.219999999999999,0.4431891193234807,1134.7361782516186,50.56766953467283,0.0021775618737705656,7.549266135300322,0.44318911932348076,12.97268991228971,0.008300669667804194,10.911455038234568,13.000017094605543,0.3705044250126874,0.008300669667804194,13.0,81.9999999988319,0.0,0.0,0.01972002439871622,7.219999999999999,0.013376612433943039,11.500296411616027,0.31057230924622753,0.008303302799425831,11.5,12.0125,0.31057230924622753,0.008303302799425831,4.5,35141525.8001078,1354960.257918031 
 05/17  10:00:00,12.575,11.0,5.0,11.0,5.0,20.0,22.067154161895722,13.174612845825663,23.138236104572997,13.847343226263456,23.09150669246702,13.191529497368204,23.959130249396384,14.065019291002521,22.613577329406993,13.044343035586465,23.980853060092997,14.893106813223916,22.067154161895722,57.04962481673978,1851.4641897589563,0.0,23.138236104572997,55.854232951005905,0.0,815.6020714599334,23.09150669246702,53.66786740941939,0.0,684.1242426190585,23.959130249396384,53.914774583547434,0.0,834.8725034537125,22.613577329406993,54.716369249341675,0.0,719.0439500113208,23.980853060092997,56.80921983900133,0.0,878.1818171250738,0.0,0.0,961.4077633103466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,368.82902796905313,340.7891216275427,444.96283394677323,444.9628339467733,0.0,0.0,581.7302665470947,961.4077633103466,7.577679212377735,7.219999999999999,0.640781369386586,1543.138029857441,49.83336043648798,0.0,7.577679212377735,0.6407813693865863,13.182068036520423,0.008730071317865441,11.661926298047007,13.000785813826285,0.3705044250126874,0.008730071317865441,13.0,81.99999999891489,0.0,0.0,0.021737833250564984,7.219999999999999,0.030028993785248162,11.500163265294798,0.31057230924622753,0.008585028467148264,11.5,12.575,0.31057230924622753,0.008620822785789281,4.5,45888670.074995205,1354960.257918031 
 05/17  11:00:00,12.8,11.0,5.0,11.0,5.0,20.0,23.281616142443827,14.578472760827786,23.86448939012,15.016498120784167,23.770578539483548,13.905820153955094,24.78383266199849,15.377833620066898,23.20633934954326,13.659980757398479,24.73263064674554,16.588456057172877,23.281616142443827,58.05748045187634,1762.357047655596,0.0,23.86448939012,57.660155602343735,0.0,875.277720096137,23.770578539483548,53.96728771576417,0.0,730.7768554124787,24.78383266199849,55.85240603582134,0.0,899.1630212967693,23.20633934954326,54.94993740100286,0.0,763.9301249660637,24.73263064674554,60.53466544024465,0.0,940.3537893107543,0.0,0.0,1375.3293223077983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,658.2848159660062,412.2469189823478,518.7851632852482,518.7851632852482,0.0,0.0,654.3072639795488,1375.3293223077983,7.5968895411778385,7.22,0.869517279789359,2029.6365862873472,49.83336043648798,0.0,7.5968895411778385,0.869517279789359,13.377344879943015,0.00891920189328083,11.973146380376434,13.001048108710922,0.3705044250126874,0.00891920189328083,13.0,81.99999999891489,0.0,0.0,0.0242976061689392,7.219999999999999,0.05574949264370449,11.50049578049223,0.31057230924622753,0.008620917772129807,11.5,12.8,0.31057230924622753,0.008934997057545111,4.5,47710371.358611144,1354960.257918031 
 05/17  12:00:00,12.8,8.8,4.0,8.8,4.0,16.0,24.20790147091072,15.246668888328932,24.097184802080694,15.246211097135433,24.024983641650877,13.93376518014416,24.56849193456177,15.0412594739057,23.494232651900532,13.67315811590809,24.50474032634613,16.493918553978183,24.20790147091072,57.34046656468544,1418.3510715727357,0.0,24.097184802080694,57.707313508258395,0.0,907.0319133178041,24.024983641650877,53.245904720861624,0.0,743.824429381171,24.56849193456177,55.38728944859315,0.0,1130.6497552686692,23.494232651900532,54.050987024383794,0.0,780.8028785069683,24.50474032634613,61.002663576908084,0.0,1305.8277168048387,0.0,0.0,2549.3033229609186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,739.0443266778428,412.35280616601983,1589.159402541812,1208.0095007520245,0.0,0.0,865.7515825490467,2549.3033229609186,7.869269412868501,7.219999999999999,0.9708233550529417,3415.054905509966,49.83336043648798,0.0,7.869269412868501,0.9708233550529417,14.492885526085344,0.009212270384270357,12.443863161303126,13.064296344295093,0.42801106174582476,0.008941158254713024,13.0,81.99999999891489,0.0,0.0,0.07102657009620894,7.219999999999999,0.06318341968984899,11.500424350551324,0.31057230924622753,0.008628888795377574,11.5,12.8,0.31057230924622753,0.009045926353420494,4.5,47263486.196046695,1403670.995598618 
 05/17  13:00:00,13.1125,4.4,2.0,4.4,2.0,8.0,24.773863450099743,14.741348582069243,23.885647530343448,14.619363964303565,23.797632893885734,13.361740191868774,24.402223335358848,14.177599650074033,23.364583566808335,13.153420818759411,24.26340005045881,15.652376799843141,24.773863450099743,53.65930299403362,880.4467299273798,0.0,23.885647530343448,56.13528213926945,0.0,898.2228729752796,23.797632893885734,52.005361362153245,0.0,727.5753281147475,24.402223335358848,52.9055723722606,0.0,1098.415175504316,23.364583566808335,52.659601446667466,0.0,770.2248171359973,24.26340005045881,58.656351315814916,0.0,1238.5288705518053,0.0,0.0,2736.174294077834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,986.5471633815077,511.42500914927007,1526.7317711592596,1229.7702120238803,0.0,0.0,899.332874945861,2736.174294077834,7.876908217971676,7.22,1.0121297856209268,3635.507169023695,49.83336043648798,0.0,7.876908217971676,1.0121297856209273,14.559436128114847,0.009150014449893992,12.332371313640557,13.07021571543171,0.4230046536945704,0.00896267333305463,13.0,81.99999999891489,0.0,0.0,0.06882835094649092,7.22,0.08659643304787598,11.501284354139143,0.31057230924622753,0.008635401207663852,11.5,13.1125,0.31057230924622753,0.009241917281083534,4.5,43368579.52192571,1399871.1065944459 
 05/17  14:00:00,13.3,8.8,4.0,8.8,4.0,16.0,25.290639199825456,14.267415701663605,24.11081960080538,14.454246805990794,23.963527660900404,13.399080056996429,24.5902697127501,14.108262433268274,23.676687887764473,13.229350613126874,24.526053828756552,15.422969328103719,25.290639199825456,50.446570021995555,830.4131995249239,0.0,24.11081960080538,54.78847840625689,0.0,953.4291112646671,23.963527660900404,51.61480399667525,0.0,739.3321615156632,24.5902697127501,52.06559111092256,0.0,1169.6014650427644,23.676687887764473,51.9341664440221,0.0,792.7618350170885,24.526053828756552,56.88768712376714,0.0,1343.953422212931,0.0,0.0,3136.6774245428182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1136.5062404803841,570.9592811894859,1771.3235853122615,1494.9718076489314,0.0,0.0,973.5705873788977,3136.6774245428182,7.98265182734243,7.219999999999999,1.0050875516214697,4110.248011921716,49.83336043648798,0.0,7.98265182734243,1.0050875516214697,14.923082266472234,0.009089468347879714,12.219926435503073,13.080713427114862,0.43929770140656815,0.008923199357150538,13.0,81.99999999891489,0.0,0.0,0.07944483519390387,7.219999999999999,0.10104780113874698,11.501608210505392,0.31057230924622753,0.0086447898558443,11.5,13.3,0.31057230924622753,0.009366737326973037,4.5,46344440.26068753,1414950.9088545083 
 05/17  15:00:00,12.9875,11.0,5.0,11.0,5.0,20.0,25.68771278231516,14.564891141853398,24.091548075439526,14.92828579940825,23.777569253339266,13.864185146796512,24.442584106723352,14.562095589201626,23.550099312471964,13.673024101473022,24.707296848014757,15.732228858849176,25.68771278231516,50.22914919122404,826.8830261180672,0.0,24.091548075439526,56.55999152151436,0.0,947.5881275313226,23.777569253339266,53.803124560080136,0.0,725.8880430098667,24.442584106723352,54.09708664200491,0.0,1102.7824713535563,23.550099312471964,53.87086449749967,0.0,783.7966164562793,24.707296848014757,57.40240643157491,0.0,1439.1334938121158,0.0,0.0,3185.740091152422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1070.3247558964358,472.30178885672683,1878.7665431863793,1568.0714978813708,0.0,0.0,982.6608171672908,3185.740091152422,7.975808548871151,7.219999999999999,1.0218748905467319,4168.400908319712,49.83336043648798,0.0,7.975808548871151,1.0218748905467325,15.034236053512611,0.009140365203525964,12.287510871553206,13.079702945684373,0.44030741101554743,0.00895573239622762,13.0,81.99999999891489,0.0,0.0,0.0846626270788632,7.219999999999999,0.09470677069708935,11.500011606304696,0.31057230924622753,0.008662779254403915,11.5,12.9875,0.31057230924622753,0.009426184785389563,4.5,47294988.19877754,1417330.4537741363 
 05/17  16:00:00,12.8,11.0,5.0,11.0,5.0,20.0,25.76287476626561,14.9817338437522,23.94482401790284,15.42597612299611,23.363530940805283,14.090417018933836,24.203516849537124,15.03790057439458,23.155415957180274,13.878478130556925,24.66741052661579,16.09343415010487,25.76287476626561,51.37030696024718,732.4474058899501,0.0,23.94482401790284,58.916082994170814,0.0,877.0367251646128,23.363530940805283,55.975870399072626,0.0,698.9459698395582,24.203516849537124,56.581291866935466,0.0,981.8853212453092,23.155415957180274,55.909311618249475,0.0,755.4921995252109,24.66741052661579,58.88411826955263,0.0,1412.4287843303443,0.0,0.0,2745.4539892250123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,848.32115497185,412.62206089766255,1652.9021120246414,1369.5945208472526,0.0,0.0,901.4718145544801,2745.4539892250123,7.860817723926786,7.219999999999999,1.0249955640911905,3646.9258037794925,49.83336043648798,0.0,7.860817723926786,1.0249955640911907,14.891608748482083,0.009188774465331633,12.360856230401948,13.066417890385864,0.42380840586912283,0.00899901105181038,13.0,81.99999999891489,0.0,0.0,0.07332279551164503,7.219999999999999,0.07348109418879935,11.499982120480555,0.31057230924622753,0.008661529358623797,11.5,12.8,0.31057230924622753,0.009217720543224294,4.5,45184671.74447663,1396427.4812502388 
 05/17  17:00:00,12.425,11.0,5.0,11.0,5.0,20.0,25.645578473726374,15.157129690560819,23.47718815109205,15.694696379806095,22.811101186107493,14.11061817752218,23.923087735816733,15.603194565926206,22.611591349431123,13.895348812801876,24.88390312874915,17.008389693433127,25.645578473726374,52.315366068740445,753.5846270355087,0.0,23.47718815109205,61.651478101778515,0.0,845.0373843734436,22.811101186107493,57.954024244837605,0.0,666.0050336571144,23.923087735816733,59.67430710726411,0.0,833.8242121864373,22.611591349431123,57.84575172090425,0.0,719.7906010837797,24.88390312874915,61.62431597285155,0.0,953.0150504053339,0.0,0.0,1399.8321225496147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,447.24819706591734,293.59346365696223,713.1012222080949,680.5318856583947,0.0,0.0,658.6269980655882,1399.8321225496147,7.5559151463223975,7.22,0.9928363187357168,2058.459120615203,49.83336043648798,0.0,7.5559151463223975,0.9928363187357168,13.80356319612081,0.009039599301710204,12.112382741325732,13.000099002928124,0.3705044250126874,0.009004761287293037,13.0,81.99999999891489,0.0,0.0,0.03258517121791245,7.22,0.036896558711425366,11.4994175498028,0.31057230924622753,0.008660116555142653,11.5,12.425,0.31057230924622753,0.00885626438575523,4.5,40639367.19485642,1354960.257918031 
 05/17  18:00:00,11.8875,11.0,5.0,11.0,5.0,20.0,25.344238169510973,15.462911015623412,23.13068557949532,15.648190356352284,22.387644745283318,13.908066579806604,23.50952882101108,15.83078781755636,22.23941740603371,13.691132187267103,24.772798696140267,17.879127849150922,25.344238169510973,54.31569920537464,726.7085967481526,0.0,23.13068557949532,62.764805490383274,0.0,817.0712552392386,22.387644745283318,58.6854498420837,0.0,637.092929702083,23.50952882101108,62.068019114874375,0.0,802.6077766042274,22.23941740603371,58.387455574256066,0.0,659.5710699225938,24.772798696140267,65.52842008167809,0.0,945.4845518813511,0.0,19.265724562261074,1252.0522806847098,0.0,0.0,0.0,0.0,32.099322926313306,0.0,0.0,0.0,199.79537410790138,122.80579695018083,825.59913568001,664.7106696785036,19.265724562261074,24.08215570282634,632.68147863757,1252.0522806847098,7.5272614106811275,7.22,0.9714340969052541,1884.7337593222796,49.763016361087296,0.00014256540195347792,7.5272614106811275,0.9714340969052542,13.762227610562931,0.00910108893313441,12.188777756042462,13.000893801173193,0.3705044250126874,0.008928993388543104,13.0,81.9999999989184,0.0,0.0,0.038136067089106364,7.219999999999999,0.015494336880962765,11.5002727508592,0.31057230924622753,0.008684982754392653,11.5,11.8875,0.31057230924622753,0.008783263698043752,4.5,40526406.233706415,1354960.257918031 
 05/17  19:00:00,11.7,5.5,2.5,5.5,2.5,10.0,24.561583808550594,15.270709075349359,22.28156200771765,14.910578747199676,22.201549867682246,13.296739981809795,22.398700212484357,15.141827170055516,22.201222280661725,13.129826873033343,23.71978058190866,17.559979524585216,24.561583808550594,56.21120944919113,186.51771581356343,0.0,22.28156200771765,63.02952310289288,0.0,534.0922056586514,22.201549867682246,57.04270447236417,0.0,265.41746925994835,22.398700212484357,63.51668948320784,0.0,623.5445718618719,22.201222280661725,56.42428716125079,0.0,257.33104439339763,23.71978058190866,68.40551973089666,0.0,860.919214576401,0.0,887.8752084191535,998.0366334907667,0.0,213.18691158305808,358.08681888546516,93.42606909733198,430.55433897280443,0.0,0.0,0.0,63.33796646685436,63.33796646685556,701.3743922204978,621.0718915016284,887.8752084191535,1109.844010523942,588.3450288668524,998.0366334907667,7.46770180979368,7.22,0.9605890580067802,1586.381662357619,47.23032254284642,0.006031668408896614,7.46770180979368,0.9605890580067802,13.646358123841024,0.009019699046570363,12.042006043190355,13.00005461694763,0.3705044250126874,0.008933802806252519,13.0,81.99999999915403,0.0,0.0,0.03264376564687822,7.22,0.004649297982488848,11.500218242488236,0.31057230924622753,0.008591598011734081,11.5,11.7,0.31057230924622753,0.008591598011734081,4.5,25962290.44680893,1354960.257918031 
 05/17  20:00:00,11.7,0.0,0.0,0.0,0.0,0.0,23.43285500157366,14.233417827427347,22.201856120966983,13.415849177543949,22.20113037574137,12.25251236579847,22.202059691618672,13.596559486433993,22.20114015897026,12.161002914545895,22.39513428700107,15.958710532716482,23.43285500157366,56.260638419769236,0.0,138.76080968368274,22.201856120966983,57.50857669635681,282.49002502448985,0.0,22.20113037574137,53.27730031852837,91.30912911800692,0.0,22.202059691618672,58.19121253164849,217.25311450579846,0.0,22.20114015897026,52.955735174570776,93.09753134753998,0.0,22.39513428700107,66.96118179361383,0.0,554.0527374759321,0.0,3648.7776438263,824.9757256668975,0.0,1020.6147822843154,714.1710418177253,916.1281132570487,780.4303571835757,198.02052149373068,0.0,0.0,63.27950407059393,63.279504070595564,554.1887401728758,554.1887401728759,3648.7776438263,4560.972054782875,558.2092323474408,824.9757256668975,7.43785115551394,7.22,0.9030589310857716,1383.1849580143385,44.93123006331194,0.02358125299354192,7.43785115551394,0.9030589310857716,13.469271813464205,0.008805462781089754,11.68373745160032,12.999326742283863,0.3705044250126874,0.008805462781089754,13.0,81.99999999975431,0.0,0.0,0.026726007665409075,7.22,0.004799667679776219,11.50035390130305,0.31057230924622753,0.008457606660823309,11.5,11.7,0.31057230924622753,0.008457606660823309,4.5,15017173.082578167,1354960.257918031 
 05/17  21:00:00,11.325,0.0,0.0,0.0,0.0,0.0,22.569933557645804,13.592851413595337,21.194338480172924,12.700983291733156,21.34352521013733,11.816663186790057,21.246199073282405,12.849406293553526,21.34224474833498,11.763384204129647,22.004306156450138,15.046399329934383,22.569933557645804,56.86891887318984,0.0,0.0,21.194338480172924,58.35658037050178,47.52,0.0,21.34352521013733,54.551538418686235,20.520000000000003,0.0,21.246199073282405,58.73872205403286,47.52,0.0,21.34224474833498,54.36418004241524,20.520000000000003,0.0,22.004306156450138,64.66142653834446,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,22.729483889392476,0.009998343689868685,13.601100779727837,22.729483889392476,0.0,0.009998343689868685,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,11.325,0.0,0.008242677434525399,11.5,11.325,0.0,0.008242677434525399,4.5,5760000.0,0.0 
 05/17  22:00:00,10.7875,0.0,0.0,0.0,0.0,0.0,21.730333199116398,13.6263993802706,20.47303486623133,12.73367565703159,20.634253529105052,11.841090214594246,20.520111395294737,12.883048012642393,20.633020492150997,11.786773428687312,21.536145952877053,15.085844486138685,21.730333199116398,59.982449287937015,0.0,0.0,20.47303486623133,61.123117748072175,27.720000000000002,0.0,20.634253529105052,57.06748970529365,11.970000000000002,0.0,20.520111395294737,61.54553354844934,27.720000000000002,0.0,20.633020492150997,56.86746690296578,11.970000000000002,0.0,21.536145952877053,66.70982966373256,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,21.9319803852079,0.010004117201276955,13.625448978982288,21.9319803852079,0.0,0.010004117201276955,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,10.7875,0.0,0.00815012727257168,11.5,10.7875,0.0,0.00815012727257168,4.5,1710000.0,0.0 
 05/17  23:00:00,10.9125,0.0,0.0,0.0,0.0,0.0,21.02531511647143,13.622087247860659,20.10558245101654,12.729408078060278,20.232384650901622,11.837038529256073,20.137027735503047,12.878754300595379,20.231555734110827,11.782747106707596,21.088307043501942,15.081355078838422,21.02531511647143,62.61011185792257,0.0,0.0,20.10558245101654,62.50751158069887,15.840000000000002,0.0,20.232384650901622,58.482647976151824,6.840000000000001,0.0,20.137027735503047,62.999546139444774,15.840000000000002,0.0,20.231555734110827,58.27631531955238,6.840000000000001,0.0,21.088307043501942,68.54438565828087,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,21.18141539266706,0.010004497357231718,13.62212710499399,21.18141539266706,0.0,0.010004497357231718,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,10.9125,0.0,0.008349025600120318,11.5,10.9125,0.0,0.008349025600120318,4.5,1710000.0,0.0 
 05/17  24:00:00,11.1,0.0,0.0,0.0,0.0,0.0,20.476110569486924,13.616248467759066,19.882597494418388,12.723610158460486,19.990328005912367,11.831278214545494,19.906191849021702,12.872949881747056,19.989837311158073,11.776988977658982,20.800790712515262,15.075450996201726,20.476110569486924,64.73881250209222,0.0,0.0,19.882597494418388,63.35249281877141,15.840000000000002,0.0,19.990328005912367,59.342411830469594,6.840000000000001,0.0,19.906191849021702,63.88201877796304,15.840000000000002,0.0,19.989837311158073,59.13181279636687,6.840000000000001,0.0,20.800790712515262,69.74004242758488,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,20.606968336060323,0.010004474699232335,13.61624689071566,20.606968336060323,0.0,0.010004474699232335,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,11.1,0.0,0.00845804961200177,11.5,11.1,0.0,0.00845804961200177,4.5,1710000.0,0.0 
 05/18  01:00:00,10.7875,0.0,0.0,0.0,0.0,0.0,20.015039617744122,13.616248843401088,19.880472792541703,12.72360998231627,19.961650874224418,11.831278400634632,19.897844613713527,12.872950240074827,19.961364812321108,11.776989153738873,20.820263674637943,15.075450922012672,20.015039617744122,66.60975723541569,0.0,0.0,19.880472792541703,63.36051173233207,15.840000000000002,0.0,19.961650874224418,59.447568525049746,6.840000000000001,0.0,19.897844613713527,63.91471998668276,15.840000000000002,0.0,19.961364812321108,59.23584592518258,6.840000000000001,0.0,20.820263674637943,69.6559285412523,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,20.1201281445775,0.010004475743149974,13.616248843401088,20.1201281445775,0.0,0.010004475743149974,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,10.7875,0.0,0.008282113303245358,11.5,10.7875,0.0,0.008282113303245358,4.5,4950000.0,0.0 
 05/18  02:00:00,11.287499999999998,0.0,0.0,0.0,0.0,0.0,19.652464546675247,13.616248843401088,19.84205423210239,12.72360998231627,19.913153773019346,11.831278400634632,19.86053015394495,12.872950240074827,19.91298700899016,11.776989153738873,20.795336749253842,15.075450922012672,19.652464546675247,68.1239199593173,0.0,0.0,19.84205423210239,63.51161441123267,15.840000000000002,0.0,19.913153773019346,59.6264978050862,6.840000000000001,0.0,19.86053015394495,64.06274606628534,15.840000000000002,0.0,19.91298700899016,59.41370022990316,6.840000000000001,0.0,20.795336749253842,69.7628300779484,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,19.734423283488862,0.010004475700674304,13.616248843401088,19.734423283488862,0.0,0.010004475700674304,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,11.287499999999998,0.0,0.008567053319630653,11.5,11.287499999999998,0.0,0.008567053319630653,4.5,4950000.0,0.0 
 05/18  03:00:00,12.0125,0.0,0.0,0.0,0.0,0.0,19.374188199418,13.616248843401088,19.827399606723276,12.72360998231627,19.886411997208903,11.831278400634632,19.844094193897334,12.872950240074827,19.88631517499298,11.776989153738873,20.72816337560453,15.075450922012672,19.374188199418,69.31245236569436,0.0,0.0,19.827399606723276,63.569365860537786,15.840000000000002,0.0,19.886411997208903,59.72542345554191,6.840000000000001,0.0,19.844094193897334,64.12807519253231,15.840000000000002,0.0,19.88631517499298,59.51201436317566,6.840000000000001,0.0,20.72816337560453,70.05200382561499,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,19.437646754115644,0.010004475702269275,13.616248843401088,19.437646754115644,0.0,0.010004475702269275,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,12.0125,0.0,0.008992491073349582,11.5,12.0125,0.0,0.008992491073349582,4.5,4950000.0,0.0 
 05/18  04:00:00,12.2,0.0,0.0,0.0,0.0,0.0,19.16214015472969,13.62599074543039,19.81174867965801,12.733284024389274,19.865232852452976,11.840884104712499,19.827408817901258,12.882635356175872,19.86517654137951,11.786590642968052,20.670180697778854,15.08530583697721,19.16214015472969,70.27841818202447,0.0,0.0,19.81174867965801,63.671494207304036,15.840000000000002,0.0,19.865232852452976,59.841857008052955,6.840000000000001,0.0,19.827408817901258,64.23521298405691,15.840000000000002,0.0,19.86517654137951,59.627882958322054,6.840000000000001,0.0,20.670180697778854,70.3473108855332,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,19.209136696957483,0.01000447570221296,13.62599074543039,19.209136696957483,0.0,0.01000447570221296,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,12.2,0.0,0.009099695468425106,11.5,12.2,0.0,0.009099695468425106,4.5,4950000.0,0.0 
