Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 05/18  05:00:00,12.2,0.0,0.0,0.0,0.0,0.0,19.008363952462993,13.63183461269886,19.804114935084918,12.739086785896607,19.86799029209427,11.846646019256008,19.836325094980154,12.888445026796152,19.861152528164617,11.792349975120255,20.625151187715318,15.091216924612143,19.008363952462993,70.98258993115928,0.0,0.0,19.804114935084918,63.725887883631245,15.840000000000002,0.0,19.86799029209427,59.854432421665976,6.840000000000001,0.0,19.836325094980154,64.22420202571249,15.840000000000002,0.0,19.861152528164617,59.66546853033368,6.840000000000001,0.0,20.625151187715318,70.5696335680098,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,19.041755543247174,0.010004475702214846,13.63183461269886,19.041755543247174,0.0,0.010004475702214846,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,12.2,0.0,0.0090961832645956,11.5,12.2,0.0,0.0090961832645956,4.5,4950000.0,0.0 
 05/18  06:00:00,12.2,0.0,0.0,0.0,0.0,0.0,18.911260380432587,13.63183461269886,19.85827335368794,12.739086785896607,19.983478062750127,11.846646019256008,19.958227644742934,12.888445026796152,19.962893264979055,11.792349975120255,20.600071515319183,15.091216924612143,18.911260380432587,71.41415917521894,0.0,0.0,19.85827335368794,63.51228140141477,15.840000000000002,0.0,19.983478062750127,59.42795873143327,6.840000000000001,0.0,19.958227644742934,63.74112548471763,15.840000000000002,0.0,19.962893264979055,59.290667777343096,6.840000000000001,0.0,20.600071515319183,70.67881732894425,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,18.928902454406444,0.01000447570221479,13.63183461269886,18.928902454406444,0.0,0.01000447570221479,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,12.2,0.0,0.008865554171771874,11.5,12.2,0.0,0.008865554171771874,4.5,4950000.0,0.0 
 05/18  07:00:00,12.2,0.0,0.0,0.0,0.0,0.0,18.91630246832311,13.641568390650342,20.02739452592175,12.748752329292323,20.360548571041697,11.856243670022522,20.31823297680338,12.898121930981883,20.24924024901928,11.801943562697529,20.615171364649726,15.10106321808927,18.91630246832311,71.43692903047206,0.0,0.0,20.02739452592175,62.890313149058095,15.840000000000002,0.0,20.360548571041697,58.09639907496933,6.840000000000001,0.0,20.31823297680338,62.37777915045584,15.840000000000002,0.0,20.24924024901928,58.28696816542298,6.840000000000001,0.0,20.615171364649726,70.6578155367293,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,18.901644209997244,0.010004475702214799,13.641568390650342,18.901644209997244,0.0,0.010004475702214799,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,12.2,0.0,0.008721625393327718,11.5,12.2,0.0,0.008721625393327718,4.5,4950000.0,0.0 
 05/18  08:00:00,12.8875,0.0,0.0,0.0,0.0,0.0,19.08201222217943,13.647406942582576,20.321169005543602,12.754549963943187,21.02830715363556,11.862000586422514,20.89882226776337,12.903926464604233,20.739273236338377,11.807697766018135,20.69559345294867,15.1069691549376,19.08201222217943,70.72941466712096,0.0,0.0,20.321169005543602,61.78211846831357,15.840000000000002,0.0,21.02830715363556,55.780063036529924,6.840000000000001,0.0,20.89882226776337,60.210792851353766,15.840000000000002,0.0,20.739273236338377,56.575184887126895,6.840000000000001,0.0,20.69559345294867,70.33533193208129,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,19.022852923704754,0.010004475702214802,13.647406942582576,19.022852923704754,0.0,0.010004475702214802,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,12.8875,0.0,0.008763539233221753,11.5,12.8875,0.0,0.008763539233221753,4.5,4950000.0,0.0 
 05/18  09:00:00,14.3625,0.0,0.0,0.0,0.0,0.0,19.453304790852407,13.6571321101235,20.825363232407128,12.76420687528115,21.972057319425712,11.871589379872283,21.697393838987626,12.913594649982452,21.495426168197497,11.817282855590472,20.8486776867846,15.116806494800125,19.453304790852407,69.15765992078035,0.0,0.0,20.825363232407128,59.930628128184765,15.840000000000002,0.0,21.972057319425712,52.68299279200856,6.840000000000001,0.0,21.697393838987626,57.37006139342186,15.840000000000002,0.0,21.495426168197497,54.04386156410186,6.840000000000001,0.0,20.8486776867846,69.71977096279656,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,19.34079303328528,0.010004475702214802,13.6571321101235,19.34079303328528,0.0,0.010004475702214802,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,14.3625,0.0,0.009219133104766493,11.5,14.3625,0.0,0.009219133104766493,4.5,4950000.0,0.0 
 05/18  10:00:00,14.312499999999998,0.0,0.0,0.0,0.0,0.0,20.014271131589076,13.672681962395774,21.318121124032302,12.7796478344939,22.73095640658133,11.886921398509706,22.30601646455749,12.929053484994554,22.183589854531306,11.832608293037401,21.063573054845037,15.132535600854926,20.014271131589076,66.8606114082771,0.0,0.0,21.318121124032302,58.20048799365205,15.840000000000002,0.0,22.73095640658133,50.35262552318049,6.840000000000001,0.0,22.30601646455749,55.331535157063016,15.840000000000002,0.0,22.183589854531306,51.86957220965951,6.840000000000001,0.0,21.063573054845037,68.87440822804433,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,19.859245278595576,0.010004475702214804,13.672681962395774,19.859245278595576,0.0,0.010004475702214804,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,14.312499999999998,0.0,0.009061148878893978,11.5,14.312499999999998,0.0,0.009061148878893978,4.5,4950000.0,0.0 
 05/18  11:00:00,14.9625,0.0,0.0,0.0,0.0,0.0,20.707382075910562,13.678509990016213,21.777316300599008,12.785435042613225,23.37461164568394,11.892668142797564,22.85662217194715,12.934847568554826,22.820806789366074,11.83835229795605,21.306822950910718,15.138431048035631,20.707382075910562,64.08409155408327,0.0,0.0,21.777316300599008,56.610053570928166,15.840000000000002,0.0,23.37461164568394,48.44788136794372,6.840000000000001,0.0,22.85662217194715,53.53381568890265,15.840000000000002,0.0,22.820806789366074,49.91929108620603,6.840000000000001,0.0,21.306822950910718,67.879622957908,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,20.52644956045682,0.010004475702214815,13.678509990016213,20.52644956045682,0.0,0.010004475702214815,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,14.9625,0.0,0.009244525233169064,11.5,14.9625,0.0,0.009244525233169064,4.5,4950000.0,0.0 
 05/18  12:00:00,15.912500000000001,0.0,0.0,0.0,0.0,0.0,21.437377056103795,13.678509990016213,22.221797235186322,12.785435042613225,23.833088484565597,11.892668142797564,23.363323389703325,12.934847568554826,23.371551439497605,11.83835229795605,21.557629802125017,15.138431048035631,21.437377056103795,61.2736057401508,0.0,0.0,22.221797235186322,55.0945553151158,15.840000000000002,0.0,23.833088484565597,47.12556329545545,6.840000000000001,0.0,23.363323389703325,51.91628481938679,15.840000000000002,0.0,23.371551439497605,48.28186338263116,6.840000000000001,0.0,21.557629802125017,66.84455017397961,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,21.25553969084676,0.010004475702214816,13.678509990016213,21.25553969084676,0.0,0.010004475702214816,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,15.912500000000001,0.0,0.00904041717126507,11.5,15.912500000000001,0.0,0.00904041717126507,4.5,4950000.0,0.0 
 05/18  13:00:00,16.1,0.0,0.0,0.0,0.0,0.0,22.136350361321735,13.678509990016213,22.49661631757441,12.785435042613225,23.993545686919642,11.892668142797564,23.64742063849563,12.934847568554826,23.70461745057553,11.83835229795605,21.78401029753767,15.138431048035631,22.136350361321735,58.7110977432911,0.0,0.0,22.49661631757441,54.18041516708317,15.840000000000002,0.0,23.993545686919642,46.6725728039029,6.840000000000001,0.0,23.64742063849563,51.0335343086222,15.840000000000002,0.0,23.70461745057553,47.32112567612545,6.840000000000001,0.0,21.78401029753767,65.9253720620112,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,21.96788839988262,0.010004475702214816,13.678509990016213,21.96788839988262,0.0,0.010004475702214816,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.008975554210989164,11.5,16.1,0.0,0.008975554210989164,4.5,4950000.0,0.0 
 05/18  14:00:00,16.1,0.0,0.0,0.0,0.0,0.0,22.75076676082372,13.678509990016213,22.660919267040104,12.785435042613225,24.034690688532024,11.892668142797564,23.787975644259326,12.934847568554826,23.95250395065252,11.83835229795605,21.968947316540497,15.138431048035631,22.75076676082372,56.557462374100865,0.0,0.0,22.660919267040104,53.6422822660489,15.840000000000002,0.0,24.034690688532024,46.557349342598386,6.840000000000001,0.0,23.787975644259326,50.60328963378556,15.840000000000002,0.0,23.95250395065252,46.62068769889213,6.840000000000001,0.0,21.968947316540497,65.18500495582471,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,22.607098267255754,0.010004475702214816,13.678509990016213,22.607098267255754,0.0,0.010004475702214816,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.009108811516595264,11.5,16.1,0.0,0.009108811516595264,4.5,4950000.0,0.0 
 05/18  15:00:00,15.787500000000001,0.0,0.0,0.0,0.0,0.0,23.243479413338555,13.678509990016213,22.699415181719097,12.785435042613225,23.951013452580003,11.892668142797564,23.748457742651322,12.934847568554826,24.07734155194605,11.83835229795605,22.109690273974994,15.138431048035631,23.243479413338555,54.894378032981294,0.0,0.0,22.699415181719097,53.517010657600395,15.840000000000002,0.0,23.951013452580003,46.79219589441406,6.840000000000001,0.0,23.748457742651322,50.72390801874889,15.840000000000002,0.0,24.07734155194605,46.272066481254484,6.840000000000001,0.0,22.109690273974994,64.6278119243851,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,23.132901550993402,0.01000447570221482,13.678509990016213,23.132901550993402,0.0,0.01000447570221482,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,15.787500000000001,0.0,0.009360265018652992,11.5,15.787500000000001,0.0,0.009360265018652992,4.5,4950000.0,0.0 
 05/18  16:00:00,15.6,0.0,0.0,0.0,0.0,0.0,23.579964963371012,13.688218162227368,22.60489745511856,12.795074735065835,23.70438305767927,11.902240068489018,23.52027165729899,12.944498704060681,24.00922567689172,11.847920300528763,22.1960903434316,15.148251091068518,23.579964963371012,53.82381124140647,0.0,0.0,22.60489745511856,53.859138329814456,15.840000000000002,0.0,23.70438305767927,47.52220696709961,6.840000000000001,0.0,23.52027165729899,51.45914504499693,15.840000000000002,0.0,24.00922567689172,46.49139044259655,6.840000000000001,0.0,22.1960903434316,64.329008022768,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,23.516171218011706,0.010004475702214823,13.688218162227368,23.516171218011706,0.0,0.010004475702214823,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,15.6,0.0,0.009500566863969277,11.5,15.6,0.0,0.009500566863969277,4.5,4950000.0,0.0 
 05/18  17:00:00,15.6,0.0,0.0,0.0,0.0,0.0,23.66571174274116,13.694041073290439,22.36076525438808,12.80085674113801,23.259145672533755,11.907981222049898,23.088461449805223,12.950287548468733,23.624413755647154,11.853659426911682,22.211247032833487,15.154141242505958,23.66571174274116,53.56642747504445,0.0,0.0,22.36076525438808,54.68562771546827,15.840000000000002,0.0,23.259145672533755,48.835558571610385,6.840000000000001,0.0,23.088461449805223,52.84037554617477,15.840000000000002,0.0,23.624413755647154,47.60050457156386,6.840000000000001,0.0,22.211247032833487,64.29400302559759,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,23.669645818881442,0.010004475702214823,13.694041073290439,23.669645818881442,0.0,0.010004475702214823,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,15.6,0.0,0.009496912435530261,11.5,15.6,0.0,0.009496912435530261,4.5,4950000.0,0.0 
 05/18  18:00:00,15.225,0.0,0.0,0.0,0.0,0.0,23.483024735293416,13.694041073290439,21.92725940263724,12.80085674113801,22.592889491851068,11.907981222049898,22.425740221921544,12.950287548468733,22.840786369502702,11.853659426911682,22.134163566709113,15.154141242505958,23.483024735293416,54.16024637712962,0.0,0.0,21.92725940263724,56.150557538184046,15.840000000000002,0.0,22.592889491851068,50.84822345780809,6.840000000000001,0.0,22.425740221921544,55.0092530775758,15.840000000000002,0.0,22.840786369502702,49.91201167032167,6.840000000000001,0.0,22.134163566709113,64.59677538153328,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,23.552487130063238,0.010004475702214827,13.694041073290439,23.552487130063238,0.0,0.010004475702214827,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,15.225,0.0,0.009477154441093118,11.5,15.225,0.0,0.009477154441093118,4.5,4950000.0,0.0 
 05/18  19:00:00,13.9375,0.0,0.0,0.0,0.0,0.0,23.068545689901097,13.694041073290439,21.445878490280098,12.80085674113801,21.9261552638202,11.907981222049898,21.76428282700286,12.950287548468733,22.087766463797294,11.853659426911682,21.975261813028872,15.154141242505958,23.068545689901097,55.53486996278085,0.0,0.0,21.445878490280098,57.827783975450835,15.840000000000002,0.0,21.9261552638202,52.95363337097331,6.840000000000001,0.0,21.76428282700286,57.27144203536502,15.840000000000002,0.0,22.087766463797294,52.24682861931356,6.840000000000001,0.0,21.975261813028872,65.2258541590218,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,23.19154303364439,0.010004475702214832,13.694041073290439,23.19154303364439,0.0,0.010004475702214832,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,13.9375,0.0,0.00921092953981867,11.5,13.9375,0.0,0.00921092953981867,4.5,4950000.0,0.0 
 05/18  20:00:00,12.9875,0.0,0.0,0.0,0.0,0.0,22.481268203106332,13.694041073290439,20.98253117050521,12.80085674113801,21.324718210932307,11.907981222049898,21.1712598081074,12.950287548468733,21.422769226695667,11.853659426911682,21.774934664263494,15.154141242505958,22.481268203106332,57.54942546837548,0.0,0.0,20.98253117050521,59.49494922522371,15.840000000000002,0.0,21.324718210932307,54.93696134869341,6.840000000000001,0.0,21.1712598081074,59.38838727061913,15.840000000000002,0.0,21.422769226695667,54.41294439051439,6.840000000000001,0.0,21.774934664263494,66.02867177720088,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,22.63838193537497,0.01000447570221483,13.694041073290439,22.63838193537497,0.0,0.01000447570221483,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,12.9875,0.0,0.00905001410926979,11.5,12.9875,0.0,0.00905001410926979,4.5,4950000.0,0.0 
 05/18  21:00:00,12.425,0.0,0.0,0.0,0.0,0.0,21.831797612339237,13.703740249528998,20.62790087483229,12.810488008121983,20.87707948379364,11.917544838574925,20.74372037068368,12.95993027618593,20.931628264245315,11.863218412845772,21.560581916644527,15.16395243153809,21.831797612339237,59.91039800135954,0.0,0.0,20.62790087483229,60.84591968512336,15.840000000000002,0.0,20.87707948379364,56.5029578288727,6.840000000000001,0.0,20.74372037068368,61.00771514579149,15.840000000000002,0.0,20.931628264245315,56.11237070667617,6.840000000000001,0.0,21.560581916644527,66.94218482809896,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,21.99464082146099,0.010004475702214832,13.703740249528998,21.99464082146099,0.0,0.010004475702214832,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,12.425,0.0,0.008644088340517959,11.5,12.425,0.0,0.008644088340517959,4.5,4950000.0,0.0 
 05/18  22:00:00,12.2,0.0,0.0,0.0,0.0,0.0,21.225243506342384,13.709558137119249,20.39247561571178,12.816265163333757,20.55276143072538,11.92328115886975,20.45591614885629,12.96571393309612,20.582970419664385,11.868952194579368,21.3618497925817,15.169837315421539,21.225243506342384,62.19873966686794,0.0,0.0,20.39247561571178,61.75876079282635,15.840000000000002,0.0,20.55276143072538,57.664115469145216,6.840000000000001,0.0,20.45591614885629,62.12239446773975,15.840000000000002,0.0,20.582970419664385,57.35087206224104,6.840000000000001,0.0,21.3618497925817,67.78747278392123,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,21.363677365143033,0.010004475702214832,13.709558137119249,21.363677365143033,0.0,0.010004475702214832,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,12.2,0.0,0.008407585102081718,11.5,12.2,0.0,0.008407585102081718,4.5,4950000.0,0.0 
 05/18  23:00:00,11.8875,0.0,0.0,0.0,0.0,0.0,20.746774591225766,13.709558137119249,20.236130445167063,12.816265163333757,20.353213508096125,11.92328115886975,20.279965027392507,12.96571393309612,20.368945627286557,11.868952194579368,21.19635555085369,15.169837315421539,20.746774591225766,64.05463451997394,0.0,0.0,20.236130445167063,62.35823801523162,15.840000000000002,0.0,20.353213508096125,58.37842544451717,6.840000000000001,0.0,20.279965027392507,62.80110463326321,15.840000000000002,0.0,20.368945627286557,58.11300926209065,6.840000000000001,0.0,21.19635555085369,68.47896123369836,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,20.860736373671116,0.01000447570221483,13.709558137119249,20.860736373671116,0.0,0.01000447570221483,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,11.8875,0.0,0.008401762891456156,11.5,11.8875,0.0,0.008401762891456156,4.5,4950000.0,0.0 
 05/18  24:00:00,11.325,0.0,0.0,0.0,0.0,0.0,20.324071604264166,13.709558137119249,20.096663319280346,12.816265163333757,20.19623960500958,11.92328115886975,20.13065813884065,12.96571393309612,20.20518365035823,11.868952194579368,21.05595605006156,15.169837315421539,20.324071604264166,65.74639460070065,0.0,0.0,20.096663319280346,62.898569222183646,15.840000000000002,0.0,20.19623960500958,58.94757083765603,6.840000000000001,0.0,20.13065813884065,63.38364974334043,15.840000000000002,0.0,20.20518365035823,58.7041200711778,6.840000000000001,0.0,21.05595605006156,69.07184792048449,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,20.424732020818855,0.010004475702214835,13.709558137119249,20.424732020818855,0.0,0.010004475702214835,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,11.325,0.0,0.008403973611286041,11.5,11.325,0.0,0.008403973611286041,4.5,4950000.0,0.0 
 05/19  01:00:00,10.0375,0.0,0.0,0.0,0.0,0.0,19.946082116969475,13.709558137119249,19.941347418849162,12.816265163333757,20.038313853536497,11.92328115886975,19.970006108357246,12.96571393309612,20.04348405090348,11.868952194579368,20.93473624939884,15.169837315421539,19.946082116969475,67.30204994276059,0.0,0.0,19.941347418849162,63.50667702520049,15.840000000000002,0.0,20.038313853536497,59.526600984808766,6.840000000000001,0.0,19.970006108357246,64.01742691675103,15.840000000000002,0.0,20.04348405090348,59.29456845755697,6.840000000000001,0.0,20.93473624939884,69.5884142169532,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,20.03772769269666,0.01000447570221484,13.709558137119249,20.03772769269666,0.0,0.01000447570221484,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,10.0375,0.0,0.007827464741810848,11.5,10.0375,0.0,0.007827464741810848,4.5,4950000.0,0.0 
 05/19  02:00:00,9.4,0.0,0.0,0.0,0.0,0.0,19.59903692658652,13.709558137119249,19.792157912911726,12.816265163333757,19.890074093794368,11.92328115886975,19.818350567895916,12.96571393309612,19.893063464561386,11.868952194579368,20.82369635667408,15.169837315421539,19.59903692658652,68.76688253268603,0.0,0.0,19.792157912911726,64.09671068350322,15.840000000000002,0.0,19.890074093794368,60.0757416821778,6.840000000000001,0.0,19.818350567895916,64.62195476247496,15.840000000000002,0.0,19.893063464561386,59.84963308207408,6.840000000000001,0.0,20.82369635667408,70.06543517554849,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,19.682447393818208,0.010004475702214839,13.709558137119249,19.682447393818208,0.0,0.010004475702214839,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,9.4,0.0,0.0073025378997845815,11.5,9.4,0.0,0.0073025378997845815,4.5,4950000.0,0.0 
 05/19  03:00:00,9.4,0.0,0.0,0.0,0.0,0.0,19.280920001244283,13.709558137119249,19.696271622420305,12.816265163333757,19.782012365706926,11.92328115886975,19.718178979884836,12.96571393309612,19.783746220564634,11.868952194579368,20.72294351153882,15.169837315421539,19.280920001244283,70.14123425179332,0.0,0.0,19.696271622420305,64.47923085812455,15.840000000000002,0.0,19.782012365706926,60.47966978112137,6.840000000000001,0.0,19.718178979884836,65.02482937566852,15.840000000000002,0.0,19.783746220564634,60.256723124432945,6.840000000000001,0.0,20.72294351153882,70.50143758349964,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,19.358434646270062,0.010004475702214837,13.709558137119249,19.358434646270062,0.0,0.010004475702214837,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,9.4,0.0,0.007188881424007361,11.5,9.4,0.0,0.007188881424007361,4.5,4950000.0,0.0 
 05/19  04:00:00,10.15,0.0,0.0,0.0,0.0,0.0,18.99420784995688,13.709558137119249,19.643657385729846,12.816265163333757,19.715886392707315,11.92328115886975,19.662161685253345,12.96571393309612,19.716892839230635,11.868952194579368,20.635315853243334,15.169837315421539,18.99420784995688,71.40626611497244,0.0,0.0,19.643657385729846,64.69019899443781,15.840000000000002,0.0,19.715886392707315,60.728321459957115,6.840000000000001,0.0,19.662161685253345,65.25132926458602,15.840000000000002,0.0,19.716892839230635,60.50718494543189,6.840000000000001,0.0,20.635315853243334,70.8831219554037,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,19.061590667838416,0.010004475702214839,13.709558137119249,19.061590667838416,0.0,0.010004475702214839,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,10.15,0.0,0.007767855388659605,11.5,10.15,0.0,0.007767855388659605,4.5,4950000.0,0.0 
 05/19  05:00:00,10.9125,0.0,0.0,0.0,0.0,0.0,18.767210668806005,13.709558137119249,19.639556990011783,12.816265163333757,19.74352555699278,11.92328115886975,19.715668778522723,12.96571393309612,19.711165309402148,11.868952194579368,20.565314819347385,15.169837315421539,18.767210668806005,72.4258123142212,0.0,0.0,19.639556990011783,64.70669790392276,15.840000000000002,0.0,19.74352555699278,60.624673637891355,6.840000000000001,0.0,19.715668778522723,65.03578352477315,15.840000000000002,0.0,19.711165309402148,60.528755287998415,6.840000000000001,0.0,20.565314819347385,71.18968509978025,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,18.815323946252633,0.010004475702214837,13.709558137119249,18.815323946252633,0.0,0.010004475702214837,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,10.9125,0.0,0.008300979837729427,11.5,10.9125,0.0,0.008300979837729427,4.5,4950000.0,0.0 
 05/19  06:00:00,11.1,0.0,0.0,0.0,0.0,0.0,18.64922038983299,13.719248809046391,19.73551447970415,12.825887661041339,20.017698720864505,11.932836123828396,20.016013942482186,12.975348152592069,19.876386723421778,11.87850313446587,20.537540719309717,15.179639839444533,18.64922038983299,73.00813167472562,0.0,0.0,19.73551447970415,64.36300942906486,15.840000000000002,0.0,20.017698720864505,59.64089600655917,6.840000000000001,0.0,20.016013942482186,63.87599272598855,15.840000000000002,0.0,19.876386723421778,59.949707258186216,6.840000000000001,0.0,20.537540719309717,71.35668258180652,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,18.666816310317454,0.010004475702214837,13.719248809046391,18.666816310317454,0.0,0.010004475702214837,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,11.1,0.0,0.00818803685980762,11.5,11.1,0.0,0.00818803685980762,4.5,4950000.0,0.0 
 05/19  07:00:00,11.1,0.0,0.0,0.0,0.0,0.0,18.67469707272442,13.725061346553654,19.92218797964614,12.831659434548486,20.427818339396676,11.938567269961956,20.375482617112752,12.981126773167183,20.19284574364628,11.884231999167756,20.566884345309152,15.185519777975609,18.67469707272442,72.91944586506858,0.0,0.0,19.92218797964614,63.64648657869998,15.840000000000002,0.0,20.427818339396676,58.170561088135926,6.840000000000001,0.0,20.375482617112752,62.49580536749309,15.840000000000002,0.0,20.19284574364628,58.809314386016695,6.840000000000001,0.0,20.566884345309152,71.2546254718192,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,18.653964386503276,0.010004475702214839,13.725061346553654,18.653964386503276,0.0,0.010004475702214839,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,11.1,0.0,0.008057306208245612,11.5,11.1,0.0,0.008057306208245612,4.5,4950000.0,0.0 
 05/19  08:00:00,11.1,0.0,0.0,0.0,0.0,0.0,18.84667545919131,13.725061346553654,20.168246208378644,12.831659434548486,20.96643287410641,11.938567269961956,20.807744260648736,12.981126773167183,20.606893497124226,11.884231999167756,20.64941489844885,15.185519777975609,18.84667545919131,72.13994553259961,0.0,0.0,20.168246208378644,62.684351693662414,15.840000000000002,0.0,20.96643287410641,56.273109032256386,6.840000000000001,0.0,20.807744260648736,60.853010867087235,15.840000000000002,0.0,20.606893497124226,57.3257146867718,6.840000000000001,0.0,20.64941489844885,70.89306631552637,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,18.790465085167195,0.010004475702214837,13.725061346553654,18.790465085167195,0.0,0.010004475702214837,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,11.1,0.0,0.007897946722557746,11.5,11.1,0.0,0.007897946722557746,4.5,4950000.0,0.0 
 05/19  09:00:00,12.162500000000001,0.0,0.0,0.0,0.0,0.0,19.162338083167164,13.725061346553654,20.514992357799645,12.831659434548486,21.649869288406606,11.938567269961956,21.373433076672644,12.981126773167183,21.194121372699033,11.884231999167756,20.777338663571967,15.185519777975609,19.162338083167164,70.73350311788676,0.0,0.0,20.514992357799645,61.357143264823065,15.840000000000002,0.0,21.649869288406606,53.96562966928046,6.840000000000001,0.0,21.373433076672644,58.776522484083216,15.840000000000002,0.0,21.194121372699033,55.29388265008628,6.840000000000001,0.0,20.777338663571967,70.3367223864343,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,19.069260248442987,0.010004475702214837,13.725061346553654,19.069260248442987,0.0,0.010004475702214837,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,12.162500000000001,0.0,0.008381772255980288,11.5,12.162500000000001,0.0,0.008381772255980288,4.5,4950000.0,0.0 
 05/19  10:00:00,13.4875,0.0,0.0,0.0,0.0,0.0,19.63905587833108,13.725061346553654,21.047127407382277,12.831659434548486,22.546832883369586,11.938567269961956,22.01834227092047,12.981126773167183,21.901732609362853,11.884231999167756,20.956460733717464,15.185519777975609,19.63905587833108,68.66777124316073,0.0,0.0,21.047127407382277,59.380594644640944,15.840000000000002,0.0,22.546832883369586,51.0999370435256,6.840000000000001,0.0,22.01834227092047,56.50316187196573,15.840000000000002,0.0,21.901732609362853,52.949803130719644,6.840000000000001,0.0,20.956460733717464,69.56597464064629,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,19.520031217632642,0.010004475702214837,13.725061346553654,19.520031217632642,0.0,0.010004475702214837,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,13.4875,0.0,0.008961780985583739,11.5,13.4875,0.0,0.008961780985583739,4.5,4950000.0,0.0 
 05/19  11:00:00,14.9625,0.0,0.0,0.0,0.0,0.0,20.313181903787857,13.725061346553654,21.68092965330237,12.831659434548486,23.809967792369022,11.938567269961956,22.52039627880427,12.981126773167183,22.47953172498313,11.884231999167756,21.198674845317218,15.185519777975609,20.313181903787857,65.86201225473404,0.0,0.0,21.68092965330237,57.118758707153425,15.840000000000002,0.0,23.809967792369022,47.34316592609619,6.840000000000001,0.0,22.52039627880427,54.80148086565016,15.840000000000002,0.0,22.47953172498313,51.11728988292745,6.840000000000001,0.0,21.198674845317218,68.5388714163428,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,20.170466983823573,0.010004475702214837,13.725061346553654,20.170466983823573,0.0,0.010004475702214837,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,14.9625,0.0,0.00933695501480944,11.5,14.9625,0.0,0.00933695501480944,4.5,4950000.0,0.0 
 05/19  12:00:00,16.974999999999998,0.0,0.0,0.0,0.0,0.0,21.15743861335901,13.734743589834888,22.293685747361515,12.841273622000683,24.45570904784988,11.948113890241132,23.000261187053752,12.990752205423963,22.99204617638225,11.893774356296637,21.463261078430644,15.195313429716395,21.15743861335901,62.56652046032515,0.0,0.0,22.293685747361515,55.05691460823345,15.840000000000002,0.0,24.45570904784988,45.563689706417954,6.840000000000001,0.0,23.000261187053752,53.26343631571382,15.840000000000002,0.0,22.99204617638225,49.58379499857345,6.840000000000001,0.0,21.463261078430644,67.47839701266109,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,20.931692719236125,0.010004475702214837,13.734743589834888,20.931692719236125,0.0,0.010004475702214837,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,16.974999999999998,0.0,0.00924637214166707,11.5,16.974999999999998,0.0,0.00924637214166707,4.5,4950000.0,0.0 
 05/19  13:00:00,18.4875,0.0,0.0,0.0,0.0,0.0,22.118542160801212,13.73087114655664,22.851938977190883,12.837428348959024,24.444125432797584,11.944295696966602,23.40642571878388,12.986902482276989,23.44047795260945,11.889957860370519,21.73369011376296,15.191396424706761,22.118542160801212,58.98086304144301,0.0,0.0,22.851938977190883,53.20770420678187,15.840000000000002,0.0,24.444125432797584,45.58354409825717,6.840000000000001,0.0,23.40642571878388,51.95782817883875,15.840000000000002,0.0,23.44047795260945,48.24564215560902,6.840000000000001,0.0,21.73369011376296,66.3544618501048,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,21.873520410720946,0.010004475702214839,13.73087114655664,21.873520410720946,0.0,0.010004475702214839,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,18.4875,0.0,0.009482232423932641,11.5,18.4875,0.0,0.009482232423932641,4.5,4950000.0,0.0 
 05/19  14:00:00,18.525000000000002,0.0,0.0,0.0,0.0,0.0,23.149719270563327,13.725061346553654,23.293220441881584,12.831659434548486,24.30044964784542,11.938567269961956,23.658102860136218,12.981126773167183,24.149297222412947,11.884231999167756,21.998986961275072,15.185519777975609,23.149719270563327,55.382524947390166,0.0,0.0,23.293220441881584,51.78519353951922,15.840000000000002,0.0,24.30044964784542,45.96005434265358,6.840000000000001,0.0,23.658102860136218,51.155269030182865,15.840000000000002,0.0,24.149297222412947,46.21991934408189,6.840000000000001,0.0,21.998986961275072,65.26352103271313,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,22.884142355927,0.010004475702214837,13.725061346553654,22.884142355927,0.0,0.010004475702214837,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,18.525000000000002,0.0,0.00907884443646612,11.5,18.525000000000002,0.0,0.00907884443646612,4.5,4950000.0,0.0 
 05/19  15:00:00,18.3,0.0,0.0,0.0,0.0,0.0,24.224388524605608,13.725061346553654,23.642280305391935,12.831659434548486,24.154135592471135,11.938567269961956,23.732312961676733,12.981126773167183,25.45164984341139,11.884231999167756,22.271252972888398,15.185519777975609,24.224388524605608,51.91175762582414,0.0,0.0,23.642280305391935,50.706257940999606,15.840000000000002,0.0,24.154135592471135,46.365120056647086,6.840000000000001,0.0,23.732312961676733,50.927055794178145,15.840000000000002,0.0,25.45164984341139,42.77236775560206,6.840000000000001,0.0,22.271252972888398,64.18979204264582,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,24.0669422388328,0.010004475702214837,13.725061346553654,24.0669422388328,0.0,0.010004475702214837,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,18.3,0.0,0.00852343347699551,11.5,18.3,0.0,0.00852343347699551,4.5,4950000.0,0.0 
 05/19  16:00:00,18.3,0.0,0.0,0.0,0.0,0.0,25.154256218591808,13.715373006687791,23.93336182842753,12.822039093237656,23.986180996167384,11.929014596055344,23.710308233003943,12.971494942574305,26.96674850893519,11.874683183318773,22.524979247053096,15.175719223806018,25.154256218591808,49.07124018053651,0.0,0.0,23.93336182842753,49.793926261074816,15.840000000000002,0.0,23.986180996167384,46.805618000523815,6.840000000000001,0.0,23.710308233003943,50.96247544930193,15.840000000000002,0.0,26.96674850893519,39.081673923574186,6.840000000000001,0.0,22.524979247053096,63.16693026693742,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,25.023189103778876,0.010004475702214839,13.715373006687791,25.023189103778876,0.0,0.010004475702214839,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,18.3,0.0,0.008088405238363438,11.5,18.3,0.0,0.008088405238363438,4.5,4950000.0,0.0 
 05/19  17:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,25.730518246968856,13.709558137119249,23.967265956021677,12.816265163333757,23.71326134991608,11.92328115886975,23.527561813962688,12.96571393309612,27.901410675472448,11.868952194579368,22.702963342685795,15.169837315421539,25.730518246968856,47.39787434746438,0.0,0.0,23.967265956021677,49.67354852619454,15.840000000000002,0.0,23.71326134991608,47.56280649937715,6.840000000000001,0.0,23.527561813962688,51.507761999108176,15.840000000000002,0.0,27.901410675472448,36.97785258022476,6.840000000000001,0.0,22.702963342685795,62.463985613659005,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,25.62357604178328,0.010004475702214839,13.709558137119249,25.62357604178328,0.0,0.010004475702214839,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.00806394536514848,11.5,17.9875,0.0,0.00806394536514848,4.5,4950000.0,0.0 
 05/19  18:00:00,16.737500000000004,0.0,0.0,0.0,0.0,0.0,25.865464907173646,13.709558137119249,23.606839103972845,12.816265163333757,23.25308056087919,11.92328115886975,23.11181983942463,12.96571393309612,27.633153034444394,11.868952194579368,22.768207976686565,15.169837315421539,25.865464907173646,47.01948343177418,0.0,0.0,23.606839103972845,50.765609066019046,15.840000000000002,0.0,23.25308056087919,48.903019838518134,6.840000000000001,0.0,23.11181983942463,52.81916661654265,15.840000000000002,0.0,27.633153034444394,37.56688828820219,6.840000000000001,0.0,22.768207976686565,62.21711471852316,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,25.875806092575733,0.010004475702214837,13.709558137119249,25.875806092575733,0.0,0.010004475702214837,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,16.737500000000004,0.0,0.007934262771657551,11.5,16.737500000000004,0.0,0.007934262771657551,4.5,4950000.0,0.0 
 05/19  19:00:00,15.4125,0.0,0.0,0.0,0.0,0.0,25.434871055667045,13.709558137119249,22.805167587580357,12.816265163333757,22.58411812594298,11.92328115886975,22.45598292959512,12.96571393309612,25.846514474436727,11.868952194579368,22.67121646482613,15.169837315421539,25.434871055667045,48.23939049485395,0.0,0.0,22.805167587580357,53.289350253155554,15.840000000000002,0.0,22.58411812594298,50.92672725584732,6.840000000000001,0.0,22.45598292959512,54.96363619448555,15.840000000000002,0.0,25.846514474436727,41.75623593464519,6.840000000000001,0.0,22.67121646482613,62.584617991457506,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,25.530076730708473,0.010004475702214839,13.709558137119249,25.530076730708473,0.0,0.010004475702214839,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,15.4125,0.0,0.007663196925002272,11.5,15.4125,0.0,0.007663196925002272,4.5,4950000.0,0.0 
 05/19  20:00:00,13.9375,0.0,0.0,0.0,0.0,0.0,24.611727943412927,13.709558137119249,21.96868507459191,12.816265163333757,21.88503166161682,11.92328115886975,21.7560109495083,12.96571393309612,23.809096940494754,11.868952194579368,22.42821175683597,15.169837315421539,24.611727943412927,50.66842911465637,0.0,0.0,21.96868507459191,56.0686657564176,15.840000000000002,0.0,21.88503166161682,53.14062288826325,6.840000000000001,0.0,21.7560109495083,57.35870158650589,15.840000000000002,0.0,23.809096940494754,47.14104115157254,6.840000000000001,0.0,22.42821175683597,63.51577230329321,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,24.748006407992847,0.010004475702214837,13.709558137119249,24.748006407992847,0.0,0.010004475702214837,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,13.9375,0.0,0.0073930371227783655,11.5,13.9375,0.0,0.0073930371227783655,4.5,4950000.0,0.0 
 05/19  21:00:00,12.6125,0.0,0.0,0.0,0.0,0.0,23.659965853944705,13.719248809046391,21.302704739317228,12.825887661041339,21.309666689952405,11.932836123828396,21.177471215980418,12.975348152592069,22.39736598089793,11.87850313446587,22.124404043317174,15.179639839444533,23.659965853944705,53.681100642510685,0.0,0.0,21.302704739317228,58.43435357023381,15.840000000000002,0.0,21.309666689952405,55.077950654096426,6.840000000000001,0.0,21.177471215980418,59.463386913727184,15.840000000000002,0.0,22.39736598089793,51.36292575082418,6.840000000000001,0.0,22.124404043317174,64.74222478629781,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,23.83897921572038,0.010004475702214837,13.719248809046391,23.83897921572038,0.0,0.010004475702214837,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,12.6125,0.0,0.007237602052037227,11.5,12.6125,0.0,0.007237602052037227,4.5,4950000.0,0.0 
 05/19  22:00:00,11.5125,0.0,0.0,0.0,0.0,0.0,22.74028631171887,13.725061346553654,20.797480746420234,12.831659434548486,20.857751139001884,11.938567269961956,20.724398651626547,12.981126773167183,21.473028230898926,11.884231999167756,21.835146061817813,15.185519777975609,22.74028631171887,56.76942327287651,0.0,0.0,20.797480746420234,60.29809185764509,15.840000000000002,0.0,20.857751139001884,56.648799309960154,6.840000000000001,0.0,20.724398651626547,61.16539417146697,15.840000000000002,0.0,21.473028230898926,54.35733569777523,6.840000000000001,0.0,21.835146061817813,65.91949453818015,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,22.963677711424772,0.010004475702214839,13.725061346553654,22.963677711424772,0.0,0.010004475702214839,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,11.5125,0.0,0.00705088196811468,11.5,11.5125,0.0,0.00705088196811468,4.5,4950000.0,0.0 
 05/19  23:00:00,10.4125,0.0,0.0,0.0,0.0,0.0,21.8935509691452,13.725061346553654,20.426724396319536,12.831659434548486,20.48932778230836,11.938567269961956,20.386714988232477,12.981126773167183,20.82835189245298,11.884231999167756,21.56802425452939,15.185519777975609,21.8935509691452,59.769784991866736,0.0,0.0,20.426724396319536,61.691118287737226,15.840000000000002,0.0,20.48932778230836,57.94889280464004,6.840000000000001,0.0,20.386714988232477,62.45175632645516,15.840000000000002,0.0,20.82835189245298,56.549369417461264,6.840000000000001,0.0,21.56802425452939,67.00473139280768,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,22.097530679284617,0.010004475702214839,13.725061346553654,22.097530679284617,0.0,0.010004475702214839,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,10.4125,0.0,0.0069413188733914825,11.5,10.4125,0.0,0.0069413188733914825,4.5,4950000.0,0.0 
 05/19  24:00:00,9.3125,0.0,0.0,0.0,0.0,0.0,21.173145668454,13.725061346553654,20.150218339985045,12.831659434548486,20.22404238291763,11.938567269961956,20.12555846716696,12.981126773167183,20.407394852669647,11.884231999167756,21.3337698493514,15.185519777975609,21.173145668454,62.461815543740116,0.0,0.0,20.150218339985045,62.75418835660442,15.840000000000002,0.0,20.22404238291763,58.90605090761624,6.840000000000001,0.0,20.12555846716696,63.46803367356212,15.840000000000002,0.0,20.407394852669647,58.03453739600939,6.840000000000001,0.0,21.3337698493514,67.97290808114107,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,21.334707674628614,0.010004475702214839,13.725061346553654,21.334707674628614,0.0,0.010004475702214839,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,9.3125,0.0,0.006614090339918712,11.5,9.3125,0.0,0.006614090339918712,4.5,4950000.0,0.0 
 05/20  01:00:00,8.2125,0.0,0.0,0.0,0.0,0.0,20.567137522604504,13.725061346553654,19.74888500915728,12.831659434548486,19.843015736970226,11.938567269961956,19.730752813267124,12.981126773167183,19.947911778952218,11.884231999167756,20.90555059538496,15.185519777975609,20.567137522604504,64.83491043238804,0.0,0.0,19.74888500915728,64.33531841424198,15.840000000000002,0.0,19.843015736970226,60.31322990487402,6.840000000000001,0.0,19.730752813267124,65.04111846902346,15.840000000000002,0.0,19.947911778952218,59.70826359997928,6.840000000000001,0.0,20.90555059538496,69.78606928935454,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,20.71919127027155,0.010004475702214837,13.725061346553654,20.71919127027155,0.0,0.010004475702214837,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,8.2125,0.0,0.0063074448506150365,11.5,8.2125,0.0,0.0063074448506150365,4.5,1710000.0,0.0 
 05/20  02:00:00,7.425,0.0,0.0,0.0,0.0,0.0,19.976472969201556,13.715373006687791,19.47489092005585,12.822039093237656,19.572492426956618,11.929014596055344,19.458691088480816,12.971494942574305,19.63290222228481,11.874683183318773,20.59214101743003,15.175719223806018,19.976472969201556,67.20286782184115,0.0,0.0,19.47489092005585,65.39754314663749,15.840000000000002,0.0,19.572492426956618,61.29526829971428,6.840000000000001,0.0,19.458691088480816,66.10725121299564,15.840000000000002,0.0,19.63290222228481,60.847217651665474,6.840000000000001,0.0,20.59214101743003,71.09947000321093,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,20.120543515653196,0.010004475702214839,13.715373006687791,20.120543515653196,0.0,0.010004475702214839,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,7.425,0.0,0.006078054578574207,11.5,7.425,0.0,0.006078054578574207,4.5,1710000.0,0.0 
 05/20  03:00:00,6.8875,0.0,0.0,0.0,0.0,0.0,19.428638506291815,13.709558137119249,19.28066744343966,12.816265163333757,19.37211521129892,11.92328115886975,19.26320102345849,12.96571393309612,19.407142782637123,11.868952194579368,20.40885265077492,15.169837315421539,19.428638506291815,69.50126587790082,0.0,0.0,19.28066744343966,66.16778538338082,15.840000000000002,0.0,19.37211521129892,62.04035690468636,6.840000000000001,0.0,19.26320102345849,66.89122432143445,15.840000000000002,0.0,19.407142782637123,61.683758902668316,6.840000000000001,0.0,20.40885265077492,71.88058780033455,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,19.56083882440506,0.010004475702214839,13.709558137119249,19.56083882440506,0.0,0.010004475702214839,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,6.8875,0.0,0.0058582899381529295,11.5,6.8875,0.0,0.0058582899381529295,4.5,1710000.0,0.0 
