Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 05/20  04:00:00,7.0125,0.0,0.0,0.0,0.0,0.0,18.94830883191127,13.709558137119249,19.140610378754786,12.816265163333757,19.22073063813184,11.92328115886975,19.121636337471944,12.96571393309612,19.241705712711713,11.868952194579368,20.280371659607255,15.169837315421539,18.94830883191127,71.61258621605037,0.0,0.0,19.140610378754786,66.74765769746423,15.840000000000002,0.0,19.22073063813184,62.627897269329,6.840000000000001,0.0,19.121636337471944,67.483868849421,15.840000000000002,0.0,19.241705712711713,62.32226346445228,6.840000000000001,0.0,20.280371659607255,72.45333337281963,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,19.05904463825377,0.010004475702214837,13.709558137119249,19.05904463825377,0.0,0.010004475702214837,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,7.0125,0.0,0.005748248900721452,11.5,7.0125,0.0,0.005748248900721452,4.5,1710000.0,0.0 
 05/20  05:00:00,7.575,0.0,0.0,0.0,0.0,0.0,18.566547330695705,13.719248809046391,19.073608670582253,12.825887661041339,19.234820972529903,11.932836123828396,19.190200554368037,12.975348152592069,19.158945094070106,11.87850313446587,20.17948871476448,15.179639839444533,18.566547330695705,73.38840396232573,0.0,0.0,19.073608670582253,67.069342317978,15.840000000000002,0.0,19.234820972529903,62.61391658818301,6.840000000000001,0.0,19.190200554368037,67.24198227472931,15.840000000000002,0.0,19.158945094070106,62.68390986446335,6.840000000000001,0.0,20.17948871476448,72.95264799971514,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,18.65085393239989,0.010004475702214839,13.719248809046391,18.65085393239989,0.0,0.010004475702214839,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,7.575,0.0,0.00604061387918509,11.5,7.575,0.0,0.00604061387918509,4.5,1710000.0,0.0 
 05/20  06:00:00,9.862499999999999,0.0,0.0,0.0,0.0,0.0,18.36350595771205,13.725061346553654,19.226892862789096,12.831659434548486,20.186840452637803,11.938567269961956,20.250915402662642,12.981126773167183,19.337226176482,11.884231999167756,20.14038407884871,15.185519777975609,18.36350595771205,74.35519117268169,0.0,0.0,19.226892862789096,66.45766553000838,15.840000000000002,0.0,20.186840452637803,59.06556885951649,6.840000000000001,0.0,20.250915402662642,63.000475536686935,15.840000000000002,0.0,19.337226176482,62.01620858176373,6.840000000000001,0.0,20.14038407884871,73.15689743463628,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.440704242499602,7.440704242499602,0.0,0.0,45.74204018008964,0.0,7.440704242499602,0.0,18.38868825875865,0.010004475702214839,13.725061346553654,18.38868825875865,0.0,0.010004475702214839,13.0,81.99999999994563,0.0,0.0,0.0,7.22,0.0,9.862499999999999,0.0,0.0070385208622656195,11.5,9.862499999999999,0.0,0.0070385208622656195,4.5,1710000.0,0.0 
 05/20  07:00:00,12.475000000000001,0.0,0.0,0.0,0.0,0.0,19.054884066846785,12.862347086100689,21.994661590674923,11.931875415609419,22.180579454039595,10.888994557991593,22.177993308035195,12.079712990792398,22.031801632498446,10.796091626708067,21.894379126245227,14.300604001909857,19.054884066846785,67.38323831451177,1171.5152614499557,0.0,21.994661590674923,52.89722747885417,1977.9754013281558,0.0,22.180579454039595,48.76263492614011,119.01234559387161,193.247893121585,22.17799330803519,52.76657705988664,307.13419207059366,98.67532838726547,22.031801632498446,48.95089874833683,871.4787407135689,0.0,21.894379126245227,62.141889027448514,2012.3209712060352,0.0,0.0,8997.35274440174,626.9650821254045,0.0,2689.230246182001,544.2110061139848,899.7947808278499,1541.6478619040984,2701.309516352234,0.0,0.0,308.30661093367485,308.3066109336746,264.63853261450737,264.6385326145074,8773.48630945284,10966.85788681605,523.5813795670504,626.9650821254045,7.563327182704762,7.22,0.43101495554171443,1150.546461692455,63.09907591286121,0.12781135784892464,7.563327182704762,0.43101495554171465,12.704705596733564,0.007597918735928211,9.617549146668516,13.00066698672687,0.3705044250126874,0.007597918735928211,13.0,81.81604990906766,0.0,0.0,0.017264775997468604,7.22,0.03992751225807775,11.499896145207959,0.31057230924622753,0.0072148225473773675,11.5,12.475000000000001,0.31057230924622753,0.0072148225473773675,4.5,5466276.811809104,1354960.257918031 
 05/20  08:00:00,14.7375,0.0,0.0,0.0,0.0,0.0,19.931553017144125,11.161657250277319,22.20179412610547,10.171748890776142,22.75274915560305,9.198112552703929,22.200791960546717,10.302796195762784,22.200748069547686,9.11339182476702,22.203108798456892,12.405430436034793,19.931553017144125,57.042014848817196,957.8834156040739,0.0,22.20179412610547,46.41070958933916,769.2550973973202,0.0,22.75274915560305,42.07340453157314,0.0,658.6584306825881,22.200791960546717,46.8226182482513,0.0,579.4370787939315,22.200748069547686,43.22377780244493,288.94000085885625,0.0,22.203108798456892,53.82175032222344,1138.17009937151,0.0,0.0,4228.8014508323395,1447.377623684623,0.0,1504.0145003475784,0.0,118.65523902792864,973.7557218782324,1864.3101937433808,0.0,0.0,1022.6517509537136,1022.6517509537138,316.46780208322025,316.46780208322025,4228.8014508323395,5286.001813540424,667.5098497714002,1447.377623684623,7.829447100981707,7.219999999999999,0.5635783277149806,2114.887473456023,54.42743773669566,0.03693655175167508,7.829447100981707,0.5635783277149807,12.841242714638476,0.007023096130921803,8.465582156824947,13.000084464978354,0.3705044250126874,0.007023096130921803,13.0,81.9999932425782,0.0,0.0,0.024449890905932484,7.219999999999999,0.16943235495637166,11.500575912244589,0.31057230924622753,0.006709472455208538,11.5,14.7375,0.31057230924622753,0.006709472455208538,4.5,6020919.620111947,1354960.257918031 
 05/20  09:00:00,16.974999999999998,11.0,5.0,11.0,5.0,20.0,21.633267025468882,10.286599442471434,22.51631102717741,10.419146249119455,24.70790747976458,9.787252521181044,23.688179070833446,10.61919673700345,22.200195396530106,9.525416887309333,22.874551199898416,12.35268561628397,21.633267025468882,48.422289306616335,1944.5057663411535,0.0,22.51631102717741,46.27553074240414,0.0,762.5601596960324,24.70790747976458,38.90328267527645,0.0,1029.882330340851,23.688179070833446,43.688416511859984,0.0,864.4699290126482,22.200195396530106,44.444840950466656,0.0,515.511900188349,22.874551199898416,51.46729672802876,0.0,787.2040142140784,0.0,121.36608193753978,2524.7798519436815,0.0,0.0,0.0,0.0,169.81603555315698,0.0,0.0,0.0,1729.7755644325352,1729.7755644325348,663.2741245247046,663.2741245247048,121.36608193753978,151.7076024219247,864.2145428021338,2524.7798519436815,7.952095526517746,7.219999999999999,0.8180922861238508,3388.9943947458155,51.456805468993295,0.0009550076013298283,7.952095526517746,0.8180922861238508,13.580932021811401,0.007033735329819551,8.487040776079226,13.00081641570753,0.39619427331291973,0.007033735329819551,13.0,81.99999932967401,0.0,0.0,0.04638457598190138,7.219999999999999,0.266445930841005,11.501255529138271,0.31057230924622753,0.006805938556865664,11.5,16.974999999999998,0.31057230924622753,0.006805938556865664,4.5,36736752.02192495,1372082.18847867 
 05/20  10:00:00,19.175,11.0,5.0,11.0,5.0,20.0,23.385089677066993,11.804755970793686,23.873829859085237,12.348348438014954,24.811608896170895,11.381141270822189,24.35128588790441,12.40697694315054,22.836257657680765,11.327944283066643,24.03931371463439,13.849017987618701,23.385089677066993,48.13393350463727,1741.5374218375355,0.0,23.873829859085237,48.455830221584115,0.0,994.9446989555688,24.811608896170895,43.05658764501153,0.0,1508.7654440918543,24.35128588790441,47.289240024956584,0.0,1411.7487175077044,22.836257657680765,48.22273290738954,0.0,734.4675296978673,24.03931371463439,52.91512845010563,0.0,1348.7122765355243,0.0,0.0,4770.595271848502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2428.6177328466874,2428.6177328466865,2305.959527298896,2305.9595272988963,0.0,0.0,1295.9713107054852,4770.595271848502,8.559624058181459,7.22,0.854200544215836,6066.566582553987,51.0215303084276,0.0,8.559624058181459,0.854200544215836,15.781174600347592,0.00795919746597387,10.285513629156704,12.997957161540768,0.5315907553580144,0.00795919746597387,13.0,81.99999935311541,0.0,0.0,0.11620623828094973,7.22,0.28537714491092026,11.500044485806377,0.31057230924622753,0.007529307218409343,11.5,19.175,0.31057230924622753,0.007529307218409343,4.5,48813443.89518639,1512102.702940184 
 05/20  11:00:00,20.375,11.0,5.0,11.0,5.0,20.0,24.965500079626896,13.221289182584535,24.78982718289372,13.941635014187954,24.992591235548907,12.449882306170448,24.935715479795043,13.7254135276533,23.538248297264886,12.713317805715198,24.87749729006536,15.171475767419073,24.965500079626896,48.05001503028945,1314.5287791153942,0.0,24.78982718289372,50.88938882238689,0.0,1011.5192904288294,24.992591235548907,45.609989248396246,0.0,1442.0840074681996,24.935715479795043,49.74642390444264,0.0,1257.9330224002488,23.538248297264886,50.63055024271053,0.0,787.9405299334136,24.87749729006536,54.81515371713417,0.0,1155.4034271764733,0.0,0.0,5040.970111928613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2809.8608400819153,2809.8608400819166,1880.0473744857336,1880.047374485733,0.0,0.0,1349.8234795895785,5040.970111928613,8.377839412232113,7.219999999999999,1.0368967367878064,6390.7935915181915,51.0215303084276,0.0,8.377839412232113,1.0368967367878064,16.00166061238857,0.008450103902574804,11.190468356121935,12.996589388720402,0.4720446458982014,0.008450103902574804,13.0,81.99999935311541,0.0,0.0,0.08869751284359202,7.219999999999999,0.2975244099957791,11.500333046303455,0.31057230924622753,0.007864502354001133,11.5,20.375,0.31057230924622753,0.007864502354001133,4.5,50434893.050965846,1421614.4256907755 
 05/20  12:00:00,21.599999999999998,8.8,4.0,8.8,4.0,16.0,26.30663821554579,14.1879805133111,24.998584616564568,14.560700794128781,24.99881990067835,12.949820890160785,24.998629431850482,14.206918917920067,23.889574911216346,13.288026130778587,24.998761794607166,15.895361647826098,26.30663821554579,47.25782828229395,652.1435042072646,0.0,24.998584616564568,52.313687716904454,0.0,1261.467651018558,24.99881990067835,47.11060293879009,0.0,1259.2228517972808,24.998629431850482,51.12938517896384,0.0,1422.9173308081613,23.889574911216346,51.46964654314732,0.0,814.9035192953269,24.998761794607166,57.00000803316976,0.0,1412.54920340745,0.0,0.0,6071.657963879878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3197.6721535335855,3197.672153533585,2590.2281215078124,2590.2281215078137,0.0,0.0,1560.87488224886,6071.657963879878,8.40090976471608,7.22,1.2253353531290436,7632.532846128737,51.0215303084276,0.0,8.40090976471608,1.2253353531290436,17.199495897216767,0.008779048483486956,11.761123871239755,12.995515837404746,0.5088682107673875,0.008779048483486956,13.0,81.99999935311541,0.0,0.0,0.11386682994911462,7.220000000000001,0.33823490774591347,11.500029455509466,0.31057230924622753,0.007841192057937648,11.5,21.599999999999998,0.31057230924622753,0.007841192057937648,4.5,50044946.7173275,1448524.1248029126 
 05/20  13:00:00,22.575,4.4,2.0,4.4,2.0,8.0,27.2888494341965,14.109122129144662,24.99840345037778,13.789074810967165,24.998646893172918,12.566256683667136,24.998466547231843,13.554047926062298,23.852757992291124,12.635652277427585,24.99868838649757,15.471571386982566,27.2888494341965,44.39011749446666,102.06662914494018,12.952389766286615,24.99840345037778,49.77383510244289,0.0,1194.4279850840271,24.998646893172918,45.94566647712233,0.0,888.3805949266097,24.998466547231843,49.01604910510588,0.0,1264.3494572871832,23.852757992291124,49.438508369608506,0.0,809.5272677280587,24.99868838649757,55.479335426732874,0.0,1123.3534484527054,0.0,0.0,5582.677173649199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3504.8355566710425,3504.8355566710425,1736.1869826247423,1736.1869826247416,0.0,0.0,1469.674380793983,5582.677173649199,8.215978020551102,7.22,1.3368897190742122,7052.351554443182,51.0215303084276,0.0,8.215978020551102,1.3368897190742122,16.04385821860914,0.00845390107189105,11.189450114927258,13.026585586382325,0.4378438990160074,0.00845390107189105,13.0,81.99999935311541,0.0,0.0,0.08244643467028341,7.219999999999999,0.38689933683081673,11.501475208690302,0.31057230924622753,0.007674817340366844,11.5,22.575,0.31057230924622753,0.007674817340366844,4.5,45717206.59706483,1396488.173022438 
 05/20  14:00:00,23.1125,8.8,4.0,8.8,4.0,16.0,27.96591858287087,13.62954422741971,24.998842012246843,13.546328124256094,24.99920834792399,12.932251527510275,24.998912497081868,13.441640951152117,24.577518340093214,12.805779812670764,24.99838701816224,15.179293460546583,27.96591858287087,41.34534671467937,0.0,327.2197460856787,24.998842012246843,48.98294838668176,0.0,1572.612576022048,24.99920834792399,47.06291549121386,0.0,885.4210506872942,24.998912497081868,48.65073187017225,0.0,1594.832544375855,24.577518340093214,47.85595313986878,0.0,869.6087646096681,24.99838701816224,54.44309035215465,0.0,1639.7583328618684,0.0,0.0,7337.298098238062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3677.3433215759947,3677.343321575995,3425.0833294756294,3368.612588749989,0.0,0.0,1830.843489346951,7337.298098238062,8.535279254840724,7.22,1.331070760041206,9168.141587585013,51.0215303084276,0.0,8.535279254840724,1.3310707600412062,18.378536749724066,0.008795322757200397,11.772971805045126,12.971140296595514,0.5356639833472221,0.008754375229100901,13.0,81.99999935311541,0.0,0.0,0.15044950257342873,7.22,0.375131000016915,11.500049933460872,0.31057230924622753,0.00796035094421806,11.5,23.1125,0.31057230924622753,0.00796035094421806,4.5,49786502.83691315,1470913.234951398 
 05/20  15:00:00,23.3,11.0,5.0,11.0,5.0,20.0,28.483540046781307,14.129799588193169,24.99819675860202,14.04621490919578,24.998408468426383,13.80107289197484,24.998277678190107,14.068757061752127,24.996800616486873,13.416074224009318,24.997827025168355,15.524804245417785,28.483540046781307,41.44352016382761,0.0,629.4361794597107,24.99819675860202,50.60143014599537,0.0,1754.0070059708073,24.998408468426383,49.80308438528199,0.0,852.2509755633466,24.998277678190107,50.67605950402475,0.0,1677.3604919185454,24.996800616486873,48.57262180980252,0.0,1206.7571285976562,24.997827025168355,55.667173949944505,0.0,1840.3731086382084,0.0,0.0,8631.897351403528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3734.30068963621,3734.3006896362103,4594.017184548777,4450.618369067067,0.0,0.0,2102.938002826336,8631.897351403528,8.715367913647182,7.22,1.3768660355963733,10734.835354229863,51.0215303084276,0.0,8.715367913647182,1.3768660355963735,19.598572716473704,0.008853290892662374,11.871762534535364,12.987738532729875,0.5958634176440998,0.008756680452511404,13.0,81.99999935311541,0.0,0.0,0.2015096847160786,7.22,0.4209262755720822,11.500187927333059,0.31057230924622753,0.007613767284866914,11.5,23.3,0.31057230924622753,0.007613767284866914,4.5,51765479.76956909,1528210.2155957406 
 05/20  16:00:00,22.3,11.0,5.0,11.0,5.0,20.0,28.755503974658705,14.408387867916915,24.99803652340145,14.240259312034956,24.833578784109925,14.109138691685866,24.99812361650492,14.411075108845461,24.99780618624731,13.204010632680973,24.9977092089994,15.805649936637579,28.755503974658705,41.537585615406506,0.0,769.3955525889714,24.99803652340145,51.24192469997325,0.0,1684.5742999373012,24.833578784109925,51.31023450703773,0.0,803.2753626099621,24.99812361650492,51.81198170400925,0.0,1515.6329366184311,24.99780618624731,47.90238145782496,0.0,1446.4909415686861,24.9977092089994,56.677622983999385,0.0,1763.6080204389812,0.0,0.0,8457.498690428452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3418.2210312858124,3418.221031285812,4749.71041978378,4405.285501831444,0.0,0.0,2054.3093027669997,8457.498690428452,8.73325802149543,7.22,1.3337808030383527,10511.807993195453,51.0215303084276,0.0,8.73325802149543,1.3337808030383527,19.637650103414906,0.008995096958931281,12.108685698416789,13.004534959833844,0.587793108932764,0.008762673273887911,13.0,81.99999935311541,0.0,0.0,0.20834406210359724,7.219999999999999,0.3778410430140613,11.500381762977925,0.31057230924622753,0.007693665415731967,11.5,22.3,0.31057230924622753,0.007693665415731967,4.5,49742286.18587524,1519716.7740685516 
 05/20  17:00:00,21.324999999999996,11.0,5.0,11.0,5.0,20.0,28.85980156532765,14.53652513337989,24.998205883169852,14.570112862741201,24.329223882418276,14.124705759007428,24.998297486623983,14.892228821840245,24.998222297966876,13.143486342959797,24.997910686588817,16.194128917490346,28.85980156532765,41.631525679203904,0.0,556.1573429640248,24.998205883169852,52.347978451987075,0.0,1373.185742971873,24.329223882418276,52.934957768344134,0.0,767.3827719057565,24.998297486623983,53.448600840367305,0.0,1168.9378301831046,24.998222297966876,47.71190124760285,0.0,1443.1324578217066,24.997910686588817,58.10307766774128,0.0,1463.8969459227,0.0,0.0,6674.331574817059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3109.345163578172,3109.345163578172,3195.3238746692596,3160.463071078596,0.0,0.0,1679.550474919743,6674.331574817059,8.439456357976967,7.22,1.3056981883235692,8353.882049736801,51.0215303084276,0.0,8.439456357976967,1.3056981883235692,18.305024766530696,0.008766763777848246,11.724174799013944,13.02336791575119,0.510446292803585,0.008740569909141696,13.0,81.99999935311541,0.0,0.0,0.13979677073684843,7.22,0.34975842829927833,11.500448201371,0.31057230924622753,0.007639393364034469,11.5,21.324999999999996,0.31057230924622753,0.007639393364034469,4.5,44697514.62297513,1449926.621647811 
 05/20  18:00:00,20.4125,11.0,5.0,11.0,5.0,20.0,28.77114591289011,14.798481049478283,24.982561510199893,14.86434886047834,23.827870192526774,13.604046130021832,24.951950541443885,15.288507245565274,24.998006351970652,12.946898261651999,24.997531947510236,16.4034327237923,28.77114591289011,42.559754651600976,0.0,226.0829114898611,24.982561510199893,53.40104409761882,0.0,1042.6041239042195,23.827870192526774,52.73681825032038,0.0,732.5950845233123,24.951950541443885,54.97962369103213,0.0,934.9553702364101,24.998006351970652,47.103058463122636,0.0,1052.128824791423,24.997531947510236,58.88289926886755,0.0,1394.1075877776632,0.0,0.0,4955.0593098140935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2819.205505520964,2819.2055055209644,1787.9516827275997,1787.9516827275995,0.0,0.0,1333.4394190629753,4955.0593098140935,8.125678496041662,7.22,1.3041770065361424,6288.498728877069,51.0215303084276,0.0,8.125678496041662,1.3041770065361424,16.217280448815536,0.008260153231188748,10.837856123331058,13.03249655483341,0.4272269558482085,0.008260153231188748,13.0,81.99999935311541,0.0,0.0,0.08756009047207068,7.22,0.3482372465118509,11.500006310535202,0.31057230924622753,0.007351047917597648,11.5,20.4125,0.31057230924622753,0.007351047917597648,4.5,43390050.87430533,1389877.147116674 
 05/20  19:00:00,18.25,5.5,2.5,5.5,2.5,10.0,27.71450845306964,14.330353483443515,23.782441792376325,14.059414254920203,22.58539863410259,12.11114741004163,23.72296969560404,14.385779831721777,23.785386187780233,11.923039995732186,24.315009230975264,15.922227257324376,27.71450845306964,43.9084683488282,0.0,548.6141162183169,23.782441792376325,54.46842451694947,0.0,867.9020150623021,22.58539863410259,51.554252558059886,0.0,636.2876024976091,23.72296969560404,55.832483507227835,0.0,817.4561776196151,23.785386187780233,47.35486164363614,0.0,805.8853601543651,24.315009230975264,59.47971511554125,0.0,906.361205792141,0.0,7.478435206504262,3274.480846633568,0.0,0.0,12.89487684327094,0.0,0.0,0.0,0.0,0.0,2134.789739928078,2134.7897399280782,819.2469150609955,819.2469150609955,7.478435206504262,9.348044008130326,1004.9564665223386,3274.480846633568,7.85319969160544,7.22,1.231077959624907,4279.437313155906,51.00978688540261,0.00005761416867957423,7.85319969160544,1.2310779596249077,14.17285243658417,0.007794356041927241,9.981545962394025,13.00021198027175,0.3705044250126874,0.007794356041927241,13.0,81.99999935345676,0.0,0.0,0.047356308146755316,7.219999999999999,0.27513819960061675,11.500126442135139,0.31057230924622753,0.007264542820899143,11.5,18.25,0.31057230924622753,0.007264542820899143,4.5,27705388.436161935,1354960.257918031 
 05/20  20:00:00,15.825,0.0,0.0,0.0,0.0,0.0,26.00270469099108,12.972824418100808,22.35214721602618,12.321644789233499,22.2007151423984,10.721074359463419,22.341840684297992,12.568719559632262,22.262877657273798,10.638392738087308,22.95803294726296,14.55430241389194,26.00270469099108,44.44991208112202,0.0,1004.372183489777,22.35214721602618,53.03135115979421,0.0,511.8606452125548,22.2007151423984,48.13918821627146,0.0,180.80154048936916,22.341840684297992,53.93581284759584,0.0,468.11211179630385,22.262877657273798,47.68875276406553,0.0,443.031980508115,22.95803294726296,59.11251190007873,0.0,796.4477384948584,0.0,947.5157015877978,2345.2047699277705,0.0,239.0155127735904,441.109683064139,242.06895459553738,248.06383697003605,0.0,0.0,0.0,1368.3378699908744,1368.3378699908744,713.8325523183574,713.8325523183574,947.5157015877978,1184.394626984747,829.4933121154345,2345.2047699277705,7.734136190408,7.219999999999999,1.0848739328381405,3174.6980820432054,48.82069666875334,0.006654568503528771,7.734136190408,1.0848739328381407,13.89359989917563,0.007829063089905438,10.04719489692221,13.000125586719305,0.3705044250126874,0.007829063089905438,13.0,81.99999947916167,0.0,0.0,0.04133676252556151,7.219999999999999,0.16788635018962644,11.500037969804232,0.31057230924622753,0.0074711746021888,11.5,15.825,0.31057230924622753,0.0074711746021888,4.5,16145351.395859556,1354960.257918031 
 05/20  21:00:00,13.9375,0.0,0.0,0.0,0.0,0.0,25.32577901434636,12.098467809810403,21.88964917591702,11.361126590926768,21.90864385574328,10.25874178321389,21.851534973245798,11.55592132834958,22.221894550001892,10.211766660626527,22.48012622115162,13.51696684331094,25.32577901434636,43.69216659756356,0.0,0.0,21.88964917591702,51.185871703136456,47.52,0.0,21.90864385574328,47.50851085382948,20.520000000000003,0.0,21.851534973245798,51.97145694693336,47.52,0.0,22.221894550001892,46.46296515778841,20.520000000000003,0.0,22.48012622115162,56.89026378449542,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.704235946464091,7.704235946464091,0.0,0.0,45.70806090064298,0.0,7.704235946464091,0.0,25.446360148437684,0.009029149209876103,12.156206591236026,25.446360148437684,0.0,0.009029149209876103,13.0,81.99999967072718,0.0,0.0,0.0,7.22,0.0,13.9375,0.0,0.007397733385211982,11.5,13.9375,0.0,0.007397733385211982,4.5,5760000.0,0.0 
 05/20  22:00:00,11.2375,0.0,0.0,0.0,0.0,0.0,24.296315671627333,12.12200339120575,21.119713040245557,11.388611699665903,21.227804038429372,10.28112104468223,21.087013689570703,11.583943114077881,21.48081455902677,10.233920410333898,22.070767326478272,13.543333993393086,24.296315671627333,46.54078447770826,0.0,0.0,21.119713040245557,53.759674440522595,27.720000000000002,0.0,21.227804038429372,49.607875352589176,11.970000000000002,0.0,21.087013689570703,54.568730263762404,27.720000000000002,0.0,21.48081455902677,48.69198289719185,11.970000000000002,0.0,22.070767326478272,58.430098736582465,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.704235946464091,7.704235946464091,0.0,0.0,45.70806090064298,0.0,7.704235946464091,0.0,24.585238205111857,0.00899894306810638,12.119778155887648,24.585238205111857,0.0,0.00899894306810638,13.0,81.99999967072718,0.0,0.0,0.0,7.22,0.0,11.2375,0.0,0.00728793098931138,11.5,11.2375,0.0,0.00728793098931138,4.5,1710000.0,0.0 
 05/20  23:00:00,9.3125,0.0,0.0,0.0,0.0,0.0,23.175199172700488,12.133485447099476,20.47071819293613,11.399895322852807,20.585205231612008,10.292260575398812,20.449835092090282,11.595249782467544,20.730779488698225,10.245046690224365,21.560354152470925,13.554914636564474,23.175199172700488,49.826304280638965,0.0,0.0,20.47071819293613,55.986693358223235,15.840000000000002,0.0,20.585205231612008,51.64225954862901,6.840000000000001,0.0,20.449835092090282,56.78861902893019,15.840000000000002,0.0,20.730779488698225,51.02055111533265,6.840000000000001,0.0,21.560354152470925,60.32297918754342,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.704235946464091,7.704235946464091,0.0,0.0,45.70806090064298,0.0,7.704235946464091,0.0,23.451106455239184,0.009000328656007486,12.133565168092886,23.451106455239184,0.0,0.009000328656007486,13.0,81.99999967072718,0.0,0.0,0.0,7.22,0.0,9.3125,0.0,0.0070543201221313235,11.5,9.3125,0.0,0.0070543201221313235,4.5,1710000.0,0.0 
 05/20  24:00:00,8.525000000000002,0.0,0.0,0.0,0.0,0.0,22.11945116043254,12.133474312776334,20.071989684930394,11.399888589778897,20.182309120146073,10.292262061716803,20.056082338815113,11.595241988012374,20.268684911888496,10.245048944819365,21.189876549004406,13.554902771412747,22.11945116043254,53.122171151646114,0.0,0.0,20.071989684930394,57.38287818624784,15.840000000000002,0.0,20.182309120146073,52.94253664688752,6.840000000000001,0.0,20.056082338815113,58.18711061543718,15.840000000000002,0.0,20.268684911888496,52.494856366313705,6.840000000000001,0.0,21.189876549004406,61.70772925288372,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.704235946464091,7.704235946464091,0.0,0.0,45.70806090064298,0.0,7.704235946464091,0.0,22.374851029558798,0.009000272422750033,12.133471656032041,22.374851029558798,0.0,0.009000272422750033,13.0,81.99999967072718,0.0,0.0,0.0,7.22,0.0,8.525000000000002,0.0,0.006632413852672012,11.5,8.525000000000002,0.0,0.006632413852672012,4.5,1710000.0,0.0 
 05/21  01:00:00,7.987500000000001,0.0,0.0,0.0,0.0,0.0,21.16890520843578,12.133474917368494,19.76874149829404,11.399889062317056,19.874062866792507,10.292262342755652,19.756099951536402,11.59524264373125,19.92447831467042,10.245049215398208,20.89603031782719,13.55490350431823,21.16890520843578,56.300234613193886,0.0,0.0,19.76874149829404,58.47122150682523,15.840000000000002,0.0,19.874062866792507,53.96252273480623,6.840000000000001,0.0,19.756099951536402,59.27886010681029,15.840000000000002,0.0,19.92447831467042,53.62474145959897,6.840000000000001,0.0,20.89603031782719,62.831636962320985,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.704235946464091,7.704235946464091,0.0,0.0,45.70806090064298,0.0,7.704235946464091,0.0,21.395097951486026,0.009000274530430888,12.133475085160814,21.395097951486026,0.0,0.009000274530430888,13.0,81.99999967072718,0.0,0.0,0.0,7.22,0.0,7.987500000000001,0.0,0.006143529821765921,11.5,7.987500000000001,0.0,0.006143529821765921,4.5,1710000.0,0.0 
 05/21  02:00:00,7.425,0.0,0.0,0.0,0.0,0.0,20.418604583423715,12.123907523494603,19.52692944653966,11.39037669801704,19.627436345685645,10.282833335642575,19.515818606968466,11.585715736250958,19.65677496270964,10.23562370253848,20.665763266055457,13.545227921215854,20.418604583423715,58.92110212776226,0.0,0.0,19.52692944653966,59.3183474922525,15.840000000000002,0.0,19.627436345685645,54.76001868790691,6.840000000000001,0.0,19.515818606968466,60.132049049568714,15.840000000000002,0.0,19.65677496270964,54.488114148080996,6.840000000000001,0.0,20.665763266055457,63.68837627297394,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.704235946464091,7.704235946464091,0.0,0.0,45.70806090064298,0.0,7.704235946464091,0.0,20.584995541875408,0.00900027445613194,12.123907523494603,20.584995541875408,0.0,0.00900027445613194,13.0,81.99999967072718,0.0,0.0,0.0,7.22,0.0,7.425,0.0,0.005814188828168531,11.5,7.425,0.0,0.005814188828168531,4.5,1710000.0,0.0 
 05/21  03:00:00,7.575,0.0,0.0,0.0,0.0,0.0,19.793833701672146,12.127734931940301,19.348988354535685,11.394182021768852,19.444135592478105,10.286605370294389,19.339966568261744,11.58952687489343,19.461183189696353,10.239394319843107,20.47432281316128,13.54909846172192,19.793833701672146,61.25916862556987,0.0,0.0,19.348988354535685,59.99363481063272,15.840000000000002,0.0,19.444135592478105,55.40141320734578,6.840000000000001,0.0,19.339966568261744,60.80874925473922,15.840000000000002,0.0,19.461183189696353,55.168308497945844,6.840000000000001,0.0,20.47432281316128,64.46089698621253,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.704235946464091,7.704235946464091,0.0,0.0,45.70806090064298,0.0,7.704235946464091,0.0,19.943453413190213,0.009000274458614087,12.127734931940301,19.943453413190213,0.0,0.009000274458614087,13.0,81.99999967072718,0.0,0.0,0.0,7.22,0.0,7.575,0.0,0.00604061387918509,11.5,7.575,0.0,0.00604061387918509,4.5,1710000.0,0.0 
 05/21  04:00:00,8.487499999999999,0.0,0.0,0.0,0.0,0.0,19.25255979507531,12.133474749576171,19.25485559827065,11.399889062317056,19.332535616788093,10.292262342755652,19.243763773695633,11.595242516077315,19.34241402079534,10.245049215398208,20.34016597682735,13.55490329444924,19.25255979507531,63.37839923764824,0.0,0.0,19.25485559827065,60.36898739086897,15.840000000000002,0.0,19.332535616788093,55.80846594245711,6.840000000000001,0.0,19.243763773695633,61.19713428742664,15.840000000000002,0.0,19.34241402079534,55.598386649005235,6.840000000000001,0.0,20.34016597682735,65.02154364610999,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.704235946464091,7.704235946464091,0.0,0.0,45.70806090064298,0.0,7.704235946464091,0.0,19.377643992268858,0.009000274458535417,12.133474749576171,19.377643992268858,0.0,0.009000274458535417,13.0,81.99999967072718,0.0,0.0,0.0,7.22,0.0,8.487499999999999,0.0,0.006356549019847335,11.5,8.487499999999999,0.0,0.006356549019847335,4.5,1710000.0,0.0 
 05/21  05:00:00,8.9,0.0,0.0,0.0,0.0,0.0,18.857327798915048,12.14303624210409,19.2183562591772,11.409394822868919,19.38544358089631,10.301684590449064,19.36582039299706,11.604763124533093,19.293900752464687,10.254467942607263,20.23943903966827,13.56457247869637,18.857327798915048,65.00029986056192,0.0,0.0,19.2183562591772,60.54454555809948,15.840000000000002,0.0,19.38544358089631,55.66189415787114,6.840000000000001,0.0,19.36582039299706,60.77672540248473,15.840000000000002,0.0,19.293900752464687,55.80169582844974,6.840000000000001,0.0,20.23943903966827,65.4687655671785,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.704235946464091,7.704235946464091,0.0,0.0,45.70806090064298,0.0,7.704235946464091,0.0,18.937679406697296,0.009000274458537778,12.14303624210409,18.937679406697296,0.0,0.009000274458537778,13.0,81.99999967072718,0.0,0.0,0.0,7.22,0.0,8.9,0.0,0.006425302229907618,11.5,8.9,0.0,0.006425302229907618,4.5,1710000.0,0.0 
 05/21  06:00:00,10.275,0.0,0.0,0.0,0.0,0.0,18.673631611662678,12.148771561929607,19.371410615781677,11.415096703911093,20.277077099915957,10.307336340636855,20.425356839005637,11.610473548429331,19.499476615533297,10.260117746209067,20.209376162561604,13.570372133612324,18.673631611662678,65.77510759340717,0.0,0.0,19.371410615781677,59.99368455469818,15.840000000000002,0.0,20.277077099915957,52.698633301963994,6.840000000000001,0.0,20.425356839005637,56.9444033167192,15.840000000000002,0.0,19.499476615533297,55.114369405286055,6.840000000000001,0.0,20.209376162561604,65.61527424231784,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.704235946464091,7.704235946464091,0.0,0.0,45.70806090064298,0.0,7.704235946464091,0.0,18.687048329719087,0.009000274458537707,12.148771561929607,18.687048329719087,0.0,0.009000274458537707,13.0,81.99999967072718,0.0,0.0,0.0,7.22,0.0,10.275,0.0,0.0069041474762619225,11.5,10.275,0.0,0.0069041474762619225,4.5,1710000.0,0.0 
 05/21  07:00:00,13.1625,0.0,0.0,0.0,0.0,0.0,19.319146908205617,11.53481139894711,22.069689758099646,10.96928337400993,22.175515498892405,10.120473419475168,22.178434694583554,11.128905286535645,22.093081180505656,10.086673850386024,21.91734375384164,12.95816808900266,19.319146908205617,60.704847576660754,1087.879565063175,0.0,22.069689758099646,49.358498315270054,1771.8953626185246,0.0,22.175515498892405,46.312029776096125,181.49357202274652,88.66529571728873,22.178434694583554,49.528803715963825,392.82343781639906,92.48470247560851,22.093081180505656,46.45469409811311,757.1529225065183,0.0,21.91734375384164,56.827204754877286,1959.111717091994,0.0,0.0,8886.463389893353,863.6232984739552,0.0,2492.465142824466,710.9841827228981,991.9853307145665,1433.2585219172856,2654.3268323486154,0.0,0.0,526.082730454413,526.0827304544132,280.9861624806141,280.98616248061376,8638.96994701674,10798.712433770927,564.7020741267303,863.6232984739552,7.730167746155753,7.22,0.3954804317055497,1428.3253726006856,61.68441279842159,0.11391236495717391,7.730167746155753,0.3954804317055497,12.747379442617001,0.007764678624007829,9.963658576622135,12.99998236849675,0.3705044250126874,0.007764678624007829,13.0,81.79998451781964,0.0,0.0,0.01732638022268638,7.22,0.056692253272416004,11.500340939029543,0.31057230924622753,0.007583638631497212,11.5,13.1625,0.31057230924622753,0.007583638631497212,4.5,5568475.244170014,1354960.257918031 
 05/21  08:00:00,16.150000000000002,0.0,0.0,0.0,0.0,0.0,20.159288675306144,10.84447855232574,22.20085105880387,10.364188548904716,22.622381532119483,9.961989048948178,22.256355038578388,10.453954745997848,22.200374409144384,9.947151923846448,22.201440851216667,11.854936660871148,20.159288675306144,55.02566795089102,866.5607200068978,0.0,22.20085105880387,47.00066072698698,672.1629653643934,0.0,22.622381532119483,44.617163877999296,0.0,614.9623087113065,22.256355038578388,47.12691439808716,0.0,658.5507362166827,22.200374409144384,45.70810339381132,253.7258827193608,0.0,22.201440851216667,51.89483774268493,1096.8733859575839,0.0,0.0,4053.9605646361015,1916.590651213007,0.0,1408.5886943773469,35.19214150828238,43.905289827277855,939.4030568803603,1825.9004378370191,0.0,0.0,1470.9022574007317,1470.9022574007317,329.5155021505838,329.51550215058353,4053.9605646361015,5067.450705795125,752.3371389160235,1916.590651213007,7.998050396668598,7.22,0.5852683668127958,2668.9277901290307,53.83701200181308,0.03462848832800476,7.998050396668598,0.5852683668127958,12.876206211467998,0.007600653605677881,9.65318496169579,13.000320454219146,0.3705044250126874,0.007600653605677881,13.0,81.99997105129441,0.0,0.0,0.02115342927750123,7.219999999999999,0.18049251725963267,11.500654533414082,0.31057230924622753,0.007464880563883742,11.5,16.150000000000002,0.31057230924622753,0.007464880563883742,4.5,6344092.213228434,1354960.257918031 
 05/21  09:00:00,18.95,11.0,5.0,11.0,5.0,20.0,21.952107270632176,10.786030367565171,22.660942538569124,11.062011553091866,24.737539901417485,10.65658927879007,23.945926910060546,11.23588765158293,22.200238451849575,10.426204026416185,22.923832989881145,12.34442208695773,21.952107270632176,49.08940891240081,1870.799532098291,0.0,22.660942538569124,47.87799009658208,0.0,774.596206577753,24.737539901417485,41.149528080526096,0.0,1050.9888476370386,23.945926910060546,44.82353240627728,0.0,996.0811201186384,22.200238451849575,47.20337192619511,0.0,554.6358713177052,22.923832989881145,51.28758504294939,0.0,791.0529076100753,0.0,94.80580979334971,3294.954053333523,0.0,0.0,0.0,0.0,131.24856973332638,0.0,0.0,0.0,2355.2152772833697,2355.21527728337,806.8849248446911,806.8849248446916,94.80580979334971,118.50726224168714,1011.7817359518685,3294.954053333523,8.134377835001422,7.219999999999999,0.8519847956846202,4306.735789285391,51.23486030318168,0.0007403566420619869,8.134377835001422,0.8519847956846202,13.791112237938023,0.007331733605476136,9.126121511145378,13.001872531401492,0.40755554030962804,0.007331733605476136,13.0,81.99999653641287,0.0,0.0,0.05088619524468557,7.219999999999999,0.32167097754877755,11.500450250913063,0.31057230924622753,0.007075296005409999,11.5,18.95,0.31057230924622753,0.007075296005409999,4.5,37309554.10495391,1382657.0110072107 
 05/21  10:00:00,22.75,11.0,5.0,11.0,5.0,20.0,23.869102229288067,11.867214487611944,24.17109636956355,12.430667409026121,24.958430418203836,11.180324226300012,24.677744465378105,12.400285406480926,22.970599585762336,11.268250638478769,24.227349816965152,13.723022340347647,23.869102229288067,46.95081031505486,1589.0158481234967,0.0,24.17109636956355,47.843149677039186,0.0,944.9389268568707,24.958430418203836,42.05745913890267,0.0,1583.1077387559799,24.677744465378105,46.33160111156745,0.0,1401.3842803100333,22.970599585762336,47.63356746611366,0.0,744.6580213286984,24.227349816965152,51.885732168013554,0.0,1079.0115030678,0.0,0.0,5775.824201054874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3556.1305019311485,3556.1305019311485,2001.9248388914527,2001.924838891453,0.0,0.0,1513.182527657228,5775.824201054874,8.532959457122848,7.219999999999999,1.0495620241051067,7289.006728712102,50.94979315074268,0.0,8.532959457122848,1.0495620241051067,15.741380651754657,0.007620473389395282,9.687555013640265,12.9936374349352,0.4992515825631119,0.007620473389395282,13.0,81.99999662228313,0.0,0.0,0.11137445758716669,7.219999999999999,0.4856532757107299,11.50065735131149,0.31057230924622753,0.007005423205409788,11.5,22.75,0.31057230924622753,0.007005423205409788,4.5,49722672.67821295,1459643.8795747454 
 05/21  11:00:00,25.4625,11.0,5.0,11.0,5.0,20.0,25.712299983247988,12.706587454687252,24.99198103432178,13.425779961173461,24.998816831167016,11.293146314004735,24.998576965509468,12.895268420580546,23.790121386192666,11.928706827330007,24.989578077955017,14.984059531896946,25.712299983247988,44.4429713840986,975.0096400635798,0.0,24.99198103432178,48.61812219604422,0.0,1252.3234806879727,24.998816831167016,42.23977367956219,0.0,1648.4921046691397,24.998576965509468,46.94255237020689,0.0,1601.8942369954718,23.790121386192666,47.359251456766344,0.0,806.1436704237273,24.989578077955017,53.794452288136924,0.0,1335.9233690780015,0.0,0.0,7591.923751891453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4410.673466244333,4410.673466244333,2993.038739597905,2993.038739597906,0.0,0.0,1911.4112653404031,7591.923751891453,8.68761731014432,7.22,1.2471432854712758,9503.335017231857,50.94979315074268,0.0,8.68761731014432,1.2471432854712758,17.565035450185,0.00778039959371199,9.99048285109173,12.998095883270796,0.5490349049150444,0.00778039959371199,13.0,81.99999662228313,0.0,0.0,0.1620905382238932,7.219999999999999,0.587053142903512,11.500536379785794,0.31057230924622753,0.006640841228039916,11.5,25.4625,0.31057230924622753,0.006640841228039916,4.5,52712570.07687867,1484141.4365324816 
 05/21  12:00:00,26.475,8.8,4.0,8.8,4.0,16.0,27.184701067217095,13.184261555211188,24.998725867299598,13.331579052199379,24.999006925318458,11.80044816620319,24.99881565526809,12.929528297356708,24.180501899227693,12.328767974653196,24.998628943027285,15.086366798410301,27.184701067217095,42.04560318196329,134.88942225002074,46.803105016316294,24.998725867299598,48.30021034336215,0.0,1501.4036407890364,24.999006925318458,43.685018642616825,0.0,1358.0717467500642,24.99881565526809,47.047394957602485,0.0,1660.6702104159472,24.180501899227693,47.4971520797259,0.0,835.6232352962392,24.998628943027285,54.117603618161965,0.0,1553.3553739669378,0.0,0.0,8764.641966766203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4733.41233450805,4733.412334508051,3627.5105995444906,3627.51059954449,0.0,0.0,2176.0912130531287,8764.641966766203,8.64162142745622,7.22,1.4709241617515685,10940.733179819332,50.94979315074268,0.0,8.64162142745622,1.4709241617515685,18.539901674699742,0.008179205603003224,10.72158210233001,12.999394817866557,0.5678973913178215,0.008179205603003224,13.0,81.99999662228313,0.0,0.0,0.17840596316434754,7.219999999999999,0.6482170868006377,11.501063352128579,0.31057230924622753,0.006985416244716896,11.5,26.475,0.31057230924622753,0.006985416244716896,4.5,52537339.1981304,1500190.2646131532 
 05/21  13:00:00,27.0125,4.4,2.0,4.4,2.0,8.0,28.102709336357847,13.110878882799412,24.99843378960092,12.649390803463477,24.998665052935134,11.71092551772755,24.998513358910365,12.46389793552472,24.155526212263183,11.909407834593445,24.998365745653757,14.562237029497364,28.102709336357847,39.66399105083195,0.0,416.3277915523977,24.99843378960092,46.20316200207722,0.0,1415.4955443913855,24.998665052935134,43.42903570065248,0.0,976.9535108670777,24.998513358910365,45.641436079303105,0.0,1476.125348230027,24.155526212263183,46.28229489351423,0.0,831.7725012612322,24.998365745653757,52.32591691533287,0.0,1235.0140548934855,0.0,0.0,7957.022436927933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4904.03013217059,4904.03013217059,2646.269045946795,2646.2690459467944,0.0,0.0,2008.745314157272,7957.022436927933,8.436616487491005,7.22,1.561934360403803,9965.767751085205,50.94979315074268,0.0,8.436616487491005,1.5619343604038032,17.521329149408206,0.007997151916333555,10.389995710998855,13.021272016482223,0.48993390303475176,0.007997151916333555,13.0,81.99999662228313,0.0,0.0,0.13574827660866898,7.22,0.6520325539168951,11.500174047223517,0.31057230924622753,0.0070372163902659894,11.5,27.0125,0.31057230924622753,0.0070372163902659894,4.5,47901991.358092785,1433571.968323848 
 05/21  14:00:00,27.2,8.8,4.0,8.8,4.0,16.0,28.75363633095672,12.43791701357447,24.9979697535249,11.876354759116778,24.998226891886933,11.332487379769148,24.998046342798997,11.828167364878988,24.78317702160869,11.335685761907923,24.99761410228441,13.885540639116238,28.75363633095672,36.53733337631655,0.0,904.8386872975198,24.9979697535249,43.9063768708651,0.0,1755.1104511133356,24.998226891886933,42.35214936407935,0.0,947.2607641008576,24.998046342798997,43.76548283536232,0.0,1738.6538277316358,24.78317702160869,42.917646375262585,0.0,916.6492053574884,24.99761410228441,50.08021815286826,0.0,1737.2242920611216,0.0,0.0,9358.325100179052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4951.58179575045,4951.58179575045,4244.989809397172,4244.9898093971715,0.0,0.0,2318.572383417677,9358.325100179052,9.029096972768148,7.22,1.235802895685059,11676.897483596727,50.94979315074268,0.0,9.029096972768148,1.235802895685059,19.461104396908386,0.0073541952480413895,9.147246194242491,12.9755257318953,0.5788176674694764,0.0073541952480413895,13.0,81.99999662228313,0.0,0.0,0.26385314204774535,7.22,0.37671729348449523,11.499074354154441,0.31057230924622753,0.0057042842218072804,11.5,27.2,0.31057230924622753,0.0057042842218072804,4.5,51494667.91032921,1510876.0652483539 
 05/21  15:00:00,26.8875,11.0,5.0,11.0,5.0,20.0,29.15527184013829,12.010351774713236,24.998362364437874,11.731175848009961,24.998590295622066,11.508533992520405,24.998408232973787,11.803424611792607,24.998142945550207,11.125932024003223,24.997772220667844,13.641641716740306,29.15527184013829,34.70433842678119,0.0,1201.0065088871634,24.998362364437874,43.48703349149045,0.0,1900.7841436402941,24.998590295622066,42.855420897122386,0.0,898.8823463125299,24.998408232973787,43.696003957024196,0.0,1794.2681082128995,24.998142945550207,41.77689159468407,0.0,1282.4252321632464,24.997772220667844,49.289847051190385,0.0,1920.5105051033695,0.0,0.0,10502.755027049421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4855.689197653556,4855.689197653557,5311.024089603601,5311.024089603601,0.0,0.0,2568.1001132376346,10502.755027049421,9.166026596692484,7.219999999999999,1.3007675151337306,13070.855140287056,50.94979315074268,0.0,9.166026596692484,1.3007675151337306,20.5118606161447,0.007528737103232408,9.496818967659085,12.989995318215138,0.6357049622739446,0.007528737103232408,13.0,81.99999662228313,0.0,0.0,0.31264427450772286,7.219999999999999,0.4654525438626737,11.500202110681965,0.31057230924622753,0.00604791016463149,11.5,26.8875,0.31057230924622753,0.00604791016463149,4.5,53413921.13655607,1572056.6703424975 
 05/21  16:00:00,26.325000000000003,11.0,5.0,11.0,5.0,20.0,29.33892377136928,12.520969537595445,24.99827548359211,12.48164256507269,24.973281035371105,12.50729907532775,24.99833677471062,12.663058062929796,24.99814838670298,11.523105090010805,24.997910382352305,14.16957162071282,29.33892377136928,35.512420092336164,0.0,1333.9223215812226,24.99827548359211,45.688410438364684,0.0,1866.9211966934595,24.973281035371105,45.83568766630618,0.0,816.8126147367556,24.99833677471062,46.23660035871531,0.0,1670.1087322622316,24.99814838670298,42.888779586286745,0.0,1638.781112440954,24.997910382352305,51.00985162036684,0.0,1836.8197427774292,0.0,0.0,10398.594349584913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4682.066086691822,4682.066086691823,5431.808696352984,5431.808696352985,0.0,0.0,2533.7344778845736,10398.594349584913,8.85772049883774,7.22,1.532928531613151,12932.328827469486,50.94979315074268,0.0,8.85772049883774,1.5329285316131511,20.669614000010775,0.007857330227462645,10.12097259027987,12.998894921722371,0.638572442342493,0.007857330227462645,13.0,81.99999662228313,0.0,0.0,0.29113800179318755,7.219999999999999,0.6719648664414619,11.500673535092432,0.31057230924622753,0.00651401368879076,11.5,26.325000000000003,0.31057230924622753,0.00651401368879076,4.5,51706947.43164023,1575228.8675793374 
 05/21  17:00:00,25.7875,11.0,5.0,11.0,5.0,20.0,29.400225784019856,12.875532464786799,24.99815197229219,12.866465010530312,24.618728124334364,12.759823462376831,24.998206043821188,13.180519111881454,24.99825536783566,11.390106020846051,24.99794243795759,14.717293244884196,29.400225784019856,36.21816213347916,0.0,1169.137560343912,24.99815197229219,46.85589192884277,0.0,1618.6952026618962,24.618728124334364,47.595785932541254,0.0,786.599187881014,24.998206043821188,47.8288390203727,0.0,1402.315579346332,24.99825536783566,42.51253400341974,0.0,1831.2377983464469,24.99794243795759,52.84982898486747,0.0,1551.2780471793867,0.0,0.0,9571.882367004699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4511.780863629372,4511.780863629372,4605.239254794967,4605.239254794967,0.0,0.0,2341.3248002082987,9571.882367004699,8.788882395500593,7.22,1.490985898736981,11913.207167212997,50.94979315074268,0.0,8.788882395500593,1.490985898736981,19.978424048083554,0.007849664392267914,10.101179074789252,13.011128792120832,0.5888035665594822,0.007849664392267914,13.0,81.99999662228313,0.0,0.0,0.24505091312748647,7.22,0.5644538732590068,11.500450103896402,0.31057230924622753,0.0064428207988420335,11.5,25.7875,0.31057230924622753,0.0064428207988420335,4.5,47321261.584261745,1520809.3020989904 
 05/21  18:00:00,24.5375,11.0,5.0,11.0,5.0,20.0,29.287309146445946,13.112548399709784,24.99815348294475,13.215428214974157,24.215920386166367,12.601821175986032,24.99816076873151,13.589846581782885,24.998268048669498,11.261892102238782,24.997678827868175,15.087477616750046,29.287309146445946,37.0250304739314,0.0,878.7778260535329,24.99815348294475,47.937696031158275,0.0,1323.915135310489,24.215920386166367,48.254292165512005,0.0,758.6066084481558,24.99816076873151,49.12278538141501,0.0,1166.8585489266925,24.998268048669498,42.15273778100763,0.0,1701.2313673557976,24.997678827868175,54.12460444185023,0.0,1506.0318713914694,0.0,0.0,8003.137429507686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4117.005427206907,4117.005427206907,3611.716621756571,3611.716621756571,0.0,0.0,1986.5273376714222,8003.137429507686,8.721863216452983,7.22,1.270494408553239,9989.664767179107,50.94979315074268,0.0,8.721863216452983,1.270494408553239,18.913257890643575,0.007722625262380162,9.860051877747281,13.01898411401643,0.5313904458212761,0.007722625262380162,13.0,81.99999662228313,0.0,0.0,0.1971199881830621,7.219999999999999,0.31658284654961816,11.499970263089448,0.31057230924622753,0.006417760096082269,11.5,24.5375,0.31057230924622753,0.006417760096082269,4.5,45788118.79051597,1467787.3383038682 
