Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 05/21  19:00:00,21.8375,5.5,2.5,5.5,2.5,10.0,28.682849857007945,12.806593805541194,24.21222820725434,12.44180028080104,22.982560071981325,10.74377703380487,24.13146686330578,12.7781621013016,24.909376175819226,9.93875025252155,24.44655285261757,14.648777282448139,28.682849857007945,37.581799347468205,0.0,776.5713013141365,24.21222820725434,47.76272737132292,0.0,900.4265791207438,22.982560071981325,45.987403310367085,0.0,674.9108930681592,24.13146686330578,49.06648901469248,0.0,846.6354795431319,24.909376175819226,38.81296646473824,0.0,991.1051010315965,24.44655285261757,54.37669357550556,0.0,914.9564293153398,0.0,0.0,4642.35164571402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3262.637983424952,3262.637983424952,1011.6149061400026,1011.6149061400024,0.0,0.0,1280.6376193435967,4642.35164571402,8.133638722119715,7.22,1.209551029214246,5922.9892650576185,50.94979315074268,0.0,8.133638722119715,1.209551029214246,14.639802320282444,0.006754290517485271,7.906002355206572,13.006165143773002,0.37889835406782685,0.006754290517485271,13.0,81.99999662228313,0.0,0.0,0.07809870467885442,7.219999999999999,0.25361126918995475,11.500614632754097,0.31057230924622753,0.006147399877782126,11.5,21.8375,0.31057230924622753,0.006147399877782126,4.5,28682914.06968639,1359878.6072467065 
 05/21  20:00:00,18.85,0.0,0.0,0.0,0.0,0.0,27.127845203100744,11.151512764716406,22.653898260816142,10.330020195781167,22.20692817957357,8.557131276555944,22.60052432640955,10.593832987800761,22.97896036234124,8.362648152422352,23.165399849583046,12.961357305996708,27.127845203100744,36.893707639831135,0.0,1293.1891094898733,22.653898260816142,45.6183272953961,0.0,731.2247242164202,22.20692817957357,41.61393497511766,0.0,331.365292651902,22.60052432640955,46.581628414531146,0.0,675.5803024890217,22.97896036234124,39.18099483700111,0.0,738.520584448554,23.165399849583046,52.633186610382545,0.0,811.4046330115457,0.0,295.02221411769693,3392.8412021943313,0.0,42.66395085281059,289.8281730204595,53.17897286152113,4.524562183982546,0.0,0.0,0.0,2320.3683116896955,2320.3683116896955,780.4720722063214,780.4720722063214,295.02221411769693,368.77776764712115,1028.5652726698245,3392.8412021943313,7.950696201119815,7.219999999999999,1.1141602081517563,4421.406474864156,50.20407038644763,0.0021921780508134497,7.950696201119815,1.1141602081517563,14.072005814389488,0.006673931084338201,7.742301537617314,12.99983182387954,0.3705044250126874,0.006673931084338201,13.0,81.99999684859068,0.0,0.0,0.06379474437061523,7.219999999999999,0.2335884967609232,11.500290858645304,0.31057230924622753,0.0063057053815382316,11.5,18.85,0.31057230924622753,0.0063057053815382316,4.5,16884812.251327183,1354960.257918031 
 05/21  21:00:00,17.8,0.0,0.0,0.0,0.0,0.0,26.53817333102445,10.151927301821926,22.377632011871825,9.384334608455449,22.300545271295363,8.081367508099033,22.30300526700596,9.6022046005079,23.011622902252316,7.989404054751002,22.755287658258187,11.927795137988765,26.53817333102445,35.73557621382768,0.0,0.0,22.377632011871825,43.53827154251915,47.52,0.0,22.300545271295363,40.05032705842885,20.520000000000003,0.0,22.30300526700596,44.382125105809415,47.52,0.0,23.011622902252316,38.12161281488785,20.520000000000003,0.0,22.755287658258187,50.41155893819206,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.801392968693791,7.801392968693791,0.0,0.0,48.71710815661883,0.0,7.801392968693791,0.0,26.620603514192666,0.00787236530156183,10.168051450551019,26.620603514192666,0.0,0.00787236530156183,13.0,81.99999729079497,0.0,0.0,0.0,7.220000000000001,0.0,17.8,0.0,0.0062834518364811446,11.5,17.8,0.0,0.0062834518364811446,4.5,5760000.0,0.0 
 05/21  22:00:00,15.3625,0.0,0.0,0.0,0.0,0.0,25.54399966615337,10.205375959501168,21.784420912121725,9.430122487272552,21.790143909859374,8.100147373035842,21.719677310541336,9.650716888516424,22.36815983584469,8.003601269279514,22.350476681199083,11.9833034673707,25.54399966615337,38.04170642346759,0.0,0.0,21.784420912121725,45.2863077567353,27.720000000000002,0.0,21.790143909859374,41.37298839052754,11.970000000000002,0.0,21.719677310541336,46.144967673515055,27.720000000000002,0.0,22.36815983584469,39.68233878568128,11.970000000000002,0.0,22.350476681199083,51.859577599187475,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.801392968693791,7.801392968693791,0.0,0.0,48.71710815661883,0.0,7.801392968693791,0.0,25.737410157044636,0.007888719840034666,10.204521768272187,25.737410157044636,0.0,0.007888719840034666,13.0,81.99999729079497,0.0,0.0,0.0,7.220000000000001,0.0,15.3625,0.0,0.006379685725451975,11.5,15.3625,0.0,0.006379685725451975,4.5,1710000.0,0.0 
 05/21  23:00:00,12.524999999999999,0.0,0.0,0.0,0.0,0.0,24.409373450282537,10.204825274825751,21.03810304224634,9.429667761171123,21.13307345376325,8.100002507202055,20.99285439872068,9.65023047980387,21.484242513604414,8.003507357347893,21.850276218670395,11.982731744791339,24.409373450282537,40.70127220610482,0.0,0.0,21.03810304224634,47.40055677746697,15.840000000000002,0.0,21.13307345376325,43.06972914431119,6.840000000000001,0.0,20.99285439872068,48.24268041035266,15.840000000000002,0.0,21.484242513604414,41.87792886886778,6.840000000000001,0.0,21.850276218670395,53.460259942100876,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.801392968693791,7.801392968693791,0.0,0.0,48.71710815661883,0.0,7.801392968693791,0.0,24.68468826164287,0.007888901580142695,10.204861955364942,24.68468826164287,0.0,0.007888901580142695,13.0,81.99999729079497,0.0,0.0,0.0,7.220000000000001,0.0,12.524999999999999,0.0,0.006157949838685887,11.5,12.524999999999999,0.0,0.006157949838685887,4.5,1710000.0,0.0 
 05/21  24:00:00,11.0125,0.0,0.0,0.0,0.0,0.0,23.335786261218434,10.204837018556093,20.5164267276243,9.429677637293,20.6156725421126,8.100005483686779,20.49521091882497,9.650240968247582,20.8122096627757,8.003509228304297,21.48416156565589,11.982743966130649,23.335786261218434,43.41476631202158,0.0,0.0,20.5164267276243,48.94577565638153,15.840000000000002,0.0,20.6156725421126,44.461694997635675,6.840000000000001,0.0,20.49521091882497,49.742280896905314,15.840000000000002,0.0,20.8122096627757,43.640153477405335,6.840000000000001,0.0,21.48416156565589,54.67035971213721,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.801392968693791,7.801392968693791,0.0,0.0,48.71710815661883,0.0,7.801392968693791,0.0,23.59899893133992,0.00788888744710705,10.20483548611233,23.59899893133992,0.0,0.00788888744710705,13.0,81.99999729079497,0.0,0.0,0.0,7.220000000000001,0.0,11.0125,0.0,0.006296868247266317,11.5,11.0125,0.0,0.006296868247266317,4.5,1710000.0,0.0 
 05/22  01:00:00,10.6,0.0,0.0,0.0,0.0,0.0,22.33645817206645,10.204837183570984,20.189941285654797,9.429676923385564,20.27663254246218,8.10000516693285,20.166016544424505,9.650241265993577,20.38611020122614,8.003509275421854,21.17644040102536,11.982743870721952,22.33645817206645,46.124218057712056,0.0,0.0,20.189941285654797,49.942435692200974,15.840000000000002,0.0,20.27663254246218,45.401357853531266,6.840000000000001,0.0,20.166016544424505,50.76376464093816,15.840000000000002,0.0,20.38611020122614,44.80041356881736,6.840000000000001,0.0,21.17644040102536,55.71129913732163,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.801392968693791,7.801392968693791,0.0,0.0,48.71710815661883,0.0,7.801392968693791,0.0,22.577006631066595,0.007888888185142827,10.204837183570984,22.577006631066595,0.0,0.007888888185142827,13.0,81.99999729079497,0.0,0.0,0.0,7.220000000000001,0.0,10.6,0.0,0.006465237364013764,11.5,10.6,0.0,0.006465237364013764,4.5,1710000.0,0.0 
 05/22  02:00:00,9.85,0.0,0.0,0.0,0.0,0.0,21.44693835995172,10.204837183570984,19.921150739996826,9.429676566431848,20.00653424371046,8.10000516693285,19.899711917724538,9.650241265993577,20.069977983030533,8.003509275421854,20.9233065753673,11.982743870721952,21.44693835995172,48.696584832267455,0.0,0.0,19.921150739996826,50.78057286471487,15.840000000000002,0.0,20.00653424371046,46.16642358820562,6.840000000000001,0.0,19.899711917724538,51.60786799824409,15.840000000000002,0.0,20.069977983030533,45.684571041536124,6.840000000000001,0.0,20.9233065753673,56.58435482883506,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.801392968693791,7.801392968693791,0.0,0.0,48.71710815661883,0.0,7.801392968693791,0.0,21.65820359691355,0.007888888153052177,10.204837183570984,21.65820359691355,0.0,0.007888888153052177,13.0,81.99999729079497,0.0,0.0,0.0,7.220000000000001,0.0,9.85,0.0,0.006147233960432536,11.5,9.85,0.0,0.006147233960432536,4.5,1710000.0,0.0 
 05/22  03:00:00,9.0875,0.0,0.0,0.0,0.0,0.0,20.69311135816242,10.204837183570984,19.684932188437227,9.429676566431848,19.77169581740879,8.10000516693285,19.665454114309867,9.650241265993577,19.808456960313066,8.003509275421854,20.715666890779673,11.982743870721952,20.69311135816242,51.002549382240936,0.0,0.0,19.684932188437227,51.52991818251225,15.840000000000002,0.0,19.77169581740879,46.84328500286066,6.840000000000001,0.0,19.665454114309867,52.36320229038225,15.840000000000002,0.0,19.808456960313066,46.4307384003241,6.840000000000001,0.0,20.715666890779673,57.312025695695006,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.801392968693791,7.801392968693791,0.0,0.0,48.71710815661883,0.0,7.801392968693791,0.0,20.862527087892907,0.007888888154312537,10.204837183570984,20.862527087892907,0.0,0.007888888154312537,13.0,81.99999729079497,0.0,0.0,0.0,7.220000000000001,0.0,9.0875,0.0,0.006110897676360461,11.5,9.0875,0.0,0.006110897676360461,4.5,1710000.0,0.0 
 05/22  04:00:00,8.2125,0.0,0.0,0.0,0.0,0.0,20.105512254186426,10.204837183570984,19.492985874756627,9.429676566431848,19.575347909254308,8.10000516693285,19.472672093609006,9.650241265993577,19.596645106051927,8.003509275421854,20.537353389839392,11.982743870721952,20.105512254186426,52.88636640980565,0.0,0.0,19.492985874756627,52.148226087536486,15.840000000000002,0.0,19.575347909254308,47.41791346988369,6.840000000000001,0.0,19.472672093609006,52.99435020320417,15.840000000000002,0.0,19.596645106051927,47.04529278307096,6.840000000000001,0.0,20.537353389839392,57.94543004046782,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.801392968693791,7.801392968693791,0.0,0.0,48.71710815661883,0.0,7.801392968693791,0.0,20.246463675676708,0.007888888154266428,10.204837183570984,20.246463675676708,0.0,0.007888888154266428,13.0,81.99999729079497,0.0,0.0,0.0,7.220000000000001,0.0,8.2125,0.0,0.005914207540782927,11.5,8.2125,0.0,0.005914207540782927,4.5,1710000.0,0.0 
 05/22  05:00:00,8.799999999999999,0.0,0.0,0.0,0.0,0.0,19.594121446385763,10.214233841577741,19.37445898539815,9.439016336667244,19.57918598806814,8.109245896233451,19.555225308039798,9.659596301774544,19.46862220103913,8.012742522899314,20.402147412242115,11.992274305236467,19.594121446385763,54.62375978068037,0.0,0.0,19.37445898539815,52.56691538019503,15.840000000000002,0.0,19.57918598806814,47.4385522439272,6.840000000000001,0.0,19.555225308039798,52.76250367169153,15.840000000000002,0.0,19.46862220103913,47.45072346405517,6.840000000000001,0.0,20.402147412242115,58.467608798028934,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.801392968693791,7.801392968693791,0.0,0.0,48.71710815661883,0.0,7.801392968693791,0.0,19.697913060544924,0.007888888154268024,10.214233841577741,19.697913060544924,0.0,0.007888888154268024,13.0,81.99999729079497,0.0,0.0,0.0,7.220000000000001,0.0,8.799999999999999,0.0,0.0057425632370577935,11.5,8.799999999999999,0.0,0.0057425632370577935,4.5,1710000.0,0.0 
 05/22  06:00:00,11.837500000000002,0.0,0.0,0.0,0.0,0.0,19.32872214275857,10.21987043885505,19.554594193291152,9.444618137422786,20.837416545519844,8.11478827147428,21.104432595520574,9.665207897695927,19.657752951316656,8.01828095346256,20.35738095965624,11.9979911348252,19.32872214275857,55.55224734300123,0.0,0.0,19.554594193291152,52.0020072017562,15.840000000000002,0.0,20.837416545519844,43.926999325572325,6.840000000000001,0.0,21.104432595520574,47.98806974410796,15.840000000000002,0.0,19.657752951316656,46.91500254696087,6.840000000000001,0.0,20.35738095965624,58.651464300560576,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.801392968693791,7.801392968693791,0.0,0.0,48.71710815661883,0.0,7.801392968693791,0.0,19.349577143507396,0.007888888154267974,10.21987043885505,19.349577143507396,0.0,0.007888888154267974,13.0,81.99999729079497,0.0,0.0,0.0,7.220000000000001,0.0,11.837500000000002,0.0,0.006939683923442793,11.5,11.837500000000002,0.0,0.006939683923442793,4.5,1710000.0,0.0 
 05/22  07:00:00,16.425,0.0,0.0,0.0,0.0,0.0,19.89474263600159,10.021934646181863,22.096592643745254,9.85383033357959,22.256353814626358,9.448444557977199,22.326607706043053,9.989137552832789,22.111097294991552,9.481398449732023,21.97693874925296,11.768084331452243,19.89474263600159,52.93295437595323,888.0902580467206,0.0,22.096592643745254,45.719932096018574,1525.2673369697316,0.0,22.256353814626358,44.07663366663064,35.90117416041842,408.59042600768976,22.326607706043053,45.484174206312574,39.90972239535784,592.4728680828978,22.111097294991552,44.56811924484701,676.7939120759675,0.0,21.97693874925296,52.32595370564042,1790.7893335126582,0.0,0.0,6763.396738791191,1975.9175466948504,0.0,2252.2238219678543,250.97052687886128,150.93503247418667,1356.0667581446403,2495.9239157776556,0.0,0.0,1603.6787988100355,1560.744788882651,314.9858865949346,314.98588659493436,6763.396738791191,8454.245923488988,764.0752253141354,1975.9175466948504,8.032619535398174,7.219999999999999,0.5710391162091527,2739.9927720089863,61.75204609362849,0.08746401286635838,8.032619535398174,0.5710391162091527,12.837674268283783,0.008204656837467409,10.798112835133837,13.000117501415122,0.3705044250126874,0.008204656837467409,13.0,81.99999988366973,0.0,0.0,0.017333616216692972,7.219999999999999,0.15161344084505707,11.500486560919338,0.31057230924622753,0.008289485735521516,11.5,16.425,0.31057230924622753,0.008344293092252035,4.5,6422947.862600129,1354960.257918031 
 05/22  08:00:00,20.425,0.0,0.0,0.0,0.0,0.0,20.806409424022082,10.621771740430322,22.199732059869834,10.52430428788452,23.409349404562803,10.707072611871165,23.05741276597815,10.559195377914627,22.200171819890326,10.75197139200542,22.200214595856572,11.475821829556551,20.806409424022082,52.07584667803182,724.4524866315072,0.0,22.199732059869834,47.50681960498928,383.611972493591,0.0,23.409349404562803,44.703536601759204,0.0,703.7523380988655,23.05741276597815,45.20221488191538,0.0,763.2196571507379,22.200171819890326,48.231893738113385,142.44952463686718,0.0,22.200214595856572,50.60708252735789,909.6000439652441,0.0,0.0,3322.9583978568576,3345.3274719012297,0.0,1121.4516810122561,0.0,0.0,828.9630714413181,1641.3636784320115,0.0,0.0,2827.402443264124,2827.4024432641254,369.27526081289466,369.27526081289477,3322.9583978568576,4153.697997321072,1024.4085974519808,3345.3274719012297,8.324297616101823,7.22,0.721073988327757,4369.73606935321,52.5558220340731,0.027214676468937427,8.324297616101823,0.721073988327757,12.981937750636192,0.008208764974358606,10.80456768406409,13.00071464766468,0.3705044250126874,0.008208764974358606,13.0,81.99999999987438,0.0,0.0,0.02022817331449102,7.219999999999999,0.2731027127008945,11.500615029906891,0.31057230924622753,0.008239571681319538,11.5,20.425,0.31057230924622753,0.008239571681319538,4.5,7441564.3799538985,1354960.257918031 
 05/22  09:00:00,23.074999999999996,11.0,5.0,11.0,5.0,20.0,22.728591782856977,11.217209085836824,22.962492403158077,11.569990723060474,25.12259690842958,11.437700692389495,24.47169661350343,11.669659343953764,22.243371968677053,11.306946128153497,23.049658371354138,12.287871945555537,22.728591782856977,48.18259667857916,1687.9611922265692,0.0,22.962492403158077,48.6165725692056,0.0,799.3512871187586,25.12259690842958,42.36818299366321,0.0,1131.5857057679345,24.47169661350343,44.70389948386367,0.0,1161.4393076859892,22.243371968677053,49.9143890164501,0.0,629.5437282330372,23.049658371354138,50.706801089627426,0.0,801.172799865773,0.0,46.50221366144149,4909.168896299012,0.0,0.0,0.0,0.0,60.421245885986046,0.0,0.0,0.0,3662.580350796933,3662.580350796932,1025.8093183077617,1025.8093183077613,46.50221366144149,58.127767076801845,1340.7176982467522,4909.168896299012,8.454953553853038,7.219999999999999,0.9467726663509056,6249.886594545764,49.73944151065088,0.0003457437540453084,8.454953553853038,0.9467726663509057,14.15869605677591,0.007766536126671012,9.986987789800237,12.999453526092655,0.4227525024734309,0.007766536126671012,13.0,81.99999999997426,0.0,0.0,0.05716540660327056,7.219999999999999,0.4155917330829671,11.50042702400825,0.31057230924622753,0.007557165251914379,11.5,23.075000000000003,0.31057230924622753,0.007557165251914379,4.5,38593170.35337136,1395259.4722810828 
 05/22  10:00:00,24.9625,11.0,5.0,11.0,5.0,20.0,24.63120018280773,12.261622545383236,24.524651172443367,13.016192263917715,24.812082615378653,11.53581418948677,24.760605209676097,12.669014054337259,23.23139012012032,11.918363172559868,24.495360115578272,13.997375457641269,24.63120018280773,46.037773343193784,1329.1487251892675,0.0,24.524651172443367,48.673692927945105,0.0,1003.7722244206751,24.812082615378653,43.41991146132196,0.0,1888.2483518782174,24.760605209676097,46.91855824059632,0.0,1771.1532847108774,23.23139012012032,48.95064633374554,0.0,764.7868823803974,24.495360115578272,51.97781537717344,0.0,1007.6816497772858,0.0,0.0,7170.872550216491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4256.9592743300655,4256.9592743300655,2708.8989147503485,2708.8989147503476,0.0,0.0,1816.1690524280052,7170.872550216491,8.723349540089579,7.219999999999999,1.1448781051402823,8987.041602644496,49.679616180407386,0.0,8.723349540089579,1.1448781051402823,16.946746906125917,0.007925953952401879,10.287066841138039,12.992045700536984,0.5491518198497837,0.007925953952401879,13.0,81.99999999997442,0.0,0.0,0.1413319955641278,7.219999999999999,0.5407137331470022,11.500143821838645,0.31057230924622753,0.007167626407121484,11.5,24.9625,0.31057230924622753,0.007167626407121484,4.5,50933656.800142735,1492180.3761242556 
 05/22  11:00:00,25.6,11.0,5.0,11.0,5.0,20.0,26.27621718645851,13.11716341303891,24.998564183612523,13.750547245568505,24.9988355544507,11.691901401567904,24.99862697833065,13.082761794376102,23.986437446463206,12.46405828001086,24.998665200636218,15.211900336300847,26.27621718645851,44.15454572168563,630.9450199672476,0.0,24.998564183612523,49.63701301892735,0.0,1399.568092752539,24.9988355544507,43.36951553695425,0.0,1730.1254855803713,24.99862697833065,47.521910721679895,0.0,1749.8404834083196,23.986437446463206,48.48280588925337,0.0,821.1926391829933,24.998665200636218,54.55749701138439,0.0,1533.7680208506433,0.0,0.0,8551.575182492306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4454.402245932399,4454.402245932399,3765.8090810012363,3765.8090810012363,0.0,0.0,2116.999789661276,8551.575182492306,8.656387611559865,7.22,1.4218339473825634,10668.574972153581,49.679616180407386,0.0,8.656387611559865,1.4218339473825634,18.489598454263913,0.00802545708636072,10.473372324659396,13.000454599758315,0.5956838147657455,0.00802545708636072,13.0,81.99999999997443,0.0,0.0,0.1915962855966885,7.220000000000001,0.6947046296273028,11.50040599633919,0.31057230924622753,0.006666228182666325,11.5,25.6,0.31057230924622753,0.006666228182666325,4.5,53657467.6440949,1528209.1443584468 
 05/22  12:00:00,26.2875,8.8,4.0,8.8,4.0,16.0,27.457804427038113,13.322277908121084,24.998062893761123,13.257412459821122,24.998465262084284,11.652125511725654,24.998191919554962,12.826439350994734,24.28822125219993,12.347167951595521,24.997861902664958,15.025580647022116,27.457804427038113,41.75413890249932,30.49864658148067,129.61096981836226,24.998062893761123,48.07358129408792,0.0,1551.480604974065,24.998465262084284,43.25600782492245,0.0,1369.4750693495844,24.998191919554962,46.73455098437677,0.0,1722.3556961587951,24.28822125219993,47.25239285633194,0.0,843.8214368115825,24.997861902664958,53.91102989071899,0.0,1610.5070696000657,0.0,0.0,8783.151973015982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4668.332240323718,4668.332240323718,3914.425736917663,3914.425736917663,0.0,0.0,2177.500720582697,8783.151973015982,8.991114380179184,7.22,1.1825681517148319,10960.652693598679,49.679616180407386,0.0,8.991114380179184,1.1825681517148319,18.881905555771674,0.007906304691136335,10.242874224583925,12.999320866934431,0.5824627479211147,0.007906304691136335,13.0,81.99999999997443,0.0,0.0,0.20475336938007246,7.219999999999999,0.3565558380309718,11.50061295472451,0.31057230924622753,0.0062924726677956394,11.5,26.2875,0.31057230924622753,0.0062924726677956394,4.5,52291327.40752297,1514370.7059550763 
 05/22  13:00:00,27.3875,4.4,2.0,4.4,2.0,8.0,28.23311721453654,12.611681275822246,24.99825747963897,11.931346985770974,24.998557780402408,10.844345443443572,24.998344797334035,11.707799662700683,24.232745960179706,11.151177088947403,24.998190203723528,14.073907663731038,28.23311721453654,38.108083702057066,0.0,507.9384399944852,24.99825747963897,44.07766127279123,0.0,1452.1103559270787,24.998557780402408,41.00510007670425,0.0,986.0744208183776,24.998344797334035,43.42833144445897,0.0,1520.1648892045766,24.232745960179706,43.817907384571654,0.0,837.0702865656718,24.998190203723528,50.70244504508616,0.0,1265.34475057703,0.0,0.0,8171.3093685684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5015.861961344544,5015.861961344544,2830.1241694821356,2830.124169482136,0.0,0.0,2060.809025505945,8171.3093685684,8.773014476227576,7.22,1.2552545106829518,10232.118394074345,49.679616180407386,0.0,8.773014476227576,1.2552545106829518,17.790839860369616,0.0075031723245174275,9.457203628675458,13.020617345261437,0.4999862915676078,0.0075031723245174275,13.0,81.99999999997443,0.0,0.0,0.164041876991643,7.220000000000001,0.3816734836770669,11.500634623070816,0.31057230924622753,0.006318259590698154,11.5,27.3875,0.31057230924622753,0.006318259590698154,4.5,47815078.57116777,1441351.1667931986 
 05/22  14:00:00,27.425,8.8,4.0,8.8,4.0,16.0,28.78754479998163,11.904827358190314,24.998902815013203,11.801551457849484,24.99924776486775,11.373970038289453,24.998979699050174,11.746141950785123,24.817140060857565,11.377960143531418,24.998239992573282,13.65899227659503,28.78754479998163,35.20405278514096,0.0,940.1065772507463,24.998902815013203,43.68993137573983,0.0,1776.7392416998741,24.99924776486775,42.47858298843808,0.0,948.9736799374939,24.998979699050174,43.53196928441928,0.0,1758.8343734795376,24.817140060857565,42.94294988408351,0.0,925.2352890107215,24.998239992573282,49.34384526956065,0.0,1750.8786155311911,0.0,0.0,9715.881686910718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5033.575937438351,5033.57593743835,4344.105378744591,4344.105378744589,0.0,0.0,2402.0692265984144,9715.881686910718,8.7250086014421,7.22,1.5449393610331663,12117.950913509132,49.679616180407386,0.0,8.7250086014421,1.5449393610331663,19.56076772853516,0.00785312069548,10.120930960422005,12.977011139223855,0.5842859816230805,0.00785312069548,13.0,81.99999999997443,0.0,0.0,0.2312726029550667,7.219999999999999,0.690816828624549,11.501063467577469,0.31057230924622753,0.006975672809645086,11.5,27.425,0.31057230924622753,0.006975672809645086,4.5,52085040.76971178,1516274.0152751075 
 05/22  15:00:00,27.2,11.0,5.0,11.0,5.0,20.0,29.1234048750834,12.73305012357696,24.998479788917063,12.763260468713609,24.99862652120125,12.63591796929586,24.99853047165468,12.818705439609959,24.998165109938117,12.265717379963082,24.998069843037502,14.261899680698658,29.1234048750834,36.46214687005679,0.0,1202.7684715125151,24.998479788917063,46.54234867102541,0.0,1918.617129593183,24.99862652120125,46.156922969330935,0.0,904.1792147796451,24.99853047165468,46.71277626815111,0.0,1816.4110543873073,24.998165109938117,45.04379341507412,0.0,1301.8516286752727,24.998069843037502,51.31721597383381,0.0,1924.3970206901176,0.0,0.0,10702.766370519179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4963.318708979999,4963.3187089799985,5391.201858427348,5391.201858427346,0.0,0.0,2619.6159661211877,10702.766370519179,8.8760641993359,7.22,1.541819691718689,13322.382336640367,49.679616180407386,0.0,8.8760641993359,1.5418196917186893,20.563928853102333,0.008162155441510804,10.683653501426486,12.989695472005568,0.640689582775414,0.008162155441510804,13.0,81.99999999997443,0.0,0.0,0.26794958472804414,7.22,0.660776380915601,11.500105902411114,0.31057230924622753,0.007035047027112926,11.5,27.2,0.31057230924622753,0.007035047027112926,4.5,53827051.63151866,1577977.8158469375 
 05/22  16:00:00,26.8875,11.0,5.0,11.0,5.0,20.0,29.26414345606358,13.341535410744978,24.998192397488772,13.258009823822121,24.981132392987096,13.294867835426851,24.998258592199697,13.431029919414891,24.998148153021198,12.303414729898812,24.997916578171623,14.8491372593021,29.26414345606358,37.6328411045734,0.0,1318.8063831941818,24.998192397488772,48.07112282869846,0.0,1891.96526327878,24.981132392987096,48.23746490431529,0.0,822.0648961921778,24.998258592199697,48.61747341923252,0.0,1694.986454592839,24.998148153021198,45.15503456084087,0.0,1678.9778207075985,24.997916578171623,53.30085785568305,0.0,1837.0744195652392,0.0,0.0,10776.120120380197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4863.172262259183,4863.172262259183,5534.151843326685,5534.151843326685,0.0,0.0,2629.5770937430516,10776.120120380197,8.792131679812872,7.22,1.634868766456095,13405.69721412325,49.679616180407386,0.0,8.792131679812872,1.634868766456095,20.730690243593152,0.008338085227264574,10.994156643087932,12.99966576143426,0.6457160149812958,0.008338085227264574,13.0,81.99999999997443,0.0,0.0,0.26432538793937227,7.22,0.6887242419770674,11.50002055768844,0.31057230924622753,0.0068796994079879875,11.5,26.8875,0.31057230924622753,0.0068796994079879875,4.5,52154251.22821293,1583718.3067412856 
 05/22  17:00:00,26.325000000000003,11.0,5.0,11.0,5.0,20.0,29.323027748715813,13.629153819706103,24.998277196627463,13.686279653134818,24.611410416784736,13.611231965417778,24.998329619764576,13.985785990618592,24.99845289983662,12.330758648674014,24.9980399083107,15.433317463676538,29.323027748715813,38.21500968488277,0.0,1142.5111681974472,24.998277196627463,49.43266560667306,0.0,1629.467232453485,24.611410416784736,50.34196816681554,0.0,787.1373851307106,24.998329619764576,50.40506119418063,0.0,1399.0347512467356,24.99845289983662,45.23574666933637,0.0,1884.429847798337,24.9980399083107,55.343090160957566,0.0,1547.8171489575793,0.0,0.0,9710.824481202508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4687.594927540916,4687.594927540917,4653.461990457894,4653.461990457894,0.0,0.0,2381.13267553729,9710.824481202508,8.706925817458249,7.22,1.5576331970334594,12091.957156739798,49.679616180407386,0.0,8.706925817458249,1.5576331970334594,20.002235703278586,0.008458953036009326,11.198350800238053,13.01121908563191,0.5927550954098968,0.008458953036009326,13.0,81.99999999997443,0.0,0.0,0.21529866686305774,7.22,0.6016934370091681,11.500374500345966,0.31057230924622753,0.007150975050815749,11.5,26.325000000000003,0.31057230924622753,0.007150975050815749,4.5,47529922.07947175,1524849.5446544387 
 05/22  18:00:00,24.725,11.0,5.0,11.0,5.0,20.0,29.21179527725437,14.025028479167545,24.998198348485914,14.183494189640118,24.20471954253538,13.636743269698258,24.998209810891357,14.546137806225623,24.99825877439733,12.371110198130614,24.997747577218767,15.922581982845873,29.21179527725437,39.464584250159035,0.0,867.3058336087661,24.998198348485914,51.05431786077385,0.0,1335.0327071956538,24.20471954253538,51.66630491297809,0.0,759.2991622761499,24.998209810891357,52.26703278802263,0.0,1166.5300661811534,24.99825877439733,45.35665513706221,0.0,1779.271208621337,24.997747577218767,57.103237146833884,0.0,1501.7968635411798,0.0,0.0,8275.589600708143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4181.424492000598,4181.424492000599,3699.6887340384483,3699.6887340384474,0.0,0.0,2047.2941778876732,8275.589600708143,8.529633650130798,7.22,1.506701150464246,10322.883778595817,49.679616180407386,0.0,8.529633650130798,1.506701150464246,18.995241402540287,0.008377241822651076,11.04775619083668,13.019312479218716,0.5374413807889844,0.008377241822651076,13.0,81.99999999997443,0.0,0.0,0.17340681404545644,7.220000000000001,0.5507613904399542,11.500007820136798,0.31057230924622753,0.007097916698702772,11.5,24.725,0.31057230924622753,0.007097916698702772,4.5,46229526.2244305,1473138.6765857781 
 05/22  19:00:00,22.8375,5.5,2.5,5.5,2.5,10.0,28.604784587156658,13.794094100682505,24.24835141435394,13.481194832897227,23.001442360021464,11.916666648332875,24.16531562076611,13.805077913060884,24.917078427576676,11.13278982775681,24.44072698670344,15.540521775531966,28.604784587156658,40.26558405013981,0.0,748.0192916932033,24.24835141435394,51.01327238706202,0.0,904.5425050012591,23.001442360021464,49.64320539915429,0.0,677.1219708122604,24.16531562076611,52.36096410875078,0.0,850.3625752599102,24.917078427576676,42.00710877565788,0.0,1003.4026639450274,24.44072698670344,57.608332224120325,0.0,915.6944232511844,0.0,0.0,5011.296459851596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3583.083376928333,3583.0833769283327,1021.5228314312469,1021.522831431247,0.0,0.0,1358.2440628765937,5011.296459851596,8.02795797104604,7.22,1.4782561509018604,6369.54052272819,49.679616180407386,0.0,8.02795797104604,1.4782561509018604,14.657030464794133,0.007465453167474034,9.345709251384896,13.006427377893582,0.37980180675616854,0.007465453167474034,13.0,81.99999999997443,0.0,0.0,0.06298167626825434,7.22,0.5223163908775681,11.500030786690704,0.31057230924622753,0.00686320465489121,11.5,22.8375,0.31057230924622753,0.00686320465489121,4.5,29210031.336525783,1360420.2026505626 
 05/22  20:00:00,21.199999999999996,0.0,0.0,0.0,0.0,0.0,27.079976263439328,12.211398895288632,22.756782718499984,11.33216983720721,22.2123505035039,9.554202154455847,22.694916825095945,11.590479458336661,23.03520457925979,9.344218516885903,23.161850614247903,13.862507146108786,27.079976263439328,39.683829798295925,0.0,1255.9679303928438,22.756782718499984,48.465628558470165,0.0,783.0918579049483,22.2123505035039,44.51597249549448,0.0,366.3915373136956,22.694916825095945,49.48931874932536,0.0,725.3716208709162,23.03520457925979,41.72011011331454,0.0,748.003869834927,23.161850614247903,55.83297310034272,0.0,812.0641260681888,0.0,210.62216487578857,4104.352303312717,0.0,0.0,255.6896790690153,11.45980903025954,0.0,0.0,0.0,0.0,3063.399583590271,3063.399583590271,778.2208619106118,778.220861910612,210.62216487578857,263.27770609473566,1171.9913153681987,4104.352303312717,8.009213213397196,7.219999999999999,1.2627294956716548,5276.343618680916,49.119765314113494,0.0015233759473401733,8.009213213397196,1.2627294956716553,14.065135002903846,0.006933871363461928,8.26445397728112,12.999468843668474,0.3705044250126874,0.006933871363461928,13.0,81.99999999997578,0.0,0.0,0.058236748375528676,7.219999999999999,0.37692877868614183,11.500342904735893,0.31057230924622753,0.006489241239674554,11.5,21.199999999999996,0.31057230924622753,0.006489241239674554,4.5,17537202.110600155,1354960.257918031 
 05/22  21:00:00,19.5375,0.0,0.0,0.0,0.0,0.0,26.550921090297777,11.071814260025722,22.53485765521043,10.099176115795418,22.424358139771936,8.55052896309498,22.461316770066304,10.329780935445172,23.132362760735102,8.410493504422442,22.76850510640875,12.700915308007318,26.550921090297777,37.966849327305184,0.0,0.0,22.53485765521043,45.244625268980876,47.52,0.0,22.424358139771936,41.03679431501855,20.520000000000003,0.0,22.461316770066304,46.15349519236398,47.52,0.0,23.132362760735102,38.94362031836389,20.520000000000003,0.0,22.76850510640875,52.999083169244614,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.128996358842798,8.128996358842798,0.0,0.0,48.35912353657887,0.0,8.128996358842798,0.0,26.61717009585101,0.008402771635349214,11.093703048336833,26.61717009585101,0.0,0.008402771635349214,13.0,81.99999999997807,0.0,0.0,0.0,7.22,0.0,19.5375,0.0,0.006264840314759402,11.5,19.5375,0.0,0.006264840314759402,4.5,5760000.0,0.0 
 05/22  22:00:00,17.8375,0.0,0.0,0.0,0.0,0.0,25.666243556830032,11.135838657543623,22.02705481256077,10.16219196215068,21.99561318340286,8.598108945229317,21.956802625267628,10.394545529312914,22.56149563444696,8.454626524045683,22.384694687728665,12.763482662708922,25.666243556830032,40.180336467029164,0.0,0.0,22.02705481256077,46.864898541201256,27.720000000000002,0.0,21.99561318340286,42.26047668070164,11.970000000000002,0.0,21.956802625267628,47.80275119817723,27.720000000000002,0.0,22.56149563444696,40.43690538538963,11.970000000000002,0.0,22.384694687728665,54.47486963534396,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.128996358842798,8.128996358842798,0.0,0.0,48.35912353657887,0.0,8.128996358842798,0.0,25.931165173967482,0.00842470996575884,11.132770161862961,25.931165173967482,0.0,0.00842470996575884,13.0,81.99999999997807,0.0,0.0,0.0,7.22,0.0,17.8375,0.0,0.006230510110619797,11.5,17.8375,0.0,0.006230510110619797,4.5,1710000.0,0.0 
 05/22  23:00:00,16.5125,0.0,0.0,0.0,0.0,0.0,24.649315339460415,11.134315884112251,21.43393659991249,10.160673250412787,21.470818877372842,8.596956798952135,21.378405365835782,10.392985437399792,21.817357245479236,8.453557707750061,21.920622301621616,12.761980997518442,24.649315339460415,42.68344973295824,0.0,0.0,21.43393659991249,48.58814676057139,15.840000000000002,0.0,21.470818877372842,43.63350609845718,6.840000000000001,0.0,21.378405365835782,49.51675107156831,15.840000000000002,0.0,21.817357245479236,42.30651414601162,6.840000000000001,0.0,21.920622301621616,56.029348697480515,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.128996358842798,8.128996358842798,0.0,0.0,48.35912353657887,0.0,8.128996358842798,0.0,24.897767281583135,0.00842566022219177,11.134447030368746,24.897767281583135,0.0,0.00842566022219177,13.0,81.99999999997807,0.0,0.0,0.0,7.22,0.0,16.5125,0.0,0.0058046901012850875,11.5,16.5125,0.0,0.0058046901012850875,4.5,1710000.0,0.0 
 05/22  24:00:00,15.4125,0.0,0.0,0.0,0.0,0.0,23.707875975866244,11.13434432725488,20.970703360800478,10.160702429289168,21.03639668854275,8.596979011955181,20.923049994027313,10.393015243274599,21.239307664555653,8.453578468482803,21.58811029200575,12.762009611359497,23.707875975866244,45.162383271140676,0.0,0.0,20.970703360800478,49.98876706619949,15.840000000000002,0.0,21.03639668854275,44.81167917207684,6.840000000000001,0.0,20.923049994027313,50.92013313628954,15.840000000000002,0.0,21.239307664555653,43.82938905567543,6.840000000000001,0.0,21.58811029200575,57.17923323677356,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.128996358842798,8.128996358842798,0.0,0.0,48.35912353657887,0.0,8.128996358842798,0.0,23.93479005982259,0.008425598962772465,11.134339261842904,23.93479005982259,0.0,0.008425598962772465,13.0,81.99999999997807,0.0,0.0,0.0,7.22,0.0,15.4125,0.0,0.005737934738343461,11.5,15.4125,0.0,0.005737934738343461,4.5,1710000.0,0.0 
 05/23  01:00:00,13.9375,0.0,0.0,0.0,0.0,0.0,22.856424331139525,11.124842362881697,20.576747801601982,10.15127393195235,20.651711144220776,8.587667575414368,20.54562352203722,10.383569435394586,20.767892763498317,8.444277533416985,21.31507545566742,12.752384272675611,22.856424331139525,47.514555022591,0.0,0.0,20.576747801601982,51.183343087730314,15.840000000000002,0.0,20.651711144220776,45.85597612767197,6.840000000000001,0.0,20.54562352203722,52.08421076977058,15.840000000000002,0.0,20.767892763498317,45.08885932188487,6.840000000000001,0.0,21.31507545566742,58.106588555224405,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.128996358842798,8.128996358842798,0.0,0.0,48.35912353657887,0.0,8.128996358842798,0.0,23.06131029514592,0.008425601869918796,11.1248425898637,23.06131029514592,0.0,0.008425601869918796,13.0,81.99999999997807,0.0,0.0,0.0,7.22,0.0,13.9375,0.0,0.005951626904145754,11.5,13.9375,0.0,0.005951626904145754,4.5,1710000.0,0.0 
 05/23  02:00:00,13.3,0.0,0.0,0.0,0.0,0.0,22.0845779960634,11.119139565789094,20.306592120347723,10.145615208087225,20.372568754363808,8.582078950411512,20.27945286684133,10.37789984730117,20.43565912554479,8.438695354723277,21.083475152614493,12.746607669657843,22.0845779960634,49.777084103426176,0.0,0.0,20.306592120347723,52.02385821144087,15.840000000000002,0.0,20.372568754363808,46.63437690081599,6.840000000000001,0.0,20.27945286684133,52.92682033815487,15.840000000000002,0.0,20.43565912554479,46.00377131215913,6.840000000000001,0.0,21.083475152614493,58.91601664184162,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.128996358842798,8.128996358842798,0.0,0.0,48.35912353657887,0.0,8.128996358842798,0.0,22.27058823489396,0.008425601749620433,11.119139565789094,22.27058823489396,0.0,0.008425601749620433,13.0,81.99999999997807,0.0,0.0,0.0,7.22,0.0,13.3,0.0,0.006129597870352374,11.5,13.3,0.0,0.006129597870352374,4.5,1710000.0,0.0 
 05/23  03:00:00,13.3,0.0,0.0,0.0,0.0,0.0,21.393274331138205,11.109629531585405,20.122856538234153,10.13617831834129,20.17899975323603,8.572759020283751,20.095134722611498,10.368445822839568,20.214994751415674,8.429386238057347,20.889455048653904,12.73697411872933,21.393274331138205,51.89137638241034,0.0,0.0,20.122856538234153,52.58491771340058,15.840000000000002,0.0,20.17899975323603,47.16571019253995,6.840000000000001,0.0,20.095134722611498,53.499674749492456,15.840000000000002,0.0,20.214994751415674,46.6055894949762,6.840000000000001,0.0,20.889455048653904,59.585098730774234,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.128996358842798,8.128996358842798,0.0,0.0,48.35912353657887,0.0,8.128996358842798,0.0,21.55730160447486,0.008425601754191638,11.109629531585405,21.55730160447486,0.0,0.008425601754191638,13.0,81.99999999997807,0.0,0.0,0.0,7.22,0.0,13.3,0.0,0.006084532414874505,11.5,13.3,0.0,0.006084532414874505,4.5,1710000.0,0.0 
 05/23  04:00:00,13.675,0.0,0.0,0.0,0.0,0.0,20.809920630587577,11.103921796517138,20.001009575939865,10.130514625170365,20.046693773003824,8.56716551230256,19.974215123102603,10.362771667545616,20.06739366317195,8.423799199272276,20.733343207627094,12.731192497251852,20.809920630587577,53.76276091872604,0.0,0.0,20.001009575939865,52.962922006930015,15.840000000000002,0.0,20.046693773003824,47.535373885905656,6.840000000000001,0.0,19.974215123102603,53.8812399055239,15.840000000000002,0.0,20.06739366317195,47.015220320370716,6.840000000000001,0.0,20.733343207627094,60.137593536842594,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.128996358842798,8.128996358842798,0.0,0.0,48.35912353657887,0.0,8.128996358842798,0.0,20.941459818474527,0.00842560175402868,11.103921796517138,20.941459818474527,0.0,0.00842560175402868,13.0,81.99999999997807,0.0,0.0,0.0,7.22,0.0,13.675,0.0,0.005722920444065304,11.5,13.675,0.0,0.005722920444065304,4.5,1710000.0,0.0 
 05/23  05:00:00,13.212500000000002,0.0,0.0,0.0,0.0,0.0,20.406080694981476,11.103921796517138,19.920945177295106,10.130514625170365,20.055087402648915,8.56716551230256,20.037337417926146,10.362771667545616,19.987780889109303,8.423799199272276,20.61015225605979,12.731192497251852,20.406080694981476,55.116730026291435,0.0,0.0,19.920945177295106,53.22629302352643,15.840000000000002,0.0,20.055087402648915,47.51118595711114,6.840000000000001,0.0,20.037337417926146,53.67251135417934,15.840000000000002,0.0,19.987780889109303,47.24751615100586,6.840000000000001,0.0,20.61015225605979,60.59578485303095,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.128996358842798,8.128996358842798,0.0,0.0,48.35912353657887,0.0,8.128996358842798,0.0,20.489622844956628,0.008425601754034177,11.103921796517138,20.489622844956628,0.0,0.008425601754034177,13.0,81.99999999997807,0.0,0.0,0.0,7.22,0.0,13.212500000000002,0.0,0.005720576521361401,11.5,13.212500000000002,0.0,0.005720576521361401,4.5,1710000.0,0.0 
 05/23  06:00:00,13.4875,0.0,0.0,0.0,0.0,0.0,20.173887463004057,11.103921796517138,19.96977006800766,10.130514625170365,20.55300035912307,8.56716551230256,20.629245097033117,10.362771667545616,20.095115971988434,8.423799199272276,20.551179118135224,12.731192497251852,20.173887463004057,55.912686151559555,0.0,0.0,19.96977006800766,53.06569875899737,15.840000000000002,0.0,20.55300035912307,46.07427902670592,6.840000000000001,0.0,20.629245097033117,51.74710832114492,15.840000000000002,0.0,20.095115971988434,46.934966999894364,6.840000000000001,0.0,20.551179118135224,60.816449753219885,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.128996358842798,8.128996358842798,0.0,0.0,48.35912353657887,0.0,8.128996358842798,0.0,20.217043314464217,0.008425601754034005,11.103921796517138,20.217043314464217,0.0,0.008425601754034005,13.0,81.99999999997807,0.0,0.0,0.0,7.22,0.0,13.4875,0.0,0.006402184759181171,11.5,13.4875,0.0,0.006402184759181171,4.5,1710000.0,0.0 
 05/23  07:00:00,16.337500000000002,0.0,0.0,0.0,0.0,0.0,20.489648840543335,10.335954635417362,22.123059708060683,9.729936161946288,22.17602848467844,8.713196277021591,22.17682506503588,9.910719265591938,22.13593615504166,8.655937406975013,22.085991750802457,12.048625357931243,20.489648840543335,52.12042531077113,663.1096591396417,0.0,22.123059708060683,45.273528881732275,1363.859730022113,0.0,22.176028484678447,42.124292862280676,209.38034338493043,9.788976941336951,22.17682506503588,45.66636945426556,468.7352923235419,11.250738640559616,22.13593615504166,42.067198293264845,554.6758499137466,0.0,22.085991750802457,52.96284996699052,1627.4076103124999,0.0,0.0,7885.065749352421,2055.4582076483202,0.0,2088.8476473130004,817.3401011704882,1148.3639726792965,1233.6579557278556,2336.4562566963873,0.0,0.0,1529.4819034351287,1529.4819034351276,354.7108111712414,354.7108111712414,7754.54019324909,9693.175241561365,777.7271305056414,2055.4582076483202,7.93988663543459,7.22,0.6780403046781365,2833.1853381539618,58.63971371767345,0.08953690525013162,7.93988663543459,0.6780403046781365,12.942425134079686,0.007256441746298912,8.900990340611553,12.999855779042626,0.3705044250126874,0.007256441746298912,13.0,81.8728954820809,0.0,0.0,0.02528139568010319,7.22,0.2120935510159111,11.500261992131097,0.31057230924622753,0.007095633676712596,11.5,16.337500000000002,0.31057230924622753,0.007095633676712596,4.5,6572356.110570165,1354960.257918031 
 05/23  08:00:00,19.175,0.0,0.0,0.0,0.0,0.0,20.99115426601916,9.760403354891668,22.20023317755615,9.418303034723388,22.199247889505273,9.17952839353791,22.199769053827886,9.500548793296506,22.19864496778291,9.192768866865276,22.20149206830948,10.954990782061364,20.99115426601916,48.60747307083493,531.5040273613515,0.0,22.20023317755615,44.1109511139657,404.3500914958981,0.0,22.199247889505273,43.41116757660463,0.0,322.17556143992795,22.199769053827886,44.357046118425664,0.0,339.281941400497,22.19864496778291,43.4516683928142,88.28342146015069,0.0,22.20149206830948,48.88812783137241,950.3245626294802,0.0,0.0,4058.6352015488087,2977.016261610767,0.0,1141.1700793549974,299.04950293439003,358.27679244496505,773.8972870479553,1680.3088695836236,0.0,0.0,2427.8681332319406,2427.868133231941,382.82926932110615,382.8292693211059,4058.6352015488087,5073.29400193601,951.3515273720225,2977.016261610767,8.098083717129626,7.22,0.8074473311518604,3928.3677889827895,50.421278225503904,0.030908995405515914,8.098083717129626,0.8074473311518604,13.016424518628847,0.007516234962613477,9.416818133072109,12.99933613379967,0.3705044250126874,0.007516234962613477,13.0,81.99978153102113,0.0,0.0,0.025149398722307592,7.22,0.29175201496157355,11.501464961549413,0.31057230924622753,0.007474586756260824,11.5,19.175,0.31057230924622753,0.007474586756260824,4.5,7261426.985969319,1354960.257918031 
 05/23  09:00:00,21.0625,11.0,5.0,11.0,5.0,20.0,22.404560670948563,10.379498943972791,22.89056503869323,11.022727200973442,23.94350985721204,10.87599142105502,23.91672748594772,11.159780403290377,22.279014668199434,10.726499163568727,22.98907060849472,12.018149864918264,22.404560670948563,46.46561715162131,1575.9845222098468,0.0,22.89056503869323,47.10312650906022,0.0,793.1889316897962,23.94350985721204,43.76016790991153,0.0,740.034163621982,23.91672748594772,44.672836991846516,0.0,828.9421238761357,22.279014668199434,47.93725693868676,0.0,651.4673460492232,22.98907060849472,50.009350214913205,0.0,796.1871844657604,0.0,33.70424892835983,3693.0760704751224,0.0,0.0,0.0,0.0,40.82266851159303,0.0,0.0,0.0,3026.208988585944,3026.208988585945,463.0427976492313,463.0427976492316,33.70424892835983,42.13031116044979,1092.2769384667513,3693.0760704751224,8.165427755223751,7.219999999999999,0.9310476346764479,4785.353008941874,48.79521075418076,0.00024307650544316026,8.165427755223751,0.9310476346764479,13.229576337536846,0.00765505041840152,9.686078045892732,13.000048212017502,0.3705044250126874,0.00765505041840152,13.0,81.99996491108072,0.0,0.0,0.028940329204565123,7.219999999999999,0.34560069809222577,11.500032031485254,0.31057230924622753,0.007607120680568489,11.5,21.0625,0.31057230924622753,0.007607120680568489,4.5,37643912.16726447,1354960.257918031 
 05/23  10:00:00,23.074999999999996,11.0,5.0,11.0,5.0,20.0,24.066236212297156,12.400101438637154,24.419784967214014,13.152912590973221,24.994757743464717,12.231290571485921,24.97640154388376,13.247873104253527,23.290092296250137,12.042294631506103,24.439367999893026,14.278733908980605,24.066236212297156,48.04740003496184,1540.3449356136664,0.0,24.419784967214014,49.421675316585635,0.0,918.0376653988856,24.994757743464717,44.95436013769046,0.0,1114.7734589566553,24.97640154388376,48.10910190674977,0.0,1251.2944657283856,23.290092296250137,49.176141155224585,0.0,768.8329711446884,24.439367999893026,53.11685487734189,0.0,914.2501935609215,0.0,0.0,5022.703893274274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3664.3062725881846,3664.3062725881846,1161.448421976216,1161.4484219762162,0.0,0.0,1362.250597861142,5022.703893274274,8.397953796939067,7.22,1.0155344374700208,6384.954491135416,48.77821717009731,0.0,8.397953796939067,1.015534437470021,14.777271003415041,0.008146483981683383,10.591478779797944,12.996028263344629,0.42286367528302415,0.008146483981683383,13.0,81.99996506771578,0.0,0.0,0.06054290785865478,7.22,0.3892550328594296,11.500879528579258,0.31057230924622753,0.007822889019946211,11.5,23.074999999999996,0.31057230924622753,0.007822889019946211,4.5,49075257.73107988,1386893.407282235 
