Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 05/23  11:00:00,22.8375,11.0,5.0,11.0,5.0,20.0,25.48032133040916,13.898522619565544,24.99084825334127,14.600829136590393,24.99864264572627,13.078348732788275,24.998502280594124,14.077163852059655,23.856662540546083,13.09161759374047,24.998320107091097,15.873518445889385,25.48032133040916,48.69991986698055,1163.600293727311,0.0,24.99084825334127,52.479580484942126,0.0,1073.0104684634512,24.99864264572627,47.51300950720878,0.0,1044.5004368763675,24.998502280594124,50.70378217393556,0.0,1464.324876737956,23.856662540546083,50.91524742900921,0.0,812.6517063273394,24.998320107091097,56.927810030579884,0.0,1319.2120230179653,0.0,0.0,5815.968376038025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3589.8092451107805,3589.8092451107805,1953.6029745544165,1953.6029745544167,0.0,0.0,1518.2636436117696,5815.968376038025,8.387359264065182,7.22,1.1880244408705174,7334.232019649795,48.77821717009731,0.0,8.387359264065182,1.1880244408705174,16.203909254625138,0.008620155778184684,11.426895449696213,12.987962851062065,0.47170149228844827,0.008620155778184684,13.0,81.99996506771578,0.0,0.0,0.09008092602339546,7.22,0.375235593749322,11.500042910601193,0.31057230924622753,0.007892211074081149,11.5,22.8375,0.31057230924622753,0.007892211074081149,4.5,51179085.58759355,1420389.0340342536 
 05/23  12:00:00,20.825,8.8,4.0,8.8,4.0,16.0,26.355234881881564,14.578376474307802,24.998302561409915,14.897986636167316,24.998476509734886,13.482433083665114,24.998272555583227,14.228649370802241,24.074362834809456,13.432724278726665,24.998408654485026,16.146043170234385,26.355234881881564,48.32617026747632,695.508561979148,0.0,24.998302561409915,53.46587299766206,0.0,1118.0201601775552,24.998476509734886,48.77837290897048,0.0,911.0468303893637,24.998272555583227,51.20261082398628,0.0,1457.2655782214795,24.074362834809456,51.384172663852425,0.0,827.7347749920831,24.998408654485026,57.92154576137217,0.0,1432.6369115373677,0.0,0.0,5388.26662461408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2952.6122954560365,2952.6122954560356,2116.2793834888253,2116.2793834888253,0.0,0.0,1420.2240846756781,5388.26662461408,8.257346938502543,7.22,1.239066216034838,6808.490709289758,48.77821717009731,0.0,8.257346938502543,1.239066216034838,16.568120059439817,0.008823148470759478,11.765481665562387,13.010236578811142,0.4736333024371022,0.008823148470759478,13.0,81.99996506771578,0.0,0.0,0.0936305434253403,7.220000000000001,0.31200324683584124,11.500095659300605,0.31057230924622753,0.007902112380928953,11.5,20.825,0.31057230924622753,0.007902112380928953,4.5,49524140.52640365,1421435.4073058858 
 05/23  13:00:00,19.625,4.4,2.0,4.4,2.0,8.0,26.61426586208403,14.299190462593145,24.30169302329714,14.014713048027073,24.19036910748605,12.818012875834349,24.57426688076968,13.578884020825983,23.656336152991106,12.748837386296495,24.539077876278547,15.277611214761487,26.61426586208403,46.74892876002616,226.32505902716912,86.48376664696548,24.30169302329714,52.65473649362702,0.0,1087.7189969599676,24.19036910748605,49.023759550875354,0.0,815.7341363565156,24.57426688076968,50.35874225923082,0.0,1144.3814980371444,23.656336152991106,50.390344634099144,0.0,787.5310764996846,24.539077876278547,56.32297411538991,0.0,1356.8361502878756,0.0,0.0,5070.06304421811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2572.719753287883,2572.7197532878827,2174.738415197186,1888.6200180159103,0.0,0.0,1359.741953377292,5070.06304421811,8.216343446753154,7.22,1.2157483303508347,6429.804997595402,48.77821717009731,0.0,8.216343446753154,1.2157483303508352,15.382838542110653,0.008592815605508484,11.346346088201042,13.128287029346431,0.4550149233156321,0.008450036720928467,13.0,81.99996506771578,0.0,0.0,0.1037884196454452,7.219999999999999,0.2735561152970875,11.500004765131056,0.31057230924622753,0.007910658408051191,11.5,19.625,0.31057230924622753,0.007910658408051191,4.5,45260813.63549659,1447297.744060933 
 05/23  14:00:00,19.4,8.8,4.0,8.8,4.0,16.0,26.801984470253544,13.570683250474953,24.445307114701052,13.61025324587666,24.22064763132518,12.674802415674403,24.877260227743086,13.455093478049275,23.91886985249289,12.593820598383976,24.81159742263348,14.864991468058792,26.801984470253544,44.092591497385705,312.7501251599677,108.85554774527668,24.445307114701052,50.84323278088294,0.0,1136.9951187076533,24.22064763132518,48.47519051581733,0.0,813.9529935012629,24.877260227743086,49.05972935778284,0.0,1257.7049343559688,23.91886985249289,49.09692594763854,0.0,816.2841070699681,24.81159742263348,53.95496904893588,0.0,1470.8172406863614,0.0,0.0,5188.822243230896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2503.1272927647888,2503.127292764788,2420.9610587683387,2180.593951675755,0.0,0.0,1382.4599799765192,5188.822243230896,8.289581311863417,7.219999999999999,1.1763637845168453,6571.282223207416,48.7782171700973,0.0,8.289581311863417,1.1763637845168455,15.607623711084834,0.008740131212526654,11.61009359302442,13.001178124428444,0.47050391598419583,0.008620933817256657,13.0,81.99996506771578,0.0,0.0,0.11399747019911374,7.219999999999999,0.243762396623527,11.500011586356566,0.31057230924622753,0.008273382696415657,11.5,19.4,0.31057230924622753,0.008273382696415657,4.5,48022826.19409968,1463755.2903077116 
 05/23  15:00:00,19.775,11.0,5.0,11.0,5.0,20.0,26.907430149085407,13.913972722310087,24.34050046489616,13.982338696903334,24.153554500061976,13.21019654455881,24.655189610849263,13.866204399324175,24.073191747534334,13.143147099860167,24.789130759642237,15.121736472344358,26.907430149085407,44.81148194391948,266.13477313750275,192.17320350032946,24.34050046489616,52.41832716304754,0.0,1391.9514447725353,24.153554500061976,50.40559482968105,0.0,868.0662223641011,24.655189610849263,51.066637468029384,0.0,1639.3480754967577,24.073191747534334,50.42637459349285,0.0,875.6664289408322,24.789130759642237,54.9297701771713,0.0,2015.5958683560489,0.0,0.0,7116.70524910378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2621.278508902374,2621.2785089023737,4454.917250258737,3842.7477777961594,0.0,0.0,1770.3182903171619,7116.70524910378,8.668816464134313,7.219999999999999,1.1864957354208854,8887.023539420941,48.77821717009731,0.0,8.668816464134313,1.1864957354208854,17.40759111393718,0.008912909076679743,11.884217607625502,13.001694301371085,0.5830515786903423,0.008615197204018436,13.0,81.99996506771578,0.0,0.0,0.21004355423560922,7.219999999999999,0.2637176533748926,11.50003366186667,0.31057230924622753,0.0081382492377111,11.5,19.775,0.31057230924622753,0.0081382492377111,4.5,50460024.879295275,1595326.4656189643 
 05/23  16:00:00,20.375,11.0,5.0,11.0,5.0,20.0,27.083890348083052,14.314239431302262,24.76716799602299,14.720109879807367,24.198092660585704,13.70255794083047,24.933910732012766,14.473029697359024,24.09291817718035,13.567846615286332,24.961518908288788,15.709047881408098,27.083890348083052,45.513377947006504,406.1698649558614,0.0,24.76716799602299,53.59562997186122,0.0,948.1169459214871,24.198092660585704,51.91266331628147,0.0,760.0316758105496,24.933910732012766,52.224139301762044,0.0,1163.4370942780758,24.09291817718035,51.78420418334811,0.0,830.6909119573058,24.961518908288788,56.4547297175136,0.0,1396.6243190064074,0.0,0.0,5193.617834812346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3015.9083377394204,2814.166761577351,1717.087292772631,1583.491447566564,0.0,0.0,1379.5518934777924,5193.617834812346,8.219287415373458,7.22,1.2390229074858485,6573.169728290138,48.77821717009731,0.0,8.219287415373458,1.2390229074858485,15.685471915362474,0.008957123552966025,11.96643315652717,12.996334721406015,0.4267167152604874,0.008839442517187313,13.0,81.99996506771578,0.0,0.0,0.07653534524862138,7.220000000000001,0.28308314746155683,11.500234069547322,0.31057230924622753,0.008434531562757617,11.5,20.375,0.31057230924622753,0.008692064478170572,4.5,47096113.40696877,1389869.7259055232 
 05/23  17:00:00,21.599999999999998,11.0,5.0,11.0,5.0,20.0,27.15546203067403,15.012588886201186,24.617431673682486,15.657335129883954,23.842137638959958,14.126231526219215,24.992084754725965,15.464733835885811,23.741136187611353,13.928099315631561,24.99826423814768,16.683104476328918,27.15546203067403,47.41538104714789,457.732827556792,0.0,24.617431673682486,57.435388282447846,0.0,935.4345915479287,23.842137638959958,54.51192950600476,0.0,734.787694102582,24.992084754725965,55.47774836588459,0.0,941.6908467337785,23.741136187611353,54.143505597293355,0.0,803.0717485428275,24.99826423814768,59.94475368280489,0.0,1164.0009354628278,0.0,0.0,5810.779446571061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4439.419605875254,3210.7371112388214,1064.691876332719,1038.6959704365051,0.0,0.0,1509.066495358393,5810.779446571061,8.22517870179358,7.22,1.3765398850184143,7319.845941929455,48.77821717009731,0.0,8.22517870179358,1.3765398850184143,14.67709880937024,0.008985837253881798,12.007755596417027,13.02024448630788,0.3893059067147777,0.008959126985586848,13.0,81.99996506771578,0.0,0.0,0.04781504527237363,7.22,0.42060012499412197,11.500453595696605,0.31057230924622753,0.008516969314309666,11.5,21.599999999999998,0.31057230924622753,0.010085442040094207,4.5,44064978.78904191,1365971.4711607927 
 05/23  18:00:00,20.449999999999996,11.0,5.0,11.0,5.0,20.0,27.029344104728306,15.500688710175798,24.337912171461866,15.884500670979119,23.451546773483713,14.07145247066288,24.732555611954005,16.026287949191953,23.32538424001185,13.858086389743006,25.01479585966405,17.403831460076415,27.029344104728306,49.28772395719108,432.52840640245495,0.0,24.337912171461866,59.25687180160742,0.0,914.3661240415407,23.451546773483713,55.61040145275577,0.0,709.1629742506607,24.732555611954005,58.40393537546802,0.0,895.8769732507415,23.32538424001185,55.26469497550953,0.0,772.8983316273797,25.01479585966405,62.679389316216984,0.0,1084.6217880752724,0.0,0.0,5096.188110156795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3735.4110272414014,2843.0686477476083,1014.2232736282715,906.1989956506209,0.0,0.0,1362.1808761381549,5096.188110156795,8.145548224630387,7.22,1.3077626141165628,6458.3689862949495,48.77821717009731,0.0,8.145548224630387,1.3077626141165628,14.364409158156489,0.0090270668848909,12.07041438965457,13.008130752354596,0.38028485422045427,0.008914931540088126,13.0,81.99996506771578,0.0,0.0,0.04621391489835388,7.22,0.3518228540922709,11.500455873967178,0.31057230924622753,0.00852642540962651,11.5,20.449999999999996,0.31057230924622753,0.009665543627927375,4.5,43467595.59712732,1360652.8863284136 
 05/23  19:00:00,18.025,5.5,2.5,5.5,2.5,10.0,26.114559605519194,15.406284931916812,23.131265931973083,15.27783450786799,22.384408814301494,13.50587076206216,23.325968926079884,15.32439006620332,22.318657010813485,13.32278577399653,23.872430936281553,16.814882030075943,26.114559605519194,51.70126137686782,0.0,265.24969175444323,23.131265931973083,61.288614380600485,0.0,816.414050321756,22.384408814301494,57.181374554380625,0.0,575.0249433244949,23.325968926079884,60.75219676777272,0.0,844.1852469526548,22.318657010813485,56.72944623101018,0.0,605.5150746003712,23.872430936281553,64.65501034945805,0.0,1112.8251038728301,0.0,103.53809996611162,4109.600308054654,0.0,0.0,61.12428233096533,0.0,91.35967550543594,0.0,0.0,0.0,2548.8817279530977,2070.9192064562785,1267.555515714623,1085.1186875832364,103.53809996611162,129.4226249576395,1163.7073063058654,4109.600308054654,8.037880435231923,7.22,1.1944892879256201,5273.307614360519,48.48409106745321,0.0007319949438201593,8.037880435231923,1.1944892879256204,14.497221270837676,0.009120580693688764,12.219196177605909,13.006978748601485,0.39613715054619153,0.008988397801673337,13.0,81.99996566554364,0.0,0.0,0.05732131766149104,7.219999999999999,0.2385495279013288,11.499674438776598,0.31057230924622753,0.008555728215379293,11.5,18.025,0.31057230924622753,0.009165870875916537,4.5,28262986.302836623,1374079.4776903468 
 05/23  20:00:00,16.2,0.0,0.0,0.0,0.0,0.0,24.777101976405067,14.2555963860138,22.219754169358765,13.723120715056298,22.20108539918201,12.440888592844301,22.260370316156227,13.834853081770616,22.20173550476624,12.343314772053164,22.628966738166657,15.566087060163929,24.777101976405067,51.9744030941819,0.0,604.338256500746,22.219754169358765,58.604182246926804,0.0,277.0735906798038,22.20108539918201,53.94011426290213,0.0,124.7393029289438,22.260370316156227,58.8799739761687,0.0,357.6341945525401,22.20173550476624,53.59148637169254,0.0,131.50688572676725,22.628966738166657,64.36286445932872,0.0,763.2272629183029,0.0,1701.5622021741017,2562.5517913740296,0.0,463.89084478793643,498.3268689335117,347.2166341045982,556.0603332439438,7.909038451701545,0.0,0.0,1645.7394653612228,1490.6118698671146,636.6611775864521,636.6611775864523,1701.5622021741017,2126.952752717627,869.5392764257051,2562.5517913740296,7.773656005595217,7.219999999999999,1.1004210299314163,3432.091067799735,45.38803494172711,0.011002311335977457,7.773656005595217,1.1004210299314165,13.688072644176795,0.008888061116366933,11.838234570071045,13.000261427483608,0.3705044250126874,0.008888061116366933,13.0,81.99997832172328,0.0,0.0,0.02993382657610746,7.219999999999999,0.15200294131745512,11.499863022491926,0.31057230924622753,0.008560250850616052,11.5,16.2,0.31057230924622753,0.008758278830469217,4.5,16307851.510255987,1354960.257918031 
 05/23  21:00:00,15.6,0.0,0.0,0.0,0.0,0.0,24.18079587804121,13.5040255480298,21.77308710452707,12.914629888362738,21.86646031286171,11.983214573512495,21.825596256889067,13.018618441898338,21.877290894150832,11.92800121280252,22.239643892881062,14.693468301160184,24.18079587804121,51.29770929021612,0.0,0.0,21.77308710452707,57.10630244931382,47.52,0.0,21.86646031286171,53.409789533296575,20.520000000000003,0.0,21.825596256889067,57.31178806200594,47.52,0.0,21.877290894150832,53.18038460637047,20.520000000000003,0.0,22.239643892881062,62.305806383453245,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.711198082333894,7.711198082333894,0.0,0.0,43.77461964507013,0.0,7.711198082333894,0.0,24.302373431195463,0.0099566927702242,13.553400883534486,24.302373431195463,0.0,0.0099566927702242,13.0,81.99998927177691,0.0,0.0,0.0,7.22,0.0,15.6,0.0,0.008503628274016269,11.5,15.6,0.0,0.008503628274016269,4.5,5760000.0,0.0 
 05/23  22:00:00,14.85,0.0,0.0,0.0,0.0,0.0,23.379057498280968,13.509226417818724,21.17582924449061,12.92260121874297,21.309648298784857,11.986581332960132,21.218585210042527,13.026562558775995,21.318720702326416,11.930654521470714,21.888356479365054,14.700919819309743,23.379057498280968,53.8543226573523,0.0,0.0,21.17582924449061,59.266127046429574,27.720000000000002,0.0,21.309648298784857,55.274851807990544,11.970000000000002,0.0,21.218585210042527,59.51462631619861,27.720000000000002,0.0,21.318720702326416,55.04072105357112,11.970000000000002,0.0,21.888356479365054,63.688343984594596,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.711198082333894,7.711198082333894,0.0,0.0,43.77461964507013,0.0,7.711198082333894,0.0,23.595470683045885,0.009928774963102592,13.507319201838492,23.595470683045885,0.0,0.009928774963102592,13.0,81.99998927177691,0.0,0.0,0.0,7.22,0.0,14.85,0.0,0.00850855626791009,11.5,14.85,0.0,0.00850855626791009,4.5,1710000.0,0.0 
 05/23  23:00:00,14.4,0.0,0.0,0.0,0.0,0.0,22.570697989509938,13.5033724061967,20.683329851812005,12.916660678223204,20.814210885407157,11.98070758633012,20.70475843796646,13.02062312819428,20.81987849666614,11.924793766360851,21.435265345827872,14.694955593439715,22.570697989509938,56.53297049860407,0.0,0.0,20.683329851812005,61.0615087809866,15.840000000000002,0.0,20.814210885407157,56.95862794735554,6.840000000000001,0.0,20.70475843796646,61.397382409250326,15.840000000000002,0.0,20.81987849666614,56.72914705851126,6.840000000000001,0.0,21.435265345827872,65.4503800568786,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.711198082333894,7.711198082333894,0.0,0.0,43.77461964507013,0.0,7.711198082333894,0.0,22.764475922632233,0.009930064654144151,13.503440892360604,22.764475922632233,0.0,0.009930064654144151,13.0,81.99998927177691,0.0,0.0,0.0,7.22,0.0,14.4,0.0,0.00850631485440104,11.5,14.4,0.0,0.00850631485440104,4.5,1710000.0,0.0 
 05/23  24:00:00,14.4,0.0,0.0,0.0,0.0,0.0,21.85925982668213,13.503363139055464,20.426848729230816,12.916655830371427,20.511338943773538,11.98070624366127,20.43987441804934,13.020617842976948,20.514484186502003,11.924792569970869,21.142011800597615,14.69494769757006,21.85925982668213,59.03463500615387,0.0,0.0,20.426848729230816,62.03453624468528,15.840000000000002,0.0,20.511338943773538,58.03094146150133,6.840000000000001,0.0,20.43987441804934,62.407856404810374,15.840000000000002,0.0,20.514484186502003,57.806077307373165,6.840000000000001,0.0,21.142011800597615,66.63757863597192,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.711198082333894,7.711198082333894,0.0,0.0,43.77461964507013,0.0,7.711198082333894,0.0,22.027170908929172,0.009930012096686447,13.503360845765695,22.027170908929172,0.0,0.009930012096686447,13.0,81.99998927177691,0.0,0.0,0.0,7.22,0.0,14.4,0.0,0.008705989064690446,11.5,14.4,0.0,0.008705989064690446,4.5,1710000.0,0.0 
 05/24  01:00:00,14.4,0.0,0.0,0.0,0.0,0.0,21.256842952660712,13.503364103392132,20.24911444819753,12.916656496473479,20.32033846525872,11.980706564255295,20.255957685768458,13.020618398701346,20.322068629820684,11.924792941139073,20.927191485451463,14.694948436774748,21.256842952660712,61.250599224971864,0.0,0.0,20.24911444819753,62.71920823226062,15.840000000000002,0.0,20.32033846525872,58.71909187222445,6.840000000000001,0.0,20.255957685768458,63.120649629018985,15.840000000000002,0.0,20.322068629820684,58.49665190618481,6.840000000000001,0.0,20.927191485451463,67.52277980075803,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.711198082333894,7.711198082333894,0.0,0.0,43.77461964507013,0.0,7.711198082333894,0.0,21.39692197942858,0.009930014072413923,13.503364103392132,21.39692197942858,0.0,0.009930014072413923,13.0,81.99998927177691,0.0,0.0,0.0,7.22,0.0,14.4,0.0,0.008626109262723988,11.5,14.4,0.0,0.008626109262723988,4.5,1710000.0,0.0 
 05/24  02:00:00,14.4,0.0,0.0,0.0,0.0,0.0,20.775269632840516,13.493623281490985,20.127166826582265,12.906960776460098,20.189104239135656,11.97108255450859,20.13374569978782,13.01091513566588,20.190097651607964,11.91517292539646,20.767916288001118,14.685116169973176,20.775269632840516,63.04896396790861,0.0,0.0,20.127166826582265,63.153864049097834,15.840000000000002,0.0,20.189104239135656,59.159736041722184,6.840000000000001,0.0,20.13374569978782,63.5591066391245,15.840000000000002,0.0,20.190097651607964,58.93830513224565,6.840000000000001,0.0,20.767916288001118,68.14442099621498,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.711198082333894,7.711198082333894,0.0,0.0,43.77461964507013,0.0,7.711198082333894,0.0,20.880782120483858,0.009930014002596861,13.493623281490985,20.880782120483858,0.0,0.009930014002596861,13.0,81.99998927177691,0.0,0.0,0.0,7.22,0.0,14.4,0.0,0.008711620917480758,11.5,14.4,0.0,0.008711620917480758,4.5,1710000.0,0.0 
 05/24  03:00:00,14.0875,0.0,0.0,0.0,0.0,0.0,20.42425963372783,13.487777251642902,20.025253533921223,12.901141750169716,20.0826289526888,11.965306544744315,20.030968574404007,13.005091314506211,20.083201426533172,11.909399436405307,20.642365258997785,14.67921535088093,20.42425963372783,64.40340558092046,0.0,0.0,20.025253533921223,63.529387219444324,15.840000000000002,0.0,20.0826289526888,59.52812336797865,6.840000000000001,0.0,20.030968574404007,63.940435842278696,15.840000000000002,0.0,20.083201426533172,59.30685770630192,6.840000000000001,0.0,20.642365258997785,68.64736542730117,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.711198082333894,7.711198082333894,0.0,0.0,43.77461964507013,0.0,7.711198082333894,0.0,20.506608632446763,0.009930014004934538,13.487777251642902,20.506608632446763,0.0,0.009930014004934538,13.0,81.99998927177691,0.0,0.0,0.0,7.22,0.0,14.0875,0.0,0.008850875391335705,11.5,14.0875,0.0,0.008850875391335705,4.5,1710000.0,0.0 
 05/24  04:00:00,14.2125,0.0,0.0,0.0,0.0,0.0,20.121761385964987,13.497519994428291,19.947469348185873,12.910839463036039,20.001321111232528,11.974932559386334,19.952937766484553,13.014796906714663,20.001651418479995,11.919021301579901,20.538872641308195,14.689049431673965,20.121761385964987,65.66047740361401,0.0,0.0,19.947469348185873,63.87674127891265,15.840000000000002,0.0,20.001321111232528,59.866547263198306,6.840000000000001,0.0,19.952937766484553,64.29100669479254,15.840000000000002,0.0,20.001651418479995,59.64491428679254,6.840000000000001,0.0,20.538872641308195,69.13071425440648,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.711198082333894,7.711198082333894,0.0,0.0,43.77461964507013,0.0,7.711198082333894,0.0,20.19344570489814,0.009930014004860273,13.497519994428291,20.19344570489814,0.0,0.009930014004860273,13.0,81.99998927177691,0.0,0.0,0.0,7.22,0.0,14.2125,0.0,0.009235989360905795,11.5,14.2125,0.0,0.009235989360905795,4.5,1710000.0,0.0 
 05/24  05:00:00,14.4,0.0,0.0,0.0,0.0,0.0,19.877677859493456,13.503364103392132,19.921219152595526,12.916656496473479,20.016023115908617,11.980706564255295,19.99150102377869,13.020618398701346,19.982024281218315,11.924792941139073,20.459296620425487,14.694948397684087,19.877677859493456,66.68557718294402,0.0,0.0,19.921219152595526,64.0050723378362,15.840000000000002,0.0,20.016023115908617,59.83501238896068,6.840000000000001,0.0,19.99150102377869,64.16244234950122,15.840000000000002,0.0,19.982024281218315,59.74020143327965,6.840000000000001,0.0,20.459296620425487,69.49736432075487,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.711198082333894,7.711198082333894,0.0,0.0,43.77461964507013,0.0,7.711198082333894,0.0,19.928843916718748,0.0099300140048625,13.503364103392132,19.928843916718748,0.0,0.0099300140048625,13.0,81.99998927177691,0.0,0.0,0.0,7.22,0.0,14.4,0.0,0.009666127576085183,11.5,14.4,0.0,0.009666127576085183,4.5,1710000.0,0.0 
 05/24  06:00:00,14.4,0.0,0.0,0.0,0.0,0.0,19.743459310624008,13.503364103392132,19.986661264368774,12.916656496473479,20.22145114304856,11.980706564255295,20.216361447600892,13.020618398701346,20.111114631730366,11.924792941139073,20.42894669063374,14.694948397684087,19.743459310624008,67.24281382839935,0.0,0.0,19.986661264368774,63.74619345171561,15.840000000000002,0.0,20.22145114304856,59.07977714761049,6.840000000000001,0.0,20.216361447600892,63.27602277739882,15.840000000000002,0.0,20.111114631730366,59.265011529401534,6.840000000000001,0.0,20.42894669063374,69.62765818955044,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.711198082333894,7.711198082333894,0.0,0.0,43.77461964507013,0.0,7.711198082333894,0.0,19.766787034396156,0.009930014004862436,13.503364103392132,19.766787034396156,0.0,0.009930014004862436,13.0,81.99998927177691,0.0,0.0,0.0,7.22,0.0,14.4,0.0,0.009786337764137,11.5,14.4,0.0,0.009786337764137,4.5,1710000.0,0.0 
 05/24  07:00:00,15.15,0.0,0.0,0.0,0.0,0.0,20.17518822359162,13.01775208075776,22.12240989994528,12.564072637242461,22.148812568486456,11.869627232974997,22.143361092352137,12.653109973316557,22.13573157155101,11.835564654881603,21.98395225287748,14.185628717975616,20.175188223591626,63.4461933983752,769.8352922354771,0.0,22.12240989994528,54.64865800978904,1455.1235319431298,0.0,22.148812568486456,52.11052222166404,467.64497896752187,0.0,22.143361092352137,54.89346110738836,1014.7536387959487,0.0,22.13573157155101,52.03674854384839,573.4457225405346,0.0,21.98395225287748,61.286321531554954,1816.4319350393062,0.0,0.0,9382.020824927862,2692.6611239313984,0.0,2181.8758224210655,1085.1597753081521,1704.4101928924294,1254.0785541086373,2519.4232895149385,0.0,0.0,2265.033024942693,1160.156818287984,335.20171900226893,335.20171900226967,9087.929368872126,11359.911711090157,891.7920445406152,2692.6611239313984,8.091636209323058,7.219999999999999,0.7351367270758452,3584.4531684720137,59.938234026871264,0.11177083280471739,8.091636209323058,0.7351367270758453,12.8916899103947,0.008817851198597215,11.72973961776888,13.000513470418488,0.3705044250126874,0.008817851198597215,13.0,81.78142883445773,0.0,0.0,0.01647143091667824,7.219999999999999,0.21452881431512233,11.500463063885196,0.31057230924622753,0.00865206522014778,11.5,15.15,0.31057230924622753,0.010062493256068724,4.5,7056388.105389899,1354960.257918031 
 05/24  08:00:00,16.287499999999998,0.0,0.0,0.0,0.0,0.0,20.69474143191944,12.401219814057505,22.20096651175017,12.009852171748346,22.199276208315855,11.686413647199224,22.200390324184458,12.065067876556736,22.200822375668537,11.674894399140904,22.201908374281,13.214042925652038,20.69474143191944,58.99854405323689,645.3401515243042,0.0,22.20096651175017,52.422674815042654,595.9978465605386,0.0,22.199276208315855,51.319265850157024,34.71350155494798,26.52000697316572,22.200390324184458,52.61589557266241,125.47228272703825,6.963474459468955,22.200822375668537,51.2753412493735,125.98349603811306,0.0,22.201908374281,56.734713710876335,1055.9202609917947,0.0,0.0,5153.009927548939,3477.8533471441992,0.0,1334.0914076753638,630.8106274494016,817.4587526921927,813.1352429055148,1786.9410061879714,0.0,0.0,2955.406689475893,1522.4495286381346,364.9195903417374,364.9195903417373,5153.009927548939,6441.262409436174,1037.8226287429486,3477.8533471441992,8.26641814619725,7.22,0.7920420747016997,4515.6759758871485,51.16945866537372,0.04016871743397243,8.26641814619725,0.7920420747016997,12.97067109674576,0.008747144822088448,11.615437600692621,13.000957442603468,0.3705044250126874,0.008747144822088448,13.0,81.99995788096689,0.0,0.0,0.018103878452548836,7.220000000000001,0.28093137461844253,11.501784084339452,0.31057230924622753,0.008639859282439672,11.5,16.287499999999998,0.31057230924622753,0.010469096712071978,4.5,7567190.711426793,1354960.257918031 
 05/24  09:00:00,17.3875,11.0,5.0,11.0,5.0,20.0,21.931268133735337,12.579191856739174,22.57125294649363,13.093647947564293,22.53364684853055,12.713029407407754,23.223402425644515,13.192061555353979,22.223280142704407,12.645106750618481,22.882811332158553,14.035968826797223,21.931268133735337,55.32517926398013,1591.178977457542,0.0,22.57125294649363,55.04741347559822,0.0,769.3909051840945,22.53364684853055,53.80634819860609,0.0,646.011312090309,23.223402425644515,53.24703819921121,0.0,778.1166363459454,22.223280142704407,54.5990290553362,0.0,622.2280200060809,22.882811332158553,57.4311125069096,0.0,789.6391464224306,0.0,56.048055696727104,4258.036668458215,0.0,0.0,0.0,0.0,67.33506742193265,0.0,0.0,0.0,3613.105959269701,1873.7355956928852,434.4086984949537,434.40869849495357,56.048055696727104,70.06006962090888,1186.8278680153235,4258.036668458215,8.33867217243203,7.22,0.9088569799429786,5444.8645364735385,48.99950853912766,0.00040701125943881004,8.33867217243203,0.9088569799429786,13.153832799166107,0.00872730048997506,11.581530452474436,13.00044056073933,0.3705044250126874,0.00872730048997506,13.0,81.99999671066674,0.0,0.0,0.021455457508079298,7.22,0.34524456101837697,11.501600800158759,0.31057230924622753,0.008630202944779482,11.5,17.3875,0.31057230924622753,0.010850591586277885,4.5,37964039.25050096,1354960.257918031 
 05/24  10:00:00,18.8,11.0,5.0,11.0,5.0,20.0,23.320377646186426,14.076973591523284,23.906565966310186,14.594153695175274,23.935015737756345,13.660702582237516,24.755241873365243,14.886202550790799,23.122790506449256,13.433368340712118,24.243638825881604,15.852697073611921,23.320377646186426,56.0712557909413,1599.2668277537607,0.0,23.906565966310186,55.968687516295574,0.0,878.4513277883249,23.935015737756345,52.6013147067756,0.0,741.8954189076841,24.755241873365243,54.20565641251897,0.0,896.67563314491,23.122790506449256,54.42052438144863,0.0,757.6551031836145,24.243638825881604,59.46971389606246,0.0,900.5856898277334,0.0,0.0,5011.57213957477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4202.916329897529,2324.217717963683,521.5419398084032,521.541939808403,0.0,0.0,1336.1414013770516,5011.57213957477,8.232648363211542,7.22,1.1819658070072292,6347.713540951821,48.97322624261194,0.0,8.232648363211542,1.1819658070072294,13.383432931189702,0.008857196066911805,11.801884180058847,12.999809432454958,0.3705044250126874,0.008857196066911805,13.0,81.99999674205453,0.0,0.0,0.024893441377544706,7.22,0.4028681669959533,11.500957358288488,0.31057230924622753,0.00860467569460412,11.5,18.8,0.31057230924622753,0.011002924576581712,4.5,49102436.1723098,1354960.257918031 
 05/24  11:00:00,20.8375,11.0,5.0,11.0,5.0,20.0,24.683206770267816,14.89630927275873,24.59025913622426,15.065695412928262,24.701793695952674,13.731106997885576,24.71319504275545,15.04615017406253,23.69654104101783,13.755548575945685,24.661506477134886,16.400401302846056,24.683206770267816,54.490231838711324,1403.250434521636,0.0,24.59025913622426,55.38655973095278,0.0,1133.327531372455,24.701793695952674,50.474773149991215,0.0,1090.3681858398127,24.71319504275545,54.915677999048356,0.0,1406.9464720252647,23.69654104101783,53.68179518314487,0.0,800.8491691660254,24.661506477134886,60.06964189126103,0.0,1435.46162495505,0.0,0.0,8080.20671822839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5053.264199558245,2974.5207802479144,2764.1151799254403,2141.285080626309,0.0,0.0,1963.701759147512,8080.20671822839,8.627755712914144,7.219999999999999,1.3898045890794746,10043.908477375902,48.97322624261194,0.0,8.627755712914144,1.3898045890794746,15.911875632121724,0.009336996365491202,12.584785691047646,12.996969849916034,0.4995846788655796,0.008929714461825212,13.0,81.99999674205453,0.0,0.0,0.12432573723213015,7.219999999999999,0.4868833853611973,11.500073856880778,0.31057230924622753,0.008570001072420366,11.5,20.8375,0.31057230924622753,0.011223618473509687,4.5,53019612.70609778,1471695.9412362813 
 05/24  12:00:00,23.074999999999996,8.8,4.0,8.8,4.0,16.0,25.982645333014897,15.031829452957675,24.9985192546545,15.11895413972949,24.998703881138773,13.620700717637673,24.998547869983973,14.867880806021352,23.910575824289236,13.666320126135728,24.998721907161315,16.708170734265643,25.982645333014897,50.87964605257823,861.2546490797788,0.0,24.9985192546545,54.23346479130248,0.0,1224.7123457187497,24.998703881138773,49.21917310888804,0.0,995.2343445097717,24.998547869983973,53.36334372697319,0.0,1336.479184686069,23.910575824289236,52.68978769973582,0.0,817.2480369096239,24.998721907161315,60.031917630850266,0.0,1324.7648888767635,0.0,0.0,8991.686776041493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6126.7845559426705,3690.167547898179,2539.3510776831868,2011.8254852528205,0.0,0.0,2177.603528425313,8991.686776041493,8.600959857492654,7.22,1.5512730189019264,11169.290304466806,48.97322624261194,0.0,8.600959857492654,1.5512730189019264,16.3493423959698,0.009362265115246547,12.632029269824184,12.99489961784248,0.4696634674413478,0.00891918222259724,13.0,81.99999674205453,0.0,0.0,0.11111653204562681,7.219999999999999,0.5953332588776352,11.500072953885496,0.31057230924622753,0.008542091355740834,11.5,23.074999999999996,0.31057230924622753,0.011652551856249938,4.5,52535271.38005222,1418760.993652859 
 05/24  13:00:00,24.5875,4.4,2.0,4.4,2.0,8.0,27.034759088469084,14.619118338524554,24.998504754080138,14.240767925064613,24.873444186429957,13.206825504254109,24.998566414481374,14.074411673007404,23.84806774781817,13.075901735421683,24.99880087706537,16.147930985934785,27.034759088469084,46.57183297113498,226.39923917037186,0.0,24.998504754080138,51.25051084035755,0.0,1193.2434046062622,24.873444186429957,48.26807604716065,0.0,804.2536914334456,24.998566414481374,50.69886754279507,0.0,1234.3045176722655,23.84806774781817,50.89232297723736,0.0,810.6589613751398,24.99880087706537,57.931908325017545,0.0,1057.8469218005603,0.0,0.0,8871.175899446054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6763.322140423163,4173.598138616677,1718.8255541832343,1496.0131916821965,0.0,0.0,2171.2228747752233,8871.175899446054,8.529419769295025,7.22,1.6155496617781626,11042.398774221278,48.97322624261194,0.0,8.529419769295025,1.6155496617781626,15.583205232317844,0.009128768258387003,12.243902108782402,13.019476848192209,0.42311104916961284,0.008920402024987624,13.0,81.99999674205453,0.0,0.0,0.07598019112223073,7.22,0.6596099017538714,11.500276960839251,0.31057230924622753,0.008525733153767446,11.5,24.5875,0.31057230924622753,0.011831641704303645,4.5,48489567.45662236,1386898.6302129144 
 05/24  14:00:00,24.625,8.8,4.0,8.8,4.0,16.0,27.792465756571655,14.154577429237024,24.99848651826433,13.923327827869594,24.926561814028425,13.40372506297468,24.998542952607593,13.86857483403543,24.547578548326968,13.186730847369711,24.99805281691708,15.70777990964882,27.792465756571655,43.21672850217241,0.0,204.68332778913373,24.99848651826433,50.198123168326866,0.0,1547.803596843427,24.926561814028425,48.739863914785566,0.0,811.2146360582476,24.998542952607593,50.0201330931513,0.0,1546.0060135366261,24.547578548326968,49.1526386166996,0.0,866.5971471241658,24.99805281691708,56.32214957946198,0.0,1616.568274081198,0.0,0.0,10734.978391012944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6760.36332274891,4185.512789348413,3651.2212514060707,3105.439649551032,0.0,0.0,2576.7367165671976,10734.978391012944,8.805355534840281,7.22,1.6151154007159274,13311.715107580143,48.97322624261194,0.0,8.805355534840281,1.6151154007159274,18.03308452460462,0.009278231031742782,12.481486630529885,12.96960697472666,0.5214790024191142,0.00886327862910745,13.0,81.99999674205453,0.0,0.0,0.1600363722540013,7.220000000000001,0.6591756406916363,11.500006665748298,0.31057230924622753,0.00852736674229161,11.5,24.625,0.31057230924622753,0.011814289242294298,4.5,52720909.18736225,1458773.6493476816 
 05/24  15:00:00,24.0875,11.0,5.0,11.0,5.0,20.0,28.38300213646679,14.394364218284348,24.99815414077174,14.219365071966955,24.968117449100383,13.975096115859444,24.998160207672672,14.217113118076796,24.99424121782542,13.587128887892812,24.997671767572147,15.776293240310675,28.38300213646679,42.40672133803467,0.0,485.482763757524,24.99815414077174,51.172731627118715,0.0,1656.5224596576854,24.968117449100383,50.459272840336524,0.0,813.5692693086633,24.998160207672672,51.16531907308164,0.0,1650.0258016664284,24.99424121782542,49.124565846383284,0.0,1096.5233248484483,24.997671767572147,56.5711966765399,0.0,1806.6839966186258,0.0,0.0,11760.738859374509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6592.186127958645,4014.2490550914836,4840.340092576801,4018.167991038221,0.0,0.0,2794.128744734643,11760.738859374509,8.974796446060392,7.22,1.598703149553722,14554.867604109153,48.97322624261194,0.0,8.974796446060392,1.598703149553722,19.154653627353383,0.009428011951066554,12.712005173465874,12.988153510437197,0.5706170055963283,0.008858088102919095,13.0,81.99999674205453,0.0,0.0,0.21312932229881193,7.22,0.6427633895294311,11.500002520896826,0.31057230924622753,0.008543158962235172,11.5,24.0875,0.31057230924622753,0.011834021590710442,4.5,54432598.15602097,1502940.386789421 
 05/24  16:00:00,22.8375,11.0,5.0,11.0,5.0,20.0,28.60531041771761,14.57237267068189,24.998057278980568,14.435559712516387,24.787555649479426,14.181792376336928,24.998094633025246,14.475965827341112,24.99777887406005,13.392576079494829,24.997669886725397,15.952885598532731,28.60531041771761,42.34751614889472,0.0,611.5920771290835,24.998057278980568,51.893933933055706,0.0,1574.7021270288424,24.787555649479426,51.69382172903259,0.0,800.0349466670846,24.998094633025246,52.02986138685661,0.0,1521.4093893822396,24.99777887406005,48.495870196234605,0.0,1347.1649202239514,24.997669886725397,57.21391020188199,0.0,1729.0894168332059,0.0,0.0,11467.08560741407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6131.742066026089,3615.257985513367,4975.961797314083,4056.153740804064,0.0,0.0,2706.248302294051,11467.08560741407,8.981541549229629,7.22,1.5527536734615885,14173.333909708119,48.97322624261194,0.0,8.981541549229629,1.5527536734615885,19.262800984368283,0.009512563793263385,12.84055659726885,13.002796483919543,0.5684512204940401,0.00887151089381482,13.0,81.99999674205453,0.0,0.0,0.2186570777203584,7.219999999999999,0.5968139134372974,11.500058942768044,0.31057230924622753,0.008568099433115947,11.5,22.8375,0.31057230924622753,0.0117805141808682,4.5,52271704.50347504,1500689.0928628973 
 05/24  17:00:00,22.2,11.0,5.0,11.0,5.0,20.0,28.678382111494543,14.642642025101651,24.998225740067163,14.759671742533275,24.351011257066514,14.185338864967605,24.998274209455722,14.89572142138496,24.998119370702568,13.239480657199962,24.997922722099617,16.31835141535944,28.678382111494543,42.36053092636595,0.0,455.65249381206513,24.998225740067163,52.992771848777785,0.0,1313.0602675414839,24.351011257066514,53.07408825115621,0.0,769.3325273550913,24.998274209455722,53.46032200452737,0.0,1219.2047964925255,24.998119370702568,48.01224504530199,0.0,1462.5830779820856,24.997922722099617,58.565264239957955,0.0,1438.4290036330108,0.0,0.0,10010.58205014166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5875.842473011411,3411.6132946727193,3747.6486978553776,3100.0877796957056,0.0,0.0,2380.778565933378,10010.58205014166,8.783580930856923,7.22,1.527020838541288,12391.360616075039,48.97322624261194,0.0,8.783580930856923,1.5270208385412882,18.200247417307907,0.009402126961451663,12.665076209086852,13.018896890262422,0.5088553764470419,0.008898245016268288,13.0,81.99999674205453,0.0,0.0,0.16271194488921426,7.22,0.5710810785169971,11.50006340000459,0.31057230924622753,0.008578392795522768,11.5,22.2,0.31057230924622753,0.011724101599857928,4.5,47424134.11079107,1448494.8878981993 
 05/24  18:00:00,20.449999999999996,11.0,5.0,11.0,5.0,20.0,28.668704472925082,14.978410329693606,24.95946133118022,15.34350405462533,23.898018619191024,14.147131741926799,24.979120793648647,15.502484776523872,25.033888747266822,13.510799728930413,25.049073097055697,16.75674258683993,28.668704472925082,43.31316109426333,5.812240355614904,169.66097382213047,24.95946133118022,55.15466714960296,0.0,1014.3200363712542,23.898018619191024,54.402685491428365,0.0,736.4117092894976,24.979120793648647,55.65376361397898,0.0,968.9200908913149,25.033888747266822,48.76683609188986,0.0,1112.6015057985335,25.049073097055697,60.03699612311738,0.0,1289.6949055630516,0.0,0.0,7742.433337667076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5328.535763784917,2853.89544011187,1998.4763473040591,1709.9522733996464,0.0,0.0,1890.7423771952695,7742.433337667076,8.470739939020676,7.22,1.4733682089270856,9633.175714862344,48.97322624261194,0.0,8.470739939020676,1.4733682089270856,16.013784655819702,0.009206105650144665,12.348013364965134,13.050515782662824,0.42391223686952345,0.008948865807682152,13.0,81.99999674205453,0.0,0.0,0.08724561500007168,7.22,0.5174284489027945,11.500088590136205,0.31057230924622753,0.008616350433621385,11.5,20.449999999999996,0.31057230924622753,0.011775349514580181,4.5,45550417.98578412,1388285.492144638 
 05/24  19:00:00,18.025,5.5,2.5,5.5,2.5,10.0,27.4821518040247,15.008467444411675,23.51745349408111,14.778413803655946,22.642017034211932,13.51588517125343,23.558423828004372,14.901445935586331,23.752306595656613,13.140681979847976,24.02654532402277,16.286456618467028,27.4821518040247,46.50203855131643,0.0,695.1800900882056,23.51745349408111,57.98065556503597,0.0,955.2202550310877,22.642017034211932,56.329802429888645,0.0,646.0324111459404,23.558423828004372,58.298549743450025,0.0,922.860537389323,23.752306595656613,51.40107899004708,0.0,890.9605436257505,24.02654532402277,61.94277730745942,0.0,1111.7008403970017,0.0,4.276090929230022,6229.032097524898,0.0,0.0,7.124378676655113,0.0,0.0,0.0,0.0,0.0,3946.428300617248,2077.851507028981,1949.553738351647,1562.3423433592939,4.276090929230022,5.3451136615375265,1581.1263874802314,6229.032097524898,8.32336811138223,7.22,1.3343918781795103,7810.158485005128,48.96900316107592,0.00003093702957676598,8.32336811138223,1.3343918781795103,14.95499294400003,0.009145911999504533,12.25225902349099,13.015074737750261,0.4176277230607689,0.00890916828349788,13.0,81.99999674268764,0.0,0.0,0.09348737605666549,7.219999999999999,0.37845211815521895,11.50020434088171,0.31057230924622753,0.00863347010298304,11.5,18.025,0.31057230924622753,0.011018799313965297,4.5,29934023.802616242,1414341.52145682 
 05/24  20:00:00,15.825,0.0,0.0,0.0,0.0,0.0,26.047493505684862,14.095493460277934,22.337220201432803,13.639123055184173,22.20061921413192,12.512104072824563,22.359047993804914,13.766870020194617,22.32779024644294,12.411584292211286,22.939981160848525,15.343304087158032,26.047493505684862,47.697405352410584,0.0,1018.3319980263072,22.337220201432803,57.85134232211501,0.0,505.37152198140484,22.20061921413192,54.191495284145915,0.0,195.67021431408793,22.359047993804914,58.25609355741315,0.0,493.83807204591244,22.32779024644294,53.414300652606045,0.0,503.8914952742542,22.939981160848525,62.26239490947579,0.0,795.7770109554223,0.0,886.1364547305225,3725.1731345425696,0.0,245.502939388544,427.47255169964336,218.79218835712487,193.42119696426738,0.0,0.0,0.0,2698.2325013096,1375.505691438612,720.1673300260777,715.0638308647904,886.1364547305225,1107.670568413153,1082.8769351271596,3725.1731345425696,7.9516103396990125,7.219999999999999,1.212177959535743,4808.050069669729,47.05084576986512,0.0059149223930380366,7.9516103396990125,1.212177959535743,13.895233232017024,0.008941122614800557,11.927418395840473,13.000330831523385,0.3705044250126874,0.008935663615038508,13.0,81.99999728983627,0.0,0.0,0.033323224109649496,7.219999999999999,0.256238199511452,11.500269089794065,0.31057230924622753,0.00865303764286746,11.5,15.825,0.31057230924622753,0.010341562740220956,4.5,17173962.765210606,1354960.257918031 
 05/24  21:00:00,15.0,0.0,0.0,0.0,0.0,0.0,25.3572704328821,13.464363328008229,21.95230704208889,12.948123590154683,21.988513051139385,12.114941178977023,21.95297078301323,13.059334970533582,22.369866462646904,12.060549606718688,22.487378436578695,14.583262272778839,25.3572704328821,47.69419197369599,0.0,0.0,21.95230704208889,56.607879758359246,47.52,0.0,21.988513051139385,53.47521884937777,20.520000000000003,0.0,21.95297078301323,57.01892980799896,47.52,0.0,22.369866462646904,52.05989055661262,20.520000000000003,0.0,22.487378436578695,60.93867490794904,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,25.459835796605034,0.009914575961691156,13.489532492875059,25.459835796605034,0.0,0.009914575961691156,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,15.0,0.0,0.009964254799525526,11.5,15.0,0.0,0.009964254799525526,4.5,5760000.0,0.0 
 05/24  22:00:00,15.0,0.0,0.0,0.0,0.0,0.0,24.37958915802464,13.46653180779072,21.376084884892098,12.955448154090723,21.459726368241956,12.119275073034801,21.372898464411616,13.066732295789764,21.766019964353887,12.064208818716882,22.08978288288732,14.58979850336571,24.37958915802464,50.57242080061693,0.0,0.0,21.376084884892098,58.668088327192905,27.720000000000002,0.0,21.459726368241956,55.24947530962095,11.970000000000002,0.0,21.372898464411616,59.108436863376795,27.720000000000002,0.0,21.766019964353887,54.02890457133986,11.970000000000002,0.0,22.08978288288732,62.46133868990534,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,24.652592212820174,0.009900836244957913,13.464761305915742,24.652592212820174,0.0,0.009900836244957913,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,15.0,0.0,0.009633562135199874,11.5,15.0,0.0,0.009633562135199874,4.5,1710000.0,0.0 
 05/24  23:00:00,14.624999999999998,0.0,0.0,0.0,0.0,0.0,23.376471826881648,13.460753090026412,20.869199065724782,12.949500531453094,20.9665413865731,12.113343247954765,20.85930827219006,13.060785071273132,21.157773454441024,12.058285851657045,21.617928167118674,14.58384449372893,23.376471826881648,53.69426072766591,0.0,0.0,20.869199065724782,60.49730327123087,15.840000000000002,0.0,20.9665413865731,56.9231730344203,6.840000000000001,0.0,20.85930827219006,60.97644951219342,15.840000000000002,0.0,21.157773454441024,56.055379340699645,6.840000000000001,0.0,21.617928167118674,64.25992649081118,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,23.614023355758995,0.00990207736373821,13.46081565541705,23.614023355758995,0.0,0.00990207736373821,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,14.624999999999998,0.0,0.009282185965122682,11.5,14.624999999999998,0.0,0.009282185965122682,4.5,1710000.0,0.0 
 05/24  24:00:00,14.4,0.0,0.0,0.0,0.0,0.0,22.517752241047717,13.460742759904885,20.53332855095363,12.949496810553176,20.612294907916656,12.113344148937955,20.52817757158099,13.06078075783097,20.720046525623985,12.058287316092892,21.29789732561762,14.583837050636703,22.517752241047717,56.55810493213207,0.0,0.0,20.53332855095363,61.76092123375701,15.840000000000002,0.0,20.612294907916656,58.17743301501025,6.840000000000001,0.0,20.52817757158099,62.23206605023864,15.840000000000002,0.0,20.720046525623985,57.58356939985544,6.840000000000001,0.0,21.29789732561762,65.53139278292893,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,22.719385119502405,0.009902028045729469,13.460740612339517,22.719385119502405,0.0,0.009902028045729469,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,14.4,0.0,0.008945749938653796,11.5,14.4,0.0,0.008945749938653796,4.5,1710000.0,0.0 
 05/25  01:00:00,14.0875,0.0,0.0,0.0,0.0,0.0,21.806315970376456,13.46074317866296,20.47999372121542,12.949497227391504,20.52761639953977,12.113344326122446,20.465981073048013,13.06078111063961,20.588275506292714,12.05828758548774,21.320074103489556,14.583837703328886,21.806315970376456,59.061205121795325,0.0,0.0,20.47999372121542,61.9639982114017,15.840000000000002,0.0,20.52761639953977,58.48134993959343,6.840000000000001,0.0,20.465981073048013,62.47077490891524,15.840000000000002,0.0,20.588275506292714,58.05200473782812,6.840000000000001,0.0,21.320074103489556,65.44159539549022,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,21.96915909281325,0.009902029865890782,13.460743325893471,21.96915909281325,0.0,0.009902029865890782,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,14.0875,0.0,0.00858186172026492,11.5,14.0875,0.0,0.00858186172026492,4.5,4950000.0,0.0 
 05/25  02:00:00,13.212500000000002,0.0,0.0,0.0,0.0,0.0,21.234104628474455,13.46074317866296,20.359914799004457,12.949497142245397,20.402094231450192,12.113344326122446,20.343334866590173,13.06078111063961,20.434473080727592,12.05828758548774,21.257151134432917,14.583837703328886,21.234104628474455,61.165546978826136,0.0,0.0,20.359914799004457,62.425277004126336,15.840000000000002,0.0,20.402094231450192,58.93631050335455,6.840000000000001,0.0,20.343334866590173,62.94585457152205,15.840000000000002,0.0,20.434473080727592,58.60562666470342,6.840000000000001,0.0,21.257151134432917,65.69466917499366,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,21.3645875137413,0.009902029802553308,13.46074317866296,21.3645875137413,0.0,0.009902029802553308,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,13.212500000000002,0.0,0.008491568389942344,11.5,13.212500000000002,0.0,0.008491568389942344,4.5,4950000.0,0.0 
