Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 05/25  03:00:00,12.8,0.0,0.0,0.0,0.0,0.0,20.800715946212485,13.46074317866296,20.243190515691555,12.949497142245397,20.286645384229534,12.113344326122446,20.229277616505268,13.06078111063961,20.305952676363518,12.05828758548774,21.146995660865624,14.583837703328886,20.800715946212485,62.815674654988996,0.0,0.0,20.243190515691555,62.87706726072556,15.840000000000002,0.0,20.286645384229534,59.358054466610966,6.840000000000001,0.0,20.229277616505268,63.391007295049135,15.840000000000002,0.0,20.305952676363518,59.07257276207981,6.840000000000001,0.0,21.146995660865624,66.14030439409663,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,20.901291811637794,0.00990202980464365,13.46074317866296,20.901291811637794,0.0,0.00990202980464365,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,12.8,0.0,0.008516452578447752,11.5,12.8,0.0,0.008516452578447752,4.5,4950000.0,0.0 
 05/25  04:00:00,14.175,0.0,0.0,0.0,0.0,0.0,20.42077372604573,13.46074317866296,20.209799919361394,12.949497142245397,20.24136054592916,12.113344326122446,20.1995975507944,13.06078111063961,20.252513375250825,12.05828758548774,21.042213920846564,14.583837703328886,20.42077372604573,64.30404529190125,0.0,0.0,20.209799919361394,63.00695766475568,15.840000000000002,0.0,20.24136054592916,59.52438086022361,6.840000000000001,0.0,20.1995975507944,63.507405459959415,15.840000000000002,0.0,20.252513375250825,59.26792642555093,6.840000000000001,0.0,21.042213920846564,66.56733070905712,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,20.510241130278356,0.00990202980457824,13.46074317866296,20.510241130278356,0.0,0.00990202980457824,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,14.175,0.0,0.009132772541545878,11.5,14.175,0.0,0.009132772541545878,4.5,4950000.0,0.0 
 05/25  05:00:00,14.624999999999998,0.0,0.0,0.0,0.0,0.0,20.123698186135254,13.47047369020732,20.217106642026774,12.959188492459631,20.260302915665143,12.122972002908384,20.239973436364874,13.070481161491688,20.254378875195293,12.067910706362406,20.958731752479075,14.593654688692588,20.123698186135254,65.53668391121735,0.0,0.0,20.217106642026774,63.01845093782282,15.840000000000002,0.0,20.260302915665143,59.49246478824101,6.840000000000001,0.0,20.239973436364874,63.38929501347966,15.840000000000002,0.0,20.254378875195293,59.298693283377965,6.840000000000001,0.0,20.958731752479075,66.95222321447089,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,20.18611412494957,0.009902029804580173,13.47047369020732,20.18611412494957,0.0,0.009902029804580173,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,14.624999999999998,0.0,0.009276242744992062,11.5,14.624999999999998,0.0,0.009276242744992062,4.5,4950000.0,0.0 
 05/25  06:00:00,15.15,0.0,0.0,0.0,0.0,0.0,19.96433049026137,13.486032407604199,20.291454838575724,12.974684512864078,20.55655579822043,12.138365888535422,20.571684720731852,13.085990723135112,20.36222449994772,12.08329784625216,20.912318607254143,14.609351258477195,19.96433049026137,66.25320593635865,0.0,0.0,20.291454838575724,62.79345370791812,15.840000000000002,0.0,20.55655579822043,58.48093388037342,6.840000000000001,0.0,20.571684720731852,62.176480814014155,15.840000000000002,0.0,20.36222449994772,58.96506493958472,6.840000000000001,0.0,20.912318607254143,67.21166199756054,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,19.98807465654003,0.009902029804580116,13.486032407604199,19.98807465654003,0.0,0.009902029804580116,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,15.15,0.0,0.009592032074981646,11.5,15.15,0.0,0.009592032074981646,4.5,4950000.0,0.0 
 05/25  07:00:00,17.287499999999998,0.0,0.0,0.0,0.0,0.0,20.07851493202994,13.491863881922551,20.73282832441314,12.980492212898447,22.493782668128784,12.144135379981629,22.35543206734305,13.09180374767276,20.871294157488375,12.089065171538145,20.98078040592583,14.615234633622237,20.07851493202994,65.81220159043257,0.0,0.0,20.73282832441314,61.134005643413786,15.84,0.0,22.493782668128784,52.016415063631854,6.840000000000001,0.0,22.35543206734305,55.79752102358103,15.84,0.0,20.871294157488375,57.16982192570713,6.840000000000001,0.0,20.98078040592583,66.95510689330045,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,20.05342002212591,0.009902029804580114,13.491863881922551,20.05342002212591,0.0,0.009902029804580114,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,17.287499999999998,0.0,0.009872548501840724,11.5,17.287499999999998,0.0,0.009872548501840724,4.5,4950000.0,0.0 
 05/25  08:00:00,19.737500000000004,0.0,0.0,0.0,0.0,0.0,20.582998899711598,13.491863881922551,21.482747765600507,12.980492212898447,25.215780266647847,12.144135379981629,24.070241243042307,13.09180374767276,21.660038105934547,12.089065171538145,21.248789402340897,14.615234633622237,20.582998899711598,63.79728769211937,0.0,0.0,21.482747765600507,58.38456776976429,15.84,0.0,25.215780266647847,44.16001062959253,6.840000000000001,0.0,24.070241243042307,50.278787581382915,15.84,0.0,21.660038105934547,54.471085688092394,6.840000000000001,0.0,21.248789402340897,65.86299751816387,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480343,7.878252420480343,0.0,0.0,44.27848514051004,0.0,7.878252420480343,0.0,20.518212775859148,0.009902029804580118,13.491863881922551,20.518212775859148,0.0,0.009902029804580118,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,19.737500000000004,0.0,0.010108276592859601,11.5,19.737500000000004,0.0,0.010108276592859601,4.5,4950000.0,0.0 
 05/25  09:00:00,22.2875,0.0,0.0,0.0,0.0,0.0,21.49948352347279,13.501576976686447,22.341384730405018,12.990166495710987,27.516182162860325,12.153746047666255,24.81739039919936,13.101486329166981,22.515424624881273,12.098671188730364,21.609714832431116,14.625033970516295,21.49948352347279,60.3480446196633,0.0,0.0,22.341384730405018,55.43940413757228,15.840000000000002,0.0,27.516182162860325,38.5573818219493,6.840000000000001,0.0,24.81739039919936,48.097837930498514,15.840000000000002,0.0,22.515424624881273,51.736395191978474,6.840000000000001,0.0,21.609714832431116,64.46360362823658,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,21.348285018271298,0.009902029804580128,13.501576976686447,21.348285018271298,0.0,0.009902029804580128,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,22.2875,0.0,0.010506305485054532,11.5,22.2875,0.0,0.010506305485054532,4.5,4950000.0,0.0 
 05/25  10:00:00,24.737500000000004,0.0,0.0,0.0,0.0,0.0,22.706660093999535,13.50740318066144,23.189522097705513,12.99596938902408,28.904592291001208,12.15951062187078,24.849361000494135,13.107294111965444,23.29894705751454,12.104433434461631,21.9821554501378,14.63091188579747,22.706660093999535,56.09368716020819,0.0,0.0,23.189522097705513,52.67875040813127,15.840000000000002,0.0,28.904592291001208,35.56170560170605,6.840000000000001,0.0,24.849361000494135,48.02363349280556,15.840000000000002,0.0,23.29894705751454,49.35540830216037,6.840000000000001,0.0,21.9821554501378,63.037281668434474,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,22.521019758423257,0.00990202980458013,13.50740318066144,22.521019758423257,0.0,0.00990202980458013,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,24.737500000000004,0.0,0.011093927528222849,11.5,24.737500000000004,0.0,0.011093927528222849,4.5,4950000.0,0.0 
 05/25  11:00:00,26.2875,0.0,0.0,0.0,0.0,0.0,24.0861400086147,13.50740318066144,23.91183915529566,12.99596938902408,29.160324077462608,12.15951062187078,24.881856617931174,13.107294111965444,23.940453763344436,12.104433434461631,22.335670243017304,14.63091188579747,24.0861400086147,51.616005570612444,0.0,0.0,23.91183915529566,50.43252633678989,15.840000000000002,0.0,29.160324077462608,35.036328125279354,6.840000000000001,0.0,24.881856617931174,47.93063771131903,15.840000000000002,0.0,23.940453763344436,47.48257169854939,6.840000000000001,0.0,22.335670243017304,61.694019049427496,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,23.878809638806725,0.00990202980458013,13.50740318066144,23.878809638806725,0.0,0.00990202980458013,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,26.2875,0.0,0.011429634876960961,11.5,26.2875,0.0,0.011429634876960961,4.5,4950000.0,0.0 
 05/25  12:00:00,27.0125,0.0,0.0,0.0,0.0,0.0,25.496498737107984,13.50740318066144,24.47715252765139,12.99596938902408,28.471210454187627,12.15951062187078,25.02392056458314,13.107294111965444,24.457999758316042,12.104433434461631,22.67794447039202,14.63091188579747,25.496498737107984,47.44526152012116,0.0,0.0,24.47715252765139,48.74940954839095,15.840000000000002,0.0,28.471210454187627,36.46893503274571,6.840000000000001,0.0,25.02392056458314,47.52642665007686,15.840000000000002,0.0,24.457999758316042,46.03052786038081,6.840000000000001,0.0,22.67794447039202,60.424175759412364,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,25.290973883745302,0.009902029804580126,13.50740318066144,25.290973883745302,0.0,0.009902029804580126,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,27.0125,0.0,0.011092523597730343,11.5,27.0125,0.0,0.011092523597730343,4.5,4950000.0,0.0 
 05/25  13:00:00,27.2,0.0,0.0,0.0,0.0,0.0,26.883929252602194,13.50740318066144,24.90128112980255,12.99596938902408,27.368940947472545,12.15951062187078,25.201043282816176,13.107294111965444,24.896727031111695,12.104433434461631,22.980509097831188,14.63091188579747,26.883929252602194,43.7107240768599,0.0,0.0,24.90128112980255,47.52902383347205,15.840000000000002,0.0,27.368940947472545,38.88914605623539,6.840000000000001,0.0,25.201043282816176,47.02769050804245,15.840000000000002,0.0,24.896727031111695,44.83929846327302,6.840000000000001,0.0,22.980509097831188,59.32566958883764,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,26.6794247183439,0.009902029804580121,13.50740318066144,26.6794247183439,0.0,0.009902029804580121,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,27.2,0.0,0.009692612629402061,11.5,27.2,0.0,0.009692612629402061,4.5,4950000.0,0.0 
 05/25  14:00:00,25.137499999999996,0.0,0.0,0.0,0.0,0.0,28.08203830129939,13.50740318066144,25.16708141471767,12.99596938902408,26.5793384812771,12.15951062187078,25.292544850880542,13.107294111965444,25.619007843019688,12.104433434461631,23.216062705191888,14.63091188579747,28.08203830129939,40.74663649491295,0.0,0.0,25.16708141471767,46.78087590532622,15.840000000000002,0.0,26.5793384812771,40.731271872846534,6.840000000000001,0.0,25.292544850880542,46.77209163437766,15.840000000000002,0.0,25.619007843019688,42.95826233415059,6.840000000000001,0.0,23.216062705191888,58.486217393977945,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,27.86207050302511,0.00990202980458012,13.50740318066144,27.86207050302511,0.0,0.00990202980458012,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,25.137499999999996,0.0,0.009344442213567802,11.5,25.137499999999996,0.0,0.009344442213567802,4.5,4950000.0,0.0 
 05/25  15:00:00,23.525,0.0,0.0,0.0,0.0,0.0,28.850377919197722,13.50740318066144,25.265086253713147,12.99596938902408,26.06347174322412,12.15951062187078,25.278626765723452,13.107294111965444,26.87286472671743,12.104433434461631,23.402725000713055,14.63091188579747,28.850377919197722,38.96439834062964,0.0,0.0,25.265086253713147,46.50878991250125,15.840000000000002,0.0,26.06347174322412,41.988862737937744,6.840000000000001,0.0,25.278626765723452,46.810827127415045,15.840000000000002,0.0,26.87286472671743,39.900183009599715,6.840000000000001,0.0,23.402725000713055,57.83050064743105,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,28.760651570255497,0.009902029804580121,13.50740318066144,28.760651570255497,0.0,0.009902029804580121,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,23.525,0.0,0.0097364269858127,11.5,23.525,0.0,0.0097364269858127,4.5,4950000.0,0.0 
 05/25  16:00:00,22.9875,0.0,0.0,0.0,0.0,0.0,29.202349960267004,13.50740318066144,25.320904348091936,12.99596938902408,25.67587754746636,12.15951062187078,25.212394238865194,13.107294111965444,28.31646582591827,12.104433434461631,23.540761389716202,14.63091188579747,29.202349960267004,38.17768777005777,0.0,0.0,25.320904348091936,46.35456129275787,15.840000000000002,0.0,25.67587754746636,42.96371075903433,6.840000000000001,0.0,25.212394238865194,46.995864774471855,15.840000000000002,0.0,28.31646582591827,36.668410069963194,6.840000000000001,0.0,23.540761389716202,57.35086281035584,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,29.17103332254137,0.009902029804580128,13.50740318066144,29.17103332254137,0.0,0.009902029804580128,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,22.9875,0.0,0.009242251101109811,11.5,22.9875,0.0,0.009242251101109811,4.5,4950000.0,0.0 
 05/25  17:00:00,21.737500000000004,0.0,0.0,0.0,0.0,0.0,29.206779747265486,13.50740318066144,25.105374164102738,12.99596938902408,25.156437435037567,12.15951062187078,24.869230206664348,13.107294111965444,29.234801815335764,12.104433434461631,23.602276426759875,14.63091188579747,29.206779747265486,38.16789248428601,0.0,0.0,25.105374164102738,46.95437773120054,15.840000000000002,0.0,25.156437435037567,44.31228132517998,6.840000000000001,0.0,24.869230206664348,47.9686919626769,15.840000000000002,0.0,29.234801815335764,34.76072437820696,6.840000000000001,0.0,23.602276426759875,57.138530421570195,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,29.235595504212178,0.009902029804580128,13.50740318066144,29.235595504212178,0.0,0.009902029804580128,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,21.737500000000004,0.0,0.00820121661475038,11.5,21.737500000000004,0.0,0.00820121661475038,4.5,4950000.0,0.0 
 05/25  18:00:00,20.0375,0.0,0.0,0.0,0.0,0.0,28.864614589753355,13.517107709018877,24.53433641243093,13.005634917555883,24.445915177049717,12.16911236179326,24.25630958362099,13.116968286124056,29.48827992301142,12.114030976826509,23.55303098686258,14.640702624647137,28.864614589753355,38.95689243742239,0.0,0.0,24.53433641243093,48.6160017470774,15.840000000000002,0.0,24.445915177049717,46.26350664555635,6.840000000000001,0.0,24.25630958362099,49.79336761135138,15.840000000000002,0.0,29.48827992301142,34.27697771270783,6.840000000000001,0.0,23.55303098686258,57.34474638947016,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,28.988107161630104,0.009902029804580128,13.517107709018877,28.988107161630104,0.0,0.009902029804580128,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,20.0375,0.0,0.007500945024514972,11.5,20.0375,0.0,0.007500945024514972,4.5,4950000.0,0.0 
 05/25  19:00:00,17.3375,0.0,0.0,0.0,0.0,0.0,28.097859337904197,13.532624772432609,23.67776273843883,13.02108942708825,23.593440052259666,12.184465127420186,23.458279519954285,13.132436466212116,28.252349802400566,12.129376908221726,23.3800439584166,14.656357490637122,28.097859337904197,40.776029244530456,0.0,0.0,23.67776273843883,51.236807804912566,15.84,0.0,23.593440052259666,48.74543748489993,6.840000000000001,0.0,23.458279519954285,52.297083093702625,15.84,0.0,28.252349802400566,36.88103478391673,6.840000000000001,0.0,23.3800439584166,58.005327587502464,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,28.22702414620097,0.009902029804580128,13.532624772432609,28.22702414620097,0.0,0.009902029804580128,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,17.3375,0.0,0.006963633885770542,11.5,17.3375,0.0,0.006963633885770542,4.5,4950000.0,0.0 
 05/25  20:00:00,14.725,0.0,0.0,0.0,0.0,0.0,26.939468062473136,13.538440818101593,22.690393059340984,13.026881669330502,22.6726028072112,12.190219388554718,22.544274899625428,13.138234123137256,25.630378781927984,12.13512880795554,23.063677555750132,14.662225124958622,26.939468062473136,43.65527854489811,0.0,0.0,22.690393059340984,54.40706568163594,15.84,0.0,22.6726028072112,51.55488576023584,6.840000000000001,0.0,22.544274899625428,55.291934542223984,15.84,0.0,25.630378781927984,43.05292618637064,6.840000000000001,0.0,23.063677555750132,59.148013603528966,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480343,7.878252420480343,0.0,0.0,44.27848514051004,0.0,7.878252420480343,0.0,27.087564448218274,0.009902029804580128,13.538440818101593,27.087564448218274,0.0,0.009902029804580128,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,14.725,0.0,0.006302140998045455,11.5,14.725,0.0,0.006302140998045455,4.5,4950000.0,0.0 
 05/25  21:00:00,12.837499999999999,0.0,0.0,0.0,0.0,0.0,25.634139148831657,13.538440818101593,21.86891968245986,13.026881669330502,21.917653242287308,12.190219388554718,21.78101421285746,13.138234123137256,23.581795629469244,12.13512880795554,22.673335070351683,14.662225124958622,25.634139148831657,47.15335426268371,0.0,0.0,21.86891968245986,57.193846226126034,15.840000000000002,0.0,21.917653242287308,53.97649057580112,6.840000000000001,0.0,21.78101421285746,57.92121791457833,15.840000000000002,0.0,23.581795629469244,48.635373864893566,6.840000000000001,0.0,22.673335070351683,60.56381809480888,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,25.832782388352193,0.009902029804580128,13.538440818101593,25.832782388352193,0.0,0.009902029804580128,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,12.837499999999999,0.0,0.005873321106393102,11.5,12.837499999999999,0.0,0.005873321106393102,4.5,4950000.0,0.0 
 05/25  22:00:00,12.2,0.0,0.0,0.0,0.0,0.0,24.360704679442374,13.548128008290009,21.248564330618187,13.03653020932468,21.337203833824898,12.1998041386045,21.198613483057578,13.147890738109016,22.271941406971994,12.14470934361488,22.300180795306854,14.671998359042018,24.360704679442374,50.903202872169146,0.0,0.0,21.248564330618187,59.441976826326524,15.840000000000002,0.0,21.337203833824898,55.960952795514316,6.840000000000001,0.0,21.198613483057578,60.05986524417547,15.840000000000002,0.0,22.271941406971994,52.670908052196296,6.840000000000001,0.0,22.300180795306854,61.99180240044648,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,24.561051988407165,0.009902029804580128,13.548128008290009,24.561051988407165,0.0,0.009902029804580128,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,12.2,0.0,0.005763780988992378,11.5,12.2,0.0,0.005763780988992378,4.5,4950000.0,0.0 
 05/25  23:00:00,11.8875,0.0,0.0,0.0,0.0,0.0,23.23540297223478,13.553938945525159,20.81079298543105,13.042317671922381,20.908495902782146,12.205553541273924,20.778876850835026,13.153683066787654,21.43692549156313,12.150456003668559,21.96994628814313,14.677860578588271,23.23540297223478,54.48527006573118,0.0,0.0,20.81079298543105,61.084671855481346,15.840000000000002,0.0,20.908495902782146,57.47444916692093,6.840000000000001,0.0,20.778876850835026,61.65194090586749,15.840000000000002,0.0,21.43692549156313,55.441300607320386,6.840000000000001,0.0,21.96994628814313,63.275405504199526,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,23.49901419100403,0.009902029804580128,13.553938945525159,23.49901419100403,0.0,0.009902029804580128,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,11.8875,0.0,0.0056432557623156444,11.5,11.8875,0.0,0.0056432557623156444,4.5,4950000.0,0.0 
 05/25  24:00:00,11.7,0.0,0.0,0.0,0.0,0.0,22.277761440296633,13.553938945525159,20.496869980542357,13.042317671922381,20.57808100049609,12.205553541273924,20.474716998832605,13.153683066787654,20.87613634476142,12.150456003668559,21.675580619953394,14.677860578588271,22.277761440296633,57.740585832112814,0.0,0.0,20.496869980542357,62.27703552308285,15.840000000000002,0.0,20.57808100049609,58.65538983415881,6.840000000000001,0.0,20.474716998832605,62.81787405964016,15.840000000000002,0.0,20.87613634476142,57.38103683130471,6.840000000000001,0.0,21.675580619953394,64.42314746033705,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,22.502526687964874,0.009902029804580128,13.553938945525159,22.502526687964874,0.0,0.009902029804580128,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,11.7,0.0,0.005572960170643891,11.5,11.7,0.0,0.005572960170643891,4.5,4950000.0,0.0 
 05/26  01:00:00,11.0125,0.0,0.0,0.0,0.0,0.0,21.47777637578681,13.563617570744668,20.27595662990776,13.051957379595084,20.34508062311027,12.215129457799874,20.25900213847393,13.163331603407508,20.504472492051377,12.160028181106872,21.424841179515077,14.687625246427084,21.47777637578681,60.66661654827375,0.0,0.0,20.27595662990776,63.172402400076635,15.840000000000002,0.0,20.34508062311027,59.54236291671276,6.840000000000001,0.0,20.25900213847393,63.700702287927,15.840000000000002,0.0,20.504472492051377,58.74622728202078,6.840000000000001,0.0,21.424841179515077,65.46057716827934,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,21.659873516320562,0.009902029804580126,13.563617570744668,21.659873516320562,0.0,0.009902029804580126,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,11.0125,0.0,0.005424073387031004,11.5,11.0125,0.0,0.005424073387031004,4.5,4950000.0,0.0 
 05/26  02:00:00,10.6,0.0,0.0,0.0,0.0,0.0,20.867172465817337,13.569423090974652,20.088180047028295,13.057739590567587,20.157008782043057,12.220873508475492,20.07380222955306,13.16911884883685,20.248000517697367,12.165769809558114,21.2226965728538,14.693482189311423,20.867172465817337,63.00532704838131,0.0,0.0,20.088180047028295,63.93425726297953,15.840000000000002,0.0,20.157008782043057,60.26121018103177,6.840000000000001,0.0,20.07380222955306,64.4587673714582,15.840000000000002,0.0,20.248000517697367,59.706202346456394,6.840000000000001,0.0,21.2226965728538,66.30178135610647,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,21.007531025473313,0.009902029804580133,13.569423090974652,21.007531025473313,0.0,0.009902029804580133,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,10.6,0.0,0.005080317192021695,11.5,10.6,0.0,0.005080317192021695,4.5,4950000.0,0.0 
 05/26  03:00:00,11.287499999999998,0.0,0.0,0.0,0.0,0.0,20.352725489130336,13.579093189582272,19.98056149717558,13.067370871015768,20.036819260781385,12.230441561466762,19.96437217262678,13.178758620489853,20.089001422603925,12.175333488379035,21.054459097796276,14.703238605700534,20.352725489130336,65.07602786896891,0.0,0.0,19.98056149717558,64.4021494428961,15.840000000000002,0.0,20.036819260781385,60.74929224098055,6.840000000000001,0.0,19.96437217262678,64.93784215018846,15.840000000000002,0.0,20.089001422603925,60.33410536611861,6.840000000000001,0.0,21.054459097796276,67.03238449355018,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,20.47414123475437,0.009902029804580135,13.579093189582272,20.47414123475437,0.0,0.009902029804580135,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,11.287499999999998,0.0,0.0045132373045257915,11.5,11.287499999999998,0.0,0.0045132373045257915,4.5,4950000.0,0.0 
 05/26  04:00:00,10.6375,0.0,0.0,0.0,0.0,0.0,19.92317487863336,13.584893509288285,19.880113670686644,13.073147813382727,19.931685518082286,12.236180533330325,19.86362608395928,13.18454085713977,19.961963327121666,12.181069989211704,20.917823620882725,14.709090392209125,19.92317487863336,66.85316925837537,0.0,0.0,19.880113670686644,64.82898285366547,15.840000000000002,0.0,19.931685518082286,61.169443898321475,6.840000000000001,0.0,19.86362608395928,65.36946905149209,15.840000000000002,0.0,19.961963327121666,60.833709653782286,6.840000000000001,0.0,20.917823620882725,67.62319843146679,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,20.022342738958415,0.009902029804580135,13.584893509288285,20.022342738958415,0.0,0.009902029804580135,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,10.6375,0.0,0.004461278102097108,11.5,10.6375,0.0,0.004461278102097108,4.5,4950000.0,0.0 
 05/26  05:00:00,9.3125,0.0,0.0,0.0,0.0,0.0,19.583414328244945,13.594555385598117,19.758233060923487,13.082770664792289,19.922971427090562,12.245739758929435,19.896238573235287,13.194172002077034,19.853101712994984,12.190625122608619,20.80669451332919,14.71883780983135,19.583414328244945,68.3200301772952,0.0,0.0,19.758233060923487,65.36191895662262,15.840000000000002,0.0,19.922971427090562,61.24179148782781,6.840000000000001,0.0,19.896238573235287,65.28074264931041,15.840000000000002,0.0,19.853101712994984,61.28394777937274,6.840000000000001,0.0,20.80669451332919,68.13002280609062,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,19.656624627509423,0.009902029804580133,13.594555385598117,19.656624627509423,0.0,0.009902029804580133,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,9.3125,0.0,0.004776890697022002,11.5,9.3125,0.0,0.004776890697022002,4.5,4950000.0,0.0 
 05/26  06:00:00,10.649999999999999,0.0,0.0,0.0,0.0,0.0,19.395061277486178,13.600350624202225,19.849774904706464,13.088542640388336,20.70917020909873,12.251473695141513,20.841184741166003,13.199948804285336,19.990546666430312,12.196356273575173,20.762779689833575,14.72468440654099,19.395061277486178,69.15025990240287,0.0,0.0,19.849774904706464,65.01701453911187,15.840000000000002,0.0,20.70917020909873,58.37569896762567,6.840000000000001,0.0,20.841184741166003,61.61917472925224,15.840000000000002,0.0,19.990546666430312,60.7879773126611,6.840000000000001,0.0,20.762779689833575,68.3401379276339,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,19.421513942032433,0.009902029804580135,13.600350624202225,19.421513942032433,0.0,0.009902029804580135,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,10.649999999999999,0.0,0.005198406682456631,11.5,10.649999999999999,0.0,0.005198406682456631,4.5,4950000.0,0.0 
 05/26  07:00:00,13.3875,0.0,0.0,0.0,0.0,0.0,19.46347768142497,13.610003755905694,20.234134459618733,13.098156808590367,22.640693317423967,12.26102463571023,22.509659107824408,13.209571649618264,20.438269809093875,12.205903197724338,20.858101247455895,14.734423531030096,19.46347768142497,68.90035052750414,0.0,0.0,20.234134459618733,63.52943323660313,15.840000000000002,0.0,22.640693317423967,51.937281225984364,6.840000000000001,0.0,22.509659107824408,55.68713075390948,15.840000000000002,0.0,20.438269809093875,59.167718614273646,6.840000000000001,0.0,20.858101247455895,67.98332962456755,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,19.4347861033731,0.009902029804580138,13.610003755905694,19.4347861033731,0.0,0.009902029804580138,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,13.3875,0.0,0.005144690641252316,11.5,13.3875,0.0,0.005144690641252316,4.5,4950000.0,0.0 
 05/26  08:00:00,15.837500000000002,0.0,0.0,0.0,0.0,0.0,19.902436630650968,13.615794067277093,20.873904146104003,13.103923611028032,25.00541095436041,12.266753369132756,23.84244834701228,13.215343325998013,21.16743717567155,12.211629622765516,21.096049859298496,14.740264957438853,19.902436630650968,67.07701725904211,0.0,0.0,20.873904146104003,61.098659869301876,15.84,0.0,25.00541095436041,45.06869094140907,6.840000000000001,0.0,23.84244834701228,51.379946490548775,15.84,0.0,21.16743717567155,56.5952545057109,6.840000000000001,0.0,21.096049859298496,67.02203790050422,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480343,7.878252420480343,0.0,0.0,44.27848514051004,0.0,7.878252420480343,0.0,19.83689705913494,0.009902029804580149,13.615794067277092,19.83689705913494,0.0,0.009902029804580149,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,15.837500000000002,0.0,0.004650178531203179,11.5,15.837500000000002,0.0,0.004650178531203179,4.5,4950000.0,0.0 
 05/26  09:00:00,18.074999999999996,0.0,0.0,0.0,0.0,0.0,20.711125123396712,13.625438551870513,21.721880289894038,13.113529349825598,27.145642061407194,12.27629584642994,24.42439257998514,13.224957821487685,22.01745594355084,12.221167785928728,21.42279751088248,14.749995327492115,20.711125123396712,63.85279540323909,0.0,0.0,21.721880289894038,58.0396096491792,15.840000000000002,0.0,27.145642061407194,39.71916470817868,6.840000000000001,0.0,24.42439257998514,49.63968378220525,15.840000000000002,0.0,22.01745594355084,53.760184827629445,6.840000000000001,0.0,21.42279751088248,65.73346135364591,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,20.57774102904719,0.009902029804580149,13.625438551870513,20.57774102904719,0.0,0.009902029804580149,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,18.074999999999996,0.0,0.004416151685392451,11.5,18.074999999999996,0.0,0.004416151685392451,4.5,4950000.0,0.0 
 05/26  10:00:00,19.5875,0.0,0.0,0.0,0.0,0.0,21.790852010565427,13.63122360658358,22.517266731876806,13.119290964541834,28.444390509795895,12.282019850568295,24.35544873272004,13.230724676747128,22.77290942382158,12.226889205833311,21.760219739138225,14.755831791942473,21.790852010565427,59.78651777021491,0.0,0.0,22.517266731876806,55.31209855368115,15.840000000000002,0.0,28.444390509795895,36.818438734816155,6.840000000000001,0.0,24.35544873272004,49.863901329483134,15.840000000000002,0.0,22.77290942382158,51.36358110696833,6.840000000000001,0.0,21.760219739138225,64.41435088316368,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,21.544455179784187,0.009902029804580149,13.63122360658358,21.544455179784187,0.0,0.009902029804580149,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,19.5875,0.0,0.004316835737162305,11.5,19.5875,0.0,0.004316835737162305,4.5,4950000.0,0.0 
 05/26  11:00:00,20.0,0.0,0.0,0.0,0.0,0.0,23.018233309547437,13.63122360658358,23.151577689524427,13.119290964541834,28.648015560424604,12.282019850568295,24.264103094983575,13.230724676747128,23.354324228091873,12.226889205833311,22.074142321247187,14.755831791942473,23.018233309547437,55.48952889676063,0.0,0.0,23.151577689524427,53.22461316836127,15.840000000000002,0.0,28.648015560424604,36.383289988533946,6.840000000000001,0.0,24.264103094983575,50.13728331406216,15.840000000000002,0.0,23.354324228091873,49.5867858537488,6.840000000000001,0.0,22.074142321247187,63.19192637629716,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,22.8347088886799,0.00990202980458015,13.63122360658358,22.8347088886799,0.0,0.00990202980458015,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,20.0,0.0,0.004449725614730648,11.5,20.0,0.0,0.004449725614730648,4.5,4950000.0,0.0 
 05/26  12:00:00,20.6875,0.0,0.0,0.0,0.0,0.0,24.263386185932916,13.63122360658358,23.67221761693026,13.119290964541834,27.88302587068947,12.282019850568295,24.31832166649198,13.230724676747128,23.81656830809743,12.226889205833311,22.375634992581013,14.755831791942473,24.263386185932916,51.47818665936076,0.0,0.0,23.67221761693026,51.57752956709996,15.840000000000002,0.0,27.88302587068947,38.04513609159056,6.840000000000001,0.0,24.31832166649198,49.97474284408535,15.840000000000002,0.0,23.81656830809743,48.22388941792343,6.840000000000001,0.0,22.375634992581013,62.042147708481224,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,24.08750387322496,0.00990202980458015,13.63122360658358,24.08750387322496,0.0,0.00990202980458015,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,20.6875,0.0,0.004565980582895761,11.5,20.6875,0.0,0.004565980582895761,4.5,4950000.0,0.0 
 05/26  13:00:00,21.474999999999998,0.0,0.0,0.0,0.0,0.0,25.441811009460707,13.621581167043892,24.10287512342423,13.109687511447149,26.716665417374653,12.272479226071056,24.46546058388543,13.221112483800406,24.22958870482327,12.217352890161779,22.651406351375062,14.746103618866211,25.441811009460707,47.95087051056425,0.0,0.0,24.10287512342423,50.227056917377894,15.840000000000002,0.0,26.716665417374653,40.70917049413849,6.840000000000001,0.0,24.46546058388543,49.50530668749511,15.840000000000002,0.0,24.22958870482327,47.01302628823166,6.840000000000001,0.0,22.651406351375062,60.97291201408153,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,25.227179811445346,0.009902029804580149,13.621581167043892,25.227179811445346,0.0,0.009902029804580149,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,21.474999999999998,0.0,0.004472424458651916,11.5,21.474999999999998,0.0,0.004472424458651916,4.5,4950000.0,0.0 
 05/26  14:00:00,22.3875,0.0,0.0,0.0,0.0,0.0,26.531769048158438,13.615794067277093,24.47039008133824,13.103923611028032,25.973836775562543,12.266753369132756,24.639017207121533,13.215343325998013,25.039669455602922,12.211629622765516,22.878221821419313,14.740264957438853,26.531769048158438,44.93762896166814,0.0,0.0,24.47039008133824,49.114101651924656,15.840000000000002,0.0,25.973836775562543,42.51162740981265,6.840000000000001,0.0,24.639017207121533,48.97561452891952,15.840000000000002,0.0,25.039669455602922,44.783091631219904,6.840000000000001,0.0,22.878221821419313,60.11703449972302,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,26.314721234448683,0.00990202980458015,13.615794067277093,26.314721234448683,0.0,0.00990202980458015,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,22.3875,0.0,0.004388429709191786,11.5,22.3875,0.0,0.004388429709191786,4.5,4950000.0,0.0 
 05/26  15:00:00,22.425,0.0,0.0,0.0,0.0,0.0,27.538945622174637,13.615794067277093,24.808254428216255,13.103923611028032,25.561990786951533,12.266753369132756,24.776769915851,13.215343325998013,26.572572131945993,12.211629622765516,23.08828665862278,14.740264957438853,27.538945622174637,42.355415646121386,0.0,0.0,24.808254428216255,48.13151286116863,15.840000000000002,0.0,25.561990786951533,43.561252160593924,6.840000000000001,0.0,24.776769915851,48.57391916968204,15.840000000000002,0.0,26.572572131945993,40.90397023177431,6.840000000000001,0.0,23.08828665862278,59.35736889304003,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,27.401711174795555,0.009902029804580152,13.615794067277093,27.401711174795555,0.0,0.009902029804580152,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,22.425,0.0,0.004056887956319568,11.5,22.425,0.0,0.004056887956319568,4.5,4950000.0,0.0 
 05/26  16:00:00,21.512499999999996,0.0,0.0,0.0,0.0,0.0,28.2606121615157,13.615794067277093,24.956252372538533,13.103923611028032,25.207952405966047,12.266753369132756,24.73558285495605,13.215343325998013,28.143523314417408,12.211629622765516,23.274834388853012,14.740264957438853,28.2606121615157,40.60658415156966,0.0,0.0,24.956252372538533,47.70783965712842,15.840000000000002,0.0,25.207952405966047,44.48782236013446,6.840000000000001,0.0,24.73558285495605,48.69371513174221,15.840000000000002,0.0,28.143523314417408,37.300341693282775,6.840000000000001,0.0,23.274834388853012,58.69163241755783,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,28.168641979898492,0.009902029804580159,13.615794067277093,28.168641979898492,0.0,0.009902029804580159,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,21.512499999999996,0.0,0.004217201033053246,11.5,21.512499999999996,0.0,0.004217201033053246,4.5,4950000.0,0.0 
 05/26  17:00:00,20.4125,0.0,0.0,0.0,0.0,0.0,28.539543531456566,13.606142895136976,24.72900344662763,13.094311565930443,24.78128878984878,12.257204717212417,24.48386357462547,13.205723019190094,28.60650949000107,12.202084860426751,23.38168468533016,14.73052839330563,28.539543531456566,39.92694699553228,0.0,0.0,24.72900344662763,48.330234449292774,15.840000000000002,0.0,24.78128878984878,45.605743830368894,6.840000000000001,0.0,24.48386357462547,49.40176223901298,15.840000000000002,0.0,28.60650949000107,36.27903596477121,6.840000000000001,0.0,23.38168468533016,58.27734873078179,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,28.521196090946315,0.009902029804580164,13.606142895136976,28.521196090946315,0.0,0.009902029804580164,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,20.4125,0.0,0.00432555543995228,11.5,20.4125,0.0,0.00432555543995228,4.5,4950000.0,0.0 
 05/26  18:00:00,18.9375,0.0,0.0,0.0,0.0,0.0,28.27842105847447,13.600350624202225,24.1783332850018,13.088542640388336,24.21310914071452,12.251473695141513,24.01131318882526,13.199948804285336,28.21204037208754,12.196356273575173,23.35857846324666,14.72468440654099,28.27842105847447,40.52359383207516,0.0,0.0,24.1783332850018,49.933563297091055,15.840000000000002,0.0,24.21310914071452,47.16709427303975,6.840000000000001,0.0,24.01131318882526,50.80439832054475,15.840000000000002,0.0,28.21204037208754,37.11021217262733,6.840000000000001,0.0,23.35857846324666,58.33671859952899,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,28.37664795470242,0.009902029804580163,13.600350624202225,28.37664795470242,0.0,0.009902029804580163,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,18.9375,0.0,0.003999764732098277,11.5,18.9375,0.0,0.003999764732098277,4.5,4950000.0,0.0 
 05/26  19:00:00,16.6125,0.0,0.0,0.0,0.0,0.0,27.520715985324113,13.600350624202225,23.328323626183277,13.088542640388336,23.39886715906831,12.251473695141513,23.23276756481264,13.199948804285336,26.51184273700916,12.196356273575173,23.189120308596575,14.72468440654099,27.520715985324113,42.35871093470244,0.0,0.0,23.328323626183277,52.55818447115796,15.840000000000002,0.0,23.39886715906831,49.538190817908756,6.840000000000001,0.0,23.23276756481264,53.24797171469301,15.840000000000002,0.0,26.51184273700916,41.02025013761355,6.840000000000001,0.0,23.189120308596575,58.93746895641142,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,27.658777192794822,0.009902029804580171,13.600350624202225,27.658777192794822,0.0,0.009902029804580171,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,16.6125,0.0,0.003820146365384508,11.5,16.6125,0.0,0.003820146365384508,4.5,4950000.0,0.0 
 05/26  20:00:00,14.5375,0.0,0.0,0.0,0.0,0.0,26.428231844480838,13.610003755905694,22.42499244315635,13.098156808590367,22.51496434594576,12.26102463571023,22.351130548156085,13.209571649618264,24.390079570505442,12.205903197724338,22.88212651106237,14.734423531030096,26.428231844480838,45.19801172704712,0.0,0.0,22.42499244315635,55.5484380342613,15.840000000000002,0.0,22.51496434594576,52.293608210951575,6.840000000000001,0.0,22.351130548156085,56.20593470433077,15.840000000000002,0.0,24.390079570505442,46.55510441623355,6.840000000000001,0.0,22.88212651106237,60.08110720215837,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,26.606322324903584,0.009902029804580176,13.610003755905694,26.606322324903584,0.0,0.009902029804580176,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,14.5375,0.0,0.0034764665235322285,11.5,14.5375,0.0,0.0034764665235322285,4.5,4950000.0,0.0 
 05/26  21:00:00,12.524999999999999,0.0,0.0,0.0,0.0,0.0,25.196074150753006,13.625438551870513,21.66560228955407,13.113529349825598,21.780213633165566,12.27629584642994,21.615286556551098,13.224957821487685,22.827248959591614,12.221167785928728,22.520950216452267,14.749995327492115,25.196074150753006,48.67106167646574,0.0,0.0,21.66560228955407,58.23769343743457,15.840000000000002,0.0,21.780213633165566,54.740972555849474,6.840000000000001,0.0,21.615286556551098,58.84374426042985,15.840000000000002,0.0,22.827248959591614,51.18600644186671,6.840000000000001,0.0,22.520950216452267,61.473974681468206,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,25.383859740810436,0.009902029804580178,13.625438551870513,25.383859740810436,0.0,0.009902029804580178,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,12.524999999999999,0.0,0.0034600789871924607,11.5,12.524999999999999,0.0,0.0034600789871924607,4.5,4950000.0,0.0 
 05/26  22:00:00,11.7,0.0,0.0,0.0,0.0,0.0,23.991193036765317,13.621581167043892,21.074109369605,13.109687511447149,21.200236628712837,12.272479226071056,21.03946558631724,13.221112483800406,21.787180470542257,12.217352890161779,22.17740806065099,14.746103618866211,23.991193036765317,52.29138172374352,0.0,0.0,21.074109369605,60.36943422175764,15.840000000000002,0.0,21.200236628712837,56.70326274619633,6.840000000000001,0.0,21.03946558631724,60.94004050176602,15.840000000000002,0.0,21.787180470542257,54.50711080816335,6.840000000000001,0.0,22.17740806065099,62.755974216206475,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,24.23544561864195,0.009902029804580185,13.621581167043892,24.23544561864195,0.0,0.009902029804580185,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,11.7,0.0,0.0036516576219278755,11.5,11.7,0.0,0.0036516576219278755,4.5,4950000.0,0.0 
 05/26  23:00:00,10.6375,0.0,0.0,0.0,0.0,0.0,22.917185851384897,13.615794067277093,20.635063639933563,13.103923611028032,20.756183314363497,12.266753369132756,20.609995073816325,13.215343325998013,21.090155611896662,12.211629622765516,21.863467524296418,14.740264957438853,22.917185851384897,55.7681413141465,0.0,0.0,20.635063639933563,61.99903135967655,15.840000000000002,0.0,20.756183314363497,58.250369886503165,6.840000000000001,0.0,20.609995073816325,62.548544974501006,15.840000000000002,0.0,21.090155611896662,56.86124103477121,6.840000000000001,0.0,21.863467524296418,63.944990740503115,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,23.17396717748138,0.00990202980458019,13.615794067277093,23.17396717748138,0.0,0.00990202980458019,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,10.6375,0.0,0.0039148763214589,11.5,10.6375,0.0,0.0039148763214589,4.5,4950000.0,0.0 
 05/26  24:00:00,9.625,0.0,0.0,0.0,0.0,0.0,21.969058846105927,13.615794067277093,20.30908499037224,13.103923611028032,20.4067666196795,12.266753369132756,20.293037937463414,13.215343325998013,20.58257886824189,12.211629622765516,21.574550827785394,14.740264957438853,21.969058846105927,59.07477337572708,0.0,0.0,20.30908499037224,63.25792313847239,15.840000000000002,0.0,20.4067666196795,59.51803561959074,6.840000000000001,0.0,20.293037937463414,63.78334551659253,15.840000000000002,0.0,20.58257886824189,58.66323932917772,6.840000000000001,0.0,21.574550827785394,65.0841725554544,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,22.194761933161903,0.009902029804580194,13.615794067277093,22.194761933161903,0.0,0.009902029804580194,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,9.625,0.0,0.004105823922689654,11.5,9.625,0.0,0.004105823922689654,4.5,4950000.0,0.0 
