Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 05/27  01:00:00,9.4,0.0,0.0,0.0,0.0,0.0,21.1453126257033,13.615794067277093,19.914367025518985,13.103923611028032,20.013536402251695,12.266753369132756,19.898121907348777,13.215343325998013,20.113630097554044,12.211629622765516,21.093014195248056,14.740264957438853,21.1453126257033,62.12687724799762,0.0,0.0,19.914367025518985,64.82283965864826,15.840000000000002,0.0,20.013536402251695,60.98364852807102,6.840000000000001,0.0,19.898121907348777,65.36230855389245,15.840000000000002,0.0,20.113630097554044,60.387816483450166,6.840000000000001,0.0,21.093014195248056,67.03623940166578,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,21.333600885006216,0.009902029804580197,13.615794067277093,21.333600885006216,0.0,0.009902029804580197,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,9.4,0.0,0.00415652591784156,11.5,9.4,0.0,0.00415652591784156,4.5,1710000.0,0.0 
 05/27  02:00:00,7.7125,0.0,0.0,0.0,0.0,0.0,20.491554935852747,13.606142895136976,19.61210951669212,13.094311565930443,19.716028476744807,12.257204717212417,19.59720233148146,13.205723019190094,19.77346605700231,12.202084860426751,20.753049721282963,14.73052839330563,20.491554935852747,64.63571950972828,0.0,0.0,19.61210951669212,66.00843348382644,15.840000000000002,0.0,19.716028476744807,62.07970793933994,6.840000000000001,0.0,19.59720233148146,66.55233259027587,15.840000000000002,0.0,19.77346605700231,61.63495951869321,6.840000000000001,0.0,20.753049721282963,68.40758165797418,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,20.647959785646925,0.009902029804580197,13.606142895136976,20.647959785646925,0.0,0.009902029804580197,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,7.7125,0.0,0.004322601805409884,11.5,7.7125,0.0,0.004322601805409884,4.5,1710000.0,0.0 
 05/27  03:00:00,7.0125,0.0,0.0,0.0,0.0,0.0,19.890212230712027,13.610003755905694,19.365542355934465,13.098156808590367,19.471457171314114,12.26102463571023,19.351684764530496,13.209571649618264,19.504576648534638,12.205903197724338,20.52137448655629,14.734423531030096,19.890212230712027,67.10192847954286,0.0,0.0,19.365542355934465,67.04457358937638,15.840000000000002,0.0,19.471457171314114,63.04576688923012,6.840000000000001,0.0,19.351684764530496,67.59276269081278,15.840000000000002,0.0,19.504576648534638,62.688267171937625,6.840000000000001,0.0,20.52137448655629,69.40875739409898,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,20.03743182543752,0.009902029804580197,13.610003755905694,20.03743182543752,0.0,0.009902029804580197,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,7.0125,0.0,0.0044847178007114165,11.5,7.0125,0.0,0.0044847178007114165,4.5,1710000.0,0.0 
 05/27  04:00:00,6.199999999999999,0.0,0.0,0.0,0.0,0.0,19.328004915844588,13.615794067277093,19.18940234378593,13.103923611028032,19.287923525026727,12.266753369132756,19.174834476561816,13.215343325998013,19.30704601872307,12.211629622765516,20.367169065257144,14.740264957438853,19.328004915844588,69.51262940813487,0.0,0.0,19.18940234378593,67.80985558540871,15.840000000000002,0.0,19.287923525026727,63.79409833745328,6.840000000000001,0.0,19.174834476561816,68.36738422109441,15.840000000000002,0.0,19.30704601872307,63.48744868067254,6.840000000000001,0.0,20.367169065257144,70.09874044280119,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,19.463486143870966,0.009902029804580199,13.615794067277093,19.463486143870966,0.0,0.009902029804580199,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,6.199999999999999,0.0,0.004684047146303002,11.5,6.199999999999999,0.0,0.004684047146303002,4.5,1710000.0,0.0 
 05/27  05:00:00,5.9125,0.0,0.0,0.0,0.0,0.0,18.85567258232686,13.615794067277093,19.06240773446051,13.103923611028032,19.298835230178465,12.266753369132756,19.27783131621598,13.215343325998013,19.176825048712047,12.211629622765516,20.24732661993108,14.740264957438853,18.85567258232686,71.58945631703565,0.0,0.0,19.06240773446051,68.34861284113487,15.840000000000002,0.0,19.298835230178465,63.75330531228302,6.840000000000001,0.0,19.27783131621598,67.93740184479637,15.840000000000002,0.0,19.176825048712047,64.00425788716849,6.840000000000001,0.0,20.24732661993108,70.61972516468516,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,18.94821795067508,0.009902029804580199,13.615794067277093,18.94821795067508,0.0,0.009902029804580199,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,5.9125,0.0,0.004712843008237336,11.5,5.9125,0.0,0.004712843008237336,4.5,1710000.0,0.0 
 05/27  06:00:00,8.9125,0.0,0.0,0.0,0.0,0.0,18.60372140090761,13.625438551870513,19.218978947621096,13.113529349825598,20.414527471085528,12.27629584642994,20.65229978695618,13.224957821487685,19.358687543339897,12.221167785928728,20.204761374456073,14.749995327492115,18.60372140090761,72.77097983563485,0.0,0.0,19.218978947621096,67.72836645923881,15.840000000000002,0.0,20.414527471085528,59.548245202610616,6.840000000000001,0.0,20.65229978695618,62.44654542736181,15.840000000000002,0.0,19.358687543339897,63.3245368536012,6.840000000000001,0.0,20.204761374456073,70.85020556189932,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.878252420480344,7.878252420480344,0.0,0.0,44.27848514051004,0.0,7.878252420480344,0.0,18.6268181085868,0.009902029804580208,13.625438551870513,18.6268181085868,0.0,0.009902029804580208,13.0,81.99999820875351,0.0,0.0,0.0,7.219999999999999,0.0,8.9125,0.0,0.005608234480812013,11.5,8.9125,0.0,0.005608234480812013,4.5,1710000.0,0.0 
 05/27  07:00:00,14.412499999999998,0.0,0.0,0.0,0.0,0.0,19.209384831573992,12.700437257851373,22.056526569128742,11.83575732737871,22.182928134855388,10.564952150864887,22.188166769244077,11.973570389884637,22.08216678588315,10.429594838165425,21.91586437044361,13.770148381888403,19.209384831573992,66.04507252996036,1130.3470362188032,0.0,22.056526569128742,52.380680346722464,1788.228012944675,0.0,22.182928134855388,47.73688289488443,127.40296074509625,88.69045170524844,22.188166769244077,52.37777844857028,232.9230423233111,106.48658262938866,22.08216678588315,47.6498243604154,762.5088617581791,0.0,21.91586437044361,59.96159908945325,1963.226180435422,0.0,0.0,8768.29285898055,1293.3478595719687,0.0,2502.2903689569907,656.3608291432477,817.7628183495156,1435.260493629457,2652.763434941713,0.0,0.0,920.0507341666654,920.050734166665,275.67417315182576,275.6741731518263,8474.418669782199,10593.023337227749,640.9741064784309,1293.3478595719687,7.794803650685144,7.219999999999999,0.5186315356335858,1934.3219660503999,61.81489211647036,0.11258177423383729,7.794803650685144,0.518631535633586,12.73326076507379,0.007053588201716221,8.591366787492515,13.00027270223243,0.3705044250126874,0.007053588201716221,13.0,81.74567496914005,0.0,0.0,0.020854432805474974,7.219999999999999,0.14547153591475187,11.500199187653333,0.31057230924622753,0.006587175641895696,11.5,14.412499999999998,0.31057230924622753,0.006587175641895696,4.5,5955103.637765806,1354960.257918031 
 05/27  08:00:00,18.074999999999996,0.0,0.0,0.0,0.0,0.0,20.01756474355436,10.77091000251254,22.202098966407323,9.857829488477947,22.231459359134668,8.80888620011361,22.20042919795578,9.98923054509689,22.201775436622402,8.724545935264253,22.203092095124646,11.859774513913514,20.01756474355436,55.27888785104233,900.9284188289273,0.0,22.202098966407323,45.445371397935084,605.4258127683988,0.0,22.231459359134668,42.263753883709846,0.0,535.262582610341,22.20042919795578,45.85281832546964,0.0,589.859221678494,22.201775436622402,42.095918164924676,181.88792765580757,0.0,22.203092095124646,51.92262447233011,1117.4739652834119,0.0,0.0,4041.361501951055,2562.113061291271,0.0,1340.3217575416847,87.87251568293772,108.03672238803834,866.7175092353441,1843.851951578559,0.0,0.0,2076.740649042878,2076.7406490428784,319.63943957532854,319.6394395753294,4041.361501951055,5051.701877438819,872.2225016568352,2562.113061291271,8.051399382635246,7.22,0.7358045763690151,3434.3355629481066,53.371529874045386,0.033975211318254255,8.051399382635246,0.7358045763690151,12.84972217246151,0.00688552505373686,8.238757901984005,13.000198729984756,0.3705044250126874,0.00688552505373686,13.0,81.99996019770492,0.0,0.0,0.025521799661321187,7.22,0.34758317910106185,11.500400269761249,0.31057230924622753,0.006585241688495263,11.5,18.074999999999996,0.31057230924622753,0.006585241688495263,4.5,6913551.517056685,1354960.257918031 
 05/27  09:00:00,19.9625,11.0,5.0,11.0,5.0,20.0,21.70006348520802,10.009082198308944,22.721931971500002,10.296836001472043,24.190418276549554,9.543638679519493,23.96499587565402,10.5212539368349,22.217579834438375,9.294573326744384,22.901775527274026,12.047929795323029,21.70006348520802,47.33239617110689,1840.7128386342272,0.0,22.721931971500002,45.330828453163605,0.0,779.0992339464767,24.190418276549554,39.44287294080881,0.0,755.7305758416919,23.96499587565402,42.686429455338306,0.0,832.0595695877539,22.217579834438375,43.709657018792946,0.0,599.9696080368567,22.901775527274026,50.3640893553074,0.0,789.2433152482436,0.0,64.83630576597162,3346.7756106682896,0.0,0.0,0.0,0.0,86.7161053911946,0.0,0.0,0.0,2672.4472701859177,2672.4472701859177,419.18255013755004,419.1825501375507,64.83630576597162,81.04538220746451,1022.8110596905125,3346.7756106682896,7.967543427505767,7.219999999999999,1.0686639625787513,4369.586670358802,51.13672334090687,0.0005043500505729157,7.967543427505767,1.0686639625787517,13.113195340892895,0.00666220139248274,7.761358920871362,12.999619442461494,0.3705044250126874,0.00666220139248274,13.0,81.99999491951228,0.0,0.0,0.03566859396608305,7.219999999999999,0.46902519201489035,11.500092442310958,0.31057230924622753,0.00645596234610299,11.5,19.9625,0.31057230924622753,0.00645596234610299,4.5,37520672.62880017,1354960.257918031 
 05/27  10:00:00,22.2875,11.0,5.0,11.0,5.0,20.0,23.56533641512094,11.229828550911977,24.30339837396852,11.858651500832385,24.998319197436935,10.366237966111871,24.979737651654617,11.991270281718895,23.15000289165455,10.307497211405359,24.343641716219082,13.675069403366487,23.56533641512094,45.83828069777943,1755.5568246310756,0.0,24.30339837396852,45.70970620403442,0.0,907.1764531100786,24.998319197436935,39.71301925562601,0.0,1331.533213604741,24.979737651654617,44.28685157111848,0.0,1273.7336841456872,23.15000289165455,44.199411236362195,0.0,756.8456801926193,24.343641716219082,51.36568250155247,0.0,905.730953517321,0.0,0.0,4941.922474871249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3406.894241242044,3406.894241242044,1315.2977902470845,1315.2977902470843,0.0,0.0,1341.7922547790163,4941.922474871249,8.200338931127177,7.22,1.1994507312004554,6283.714729650264,51.03218512441891,0.0,8.200338931127177,1.1994507312004554,15.030295216280184,0.0070415656707709575,8.564997204055334,12.997295943754331,0.4427345599100295,0.0070415656707709575,13.0,81.99999498521291,0.0,0.0,0.08972199209676154,7.22,0.5805065196616972,11.500124146536635,0.31057230924622753,0.0064889440340157815,11.5,22.2875,0.31057230924622753,0.0064889440340157815,4.5,49183967.608240955,1400064.3701738394 
 05/27  11:00:00,24.3625,11.0,5.0,11.0,5.0,20.0,25.242907052425636,12.356311188818223,24.997604477612764,13.066524618870922,24.99881638340896,11.09969314152673,24.998762158774166,12.546921185568966,23.90179074499387,11.50978887462845,24.989195737792027,15.002970515864103,25.242907052425636,44.6565022291342,1258.0769916263034,0.0,24.997604477612764,47.478171053196725,0.0,1259.2284855742982,24.99881638340896,41.71165982854734,0.0,1468.456500110975,24.998762158774166,45.885369702038126,0.0,1584.0189996629679,23.90179074499387,45.7624783809772,0.0,813.9555128457584,24.989195737792027,53.86175752069909,0.0,1293.8746140460944,0.0,0.0,6926.919080594249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4064.7197548575505,4064.719754857551,2644.934527000609,2644.934527000609,0.0,0.0,1759.8181591518533,6926.919080594249,8.558237614369787,7.22,1.2337837340757138,8686.737239746102,51.03218512441891,0.0,8.558237614369787,1.2337837340757138,17.099325591296655,0.007716288112739107,9.892435696602831,12.998857231189684,0.5302166305969596,0.007716288112739107,13.0,81.99999498521291,0.0,0.0,0.14469334509126328,7.220000000000001,0.5918754945465515,11.500078302943491,0.31057230924622753,0.006818493598171824,11.5,24.3625,0.31057230924622753,0.006818493598171824,4.5,52137699.76918619,1467301.9708279641 
 05/27  12:00:00,26.062500000000004,8.8,4.0,8.8,4.0,16.0,26.560498913030976,13.225039192314178,24.998524849341088,13.290734021426173,24.998767241934303,11.90330716471125,24.998617934388417,12.93854103053555,24.17957580644429,12.297480766587833,24.998615926804273,15.211723722291548,26.560498913030976,43.730176618989745,487.39984668116495,0.0,24.998524849341088,48.17241328321934,0.0,1466.642070634332,24.998767241934303,43.97908992303823,0.0,1236.269946650471,24.998617934388417,47.07541795696134,0.0,1598.1003376952797,24.17957580644429,47.402000555443784,0.0,835.5727255152352,24.998615926804273,54.556051105703325,0.0,1490.7196893853013,0.0,0.0,8080.396977098132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4602.821945021378,4602.82194502138,3137.398637683988,3137.3986376839866,0.0,0.0,2022.5472717279035,8080.396977098132,8.580280573018008,7.22,1.4167635337875035,10102.944248826036,51.03218512441891,0.0,8.580280573018008,1.4167635337875035,17.90037179341425,0.008079799394821494,10.57322609506528,12.9974871945158,0.544948782625295,0.008079799394821494,13.0,81.99999498521291,0.0,0.0,0.15752260265546553,7.22,0.6353421441653998,11.500089414383137,0.31057230924622753,0.006929914785753396,11.5,26.062500000000004,0.31057230924622753,0.006929914785753396,4.5,51913592.139472514,1479031.2554475595 
 05/27  13:00:00,27.3875,4.4,2.0,4.4,2.0,8.0,27.5176685622552,12.94545606770139,24.998250661181807,12.280436053845857,24.99848042139115,11.292450546763657,24.99832183827466,12.109559387983317,24.11158381601066,11.401625901806522,24.9983507589076,14.48080491652534,27.5176685622552,40.60597619012231,14.328030757204488,95.23808364782917,24.998250661181807,45.104292293799304,0.0,1384.7795154727373,24.99848042139115,42.247642569826624,0.0,897.8023098739482,24.99832183827466,44.59678117535756,0.0,1427.586826072984,24.11158381601066,44.880321950621564,0.0,827.9412789214427,24.9983507589076,52.05462346325543,0.0,1173.8018792110424,0.0,0.0,7629.638030301766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5018.22263731398,5018.222637313982,2276.6032195632733,2276.6032195632733,0.0,0.0,1943.3069783704414,7629.638030301766,8.415375121077119,7.22,1.5416037204717261,9572.945008672206,51.03218512441891,0.0,8.415375121077119,1.5416037204717263,16.933587026534838,0.007607739978372095,9.673911075037948,13.021985048543192,0.4721839366236138,0.007607739978372095,13.0,81.99999498521291,0.0,0.0,0.12905856159510576,7.22,0.6831982342836567,11.500377568500667,0.31057230924622753,0.006570475197195006,11.5,27.3875,0.31057230924622753,0.006570475197195006,4.5,47634489.272669286,1420353.4812610536 
 05/27  14:00:00,28.1125,8.8,4.0,8.8,4.0,16.0,28.197801944015144,12.094668367090035,24.998493445033674,11.723844994178139,24.998818555318103,11.266058778402066,24.998554428642144,11.682089621906949,24.780368730328277,11.179604172699054,24.99793644175169,13.865385930370847,28.197801944015144,36.89199917062798,0.0,567.3405776145432,24.998493445033674,43.461468175844445,0.0,1772.2145302681479,24.998818555318103,42.16604691151199,0.0,923.6446726387187,24.998554428642144,43.341953595319794,0.0,1756.2253897591345,24.780368730328277,42.47171079379146,0.0,927.9362020246988,24.99793644175169,50.01090842734979,0.0,1676.7573879386155,0.0,0.0,9473.267267099955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5245.2273643886465,5245.2273643886465,4039.7932932229837,4039.793293222984,0.0,0.0,2361.074341776909,9473.267267099955,9.081060908966222,7.219999999999999,1.215432214052623,11834.341608876863,51.03218512441891,0.0,9.081060908966222,1.2154322140526232,19.132933792562945,0.007579425856456289,9.605838195984706,12.969497306244934,0.5757285508475506,0.007579425856456289,13.0,81.99999498521291,0.0,0.0,0.2314329679882488,7.219999999999999,0.39824222193964454,11.500116827236798,0.31057230924622753,0.006350877370777858,11.5,28.1125,0.31057230924622753,0.006350877370777858,4.5,51626165.14814245,1508104.7929919332 
 05/27  15:00:00,28.674999999999997,11.0,5.0,11.0,5.0,20.0,28.72527035199629,12.350868599423013,24.998385343340274,12.208287837957048,24.9985446661582,12.057458105766909,24.998408662348332,12.242428230507324,24.99811540171338,11.679637172252132,24.997890914901816,14.06762038103856,28.72527035199629,36.38457235550135,0.0,1027.4570809655233,24.998385343340274,44.87585266104696,0.0,2008.5907905870004,24.9985446661582,44.43382796566857,0.0,952.9191665343651,24.998408662348332,44.9772343194078,0.0,1948.4907048040136,24.99811540171338,43.336290433127246,0.0,1337.3719995462895,24.997890914901816,50.67371556791184,0.0,1889.6608051455928,0.0,0.0,11447.20865195555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5424.04805742622,5424.04805742622,5607.191830654717,5607.19183065472,0.0,0.0,2824.4979243954303,11447.20865195555,8.966912931484593,7.22,1.5893484676173435,14271.70657635098,51.03218512441891,0.0,8.966912931484593,1.5893484676173437,20.615692835624056,0.007844428218292598,10.105340064682526,12.98794927399164,0.662988967604927,0.007844428218292598,13.0,81.99999498521291,0.0,0.0,0.30247172802320704,7.22,0.7846705476575802,11.500122066546615,0.31057230924622753,0.006472919914701641,11.5,28.674999999999997,0.31057230924622753,0.006472919914701641,4.5,54635971.13423939,1605592.700888216 
 05/27  16:00:00,29.2125,11.0,5.0,11.0,5.0,20.0,29.0080780702594,12.822962610015278,24.998091906962195,12.647801200051623,24.99822957777378,12.660582406717495,24.998149887720004,12.764595196188,24.99797650514936,11.749950128317838,24.997801785849052,14.512038121107437,29.0080780702594,36.920093078521745,0.0,1267.962941440208,24.998091906962195,46.188697968446235,0.0,2019.5004135626227,24.99822957777378,46.22761832000229,0.0,886.0886761098806,24.998149887720004,46.544033799813285,0.0,1867.0577976996183,24.99797650514936,43.53772255411754,0.0,1679.0821515912733,24.997801785849052,52.1526655231247,0.0,1827.7219216317771,0.0,0.0,11740.926938032055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5592.56977251167,5592.56977251167,5918.954350012956,5918.9543500129585,0.0,0.0,2906.502368922648,11740.926938032055,9.235823648939087,7.22,1.4159790397077645,14647.429306954702,51.03218512441891,0.0,9.235823648939087,1.4159790397077645,20.94562675557302,0.007979720160435716,10.349435586499128,13.000294578070624,0.6749370993943913,0.007979720160435716,13.0,81.99999498521291,0.0,0.0,0.3093426079691878,7.219999999999999,0.5522087987568043,11.50024332808102,0.31057230924622753,0.006357948748209793,11.5,29.2125,0.31057230924622753,0.006357948748209793,4.5,52986455.95211165,1620346.2384417865 
 05/27  17:00:00,29.0875,11.0,5.0,11.0,5.0,20.0,29.19604412504159,12.962431944178146,24.998115516767452,12.847556358054288,24.819874494617103,12.896631168869941,24.998174480223607,13.09098130565852,24.99828573576559,11.541054345114675,24.997907798345906,14.938217891541537,29.19604412504159,36.856193403336775,0.0,1175.7294656606082,24.998115516767452,46.797829472805084,0.0,1784.6207583725998,24.819874494617103,47.45136223791606,0.0,800.4751165473424,24.998174480223607,47.54965581644802,0.0,1574.2356905904355,24.99828573576559,42.93946073786202,0.0,1896.433205121639,24.997907798345906,53.6078842600838,0.0,1551.366629714223,0.0,0.0,11125.666867599099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5553.985989893081,5553.985989893081,5088.711646223385,5088.711646223385,0.0,0.0,2759.264599417173,11125.666867599099,8.943687196587607,7.22,1.5814882715428675,13884.931467016273,51.03218512441891,0.0,8.943687196587607,1.5814882715428675,20.355887139664418,0.007970601406917504,10.326778341827023,13.008522016509584,0.6214995882846606,0.007970601406917504,13.0,81.99999498521291,0.0,0.0,0.26398887562753665,7.219999999999999,0.6684573555119411,11.500179503876833,0.31057230924622753,0.006443074399423833,11.5,29.0875,0.31057230924622753,0.006443074399423833,4.5,48943965.592472576,1555660.7632132312 
 05/27  18:00:00,27.8375,11.0,5.0,11.0,5.0,20.0,29.23446852628379,13.234348453588552,24.998181167665393,13.215907669605913,24.466039787559446,12.945257265447907,24.998174609851993,13.509781283306912,24.99841749656002,11.610568911921943,24.997723727493167,15.32207485184127,29.23446852628379,37.434742601142254,0.0,974.8775024536162,24.998181167665393,47.939302694943734,0.0,1502.7321721208266,24.466039787559446,48.619262434930825,0.0,776.0832565388249,24.998174609851993,48.86727022622401,0.0,1347.6717902261307,24.99841749656002,43.13705161073828,0.0,1732.5445376736327,24.997723727493167,54.94728793301327,0.0,1518.5639024191416,0.0,0.0,9738.28613507975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5160.83252602154,5160.832526021539,4143.066234968345,4143.066234968345,0.0,0.0,2416.1976769578146,9738.28613507975,8.531772721114656,7.22,1.7695431161107966,12154.483812037568,51.03218512441891,0.0,8.531772721114656,1.7695431161107966,19.47835569091346,0.007965997541083457,10.318236899502212,13.016144490242423,0.5641139824965324,0.007965997541083457,13.0,81.99999498521291,0.0,0.0,0.21334489808027732,7.219999999999999,0.8205417163567368,11.50026759644691,0.31057230924622753,0.006614345345295697,11.5,27.8375,0.31057230924622753,0.006614345345295697,4.5,47823585.62830717,1497337.0846836476 
 05/27  19:00:00,25.137499999999996,5.5,2.5,5.5,2.5,10.0,28.854893069636752,13.006948052735162,24.466794881172515,12.530435487625889,23.275001367794825,11.076917522674151,24.398742819612032,12.802859573945973,24.907385934144855,10.255866094489747,24.474658852393127,14.890138997354784,28.854893069636752,37.70097196303527,0.0,786.4834853031816,24.466794881172515,47.31559479662761,0.0,921.1574456109204,23.275001367794825,46.200613844261866,0.0,695.1331894843108,24.398742819612032,48.36561890187248,0.0,867.1648307074385,24.907385934144855,39.65603218015074,0.0,982.2349148543509,24.474658852393127,55.137744374695444,0.0,917.7026359632937,0.0,0.0,5677.193871044763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4305.12073832295,4305.120738322949,1009.8343875731488,1009.8343875731484,0.0,0.0,1510.1013218450144,5677.193871044763,8.19516960386779,7.22,1.397274926031582,7187.295192889778,51.03218512441891,0.0,8.19516960386779,1.397274926031582,14.635614862158693,0.006852584481006034,8.104287343761387,13.00403121036775,0.3782213861467148,0.006852584481006034,13.0,81.99999498521291,0.0,0.0,0.07543058150496096,7.22,0.44133516600728984,11.500268193040874,0.31057230924622753,0.006246666497720441,11.5,25.137499999999996,0.31057230924622753,0.006246666497720441,4.5,29681293.592643082,1359487.3375166184 
 05/27  20:00:00,22.15,0.0,0.0,0.0,0.0,0.0,27.445751688213885,11.270482203614886,22.978462982417923,10.348002457772047,22.24338317824369,8.543788904869487,22.93007770695968,10.588322812466245,23.059384904967878,8.317043285191708,23.228719934774055,13.105613050119281,27.445751688213885,36.50142385922102,0.0,1344.8290790437877,22.978462982417923,44.7847952767855,0.0,800.0506874547581,22.24338317824369,41.48902414561033,0.0,436.5611206519246,22.93007770695968,45.643486047274905,0.0,753.925055560843,23.059384904967878,38.86476932381412,0.0,749.0714749595486,23.228719934774055,52.931735842319895,0.0,816.6523776218818,0.0,139.09971736148088,4445.62255220678,0.0,0.0,187.17779671514344,0.0,0.0,0.0,0.0,0.0,3361.184040765868,3361.184040765868,799.7175507262773,799.7175507262774,139.09971736148088,173.87464670185108,1242.9222313496864,4445.62255220678,8.129998606581706,7.219999999999999,1.1643419441858671,5688.544783556466,50.64074288357829,0.0010541326572467533,8.129998606581706,1.1643419441858671,14.122974097341407,0.00654806080089838,7.451937307712253,12.99948783494425,0.3705044250126874,0.00654806080089838,13.0,81.99999515466763,0.0,0.0,0.06878086566682623,7.219999999999999,0.26090032886942865,11.50044703887008,0.31057230924622753,0.006137700980085781,11.5,22.15,0.31057230924622753,0.006137700980085781,4.5,17701611.034552302,1354960.257918031 
 05/27  21:00:00,19.725,0.0,0.0,0.0,0.0,0.0,26.971381922254793,10.14450520729693,22.712765101609882,9.24573045535709,22.55947781837585,7.808000250448675,22.641179196692594,9.456475584218378,23.198217778844768,7.685837477772184,22.85391399555936,11.96885597304587,26.971381922254793,34.81840029755436,0.0,0.0,22.712765101609882,42.26483113866007,47.52,0.0,22.55947781837585,38.69786046196768,20.520000000000003,0.0,22.641179196692594,43.055502583844515,47.52,0.0,23.198217778844768,36.922783559581234,20.520000000000003,0.0,22.85391399555936,50.24696862118043,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.068763048195487,8.068763048195487,0.0,0.0,49.90272582238609,0.0,8.068763048195487,0.0,27.027366634700634,0.007883140548944543,10.163704483257675,27.027366634700634,0.0,0.007883140548944543,13.0,81.99999548980844,0.0,0.0,0.0,7.22,0.0,19.725,0.0,0.006038477722925021,11.5,19.725,0.0,0.006038477722925021,4.5,5760000.0,0.0 
 05/27  22:00:00,18.525000000000002,0.0,0.0,0.0,0.0,0.0,26.072947536493487,10.203593375231998,22.187197993296525,9.297856649869175,22.148444032310028,7.835919229387994,22.122295435317124,9.510656275635487,22.662257547180822,7.708731660496971,22.47299030623276,12.028058993653366,26.072947536493487,36.861906818633614,0.0,0.0,22.187197993296525,43.79264181238459,27.720000000000002,0.0,22.148444032310028,39.75482679605002,11.970000000000002,0.0,22.122295435317124,44.600435988931586,27.720000000000002,0.0,22.662257547180822,38.20117045342769,11.970000000000002,0.0,22.47299030623276,51.62608334410234,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.068763048195487,8.068763048195487,0.0,0.0,49.90272582238609,0.0,8.068763048195487,0.0,26.348861548761622,0.007902849063364437,10.200827498220463,26.348861548761622,0.0,0.007902849063364437,13.0,81.99999548980844,0.0,0.0,0.0,7.22,0.0,18.525000000000002,0.0,0.006315092444662054,11.5,18.525000000000002,0.0,0.006315092444662054,4.5,1710000.0,0.0 
 05/27  23:00:00,16.6125,0.0,0.0,0.0,0.0,0.0,25.011528772073532,10.202178550962376,21.580090221935116,9.296595493650269,21.614924484818694,7.83523718686905,21.52879945687386,9.50934634624744,21.928670972690732,7.7081723042318835,22.00609439770806,12.026635539954702,25.011528772073532,39.25506441476789,0.0,0.0,21.580090221935116,45.44160248224158,15.840000000000002,0.0,21.614924484818694,41.06869914129442,6.840000000000001,0.0,21.52879945687386,46.24186296839172,15.840000000000002,0.0,21.928670972690732,39.94250409963949,6.840000000000001,0.0,22.00609439770806,53.10764063877101,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.068763048195487,8.068763048195487,0.0,0.0,49.90272582238609,0.0,8.068763048195487,0.0,25.27025862708235,0.007903635551083268,10.202297387614005,25.27025862708235,0.0,0.007903635551083268,13.0,81.99999548980844,0.0,0.0,0.0,7.22,0.0,16.6125,0.0,0.006684547455386177,11.5,16.6125,0.0,0.006684547455386177,4.5,1710000.0,0.0 
 05/27  24:00:00,15.912500000000001,0.0,0.0,0.0,0.0,0.0,24.030217546024367,10.202205343734615,21.089650122438087,9.296619759570948,21.163579379345638,7.835250544645765,21.05135451736001,9.509371730843968,21.347159562459762,7.708183444221706,21.667027082011113,12.026662796988742,24.030217546024367,41.62798255567936,0.0,0.0,21.089650122438087,46.827181904172186,15.840000000000002,0.0,21.163579379345638,42.2196258628934,6.840000000000001,0.0,21.05135451736001,47.61454614927622,15.840000000000002,0.0,21.347159562459762,41.38714693327279,6.840000000000001,0.0,21.667027082011113,54.21859316548438,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.068763048195487,8.068763048195487,0.0,0.0,49.90272582238609,0.0,8.068763048195487,0.0,24.267581235333164,0.007903583722610215,10.202200689205696,24.267581235333164,0.0,0.007903583722610215,13.0,81.99999548980844,0.0,0.0,0.0,7.22,0.0,15.912500000000001,0.0,0.006297001375496115,11.5,15.912500000000001,0.0,0.006297001375496115,4.5,1710000.0,0.0 
 05/28  01:00:00,16.1,0.0,0.0,0.0,0.0,0.0,23.146445476250605,10.20220533063986,20.77274331322552,9.296619676036592,20.8415408327599,7.835250776106782,20.73592251881735,9.509372235301752,20.947101811399463,7.70818384808452,21.389053254950575,12.026662475260263,23.146445476250605,43.90363856532086,0.0,0.0,20.77274331322552,47.74829774197624,15.840000000000002,0.0,20.8415408327599,43.06328077266763,6.840000000000001,0.0,20.73592251881735,48.54703338405663,15.840000000000002,0.0,20.947101811399463,42.415610772030675,6.840000000000001,0.0,21.389053254950575,55.14884637277825,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.068763048195487,8.068763048195487,0.0,0.0,49.90272582238609,0.0,8.068763048195487,0.0,23.35604267484434,0.00790358620129655,10.202205462671971,23.35604267484434,0.0,0.00790358620129655,13.0,81.99999548980844,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.005732302931053748,11.5,16.1,0.0,0.005732302931053748,4.5,1710000.0,0.0 
 05/28  02:00:00,16.1,0.0,0.0,0.0,0.0,0.0,22.39435783375393,10.20220533063986,20.545767709809393,9.296619419159217,20.598404785498275,7.835250776106782,20.517144401366167,9.509372235301752,20.656948887297897,7.70818384808452,21.16560571149657,12.026662475260263,22.39435783375393,45.950718351230975,0.0,0.0,20.545767709809393,48.420551348763695,15.840000000000002,0.0,20.598404785498275,43.712839577378794,6.840000000000001,0.0,20.517144401366167,49.205805246899885,15.840000000000002,0.0,20.656948887297897,43.17966388376569,6.840000000000001,0.0,21.16560571149657,55.90969387797701,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.068763048195487,8.068763048195487,0.0,0.0,49.90272582238609,0.0,8.068763048195487,0.0,22.569350217822958,0.007903586098288173,10.20220533063986,22.569350217822958,0.0,0.007903586098288173,13.0,81.99999548980844,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.005849195525702279,11.5,16.1,0.0,0.005849195525702279,4.5,1710000.0,0.0 
 05/28  03:00:00,16.1,0.0,0.0,0.0,0.0,0.0,21.77586196781413,10.20220533063986,20.405290777948593,9.296619419159217,20.43939017481159,7.835250776106782,20.378034624030317,9.509372235301752,20.470163168826865,7.70818384808452,20.988084987200075,12.026662475260263,21.77586196781413,47.71503500974724,0.0,0.0,20.405290777948593,48.84206199372099,15.840000000000002,0.0,20.43939017481159,44.143622213895945,6.840000000000001,0.0,20.378034624030317,49.63008858169573,15.840000000000002,0.0,20.470163168826865,43.67968961867447,6.840000000000001,0.0,20.988084987200075,56.5226095019579,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.068763048195487,8.068763048195487,0.0,0.0,49.90272582238609,0.0,8.068763048195487,0.0,21.918805784399307,0.007903586102213998,10.20220533063986,21.918805784399307,0.0,0.007903586102213998,13.0,81.99999548980844,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.006317201583659424,11.5,16.1,0.0,0.006317201583659424,4.5,1710000.0,0.0 
 05/28  04:00:00,16.1,0.0,0.0,0.0,0.0,0.0,21.2731830883068,10.211620905979766,20.29800822532362,9.305967604153611,20.325730300604704,7.844489829936193,20.27137513633369,9.518735460452753,20.343741500171017,7.717413161030496,20.84899048719481,12.036215409144056,21.2731830883068,49.23653130139571,0.0,0.0,20.29800822532362,49.19778523220026,15.840000000000002,0.0,20.325730300604704,44.48256759280381,6.840000000000001,0.0,20.27137513633369,49.989695302058536,15.840000000000002,0.0,20.343741500171017,44.049702490258525,6.840000000000001,0.0,20.84899048719481,57.04411204962109,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.068763048195487,8.068763048195487,0.0,0.0,49.90272582238609,0.0,8.068763048195487,0.0,21.389249237498426,0.007903586102073716,10.211620905979766,21.389249237498426,0.0,0.007903586102073716,13.0,81.99999548980844,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.00700138186709673,11.5,16.1,0.0,0.00700138186709673,4.5,1710000.0,0.0 
 05/28  05:00:00,16.1,0.0,0.0,0.0,0.0,0.0,20.901268050324447,10.217268427132906,20.241373920145293,9.311574758066179,20.41638906712552,7.850031772454796,20.457059128236573,9.524352252412019,20.2872116456589,7.722949422050112,20.745910075131263,12.041945626059807,20.901268050324447,50.39202844549699,0.0,0.0,20.241373920145293,49.38888383325117,15.840000000000002,0.0,20.41638906712552,44.25307763280278,6.840000000000001,0.0,20.457059128236573,49.44415522493036,15.840000000000002,0.0,20.2872116456589,44.22045305968122,6.840000000000001,0.0,20.745910075131263,57.428832981788844,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.068763048195487,8.068763048195487,0.0,0.0,49.90272582238609,0.0,8.068763048195487,0.0,20.96795357516205,0.007903586102078464,10.217268427132906,20.96795357516205,0.0,0.007903586102078464,13.0,81.99999548980844,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.007600068239314155,11.5,16.1,0.0,0.007600068239314155,4.5,1710000.0,0.0 
 05/28  06:00:00,17.85,0.0,0.0,0.0,0.0,0.0,20.8048633415886,10.217268427132906,20.419831973850563,9.311574758066179,21.643991843516122,7.850031772454796,21.95625966120636,9.524352252412019,20.51910974101198,7.722949422050112,20.741249461894128,12.041945626059807,20.8048633415886,50.691391750415754,0.0,0.0,20.419831973850563,48.84834517119498,15.840000000000002,0.0,21.643991843516122,41.056795316422864,6.840000000000001,0.0,21.95625966120636,45.11772724880796,15.840000000000002,0.0,20.51910974101198,43.593172932534735,6.840000000000001,0.0,20.741249461894128,57.445332684938855,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.068763048195487,8.068763048195487,0.0,0.0,49.90272582238609,0.0,8.068763048195487,0.0,20.80518576189668,0.007903586102078305,10.217268427132906,20.80518576189668,0.0,0.007903586102078305,13.0,81.99999548980844,0.0,0.0,0.0,7.22,0.0,17.85,0.0,0.008374578992320556,11.5,17.85,0.0,0.008374578992320556,4.5,1710000.0,0.0 
 05/28  07:00:00,20.65,0.0,0.0,0.0,0.0,0.0,21.23669416422576,10.006854800724145,22.163771737484105,9.868227115221707,22.230702407240237,9.495004399597107,22.419372506985653,9.990000163309674,22.16981462065391,9.531174205534766,22.123433031951464,11.847849310263417,21.23669416422576,48.6753855022718,419.1121890363527,0.0,22.163771737484105,45.57113068047799,776.6149618134957,8.355539282776462,22.230702407240237,44.28989728411675,0.0,454.67534565742545,22.419372506985653,45.232468790816,0.0,709.1082519424383,22.16981462065391,44.56527182665468,309.32814457678126,0.0,22.123433031951464,52.119769738365356,1351.420421418516,0.0,0.0,4801.225643381791,3996.4474812142944,0.0,1500.2563222415004,167.15614698255152,1.291690685836747,992.6257341672767,2069.1243482932437,0.0,0.0,3474.437820679125,2903.863653083193,398.1291439758928,398.1291439758928,4801.225643381791,6001.532054227238,1149.6285703610956,3996.4474812142944,8.374630756080577,7.219999999999999,0.8225076084387422,5146.076051575389,57.65786382657602,0.05019745677953275,8.374630756080577,0.8225076084387422,13.058194954699028,0.008328848114206854,10.993138946307226,13.000656623001946,0.3705044250126874,0.008328848114206854,13.0,81.99999963698019,0.0,0.0,0.021168410725844893,7.219999999999999,0.324556245342087,11.500405757714718,0.31057230924622753,0.008437137434215314,11.5,20.65,0.31057230924622753,0.009165503031262463,4.5,8007247.000638309,1354960.257918031 
 05/28  08:00:00,22.3875,0.0,0.0,0.0,0.0,0.0,21.8939059904758,10.641380372264088,22.199986252094796,10.55971812865391,23.190190989468732,10.77122838743537,23.092308833939935,10.587293919565921,22.199201576639467,10.81946723830224,22.200205248651443,11.534148140351022,21.8939059904758,48.779690437423184,304.29822717928334,0.0,22.199986252094796,47.61947990212094,90.34592115531296,10.63481082128041,23.190190989468732,45.483306303793796,0.0,689.0032534178088,23.092308833939935,45.19034288177097,0.0,765.9146194674846,22.199201576639467,48.45300122749738,19.051221701655123,20.27029179245963,22.200205248651443,50.80245790750173,687.4373490577063,0.0,0.0,2718.414285945665,4848.385928715841,0.0,817.6263651667891,0.0,0.0,685.367764550269,1419.6502986117177,0.0,0.0,4214.9570000181975,3456.56765298502,437.90653545413807,437.906535454138,2718.414285945665,3398.0178574320807,1322.8093734008232,4848.385928715841,8.502209099263903,7.22,0.9016855305239462,6171.195302116665,49.76385059360237,0.02024756526292407,8.502209099263903,0.9016855305239463,13.163412195805533,0.008358589144424163,11.046055788213906,13.000662356312453,0.3705044250126874,0.008358589144424163,13.0,81.99999998832362,0.0,0.0,0.023021946241753147,7.22,0.39450955547593897,11.500375915443122,0.31057230924622753,0.008413113915471053,11.5,22.3875,0.31057230924622753,0.0093812347042383,4.5,8675450.12485082,1354960.257918031 
 05/28  09:00:00,23.799999999999997,11.0,5.0,11.0,5.0,20.0,23.483120205438773,11.480926522259477,23.139484767758567,11.98333961703217,24.855427947647726,12.080491972991858,24.426969802605885,12.084430472274747,22.306173985764595,11.959788626088127,23.15892010398633,12.555488525725595,23.483120205438773,46.836331802571706,1356.6781991541072,0.0,23.139484767758567,49.430774331813254,0.0,813.7149999401631,24.855427947647726,44.90730467595627,0.0,1045.8626830028343,24.426969802605885,46.07490947865746,0.0,1144.0640226221917,22.306173985764595,51.92093347852607,0.0,673.4572437744123,23.15892010398633,51.267265131210515,0.0,809.9413770222395,0.0,17.90737214831954,6123.017675348762,0.0,0.0,0.0,0.0,21.53482984801783,0.0,0.0,0.0,4841.697308002438,3906.6369222274334,1034.276582892644,1034.276582892644,17.90737214831954,22.38421518539942,1589.8579707947156,6123.017675348762,8.64643506030761,7.219999999999999,1.026541978496519,7712.875646143478,47.798706087175866,0.00012535738450765568,8.64643506030761,1.026541978496519,14.210773247306001,0.008431083671237976,11.174136315401373,13.00184593453321,0.4160553468587085,0.008431083671237976,13.0,81.99999999627182,0.0,0.0,0.05045704267654776,7.219999999999999,0.4545795452474336,11.500046925966508,0.31057230924622753,0.00839577641647675,11.5,23.799999999999997,0.31057230924622753,0.009589426646141128,4.5,39558510.822208226,1390507.5668355084 
 05/28  10:00:00,26.15,11.0,5.0,11.0,5.0,20.0,25.012241664455416,13.216850837069746,24.5857995499993,13.94121181965341,24.80124617935484,12.963488921493905,24.757688262740302,13.68031445708218,23.399872283236007,13.207123280828782,24.52962077327944,14.650279874679214,25.012241664455416,47.9006273323144,1126.4595547257109,0.0,24.5857995499993,51.50961285446657,0.0,1085.466126189166,24.80124617935484,47.717869286741085,0.0,1665.2204605016168,24.757688262740302,50.1298654895631,0.0,1766.211627333757,23.399872283236007,52.73045579863272,0.0,778.3973029230376,24.52962077327944,54.11319380333735,0.0,1085.1565922158168,0.0,0.0,9254.891598027461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6239.644215067965,4659.961336226192,2791.6484231842046,2733.457831745506,0.0,0.0,2279.5949381560567,9254.891598027461,8.894635928441415,7.219999999999999,1.3306008146107842,11534.486536183518,47.788325614739534,0.0,8.894635928441415,1.3306008146107842,16.975676851716784,0.008851012703205869,11.887781196648543,12.993740478904963,0.5427848519736733,0.008807988865041095,13.0,81.99999999627771,0.0,0.0,0.12267146060318501,7.219999999999999,0.5942244137786377,11.500341578184935,0.31057230924622753,0.00839076839026406,11.5,26.15,0.31057230924622753,0.01040731027061451,4.5,52769477.94244787,1488798.596940747 
 05/28  11:00:00,27.8875,11.0,5.0,11.0,5.0,20.0,26.344300558026433,14.311106428615194,24.998166712069413,14.690095477468294,24.998461029884673,13.125658547778471,24.998230006898023,14.187384502619796,24.24139911761079,13.78347160777634,24.99857040092982,16.027856450341808,26.344300558026433,47.52874952011669,587.985698119586,0.0,24.998166712069413,52.754228821516556,0.0,1549.5296461600562,24.998461029884673,47.65557106297417,0.0,1579.2545166966488,24.998230006898023,51.06595991304427,0.0,1882.633783195406,24.24139911761079,52.04856157794944,0.0,841.9283241319337,24.99857040092982,57.48733036598969,0.0,1564.2958682442718,0.0,0.0,12186.711078901839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7122.813369597107,5216.3697838417775,4746.64749984296,3960.623765262955,0.0,0.0,2977.8991515331927,12186.711078901839,9.071935737293016,7.22,1.5684365615678169,15164.610230435032,47.788325614739534,0.0,9.071935737293016,1.5684365615678169,18.66593219003165,0.009326952309020815,12.667066131701342,12.995787236038288,0.6079043248035088,0.008818539304127796,13.0,81.99999999627771,0.0,0.0,0.20875669574960917,7.22,0.6828111225000809,11.500242592150343,0.31057230924622753,0.008380191906351806,11.5,27.8875,0.31057230924622753,0.010813859859517855,4.5,56904764.218344495,1541372.3083994938 
 05/28  12:00:00,28.987499999999997,8.8,4.0,8.8,4.0,16.0,27.26535693046408,14.416967033135439,24.998013039628074,14.289689606973383,24.998371676248567,13.130835483154689,24.998000579853112,13.849870567318604,24.68847659147736,13.697591849319938,24.99777029923785,15.987679742694617,27.26535693046408,45.33676211612736,51.07607490109149,51.77516032011408,24.998013039628074,51.40786910372182,0.0,1617.730026546598,24.998371676248567,47.67194799007065,0.0,1261.6444993382302,24.998000579853112,49.96179007342951,0.0,1983.0182586699566,24.68847659147736,50.39345439144679,0.0,874.8545877939711,24.99777029923785,57.34163453560319,0.0,1619.4197489623843,0.0,0.0,13110.507348124718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7695.393857890189,5569.0274765301965,5024.065882875591,4131.664111186501,0.0,0.0,3225.804522520537,13110.507348124718,9.067340334518741,7.22,1.6926873705138155,16336.311870645255,47.788325614739534,0.0,9.067340334518741,1.6926873705138155,19.037546767269586,0.009401210870431822,12.787129171865487,13.004027185827502,0.6006692189233687,0.008812573190438069,13.0,81.99999999627771,0.0,0.0,0.22078979093239515,7.22,0.7411185447461315,11.50112034532707,0.31057230924622753,0.008373086282914473,11.5,28.987499999999997,0.31057230924622753,0.01108749462599387,4.5,56553167.00649033,1533005.9111548518 
 05/28  13:00:00,24.9,4.4,2.0,4.4,2.0,8.0,27.784421094712123,14.030921339592798,24.99884601116088,13.752168467434775,24.993248453337863,12.942973678330326,24.998832547978438,13.32568183211863,24.448205585549747,13.119358190069113,24.998510289569445,15.439095810054896,27.784421094712123,42.89429466432224,0.0,178.43393985956072,24.99884601116088,49.643046751122476,0.0,1210.493148766265,24.993248453337863,47.10459281516075,0.0,888.3776828452277,24.998832547978438,48.28263341342144,0.0,1564.214341316804,24.448205585549747,49.22822640928645,0.0,854.0312207466027,24.998510289569445,55.362173730601455,0.0,1232.9865047991484,0.0,0.0,10968.707728496089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7836.4310903969545,4282.169860544323,2664.46871937497,2337.6828141329684,0.0,0.0,2639.734437575962,10968.707728496089,8.726158039992773,7.22,1.735659402494779,13608.442166072049,47.788325614739534,0.0,8.726158039992773,1.735659402494779,17.041271616296825,0.009124055179276173,12.337846206904853,13.039719240236202,0.4729302058180065,0.008851783306083157,13.0,81.99999999627771,0.0,0.0,0.11533802615612165,7.22,0.7797196424704878,11.500140222593949,0.31057230924622753,0.008511507439802798,11.5,24.9,0.31057230924622753,0.013048695071041604,4.5,50321170.65967579,1421349.531234291 
 05/28  14:00:00,24.637500000000003,8.8,4.0,8.8,4.0,16.0,27.978999533657728,13.819941873544526,24.998629441019528,13.870390744786476,24.998092110079593,13.294499860111962,24.998695452829622,13.504653625802284,24.75612089232354,13.218924806177856,24.99818254148676,15.253549545765338,27.978999533657728,41.82823155258127,0.0,347.80789239687783,24.998629441019528,50.02620900599329,0.0,1488.1000565999643,24.998092110079593,48.18791502874679,0.0,892.1279786725494,24.998695452829622,48.85011876701463,0.0,1769.6748018157896,24.75612089232354,48.64524526349057,0.0,893.5681149065292,24.99818254148676,54.70421092048626,0.0,1664.0094083893746,0.0,0.0,12171.045852913221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7735.277407627347,4198.462526316576,4099.225436274919,3557.618366902572,0.0,0.0,2899.014369164837,12171.045852913221,8.90209079625483,7.22,1.7256239279509185,15070.060222078057,47.788325614739534,0.0,8.90209079625483,1.7256239279509185,18.602280229500174,0.009179187451628282,12.418721587220569,12.967690208278396,0.5459439839639941,0.008785822294491184,13.0,81.99999999627771,0.0,0.0,0.18005272841577932,7.22,0.7696841679266275,11.500292107071871,0.31057230924622753,0.008519764124055496,11.5,24.637500000000003,0.31057230924622753,0.013034679973613995,4.5,54004082.834294155,1480075.2998230488 
 05/28  15:00:00,25.7875,11.0,5.0,11.0,5.0,20.0,28.123674062329783,14.198699245165761,24.998164937201274,14.1894125848455,24.99834343156507,13.832254608748261,24.99826547142293,13.962050658964763,24.99748431782958,13.515344548533154,24.99784610933744,15.574300180631374,28.123674062329783,42.509329157501035,0.0,400.6359983309558,24.998164937201274,51.07342538954791,0.0,1677.1438610152263,24.99834343156507,49.90370015619197,0.0,868.7043332454596,24.99826547142293,50.32621868992529,0.0,1796.4849908910737,24.99748431782958,48.885855006710514,0.0,1141.3241707590653,24.99784610933744,55.844167506208954,0.0,1815.9441291575276,0.0,0.0,12643.627687793478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7169.296739308069,4556.052867983513,5109.578267452231,4320.315003508445,0.0,0.0,3030.744480817414,12643.627687793478,9.0416046908893,7.22,1.6555264969229897,15674.372168610891,47.788325614739534,0.0,9.0416046908893,1.6555264969229897,19.41608469313715,0.009324761288381793,12.639395331126707,12.995743091414193,0.5935679648955849,0.008797971210033735,13.0,81.99999999627771,0.0,0.0,0.22519634277844297,7.220000000000001,0.6995867368986984,11.50021638284695,0.31057230924622753,0.008461793156868406,11.5,25.7875,0.31057230924622753,0.01179772611201659,4.5,55359436.969597444,1525681.4350750162 
 05/28  16:00:00,21.4125,11.0,5.0,11.0,5.0,20.0,28.430200421881462,14.596066286886318,25.014124161946516,14.721622065310466,24.636605816226414,14.193297700589618,25.05256695954467,14.551504310567429,24.819598430170757,13.818468684315539,25.08866223815057,15.983563536017051,28.430200421881462,42.84580608076113,20.275950586310046,178.5502780026277,25.014124161946516,52.81547400736788,0.0,1210.0800912998902,24.636605816226414,52.20637867496237,0.0,788.3779307567756,25.05256695954467,52.11678787276266,0.0,1292.7995331666039,24.819598430170757,50.401467830918925,0.0,913.2411668850721,25.08866223815057,57.01621434448583,0.0,1518.073040229326,0.0,0.0,9424.824315654105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6153.184297231073,3163.986866880379,2803.7979040509135,2378.5128031332683,0.0,0.0,2255.81331819732,9424.824315654105,8.655757472995255,7.22,1.5595630931370223,11680.637633851424,47.788325614739534,0.0,8.655757472995255,1.5595630931370223,16.971939730750854,0.009205695650971832,12.448829436884553,13.026403987329722,0.4683765695027353,0.008865650352468281,13.0,81.99999999627771,0.0,0.0,0.12175825801064463,7.22,0.6036233331127314,11.500253014510527,0.31057230924622753,0.008566116788931192,11.5,21.4125,0.31057230924622753,0.012381972651479126,4.5,50576410.07786647,1420714.376131597 
