Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 05/28  17:00:00,19.5875,11.0,5.0,11.0,5.0,20.0,28.007043061526037,14.904684116457853,24.249885499645803,14.870871892549788,23.78906560841802,14.105315461880853,24.411969614655074,14.78043309431904,23.78769905022966,13.85219924566837,24.656785504473856,16.098462214555248,28.007043061526037,44.79961240368944,5.05661925116442,255.68847371410766,24.249885499645803,55.815088679328696,0.0,1123.0436875743792,23.78906560841802,54.61124771067403,0.0,749.4270810987518,24.411969614655074,54.954903083038545,0.0,1137.911756341863,23.78769905022966,53.72641856086477,0.0,838.1987068081047,24.656785504473856,58.93814933345386,0.0,1441.7959912794995,0.0,0.0,9042.708330309943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5909.913823060275,2583.598942483891,2805.720112234244,2254.477021371639,0.0,0.0,2156.967407286079,9042.708330309943,8.62619949553649,7.219999999999999,1.5385435168333699,11199.675737596022,47.788325614739534,0.0,8.62619949553649,1.5385435168333699,16.00503436413335,0.009210023839874858,12.463072684084345,13.064095320748958,0.4618923836406845,0.00888630553667006,13.0,81.99999999627771,0.0,0.0,0.13033552737341905,7.22,0.5826037568090787,11.501206959056539,0.31057230924622753,0.008615130964620304,11.5,19.5875,0.31057230924622753,0.012861330662665682,4.5,46632604.82278622,1452094.2391606236 
 05/28  18:00:00,20.0,11.0,5.0,11.0,5.0,20.0,27.81605880741472,15.126447603861836,24.310424821333008,15.506587398271654,23.39178632960055,14.054408355073821,24.5777502585449,15.617108976809345,23.31339137851042,13.84614952243263,24.99811638664629,16.91657649245692,27.81605880741472,45.95700454154603,82.34805580932198,0.0,24.310424821333008,57.93799679650879,0.0,911.8147294831194,23.39178632960055,55.74922264377232,0.0,705.3347032495046,24.5777502585449,57.42606229063248,0.0,883.6971777017973,23.31339137851042,55.261812842090734,0.0,772.2526991187553,24.99811638664629,60.83821200149415,0.0,1164.2759804258121,0.0,0.0,7818.091969016063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6177.1496628766945,2716.059316824023,1276.6527329965397,1071.2216693660725,0.0,0.0,1899.124556171771,7818.091969016063,8.410040847847442,7.22,1.5667180503001106,9717.216525187832,47.788325614739534,0.0,8.410040847847442,1.5667180503001106,14.755710166897758,0.009064829194665593,12.230872616773128,13.005820328837146,0.3869055099472694,0.008854405786082115,13.0,81.99999999627771,0.0,0.0,0.05746698294461587,7.220000000000001,0.6107782902758193,11.501696165933259,0.31057230924622753,0.00861516263925894,11.5,20.0,0.31057230924622753,0.013033408055807846,4.5,45642725.12731009,1364541.0384088412 
 05/28  19:00:00,20.375,5.5,2.5,5.5,2.5,10.0,26.60270083763642,15.13933959179283,23.29097314962983,15.029605858742286,22.40266882570391,13.387261511908974,23.533457954795175,15.225231695400819,22.34883482126705,13.209931115429098,24.110134443705263,16.883582553479343,26.60270083763642,49.38286815053273,0.0,337.98106656362165,23.29097314962983,59.7380960142912,0.0,829.3830211810227,22.40266882570391,56.677196030633,0.0,610.9913652266507,23.533457954795175,59.61598149545166,0.0,803.88539520356,22.34883482126705,56.20906813848342,0.0,666.6961419795232,24.110134443705263,64.02060114152343,0.0,891.1887681003817,0.0,38.58494015878452,7343.350722815429,0.0,0.0,26.708244716716827,0.0,32.813689795806624,0.0,0.0,0.0,6098.617710376517,2835.0878413024616,877.3245850204157,750.9451299659859,38.38635948389246,47.982949354865575,1806.279890223211,7343.350722815429,8.344559774347466,7.22,1.5571867419213117,9149.63061303864,47.70084299512176,0.000267761540223656,8.344559774347466,1.5571867419213117,13.989365716356502,0.009000413164857482,12.108788585724737,12.999994199993152,0.3705044250126874,0.008865230335339157,13.0,81.99544401977708,0.0,0.0,0.04039240488285034,7.22,0.6012469818970202,11.500002888299074,0.31057230924622753,0.008603741030895964,11.5,20.375,0.31057230924622753,0.012769796359916916,4.5,30890380.25986519,1354960.257918031 
 05/28  20:00:00,19.1625,0.0,0.0,0.0,0.0,0.0,25.17562771099385,14.185003061235495,22.27640937812839,13.607595078486929,22.200763434870428,12.403240112054105,22.33365667227536,13.77992648551931,22.200879819018954,12.311031459832602,22.717353387884597,15.616380646971802,25.17562771099385,50.521774746895396,0.0,731.8354191247963,22.27640937812839,57.95309776540829,0.0,471.00557355434137,22.200763434870428,53.80453995421501,0.0,192.05191772979873,22.33365667227536,58.39920014773887,0.0,522.3279550048569,22.200879819018954,53.47746854468908,0.0,213.60702826188424,22.717353387884597,64.22484390607431,0.0,778.2452328787438,0.0,1207.3345741451326,6884.082432307788,0.0,274.8740726313195,431.04612019909536,188.4189905862944,473.953849763225,0.0,0.0,0.0,5814.658202831107,2448.4427122954717,709.4254752418708,661.7225334774054,1207.3345741451326,1509.1682176814156,1705.002544514624,6884.082432307788,8.293306664163094,7.22,1.529293801112089,8589.084976822413,45.42552754149838,0.007810407610723021,8.293306664163094,1.529293801112089,13.75365543220705,0.008932058534476813,11.99857921958333,12.999767285039049,0.3705044250126874,0.008881032687066559,13.0,81.99650718563342,0.0,0.0,0.032921134408326176,7.219999999999999,0.5734130911061632,11.500013247689173,0.31057230924622753,0.00863544749812982,11.5,19.1625,0.31057230924622753,0.012932586006724076,4.5,19707124.250972793,1354960.257918031 
 05/28  21:00:00,18.675,0.0,0.0,0.0,0.0,0.0,24.66994500724677,13.468828351341601,22.0608195041703,12.904991231012417,22.10298096686578,12.083362794309128,22.103311289108753,13.041380291328181,22.133684355321463,12.040917528776493,22.333838901099014,14.763688263644806,24.66994500724677,49.70174644720337,0.0,0.0,22.0608195041703,56.07444569972701,47.52,0.0,22.10298096686578,52.99186189881881,20.520000000000003,0.0,22.103311289108753,56.4307302878554,47.52,0.0,22.133684355321463,52.74499028523097,20.520000000000003,0.0,22.333838901099014,62.2310590642211,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.26370629951433,8.26370629951433,0.0,0.0,43.624448842958834,0.0,8.26370629951433,0.0,24.752587441204383,0.009876456898587922,13.514668689301256,24.752587441204383,0.0,0.009876456898587922,13.0,81.99787866217049,0.0,0.0,0.0,7.219999999999999,0.0,18.675,0.0,0.013394141039158161,11.5,18.675,0.0,0.013394141039158161,4.5,5760000.0,0.0 
 05/28  22:00:00,18.525000000000002,0.0,0.0,0.0,0.0,0.0,23.968777979029177,13.458397754695346,21.642559686308072,12.897156929419822,21.71314623991548,12.07139469206856,21.678588775921874,13.033891091400188,21.738624710773465,12.028266649473114,21.99906346354244,14.7558174875215,23.968777979029177,51.8020637847462,0.0,0.0,21.642559686308072,57.497553590665596,27.720000000000002,0.0,21.71314623991548,54.226788641458015,11.970000000000002,0.0,21.678588775921874,57.88678081203557,27.720000000000002,0.0,21.738624710773465,53.98878792712104,11.970000000000002,0.0,21.99906346354244,63.483701718165086,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.26370629951433,8.26370629951433,0.0,0.0,43.624448842958834,0.0,8.26370629951433,0.0,24.163743253775326,0.009851067512885123,13.456621139719589,24.163743253775326,0.0,0.009851067512885123,13.0,81.99787866217049,0.0,0.0,0.0,7.219999999999999,0.0,18.525000000000002,0.0,0.013544444472308619,11.5,18.525000000000002,0.0,0.013544444472308619,4.5,1710000.0,0.0 
 05/28  23:00:00,18.3,0.0,0.0,0.0,0.0,0.0,23.255052163518414,13.456435272706749,21.24221961380211,12.895065706182287,21.323617527770594,12.06930943528966,21.267288400704242,13.031799993126668,21.339520237085875,12.026187656916704,21.595580802923603,14.75376745850735,23.255052163518414,54.07066636661255,0.0,0.0,21.24221961380211,58.91541742267985,15.840000000000002,0.0,21.323617527770594,55.526768970788346,6.840000000000001,0.0,21.267288400704242,59.35369385804446,15.840000000000002,0.0,21.339520237085875,55.31524632683974,6.840000000000001,0.0,21.595580802923603,65.05738699465311,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.26370629951433,8.26370629951433,0.0,0.0,43.624448842958834,0.0,8.26370629951433,0.0,23.424426483606638,0.009852250706656648,13.45649930190868,23.424426483606638,0.0,0.009852250706656648,13.0,81.99787866217049,0.0,0.0,0.0,7.219999999999999,0.0,18.3,0.0,0.012905073241790991,11.5,18.3,0.0,0.012905073241790991,4.5,1710000.0,0.0 
 05/28  24:00:00,18.9875,0.0,0.0,0.0,0.0,0.0,22.642913023140867,13.462239655365973,21.009633538817916,12.900850467867741,21.06810398216269,12.075061669101236,21.015469081371343,13.037590438999402,21.077421729335324,12.031938225931896,21.33880352660189,14.759632841660252,22.642913023140867,56.132479556226734,0.0,0.0,21.009633538817916,59.78486049766656,15.840000000000002,0.0,21.06810398216269,56.425220763714435,6.840000000000001,0.0,21.015469081371343,60.30070607375189,15.840000000000002,0.0,21.077421729335324,56.232881960250516,6.840000000000001,0.0,21.33880352660189,66.11310154124676,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.26370629951433,8.26370629951433,0.0,0.0,43.624448842958834,0.0,8.26370629951433,0.0,22.785771265524936,0.009852202245379737,13.462237467016575,22.785771265524936,0.0,0.009852202245379737,13.0,81.99787866217049,0.0,0.0,0.0,7.219999999999999,0.0,18.9875,0.0,0.012288662135925423,11.5,18.9875,0.0,0.012288662135925423,4.5,1710000.0,0.0 
 05/29  01:00:00,18.712500000000002,0.0,0.0,0.0,0.0,0.0,22.1444827359542,13.452552158389754,20.834257330074635,12.891205617125188,20.869380714582597,12.065479153592447,20.817594750859016,13.027935306705155,20.874724151874865,12.022359100689258,21.15260901660893,14.74984593046947,22.1444827359542,57.82225395168132,0.0,0.0,20.834257330074635,60.3951624052229,15.840000000000002,0.0,20.869380714582597,57.08275734228792,6.840000000000001,0.0,20.817594750859016,61.0006026668764,15.840000000000002,0.0,20.874724151874865,56.902030248816665,6.840000000000001,0.0,21.15260901660893,66.83015952714547,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.26370629951433,8.26370629951433,0.0,0.0,43.624448842958834,0.0,8.26370629951433,0.0,22.258400305359785,0.009852204073662215,13.452552186767853,22.258400305359785,0.0,0.009852204073662215,13.0,81.99787866217049,0.0,0.0,0.0,7.219999999999999,0.0,18.712500000000002,0.0,0.011875971099213551,11.5,18.712500000000002,0.0,0.011875971099213551,4.5,1710000.0,0.0 
 05/29  02:00:00,17.6125,0.0,0.0,0.0,0.0,0.0,21.739991033573023,13.45642768041008,20.635507577008042,12.8950640093564,20.68046945182565,12.069312679108988,20.61909874365371,13.031798008024623,20.683511950631978,12.026191049235042,21.011062616378727,14.75376133384793,21.739991033573023,59.281984164152696,0.0,0.0,20.635507577008042,61.15456204470964,15.840000000000002,0.0,20.68046945182565,57.76520087707718,6.840000000000001,0.0,20.61909874365371,61.766634429312,15.840000000000002,0.0,20.683511950631978,57.59044528622988,6.840000000000001,0.0,21.011062616378727,67.43081629222925,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.26370629951433,8.26370629951433,0.0,0.0,43.624448842958834,0.0,8.26370629951433,0.0,21.83537397950252,0.009852204008865412,13.45642768041008,21.83537397950252,0.0,0.009852204008865412,13.0,81.99787866217049,0.0,0.0,0.0,7.219999999999999,0.0,17.6125,0.0,0.011459779775391562,11.5,17.6125,0.0,0.011459779775391562,4.5,1710000.0,0.0 
 05/29  03:00:00,17.2,0.0,0.0,0.0,0.0,0.0,21.377864350580722,13.452552158389754,20.48162376341425,12.891205532354071,20.528580058063636,12.065479153592447,20.47531221982384,13.027935306705155,20.530299320870455,12.022359143567343,20.89491909525399,14.74984594203385,21.377864350580722,60.59486687787783,0.0,0.0,20.48162376341425,61.72181058589736,15.840000000000002,0.0,20.528580058063636,58.29376762310052,6.840000000000001,0.0,20.47531221982384,62.30084840139425,15.840000000000002,0.0,20.530299320870455,58.12214152247003,6.840000000000001,0.0,20.89491909525399,67.8968249759619,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.26370629951433,8.26370629951433,0.0,0.0,43.624448842958834,0.0,8.26370629951433,0.0,21.46611941941498,0.009852204011040868,13.452552158389754,21.46611941941498,0.0,0.009852204011040868,13.0,81.99787866217049,0.0,0.0,0.0,7.219999999999999,0.0,17.2,0.0,0.01130646813264546,11.5,17.2,0.0,0.01130646813264546,4.5,1710000.0,0.0 
 05/29  04:00:00,17.2,0.0,0.0,0.0,0.0,0.0,21.04537547820003,13.446737732886444,20.39574952558583,12.885416844261027,20.430950841564147,12.05972777045253,20.391960309995394,13.022140164307892,20.431882155834224,12.01661003053709,20.798989608802618,14.743971626138784,21.04537547820003,61.820361018636575,0.0,0.0,20.39574952558583,62.02634194105095,15.840000000000002,0.0,20.430950841564147,58.62376257462179,6.840000000000001,0.0,20.391960309995394,62.59850206762388,15.840000000000002,0.0,20.431882155834224,58.454000608213036,6.840000000000001,0.0,20.798989608802618,68.27294532521032,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.26370629951433,8.26370629951433,0.0,0.0,43.624448842958834,0.0,8.26370629951433,0.0,21.124610972393132,0.009852204010971567,13.446737732886444,21.124610972393132,0.0,0.009852204010971567,13.0,81.99787866217049,0.0,0.0,0.0,7.219999999999999,0.0,17.2,0.0,0.011550868917145428,11.5,17.2,0.0,0.011550868917145428,4.5,1710000.0,0.0 
 05/29  05:00:00,17.575,0.0,0.0,0.0,0.0,0.0,20.771522970819113,13.446737732886444,20.365273717320786,12.885416844261027,20.414674947477906,12.05972777045253,20.39379383874742,13.022140164307892,20.403526882945545,12.01661003053709,20.72052610847397,14.743971626138784,20.771522970819113,62.870080390595156,0.0,0.0,20.365273717320786,62.14316135214085,15.840000000000002,0.0,20.414674947477906,58.682734551664375,6.840000000000001,0.0,20.39379383874742,62.59154326193172,15.840000000000002,0.0,20.403526882945545,58.5564055259318,6.840000000000001,0.0,20.72052610847397,68.60360795798434,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.26370629951433,8.26370629951433,0.0,0.0,43.624448842958834,0.0,8.26370629951433,0.0,20.83143870051608,0.009852204010973665,13.446737732886444,20.83143870051608,0.0,0.009852204010973665,13.0,81.99787866217049,0.0,0.0,0.0,7.219999999999999,0.0,17.575,0.0,0.011734204037454711,11.5,17.575,0.0,0.011734204037454711,4.5,1710000.0,0.0 
 05/29  06:00:00,17.8,0.0,0.0,0.0,0.0,0.0,20.621393890863466,13.446737732886444,20.424014212573,12.885416844261027,20.568146313132907,12.05972777045253,20.564200833428437,13.022140164307892,20.518218466810485,12.01661003053709,20.67733007965314,14.743971626138784,20.621393890863466,63.45385653936762,0.0,0.0,20.424014212573,61.918192079080214,15.840000000000002,0.0,20.568146313132907,58.129868906448124,6.840000000000001,0.0,20.564200833428437,61.93691565964587,15.840000000000002,0.0,20.518218466810485,58.14358358334484,6.840000000000001,0.0,20.67733007965314,68.78637868819777,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.26370629951433,8.26370629951433,0.0,0.0,43.624448842958834,0.0,8.26370629951433,0.0,20.64641029400663,0.009852204010973612,13.446737732886444,20.64641029400663,0.0,0.009852204010973612,13.0,81.99787866217049,0.0,0.0,0.0,7.219999999999999,0.0,17.8,0.0,0.012005589474206024,11.5,17.8,0.0,0.012005589474206024,4.5,1710000.0,0.0 
 05/29  07:00:00,18.8,0.0,0.0,0.0,0.0,0.0,20.909116220573914,13.01248395167078,22.15295817183392,12.534072229757514,22.167762358084282,11.91232685632145,22.16613050599281,12.64496959076595,22.16354325079453,11.883280383490264,22.102492378845238,14.208904649697281,20.909116220573914,60.61046427528499,510.17162487631236,0.0,22.15295817183392,54.43152212911265,1146.4892940403795,0.0,22.167762358084282,52.19452372302362,391.62492627922575,0.0,22.16613050599281,54.78319476012176,824.799346374434,9.511434545904294,22.16354325079453,52.10826804773454,419.2018635154562,0.0,22.102492378845238,60.91999571383393,1550.33632967785,0.0,0.0,8309.12774693716,5879.9896974869835,0.0,1876.0478081837407,1010.3985142866356,1506.9116609080756,1101.8892714669405,2263.5305598079854,0.0,0.0,5296.777279238533,2330.1921238508226,381.175921926765,381.17592192676534,8048.6509107725515,10060.813638465688,1504.7824411147717,5879.9896974869835,8.504695836551821,7.219999999999999,1.0909183090946057,7384.772138601756,57.652299591282215,0.08770678366698784,8.504695836551821,1.0909183090946057,13.013236458139561,0.008799965732871553,11.751185056085196,13.00055433239586,0.3705044250126874,0.008799965732871553,13.0,81.73018586669944,0.0,0.0,0.01858124442485652,7.219999999999999,0.5181518001139189,11.501097747477573,0.31057230924622753,0.008636973738465763,11.5,18.8,0.31057230924622753,0.012423961488065535,4.5,9567823.53597533,1354960.257918031 
 05/29  08:00:00,19.775,0.0,0.0,0.0,0.0,0.0,21.301469800172185,12.40906395138473,22.20036985777628,12.008004058965073,22.200618633229197,11.712275848428941,22.200310965714408,12.070632347965685,22.200391902444686,11.701288811791478,22.201635953064997,13.228686438030962,21.301469800172185,56.866055133249475,415.56924164319,0.0,22.20036985777628,52.417979425301745,360.7955116797277,0.0,22.200618633229197,51.402844376684456,16.072392527667773,41.914313409512374,22.200310965714408,52.63526412499591,52.22948628268847,47.16587738251212,22.200391902444686,51.36622144001598,54.27180179675457,4.554020528279352,22.201635953064997,56.7898186998918,936.3094028399919,0.0,0.0,4590.228554313062,6623.000427633014,0.0,1098.9879038448287,596.8683697529272,704.0766986197133,736.843704814172,1667.579305803255,0.0,0.0,5971.451681528533,2643.719222279018,403.4532035387058,403.4532035387059,4590.228554313062,5737.785692891328,1657.2612889279133,6623.000427633014,8.598008717244818,7.22,1.1460841968322648,8280.261716560926,49.751104383185734,0.03418503801205675,8.598008717244818,1.1460841968322648,13.072386036433453,0.008737694545534353,11.645265069653403,13.000817473530319,0.3705044250126874,0.008737694545534353,13.0,81.99943425723222,0.0,0.0,0.01985487027931155,7.219999999999999,0.5889828814957241,11.500809344216846,0.31057230924622753,0.00863326582110565,11.5,19.775,0.31057230924622753,0.012881276370040022,4.5,10117295.811181093,1354960.257918031 
 05/29  09:00:00,21.375,11.0,5.0,11.0,5.0,20.0,22.480404131417078,12.596427759840585,22.827496592649766,13.117647406695992,22.713263297542156,12.726894774088487,23.399848528033623,13.212318267424552,22.284805759217463,12.653662870515038,22.954868113214047,14.055872454697205,22.480404131417078,53.565982566222374,1424.437117411705,0.0,22.827496592649766,54.27787497194787,0.0,789.972565490834,22.713263297542156,53.26909841351753,0.0,658.1636480261895,23.399848528033623,52.749531793982996,0.0,791.5253272587324,22.284805759217463,54.42045544442,0.0,657.773556291455,22.954868113214047,57.253677427849496,0.0,795.3704002807078,0.0,31.387620803238523,7024.469565658077,0.0,0.0,0.0,0.0,36.381777545559125,0.0,0.0,0.0,6263.816452938077,3153.293043123292,467.65611248415445,467.6561124841545,31.387620803238523,39.23452600404815,1750.5207844251418,7024.469565658077,8.595108666373822,7.22,1.2197578750091,8774.990350083219,47.909088227436555,0.00022038636953765272,8.595108666373822,1.2197578750091,13.241751960143882,0.008686912354578582,11.558357556360512,13.000455415259509,0.3705044250126874,0.008686912354578582,13.0,81.99993046790388,0.0,0.0,0.023075305185386065,7.219999999999999,0.6163439660540767,11.499828871708194,0.31057230924622753,0.008585558402046937,11.5,21.375,0.31057230924622753,0.012556294002793327,4.5,40279190.564746134,1354960.257918031 
 05/29  10:00:00,23.262499999999996,11.0,5.0,11.0,5.0,20.0,23.931760356939442,14.009446294524407,24.411793332679782,14.579282137277685,24.718877681739656,13.626662642959342,24.888728390152544,14.696093458362341,23.351771151156072,13.425752402017093,24.369809564531522,15.729591393807183,23.931760356939442,53.807973837945056,1536.9190969788374,0.0,24.411793332679782,54.24587493044633,0.0,918.6381536031116,24.718877681739656,50.07344231586651,0.0,924.4753907263222,24.888728390152544,53.121000812406834,0.0,1118.9641181694215,23.351771151156072,53.64630604088223,0.0,774.379059295172,24.369809564531522,58.55786774736018,0.0,910.0285720157369,0.0,0.0,8510.030233558773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7253.108689478437,3759.324328458896,928.884341909464,880.6880359974634,0.0,0.0,2078.598886419579,8510.030233558773,8.552639405688655,7.219999999999999,1.5198703773709323,10588.629119978352,47.900738637121975,0.0,8.552639405688655,1.5198703773709323,14.18828483238969,0.008917922923566765,11.939099904289032,13.001222234617,0.3983906623162059,0.008873392997253808,13.0,81.99993074771938,0.0,0.0,0.042341763169781416,7.219999999999999,0.7209991201383308,11.500178460471071,0.31057230924622753,0.008570277340514465,11.5,23.262499999999996,0.31057230924622753,0.013030263203031703,4.5,52103005.99106906,1371804.699686475 
 05/29  11:00:00,24.9625,11.0,5.0,11.0,5.0,20.0,25.406694896454354,14.88128579146943,24.997855880719214,15.20607125583932,24.99853429603086,13.565563853158036,24.998507896226897,14.904662701506709,24.029646954170463,13.839183463333436,24.991356149505158,16.847194480897638,25.406694896454354,52.13211275919693,1185.2109447672476,0.0,24.997855880719214,54.5386080055698,0.0,1327.2725058020942,24.99853429603086,49.04356113254907,0.0,1300.856033061816,24.998507896226897,53.488749542945996,0.0,1522.311776234585,24.029646954170463,52.904647376214726,0.0,825.8288281838172,24.991356149505158,60.59143458991447,0.0,1310.756648729162,0.0,0.0,11800.654489719023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8214.516745070845,4306.500113348531,3242.2000558678346,2528.33532573195,0.0,0.0,2823.199280088853,11800.654489719023,8.835812791258897,7.22,1.7396204012340861,14623.853769807876,47.900738637121975,0.0,8.835812791258897,1.7396204012340863,16.96292336876621,0.009450828793068583,12.79340607240401,12.998789000682194,0.5171240700887412,0.008913732617579299,13.0,81.99993074771938,0.0,0.0,0.14150250769085895,7.22,0.8245028153606246,11.500499968770997,0.31057230924622753,0.008565157712696116,11.5,24.9625,0.31057230924622753,0.013553930054981605,4.5,56420554.81859367,1456609.1177502396 
 05/29  12:00:00,26.2875,8.8,4.0,8.8,4.0,16.0,26.645191985585193,14.861351638889705,24.998070416113563,14.632093061704943,24.99843200741857,13.305617723775987,24.99811285656019,14.377123578120905,24.350130843774036,13.71594049812106,24.998139916933386,16.619292183946246,26.645191985585193,48.39756150733754,435.20284553590454,0.0,24.998070416113563,52.56131682215954,0.0,1533.548390468695,24.99843200741857,48.219296379344165,0.0,1199.0579600934086,24.99811285656019,51.70082507213101,0.0,1661.651427692319,24.350130843774036,51.48516947790592,0.0,850.5654733621996,24.998139916933386,59.69829570832262,0.0,1502.8259726359536,0.0,0.0,13833.542166481886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9190.146657119127,4736.542257235726,4226.915531973667,3265.401479883993,0.0,0.0,3320.8663093513574,13833.542166481886,8.964595623766291,7.22,1.890385861009236,17154.408475833243,47.900738637121975,0.0,8.964595623766291,1.890385861009236,18.036680621151472,0.009582391170141017,12.99709900207998,12.992669835164332,0.5522332077504615,0.00889287256870919,13.0,81.99993074771938,0.0,0.0,0.1848769417861002,7.22,0.9344461009849445,11.500064281118757,0.31057230924622753,0.008568353384814924,11.5,26.2875,0.31057230924622753,0.014253596740643125,4.5,57029980.09428187,1485721.939248518 
 05/29  13:00:00,27.0125,4.4,2.0,4.4,2.0,8.0,27.52107644812059,14.260076563094154,24.998600686697813,13.76122965407696,24.9988777367668,12.947265790481328,24.99856512624543,13.535048106556973,24.39652785243515,13.097034959590557,24.99834973918111,15.83274878304194,27.52107644812059,44.22075921489265,4.592787710560515,114.19117692877762,24.998600686697813,49.67689483388006,0.0,1386.6389844938435,24.9988777367668,47.10305603599684,0.0,940.2152581025989,24.99856512624543,48.951313207000226,0.0,1593.871307004215,24.39652785243515,49.31280539246592,0.0,851.7049600725484,24.99834973918111,56.779673619765845,0.0,1194.2961401112561,0.0,0.0,13279.533320016035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9761.58140894445,4972.615644071835,3043.0773144547065,2546.7008644811385,0.0,0.0,3209.223207942765,13279.533320016035,8.83940614278372,7.22,1.9559026895903546,16488.756527958798,47.900738637121975,0.0,8.83940614278372,1.9559026895903546,17.310962112534003,0.009300904669089734,12.53905944236309,13.020983757020247,0.4898988011668757,0.008899827633191894,13.0,81.99993074771938,0.0,0.0,0.13201220708677536,7.22,0.9999629295660633,11.500028949913318,0.31057230924622753,0.008575681464317328,11.5,27.0125,0.31057230924622753,0.014689030127306983,4.5,52586164.850457475,1433555.9956336399 
 05/29  14:00:00,22.7,8.8,4.0,8.8,4.0,16.0,28.035085306021543,13.903231067132579,24.998861177763153,13.870305091344344,24.955692527585278,13.324398265453338,24.998827644050948,13.615480379500589,24.462250357554918,13.244299556890468,24.998054306758814,15.46101865232258,28.035085306021543,41.91782863688941,0.0,275.7388692314703,24.998861177763153,50.02964007605255,0.0,1316.238559432273,24.955692527585278,48.40949620872097,0.0,847.9941017810966,24.998827644050948,49.20649830879639,0.0,1557.9406327521474,24.462250357554918,49.596351750245546,0.0,857.9304790990104,24.998054306758814,55.438120804628845,0.0,1656.5498984931683,0.0,0.0,11012.677818325696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7158.098331172205,3580.793304326756,3443.607946398958,2989.721811048469,0.0,0.0,2616.967190070939,11012.677818325696,8.784452239398744,7.22,1.6697489521671303,13629.645008396636,47.900738637121975,0.0,8.784452239398744,1.6697489521671303,17.93707838457722,0.009211780643858872,12.398672456660925,13.00044498042829,0.5109216735658515,0.008862113363118743,13.0,81.99993074771938,0.0,0.0,0.15018686640592982,7.22,0.713809192142839,11.501424680079515,0.31057230924622753,0.00860263638340468,11.5,22.7,0.31057230924622753,0.013169236337176614,4.5,52907809.6580846,1450583.069826522 
 05/29  15:00:00,19.625,11.0,5.0,11.0,5.0,20.0,28.006334530399627,14.351291982192022,24.700153275882855,14.439493511355284,24.33543315968274,13.733472408355826,24.911013513564438,14.252131925699887,24.187823572095475,13.637569721948772,25.057002841566735,15.678399044527493,28.006334530399627,43.23930589181525,119.45164090035367,281.632566549795,24.700153275882855,52.84698472127542,0.0,1231.3258514573768,24.33543315968274,51.5911393197574,0.0,852.25613719562,24.911013513564438,51.561552256637086,0.0,1266.9387857142829,24.187823572095475,51.722041059446184,0.0,866.6464867154891,25.057002841566735,56.026935761676086,0.0,1563.5940135435576,0.0,0.0,8932.6634211439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5369.369321202232,2592.7198272923215,3193.0097672611164,2647.80026868558,0.0,0.0,2141.9981288853533,8932.6634211439,8.659043953314837,7.219999999999999,1.4799605212259002,11074.661550029252,47.900738637121975,0.0,8.659043953314837,1.4799605212259002,16.20008875049808,0.00915263837772453,12.288745575612626,12.99371338360541,0.4867663853972648,0.008882297284253157,13.0,81.99993074771938,0.0,0.0,0.15166381878460847,7.219999999999999,0.5240207612016088,11.500004153161179,0.31057230924622753,0.008629718189830842,11.5,19.625,0.31057230924622753,0.012174246928358627,4.5,51963089.36922328,1490361.2611612568 
 05/29  16:00:00,20.15,11.0,5.0,11.0,5.0,20.0,27.66301294836809,14.586733216159343,24.6757157384975,14.629001600070902,24.240407422260688,13.846755318173305,24.73428513647897,14.463834671331842,24.646052133405668,13.671515857751997,24.87744095731767,15.798050021130667,27.66301294836809,44.779908021473204,76.41862854767805,254.00707246009551,24.6757157384975,53.57238887894314,0.0,1329.7472524607883,24.240407422260688,52.26510684844186,0.0,816.9490276984715,24.73428513647897,52.818933027761254,0.0,1489.2672299918777,24.646052133405668,50.44337753252304,0.0,988.4474587747306,24.87744095731767,57.05835219949722,0.0,1885.292480319113,0.0,0.0,10312.618838409602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5623.983728825202,2760.5955480367757,4388.870275645007,3499.5902495703367,0.0,0.0,2427.8798560578903,10312.618838409602,8.856503151031642,7.219999999999999,1.5060091438342997,12740.498694467491,47.900738637121975,0.0,8.856503151031642,1.5060091438342997,17.747774489116168,0.009403261639275132,12.681731014784619,12.983544039750718,0.5455956894219881,0.008865885460728872,13.0,81.99993074771938,0.0,0.0,0.20319489890028464,7.219999999999999,0.5500693838100087,11.500709208726267,0.31057230924622753,0.008631528146520101,11.5,20.15,0.31057230924622753,0.012286781158721375,4.5,51255186.98248134,1529309.6934670445 
 05/29  17:00:00,20.6,11.0,5.0,11.0,5.0,20.0,27.91522393850731,14.962572847841928,24.93221684415565,15.467327979649204,24.040326276469955,14.116432077597306,24.9984158143399,15.224173656573043,24.962348696703806,13.995148190268969,24.99811756777873,16.50734237088317,27.91522393850731,45.20814457855825,218.75935754173906,0.0,24.93221684415565,55.683545772625976,0.0,960.1306734724858,24.040326276469955,53.83183177132027,0.0,747.9123529416715,24.9984158143399,54.604184387836625,0.0,1035.4815271423795,24.962348696703806,50.54144515143987,0.0,902.8011626105464,24.99811756777873,59.27611968152797,0.0,1278.9980159806414,0.0,0.0,7570.430127301585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5595.170955911852,2903.2273557172666,1592.1166656303012,1368.2855609798046,0.0,0.0,1854.2799353985897,7570.430127301585,8.422136820275343,7.22,1.5016960898251441,9424.710062700175,47.900738637121975,0.0,8.422136820275343,1.5016960898251441,15.398185747415878,0.00914662367848692,12.257724608910788,13.02831025528636,0.40699807988764225,0.00892850207437396,13.0,81.99993074771938,0.0,0.0,0.0705226457006375,7.22,0.5457563298008535,11.50001692078784,0.31057230924622753,0.00862080712764389,11.5,20.6,0.31057230924622753,0.012057204622032032,4.5,45433636.50701254,1376710.7178224071 
 05/29  18:00:00,21.287499999999998,11.0,5.0,11.0,5.0,20.0,27.798242485959303,15.391387930025429,24.811081914468282,15.876765096825643,23.70314662054422,14.078873803881123,24.95630015469406,15.832205676910469,24.997638707281425,13.91294970383745,24.997851945038143,17.049667672791436,27.798242485959303,46.7890215895655,243.63873186615047,0.0,24.811081914468282,57.57447858309392,0.0,952.737641820737,23.70314662054422,54.799592238572,0.0,726.4463991742789,24.95630015469406,56.91727006805098,0.0,920.6844766969767,24.997638707281425,50.166626758738786,0.0,1008.2769202082204,24.997851945038143,61.351117161194495,0.0,1253.9347583126082,0.0,0.0,7803.392393030992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5851.7674394396845,3122.5098965628445,1609.7225521318994,1319.591429839632,0.0,0.0,1908.3465839739013,7803.392393030992,8.438291046758112,7.22,1.5274068232692106,9711.738977004894,47.900738637121975,0.0,8.438291046758112,1.527406823269211,15.275128875085297,0.00921202610831717,12.34901114141882,13.001940904598843,0.4034836300680894,0.008927096703730358,13.0,81.99993074771938,0.0,0.0,0.07165162509299625,7.219999999999999,0.5714670632449197,11.50102101189827,0.31057230924622753,0.008617087285339213,11.5,21.287499999999998,0.31057230924622753,0.01210111527399497,4.5,45649763.73085935,1374543.9500928938 
 05/29  19:00:00,21.324999999999996,5.5,2.5,5.5,2.5,10.0,27.04335673732621,15.269052512618067,23.728065939969984,15.241957065742081,22.604631106431995,13.423476711553453,23.84576896326218,15.36397815342255,24.0711542196877,13.34082598272401,24.223379389518183,16.879866795591305,27.04335673732621,48.52041500997506,0.0,284.638337084029,23.728065939969984,58.984151449476435,0.0,864.9446237209232,22.604631106431995,56.11811781439924,0.0,649.6719502194184,23.84576896326218,59.029163564394764,0.0,827.9569468075877,24.0711542196877,51.09040889569742,0.0,828.6379595496544,24.223379389518183,63.57100897280015,0.0,900.3773988833402,0.0,1.0549116659301438,6829.987328591799,0.0,0.0,1.8572998349332999,0.0,0.0,0.0,0.0,0.0,5587.238957378673,3132.6883327774917,871.3419285018122,774.4124300873183,1.0549116659301438,1.3186395824126798,1710.8174414777009,6829.987328591799,8.30634543885243,7.22,1.4986886373179016,8540.8047700695,47.899547947015996,0.000007397985333574473,8.30634543885243,1.4986886373179016,14.051410239521045,0.009025897893306042,12.047281945834365,13.000029450439056,0.3705044250126874,0.008922216464965448,13.0,81.99993075094001,0.0,0.0,0.04014623311723124,7.219999999999999,0.5427488772936102,11.500085025827783,0.31057230924622753,0.0085994585320131,11.5,21.324999999999996,0.31057230924622753,0.011732812139967994,4.5,30492654.80934941,1354960.257918031 
 05/29  20:00:00,19.725,0.0,0.0,0.0,0.0,0.0,25.617977823233304,14.34371122898261,22.40635193712096,13.837540906564291,22.2011210199034,12.48670286194604,22.44545096778215,13.979768348738752,22.382786301657756,12.445857627987017,22.88397852932306,15.74636879664508,25.617977823233304,49.71900158473892,0.0,837.6907034751719,22.40635193712096,58.355953334398826,0.0,604.323967850071,22.2011210199034,54.09884646017581,0.0,237.99924869755057,22.44545096778215,58.756402102188915,0.0,585.9254617861478,22.382786301657756,53.355536618000926,0.0,555.1985743278383,22.88397852932306,64.11004325585989,0.0,791.8807830505444,0.0,665.5182368766036,6280.444443905791,0.0,152.549394558085,385.25630771173513,133.71968663215543,146.3469056561587,0.0,0.0,0.0,5241.182122388431,2623.6761458812475,698.0666082236689,688.4055438302529,665.5182368766036,831.8977960957545,1589.04818264541,6280.444443905791,8.241600503695865,7.219999999999999,1.4659706219374318,7869.4926265512,46.57911128467761,0.004412245368285205,8.241600503695865,1.4659706219374318,13.824244542031302,0.008963106156199191,11.948737932973845,12.999822224632132,0.3705044250126874,0.008952772119291841,13.0,81.99993958040929,0.0,0.0,0.03232800235025261,7.219999999999999,0.5100308619131404,11.499890227747452,0.31057230924622753,0.00863992688700748,11.5,19.725,0.31057230924622753,0.011981301425488358,4.5,19228275.583676018,1354960.257918031 
 05/29  21:00:00,19.2125,0.0,0.0,0.0,0.0,0.0,25.16080120504178,13.7864168393349,22.21613187868123,13.147078395014631,22.192729868542777,12.139857505513172,22.205954102894957,13.275082066080854,22.617636045225254,12.10063841286982,22.466440722325505,15.010649285579703,25.16080120504178,49.27626162007731,0.0,0.0,22.21613187868123,56.43290334838944,47.52,0.0,22.192729868542777,52.89941318660069,20.520000000000003,0.0,22.205954102894957,56.942048088031314,47.52,0.0,22.617636045225254,51.4177280513659,20.520000000000003,0.0,22.466440722325505,62.72180378315678,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226375747893481,8.226375747893481,0.0,0.0,44.33691005794057,0.0,8.226375747893481,0.0,25.226840112316854,0.010115107747157067,13.786455207386359,25.226840112316854,0.0,0.010115107747157067,13.0,81.99995560545986,0.0,0.0,0.0,7.22,0.0,19.2125,0.0,0.01165288238554204,11.5,19.2125,0.0,0.01165288238554204,4.5,5760000.0,0.0 
 05/29  22:00:00,19.0875,0.0,0.0,0.0,0.0,0.0,24.439736565284633,13.82411579302724,21.806406010405308,13.187998846278317,21.811169492803316,12.164819927179874,21.785108125160676,13.316808467210402,22.144323608783132,12.125223048394242,22.11489085519462,15.055419808536987,24.439736565284633,51.57343787378154,0.0,0.0,21.806406010405308,58.018137233383534,27.720000000000002,0.0,21.811169492803316,54.236015232693255,11.970000000000002,0.0,21.785108125160676,58.58442287258108,27.720000000000002,0.0,22.144323608783132,53.00781610997897,11.970000000000002,0.0,22.11489085519462,64.2664454872804,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226375747893481,8.226375747893481,0.0,0.0,44.33691005794057,0.0,8.226375747893481,0.0,24.64620583491127,0.010131892129356255,13.82328628894297,24.64620583491127,0.0,0.010131892129356255,13.0,81.99995560545986,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.011606833183520416,11.5,19.0875,0.0,0.011606833183520416,4.5,1710000.0,0.0 
 05/29  23:00:00,18.525000000000002,0.0,0.0,0.0,0.0,0.0,23.676149415029933,13.813683865917447,21.367027230126354,13.177530486803681,21.396806385946533,12.154842582010705,21.338064742026162,13.306309609370281,21.602485378656773,12.115258450776247,21.698905224551726,15.044712176461218,23.676149415029933,53.95515538284838,0.0,0.0,21.367027230126354,59.556667697931516,15.840000000000002,0.0,21.396806385946533,55.5907255081474,6.840000000000001,0.0,21.338064742026162,60.16638621718344,15.840000000000002,0.0,21.602485378656773,54.752799073093854,6.840000000000001,0.0,21.698905224551726,65.87117871716984,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226375747893481,8.226375747893481,0.0,0.0,44.33691005794057,0.0,8.226375747893481,0.0,23.85845889644713,0.010132020468570539,13.813723081988321,23.85845889644713,0.0,0.010132020468570539,13.0,81.99995560545986,0.0,0.0,0.0,7.22,0.0,18.525000000000002,0.0,0.011522119939937127,11.5,18.525000000000002,0.0,0.011522119939937127,4.5,1710000.0,0.0 
 05/29  24:00:00,19.3625,0.0,0.0,0.0,0.0,0.0,23.01069270529598,13.79808059335392,21.105414715548946,13.162007235452641,21.12736434671538,12.139434989643316,21.067821294308963,13.290770937368205,21.247941500545295,12.09985555959519,21.42648217501506,15.028961083585386,23.01069270529598,56.10881728594634,0.0,0.0,21.105414715548946,60.457911880619974,15.840000000000002,0.0,21.12736434671538,56.459013694382804,6.840000000000001,0.0,21.067821294308963,61.10943876522534,15.840000000000002,0.0,21.247941500545295,55.896991891552645,6.840000000000001,0.0,21.42648217501506,66.91032564953944,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226375747893481,8.226375747893481,0.0,0.0,44.33691005794057,0.0,8.226375747893481,0.0,23.166951132010855,0.010132003348987714,13.798078907751247,23.166951132010855,0.0,0.010132003348987714,13.0,81.99995560545986,0.0,0.0,0.0,7.22,0.0,19.3625,0.0,0.011608953544813129,11.5,19.3625,0.0,0.011608953544813129,4.5,1710000.0,0.0 
 05/30  01:00:00,20.0,0.0,0.0,0.0,0.0,0.0,22.466773561671147,13.792220604918436,20.983742405301108,13.156176575860284,20.981628731446385,12.133651094401753,20.939382551509624,13.284933898160247,21.050953172750482,12.0940737840429,21.228337407185307,15.023043870728467,22.466773561671147,57.96742941587952,0.0,0.0,20.983742405301108,60.88840446184426,15.840000000000002,0.0,20.981628731446385,56.94507851058698,6.840000000000001,0.0,20.939382551509624,61.5703042544357,15.840000000000002,0.0,21.050953172750482,56.55541716138087,6.840000000000001,0.0,21.228337407185307,67.70214275839001,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226375747893481,8.226375747893481,0.0,0.0,44.33691005794057,0.0,8.226375747893481,0.0,22.58973344911522,0.01013200431137684,13.792220604918436,22.58973344911522,0.0,0.01013200431137684,13.0,81.99995560545986,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.011748888475446232,11.5,20.0,0.0,0.011748888475446232,4.5,1710000.0,0.0 
 05/30  02:00:00,19.625,0.0,0.0,0.0,0.0,0.0,22.051875787021444,13.792220604918436,20.855584395715073,13.156176575860284,20.851033612213563,12.133651094401753,20.809384797826716,13.284933811983286,20.890494360127377,12.0940737840429,21.086986004342055,15.023043870728467,22.051875787021444,59.4492995288208,0.0,0.0,20.855584395715073,61.370292671774294,15.840000000000002,0.0,20.851033612213563,57.404330700574526,6.840000000000001,0.0,20.809384797826716,62.06477297066606,15.840000000000002,0.0,20.890494360127377,57.11605772108983,6.840000000000001,0.0,21.086986004342055,68.2920826424799,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226375747893481,8.226375747893481,0.0,0.0,44.33691005794057,0.0,8.226375747893481,0.0,22.145789698980696,0.010132004268099772,13.792220604918436,22.145789698980696,0.0,0.010132004268099772,13.0,81.99995560545986,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.011754030128666548,11.5,19.625,0.0,0.011754030128666548,4.5,1710000.0,0.0 
 05/30  03:00:00,19.0875,0.0,0.0,0.0,0.0,0.0,21.718714789031115,13.782447748758438,20.721947260030916,13.14645263451544,20.72442295961447,12.124005663482436,20.676849855717183,13.27520044269001,20.746814855220425,12.084431194350515,20.9791247392571,15.01317639096159,21.718714789031115,60.63187507898371,0.0,0.0,20.721947260030916,61.83795722984313,15.840000000000002,0.0,20.72442295961447,57.81675848876759,6.840000000000001,0.0,20.676849855717183,62.53366219255373,15.840000000000002,0.0,20.746814855220425,57.58674505020812,6.840000000000001,0.0,20.9791247392571,68.70249229143107,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226375747893481,8.226375747893481,0.0,0.0,44.33691005794057,0.0,8.226375747893481,0.0,21.79706334907263,0.010132004269835453,13.782447748758438,21.79706334907263,0.0,0.010132004269835453,13.0,81.99995560545986,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.012073900313972662,11.5,19.0875,0.0,0.012073900313972662,4.5,1710000.0,0.0 
 05/30  04:00:00,18.9,0.0,0.0,0.0,0.0,0.0,21.429351572027546,13.776582679939592,20.6188731157582,13.140616758210742,20.627873104327335,12.118216627020137,20.582052431328126,13.26935849216824,20.640579803087086,12.07864391656523,20.891235559497154,15.007254050964404,21.429351572027546,61.69146518750211,0.0,0.0,20.6188731157582,62.20817958068143,15.840000000000002,0.0,20.627873104327335,58.139522116558965,6.840000000000001,0.0,20.582052431328126,62.876072990001816,15.840000000000002,0.0,20.640579803087086,57.94272653711352,6.840000000000001,0.0,20.891235559497154,69.04849705292597,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226375747893481,8.226375747893481,0.0,0.0,44.33691005794057,0.0,8.226375747893481,0.0,21.498212949462676,0.010132004269770952,13.776582679939592,21.498212949462676,0.0,0.010132004269770952,13.0,81.99995560545986,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.012260120486333457,11.5,18.9,0.0,0.012260120486333457,4.5,1710000.0,0.0 
 05/30  05:00:00,19.2125,0.0,0.0,0.0,0.0,0.0,21.1913092425143,13.776582679939592,20.593513529061624,13.140616758210742,20.647636263866588,12.118216627020137,20.63767995392522,13.26935849216824,20.62349115919243,12.07864391656523,20.823603006192535,15.007254050964404,21.1913092425143,62.59822249851454,0.0,0.0,20.593513529061624,62.30548947864539,15.840000000000002,0.0,20.647636263866588,58.068913124461375,6.840000000000001,0.0,20.63767995392522,62.66125166624756,15.840000000000002,0.0,20.62349115919243,58.00379850888335,6.840000000000001,0.0,20.823603006192535,69.33642289130623,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226375747893481,8.226375747893481,0.0,0.0,44.33691005794057,0.0,8.226375747893481,0.0,21.24347337074976,0.010132004269773209,13.776582679939592,21.24347337074976,0.0,0.010132004269773209,13.0,81.99995560545986,0.0,0.0,0.0,7.22,0.0,19.2125,0.0,0.012783052495935346,11.5,19.2125,0.0,0.012783052495935346,4.5,1710000.0,0.0 
 05/30  06:00:00,20.15,0.0,0.0,0.0,0.0,0.0,21.043021378370863,13.776582679939592,20.700185530036396,13.140616758210742,20.817078328100546,12.118216627020137,20.82938242446847,13.26935849216824,20.77327074339343,12.07864391656523,20.793339421582186,15.007254050964404,21.043021378370863,63.170582455710246,0.0,0.0,20.700185530036396,61.89749455262718,15.840000000000002,0.0,20.817078328100546,57.4663161498923,6.840000000000001,0.0,20.82938242446847,61.925853990859025,15.840000000000002,0.0,20.77327074339343,57.471445077305596,6.840000000000001,0.0,20.793339421582186,69.46568800195769,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226375747893481,8.226375747893481,0.0,0.0,44.33691005794057,0.0,8.226375747893481,0.0,21.068827220310958,0.010132004269773141,13.776582679939592,21.068827220310958,0.0,0.010132004269773141,13.0,81.99995560545986,0.0,0.0,0.0,7.22,0.0,20.15,0.0,0.013447312311977488,11.5,20.15,0.0,0.013447312311977488,4.5,1710000.0,0.0 
 05/30  07:00:00,20.9125,0.0,0.0,0.0,0.0,0.0,21.3150258632432,13.23626464288241,22.17487539018637,12.734237279516222,22.183214616507655,11.97544632276695,22.18117728417399,12.842336958152574,22.178686335148832,11.947821755986718,22.121627401928745,14.44370980684228,21.3150258632432,59.98962630256496,366.1413786591055,0.0,22.17487539018637,55.07386206356333,827.7065435491595,0.0,22.183214616507655,52.36066280694776,308.03205625801047,0.0,22.18117728417399,55.44342048017526,626.8771867310763,0.0,22.178686335148832,52.27993270933864,336.3943376501094,0.0,22.121627401928745,61.77797083001712,1442.149090614706,0.0,0.0,7354.5633012545695,7750.597774861459,0.0,1559.3054224481914,927.9669660478924,1319.845614987513,1020.3340950652696,2156.918827488635,0.0,0.0,7104.511561451069,3012.929226560577,406.6602461561648,406.66024615616493,7210.439609115194,9013.049511393992,1893.9998833274037,7750.597774861459,8.598355780910207,7.22,1.3409035056737677,9644.59765818886,56.68007385443322,0.07417294301176613,8.598355780910207,1.3409035056737677,13.080494146005698,0.008882833103715636,11.80857733435457,13.000469246518819,0.3705044250126874,0.008882833103715636,13.0,81.77016279001778,0.0,0.0,0.019642932806423596,7.219999999999999,0.7127587296367348,11.500370203879388,0.31057230924622753,0.008693901473474725,11.5,20.9125,0.31057230924622753,0.013917004802498956,4.5,11186294.636082426,1354960.257918031 
 05/30  08:00:00,21.1,0.0,0.0,0.0,0.0,0.0,21.633052869523652,12.532900826735595,22.200593548610335,12.116865362063729,22.199642941652694,11.769689234041229,22.2005094148452,12.181160921332026,22.199230890493865,11.75902703786032,22.201659658013387,13.390336827671925,21.633052869523652,56.17831843816494,289.9744894997632,0.0,22.200593548610335,52.79511611077015,279.4062674526553,0.0,22.199642941652694,51.60131014243198,17.63905279722701,52.79640270837666,22.2005094148452,53.01974754630122,46.48197649918234,64.2956368530439,22.199230890493865,51.56624258050756,45.42227773039639,8.094479646510877,22.201659658013387,57.39301840909628,874.8145486202831,0.0,0.0,4427.6167185515915,8252.212635143678,0.0,1017.7587022541841,587.5915318311561,681.3417222254023,724.4835566891887,1606.198548287583,0.0,0.0,7529.039594011447,3075.6158649904874,424.46006616615864,424.46006616615944,4427.6167185515915,5534.520898189488,1998.5457755457765,8252.212635143678,8.669324122566474,7.22,1.3579546095328923,10250.758410689454,49.06226176695983,0.03226780251533959,8.669324122566474,1.3579546095328925,13.127819836958398,0.008825489768686787,11.708115921579605,13.000744404575356,0.3705044250126874,0.008825489768686787,13.0,81.9984270120849,0.0,0.0,0.020696492495455632,7.220000000000001,0.7609583898661902,11.500302584188198,0.31057230924622753,0.008710829156885312,11.5,21.1,0.31057230924622753,0.014395840879387443,4.5,11539045.3610961,1354960.257918031 
