Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 05/30  09:00:00,22.475,11.0,5.0,11.0,5.0,20.0,22.76887465306791,12.551976613843202,22.90639870691658,12.969882136776356,22.91566391957135,12.6569820797955,23.50930872923272,13.061951524039845,22.325369805214983,12.583212822053559,22.974929897294217,13.92717650931729,22.76887465306791,52.48396562457273,1345.8835928533215,0.0,22.90639870691658,53.49199474349142,0.0,796.1839447120424,22.91566391957135,52.37542724815793,0.0,671.8363344103411,23.50930872923272,51.88764791189299,0.0,799.7110702641589,22.325369805214983,54.03039643352566,0.0,671.4198178806122,22.974929897294217,56.701438836957934,0.0,796.8603909606559,0.0,20.838747046827123,9447.564129300208,0.0,0.0,0.0,0.0,25.743625112468045,0.0,0.0,0.0,8615.734597471448,3521.5271218284283,486.8645383478347,486.86453834783475,20.838747046827123,26.0484338085339,2265.7475048870165,9447.564129300208,8.70587225737725,7.219999999999999,1.5173460918301425,11713.311634187223,47.395737612462085,0.0001442283886270877,8.70587225737725,1.5173460918301425,13.29231650990838,0.008805598332052052,11.668671471771393,13.000305549026603,0.3705044250126874,0.008805598332052052,13.0,81.99977717791823,0.0,0.0,0.02368128817547941,7.219999999999999,0.8840453958116814,11.500095901987097,0.31057230924622753,0.008715733888383394,11.5,22.475,0.31057230924622753,0.015218738181904126,4.5,42407716.763021216,1354960.257918031 
 05/30  10:00:00,22.9875,11.0,5.0,11.0,5.0,20.0,24.09679125842043,14.02048550945575,24.365015701661545,14.625646298860053,24.333796706747027,13.779991251731337,24.919499683830594,14.718764650398324,23.414669486832615,13.51157545244484,24.411568947716553,15.756121032335738,24.09679125842043,53.31405067862313,1440.6170476517677,0.0,24.365015701661545,54.5606767320691,0.0,915.198232259355,24.333796706747027,51.74814916491946,0.0,768.8796677602725,24.919499683830594,53.10235138473344,0.0,1129.2818873859771,23.414669486832615,53.741786915173975,0.0,779.3708512230223,24.411568947716553,58.51212277406013,0.0,913.7098443578597,0.0,0.0,10368.751369780983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9111.300222196298,3688.9832455838796,845.0823584089013,776.4677255508873,0.0,0.0,2469.368750908169,10368.751369780983,8.627685588794504,7.22,1.757342936258387,12838.120120689151,47.381607454164495,0.0,8.627685588794504,1.757342936258387,13.990719323745514,0.009010132155805617,12.010830460085767,13.000106045434656,0.38843836307167257,0.008941751041567582,13.0,81.99977758139342,0.0,0.0,0.038820673355083095,7.22,0.9416697665940686,11.499142187829312,0.31057230924622753,0.008720436020072775,11.5,22.9875,0.31057230924622753,0.015642292953598876,4.5,53721964.09035515,1365517.424535676 
 05/30  11:00:00,22.1125,11.0,5.0,11.0,5.0,20.0,25.27634338728889,15.075125059622554,24.942171544408424,15.511112852927813,24.90993897574817,14.172485046243704,24.99813887574273,15.10835060490937,23.80205048517771,13.82563476601625,24.992400100620518,16.9186787704156,25.27634338728889,53.192031439682,1254.2454620038484,0.0,24.942171544408424,55.80242997809642,0.0,1026.9103766621795,24.90993897574817,51.286300750593384,0.0,840.1179921234566,24.99813887574273,54.195639455775535,0.0,1295.9377541296117,23.80205048517771,53.585319718369504,0.0,810.4047897429873,24.992400100620518,60.86345135966687,0.0,1265.345459917763,0.0,0.0,9928.489326720772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7680.363429851952,3398.5862983497036,1861.0627939650337,1445.05655402708,0.0,0.0,2362.16390203387,9928.489326720772,8.591990150617576,7.22,1.7271464425509726,12290.65322875464,47.381607454164495,0.0,8.591990150617576,1.7271464425509728,15.331885811829073,0.009330054146570073,12.513659219914977,12.974988920385165,0.4331535287899821,0.00895558385741899,13.0,81.99977758139342,0.0,0.0,0.08267090432390094,7.22,0.7754882320702757,11.500569849105327,0.31057230924622753,0.00869290741309953,11.5,22.1125,0.31057230924622753,0.014158802828919086,4.5,54686531.85413228,1393805.0959401797 
 05/30  12:00:00,22.3875,8.8,4.0,8.8,4.0,16.0,26.10938329024105,15.264216944076873,24.99783834405835,15.245716036225527,24.997991908417067,13.849354303820883,24.997942720289696,14.813600169075508,23.974974603635204,13.674871804375996,24.99819828026738,16.827492120159505,26.10938329024105,51.255524395670435,800.4370534373247,0.0,24.99783834405835,54.682060982387696,0.0,1249.0024841903821,24.997991908417067,49.96013364429615,0.0,925.6196717764246,24.997942720289696,53.179363177365346,0.0,1384.3699270834447,23.974974603635204,52.51586506922102,0.0,822.6208782645363,24.99819828026738,60.491695177293785,0.0,1377.9878554214647,0.0,0.0,9806.422343952123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6687.9115055769225,3477.693095380673,2762.7628296235844,2090.857444972336,0.0,0.0,2340.0438775307052,9806.422343952123,8.667249483925122,7.22,1.6163862339385875,12146.46622148283,47.381607454164495,0.0,8.667249483925122,1.6163862339385875,16.477783053522646,0.009523489101019092,12.820825104413302,12.991484254125242,0.4738603946405654,0.00896331687417145,13.0,81.99977758139342,0.0,0.0,0.12082074897452041,7.22,0.6604464739142962,11.50001867230036,0.31057230924622753,0.00863288795262687,11.5,22.3875,0.31057230924622753,0.01273088855286641,4.5,53183003.5204814,1421801.2845056641 
 05/30  13:00:00,24.550000000000004,4.4,2.0,4.4,2.0,8.0,26.841419627262773,14.64267872965307,24.998470526718307,14.249006970149665,24.822517215875752,13.254766652291035,24.99854211500908,13.981029538423499,23.952825093350807,13.081044011503252,24.99878670906296,16.16955714724486,26.841419627262773,47.174133205826735,302.6513677089265,0.0,24.998470526718307,51.27854731790203,0.0,1205.3311063097208,24.822517215875752,48.56739055152677,0.0,801.0569144720199,24.99854211500908,50.392969699152616,0.0,1301.3431544564264,23.952825093350807,50.590475083825176,0.0,818.699265494751,24.99878670906296,58.0121398595617,0.0,1056.5703748771307,0.0,0.0,10524.479095870338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8229.006633965906,4176.668652476572,1886.379555322071,1569.2356650770594,0.0,0.0,2532.2470699906767,10524.479095870338,8.6233269159922,7.22,1.7853974505259644,13056.726165861015,47.381607454164495,0.0,8.6233269159922,1.7853974505259644,15.70793921258877,0.009254956038725766,12.387727857342936,13.017687239013245,0.42939130035960726,0.00896254153002651,13.0,81.99977758139342,0.0,0.0,0.08309680267749116,7.22,0.8294576905016732,11.500718335972063,0.31057230924622753,0.00863237304161454,11.5,24.550000000000004,0.31057230924622753,0.013805377756814629,4.5,49949578.55376239,1390960.4522550195 
 05/30  14:00:00,26.975,8.8,4.0,8.8,4.0,16.0,27.45495130985444,14.11536335136866,24.998446525943862,13.881957472018206,24.950851621922045,13.40142311191982,24.998520103977775,13.749978502846552,24.664411530599708,13.196623758090348,24.998052635777213,15.727226011598455,27.45495130985444,43.96460634022075,13.511693401110733,62.023875303201294,24.998446525943862,50.06329993524471,0.0,1604.6435738381601,24.950851621922045,48.66089114719515,0.0,816.3485324160192,24.998520103977775,49.63580124381169,0.0,1660.8158384335402,24.664411530599708,48.84184025083371,0.0,881.1916446330085,24.998052635777213,56.392356081427764,0.0,1598.116900978372,0.0,0.0,13453.095538516443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9218.017726137066,4954.84296653022,3849.8665008252765,3239.0752823703406,0.0,0.0,3249.579185956014,13453.095538516443,8.91794724298189,7.22,1.8899978371806898,16702.674724472457,47.381607454164495,0.0,8.91794724298189,1.8899978371806905,18.14169672652816,0.009360232187849215,12.541814883089886,12.967336731173413,0.5346300619264802,0.008907009418019897,13.0,81.99977758139342,0.0,0.0,0.16899567069804455,7.219999999999999,0.9340580771563991,11.499665212086823,0.31057230924622753,0.008603343340189612,11.5,26.975,0.31057230924622753,0.014045495674065126,4.5,55407314.47599995,1470050.261163611 
 05/30  15:00:00,27.8,11.0,5.0,11.0,5.0,20.0,27.92364984765939,14.319975523819146,24.998138192515036,14.11855577550403,24.99825623317712,13.929689609437906,24.998145396522105,14.052264412934138,24.99725023568778,13.569202092625456,24.99768443916313,15.801351577123684,27.92364984765939,43.34663110274803,0.0,268.2766359524194,24.998138192515036,50.83937919979603,0.0,1739.6721187948042,24.99825623317712,50.22020136699325,0.0,846.8723653488763,24.998145396522105,50.62128131821238,0.0,1787.2383588853831,24.99725023568778,49.058423095382295,0.0,1100.080152255289,24.99768443916313,56.66202772920063,0.0,1777.6681714487597,0.0,0.0,14581.055420674493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9134.37179264501,5214.2923933517795,5049.523624011398,4187.18911872732,0.0,0.0,3542.63562137325,14581.055420674493,9.07533853328551,7.22,1.8746236012570197,18123.691042047743,47.381607454164495,0.0,9.07533853328551,1.8746236012570197,19.235250841854985,0.009485370973278066,12.725543459479336,12.990234384271425,0.5892816967041168,0.008906029309447422,13.0,81.99977758139342,0.0,0.0,0.2227774312019588,7.22,0.9186838412327285,11.501209340223262,0.31057230924622753,0.00858144344067932,11.5,27.8,0.31057230924622753,0.013585611873025958,4.5,57399451.19546838,1521317.085956812 
 05/30  16:00:00,28.799999999999997,11.0,5.0,11.0,5.0,20.0,28.162784226367894,14.515181188587379,24.998024988291498,14.311079782315861,24.998070646816043,14.146426731474532,24.997984057879403,14.215564007556264,24.997964132033065,13.555598751886066,24.997682801197925,15.994609445937833,28.162784226367894,43.29022481110407,0.0,373.24147801488016,24.998024988291498,51.47749981840566,0.0,1672.1171694177372,24.998070646816043,50.93106959714283,0.0,820.4725278233411,24.997984057879403,51.16003940220384,0.0,1762.2359028116348,24.997964132033065,49.01282932787836,0.0,1151.9709267784551,24.997682801197925,57.36667176561478,0.0,1689.862550712782,0.0,0.0,15148.996188032472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9730.563154504804,5537.694661400825,4978.900457521134,4077.3142169767752,0.0,0.0,3715.78196684075,15148.996188032472,9.08166951454603,7.22,1.940799632984961,18864.77815487322,47.381607454164495,0.0,9.08166951454603,1.940799632984961,19.19787334664557,0.009545033176269199,12.80427533949073,13.003416234183133,0.5773942911091903,0.008926412246969648,13.0,81.99977758139342,0.0,0.0,0.21885641115343388,7.22,0.9848598729606701,11.50142380762695,0.31057230924622753,0.008584923585859217,11.5,28.799999999999997,0.31057230924622753,0.013937319478063447,4.5,56271696.48332486,1509353.3902030797 
 05/30  17:00:00,28.7125,11.0,5.0,11.0,5.0,20.0,28.293842687127956,14.626809644306546,24.998173181151625,14.558520471864696,24.721911846754537,14.215285934108653,24.998169022459066,14.441328220921559,24.99801325232886,13.586709740963807,24.997936844420167,16.37232694940596,28.293842687127956,43.27260764123198,0.0,246.74134253991997,24.998173181151625,52.30851322705119,0.0,1441.04594824571,24.721911846754537,52.01014626626993,0.0,794.7557759505978,24.998169022459066,51.913719648305666,0.0,1509.0945187337481,24.99801325232886,49.11210893464291,0.0,1142.7333435648645,24.997936844420167,58.767123656010384,0.0,1397.9018513899803,0.0,0.0,14391.213532734297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10176.353516767633,5516.2789334057425,3734.7239839879435,3092.3961338270724,0.0,0.0,3526.319344902864,14391.213532734297,8.93903773898438,7.22,1.9968776567378435,17917.53287763716,47.381607454164495,0.0,8.93903773898438,1.9968776567378435,18.138052856527853,0.009458025565828858,12.651134534450009,13.017147664337719,0.5134226136144604,0.008962203430047902,13.0,81.99977758139342,0.0,0.0,0.16225021301930773,7.22,1.040937896713552,11.500070723924132,0.31057230924622753,0.008615730416880683,11.5,28.7125,0.31057230924622753,0.014564543012669667,4.5,51983983.49284317,1452124.7807212574 
 05/30  18:00:00,27.3,11.0,5.0,11.0,5.0,20.0,28.282294533884823,14.879773120687737,24.998180693776376,14.930717035412606,24.321734180481144,14.191858137539022,24.99822233073465,14.868803170036475,24.99787349704043,13.479630482263591,24.99774935165067,16.78861565275401,28.282294533884823,44.01459668790102,0.0,173.65887628833661,24.998180693776376,53.580494973546045,0.0,1253.6471848898332,24.321734180481144,53.189926209313725,0.0,767.8844630773763,24.99822233073465,53.367560420809106,0.0,1256.7959435937341,24.99787349704043,48.771166793921694,0.0,1270.7691267465505,24.99774935165067,60.34333789934129,0.0,1367.7860307000333,0.0,0.0,12078.04114680045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8426.862598099122,5048.174363582304,3212.586758662802,2655.196469251904,0.0,0.0,2939.8906578937226,12078.04114680045,8.822357579701606,7.22,1.794316459827833,15017.931804694172,47.381607454164495,0.0,8.822357579701606,1.794316459827833,17.55400133884242,0.009413356884585906,12.593556157204809,13.012475614455411,0.4852637669822189,0.008959488565123883,13.0,81.99977758139342,0.0,0.0,0.1396966865365425,7.220000000000001,0.8383766998035417,11.50124227877399,0.31057230924622753,0.008575240306567762,11.5,27.3,0.31057230924622753,0.01288829694916525,4.5,49664575.092770115,1430221.5872786115 
 05/30  19:00:00,24.949999999999996,5.5,2.5,5.5,2.5,10.0,27.714983753825905,14.87491739888682,24.220384012302915,14.73754470186877,23.111494048483067,13.485114695755776,24.2724687329138,14.779020388740449,24.760766773247667,13.15831526505982,24.327411369570267,16.659705121547855,27.714983753825905,45.480861512681,0.0,388.6852963368565,24.220384012302915,55.43623496369504,0.0,904.2762768912669,23.111494048483067,54.63974895934432,0.0,686.2109263379406,24.2724687329138,55.41214058866517,0.0,860.0843729802637,24.760766773247667,48.44165298534106,0.0,894.9452737186829,24.327411369570267,62.298645145217776,0.0,908.7087869068749,0.0,0.0,7372.230282668748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6115.220329226744,4281.785169413681,832.7522669504833,832.7522669504831,0.0,0.0,1859.7480215860887,7372.230282668748,8.357177837776703,7.22,1.5428811884830698,9231.978304254837,47.381607454164495,0.0,8.357177837776703,1.5428811884830698,14.200478885868627,0.008928013787605046,11.83226937151707,12.999549592939834,0.37169926133890807,0.008928013787605046,13.0,81.99977758139342,0.0,0.0,0.038543191694543316,7.219999999999999,0.5869414284587785,11.500651765032934,0.31057230924622753,0.008527755935670673,11.5,24.949999999999996,0.31057230924622753,0.010868224368803282,4.5,31070146.749536704,1355650.2851859247 
 05/30  20:00:00,23.2125,0.0,0.0,0.0,0.0,0.0,26.325651296028916,14.091665118227851,22.763993575732332,13.523293234482788,22.220869969838162,12.34168431141929,22.811372138391317,13.619152748668224,22.77636866331358,12.257534997885134,23.037249618260294,15.530458344360813,26.325651296028916,46.90725427808738,0.0,993.2185493046361,22.763993575732332,55.93966121660213,0.0,785.6610765567941,22.220869969838162,53.52250831588538,0.0,400.17831703625893,22.811372138391317,56.12853160988686,0.0,747.4845310151916,22.77636866331358,51.457667081546845,0.0,708.140201010386,23.037249618260294,62.644701399724184,0.0,803.9412022516744,0.0,193.18172454001933,5790.858197550479,0.0,0.0,224.45067985085126,0.0,22.767982372202702,0.0,0.0,0.0,4720.228026716749,3721.359311363867,731.3325645873606,731.3325645873605,193.18172454001933,241.47715567502416,1516.3962391157033,5790.858197550479,8.205291983122741,7.219999999999999,1.4005670624426971,7307.254436666182,46.878479223928544,0.0013077054581563973,8.205291983122741,1.4005670624426971,13.93797055264701,0.008831500215587613,11.681583369263887,12.999885181199065,0.3705044250126874,0.008831500215587613,13.0,81.999787051135,0.0,0.0,0.03470737128584606,7.219999999999999,0.44462730241840576,11.500170089706632,0.31057230924622753,0.008512907019162096,11.5,23.2125,0.31057230924622753,0.009788011578948173,4.5,18903673.308513727,1354960.257918031 
 05/30  21:00:00,22.1125,0.0,0.0,0.0,0.0,0.0,25.92097959752455,13.552755591123875,22.656529786451642,12.932862966951474,22.54884953584665,11.957432195728671,22.64315464593177,13.029583237564655,23.003528609512102,11.89406922667654,22.672967275916555,14.880777614056944,25.92097959752455,46.39026169039305,0.0,0.0,22.656529786451642,54.178141540491794,47.52,0.0,22.54884953584665,51.147394171367445,20.520000000000003,0.0,22.64315464593177,54.56619532671309,47.52,0.0,23.003528609512102,49.55217366471621,20.520000000000003,0.0,22.672967275916555,61.423872763527065,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.157819305178043,8.157819305178043,0.0,0.0,46.11797498906457,0.0,8.157819305178043,0.0,25.967858337106506,0.00999567408577982,13.559987989651919,25.967858337106506,0.0,0.00999567408577982,13.0,81.99980500008752,0.0,0.0,0.0,7.22,0.0,22.1125,0.0,0.009499411372764676,11.5,22.1125,0.0,0.009499411372764676,4.5,5760000.0,0.0 
 05/30  22:00:00,21.324999999999996,0.0,0.0,0.0,0.0,0.0,25.243028626514878,13.580214920091173,22.272471190555386,12.95902878270212,22.22916616963334,11.977315706192648,22.241705093587274,13.055858326148751,22.608310501029774,11.913248651507997,22.3176141852057,14.909715064765338,25.243028626514878,48.38494612150515,0.0,0.0,22.272471190555386,55.554548403763874,27.720000000000002,0.0,22.22916616963334,52.221333888645596,11.970000000000002,0.0,22.241705093587274,56.01246172965361,27.720000000000002,0.0,22.608310501029774,50.81769805124378,11.970000000000002,0.0,22.3176141852057,62.88492570018519,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.157819305178043,8.157819305178043,0.0,0.0,46.11797498906457,0.0,8.157819305178043,0.0,25.446336987345553,0.010000734656023797,13.579381880617044,25.446336987345553,0.0,0.010000734656023797,13.0,81.99980500008752,0.0,0.0,0.0,7.22,0.0,21.324999999999996,0.0,0.009701880112106837,11.5,21.324999999999996,0.0,0.009701880112106837,4.5,1710000.0,0.0 
 05/30  23:00:00,20.7875,0.0,0.0,0.0,0.0,0.0,24.47782320530549,13.579850563005284,21.828846142633395,12.958692888765023,21.826793921713765,11.97712312586264,21.792762808790027,13.055520380175883,22.057193407194784,11.913072464298125,21.90483112298231,14.909319294710295,24.47782320530549,50.64369542168303,0.0,0.0,21.828846142633395,57.07482642655064,15.840000000000002,0.0,21.826793921713765,53.516884960582885,6.840000000000001,0.0,21.792762808790027,57.564296773104125,15.840000000000002,0.0,22.057193407194784,52.54804365263387,6.840000000000001,0.0,21.90483112298231,64.48296159807451,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.157819305178043,8.157819305178043,0.0,0.0,46.11797498906457,0.0,8.157819305178043,0.0,24.662301720890024,0.01000106786847922,13.579885525420943,24.662301720890024,0.0,0.01000106786847922,13.0,81.99980500008752,0.0,0.0,0.0,7.22,0.0,20.7875,0.0,0.010123027707929767,11.5,20.7875,0.0,0.010123027707929767,4.5,1710000.0,0.0 
 05/30  24:00:00,20.225,0.0,0.0,0.0,0.0,0.0,23.794677507970057,13.579856890235806,21.498088597346268,12.958698731155458,21.50908149815221,11.977126698294725,21.45761655357816,13.055526045657412,21.64318195670819,11.913075534646902,21.631328439328833,14.90932628124569,23.794677507970057,52.76199160279689,0.0,0.0,21.498088597346268,58.240643516959324,15.840000000000002,0.0,21.50908149815221,54.56650791370927,6.840000000000001,0.0,21.45761655357816,58.75620853495139,15.840000000000002,0.0,21.64318195670819,53.892757877546686,6.840000000000001,0.0,21.631328439328833,65.56930389206886,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.157819305178043,8.157819305178043,0.0,0.0,46.11797498906457,0.0,8.157819305178043,0.0,23.957188585426223,0.010001048008399394,13.579855538701471,23.957188585426223,0.0,0.010001048008399394,13.0,81.99980500008752,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.010257547787435813,11.5,20.225,0.0,0.010257547787435813,4.5,1710000.0,0.0 
 05/31  01:00:00,19.625,0.0,0.0,0.0,0.0,0.0,23.19666475151907,13.589616419366886,21.232403418258595,12.968410717449455,21.251534457300046,11.986763291913165,21.193582405023,13.065245343152629,21.328513687252276,11.922707328282954,21.419138408580135,14.919188167453875,23.19666475151907,54.733506734176885,0.0,0.0,21.232403418258595,59.234268610932475,15.840000000000002,0.0,21.251534457300046,55.46968186314103,6.840000000000001,0.0,21.193582405023,59.752827472526015,15.840000000000002,0.0,21.328513687252276,54.9758229803374,6.840000000000001,0.0,21.419138408580135,66.4686926242209,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.157819305178043,8.157819305178043,0.0,0.0,46.11797498906457,0.0,8.157819305178043,0.0,23.338723248925824,0.010001048923409028,13.589616407728718,23.338723248925824,0.0,0.010001048923409028,13.0,81.99980500008752,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.010169161229447388,11.5,19.625,0.0,0.010169161229447388,4.5,1710000.0,0.0 
 05/31  02:00:00,19.0875,0.0,0.0,0.0,0.0,0.0,22.672260692390864,13.595470394790574,21.01022601592401,12.974236156834596,21.035162924043934,11.992543726821895,20.974822291615194,13.07107504636539,21.079119037412156,11.928484774349375,21.249305905804448,14.925103593846721,22.672260692390864,56.52044463426173,0.0,0.0,21.01022601592401,60.070717272651436,15.840000000000002,0.0,21.035162924043934,56.2328192172326,6.840000000000001,0.0,20.974822291615194,60.58415919264817,15.840000000000002,0.0,21.079119037412156,55.84478099377703,6.840000000000001,0.0,21.249305905804448,67.18982135184,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.157819305178043,8.157819305178043,0.0,0.0,46.11797498906457,0.0,8.157819305178043,0.0,22.79715234383547,0.010001048886178454,13.595470394790574,22.79715234383547,0.0,0.010001048886178454,13.0,81.99980500008752,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.010473311805993086,11.5,19.0875,0.0,0.010473311805993086,4.5,1710000.0,0.0 
 05/31  03:00:00,18.212500000000002,0.0,0.0,0.0,0.0,0.0,22.20882310003902,13.605221174364415,20.80401237652459,12.983939064944863,20.83858255970883,12.002171825027778,20.77414574678241,13.080785817789165,20.86364137975125,11.938108154677856,21.109032405496485,14.934957096293761,22.20882310003902,58.172031967629174,0.0,0.0,20.80401237652459,60.876225378319745,15.840000000000002,0.0,20.83858255970883,56.95288253873088,6.840000000000001,0.0,20.77414574678241,61.375758621364945,15.840000000000002,0.0,20.86364137975125,56.625396680167846,6.840000000000001,0.0,21.109032405496485,67.81386971559103,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.157819305178043,8.157819305178043,0.0,0.0,46.11797498906457,0.0,8.157819305178043,0.0,22.319768322852592,0.01000104888757647,13.605221174364415,22.319768322852592,0.0,0.01000104888757647,13.0,81.99980500008752,0.0,0.0,0.0,7.22,0.0,18.212500000000002,0.0,0.010633509659784745,11.5,18.212500000000002,0.0,0.010633509659784745,4.5,1710000.0,0.0 
 05/31  04:00:00,17.8,0.0,0.0,0.0,0.0,0.0,21.790463855395604,13.630547455759116,20.62462920429191,13.009141862231225,20.66870180020401,12.02717977117433,20.603741060721276,13.1060075728363,20.682985397632102,11.96310303336448,20.988604713176812,14.960549537263072,21.790463855395604,59.77392163024662,0.0,0.0,20.62462920429191,61.65409484074496,15.840000000000002,0.0,20.66870180020401,57.6467689371162,6.840000000000001,0.0,20.603741060721276,62.125837042783914,15.840000000000002,0.0,20.682985397632102,57.35321567413556,6.840000000000001,0.0,20.988604713176812,68.4302689106745,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.157819305178043,8.157819305178043,0.0,0.0,46.11797498906457,0.0,8.157819305178043,0.0,21.89165855172606,0.010001048887527113,13.630547455759116,21.89165855172606,0.0,0.010001048887527113,13.0,81.99980500008752,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.010092285881989927,11.5,17.8,0.0,0.010092285881989927,4.5,1710000.0,0.0 
 05/31  05:00:00,16.737500000000004,0.0,0.0,0.0,0.0,0.0,21.428782805111368,13.651951951598992,20.47478865497899,13.030441733890775,20.61975247421681,12.048314861878204,20.614787889812046,13.12732371463334,20.537170810556457,11.984227579182386,20.8869815336283,14.982179043262216,21.428782805111368,61.19563336090235,0.0,0.0,20.47478865497899,62.31317024616571,15.840000000000002,0.0,20.61975247421681,57.90205513220381,6.840000000000001,0.0,20.614787889812046,62.17232370044803,15.840000000000002,0.0,20.537170810556457,57.95158780957006,6.840000000000001,0.0,20.8869815336283,68.95516301949141,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.157819305178043,8.157819305178043,0.0,0.0,46.11797498906457,0.0,8.157819305178043,0.0,21.507216617385474,0.010001048887528764,13.651951951598992,21.507216617385474,0.0,0.010001048887528764,13.0,81.99980500008752,0.0,0.0,0.0,7.22,0.0,16.737500000000004,0.0,0.009367063467213254,11.5,16.737500000000004,0.0,0.009367063467213254,4.5,1710000.0,0.0 
 05/31  06:00:00,16.474999999999998,0.0,0.0,0.0,0.0,0.0,21.275695022001837,13.667501358148112,20.495471232372555,13.04591484192799,21.49450088837193,12.063668524395487,21.685947627442125,13.142808932788904,20.619202469019072,11.999573398478134,20.862194754805337,14.9978916623288,21.275695022001837,61.83426498975858,0.0,0.0,20.495471232372555,62.296746157295196,15.840000000000002,0.0,21.49450088837193,54.94732821095981,6.840000000000001,0.0,21.685947627442125,58.29463388720167,15.840000000000002,0.0,20.619202469019072,57.718081960061355,6.840000000000001,0.0,20.862194754805337,69.1302296899447,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.157819305178043,8.157819305178043,0.0,0.0,46.11797498906457,0.0,8.157819305178043,0.0,21.28731186706105,0.010001048887528716,13.667501358148112,21.28731186706105,0.0,0.010001048887528716,13.0,81.99980500008752,0.0,0.0,0.0,7.22,0.0,16.474999999999998,0.0,0.009565575910036643,11.5,16.474999999999998,0.0,0.009565575910036643,4.5,1710000.0,0.0 
 05/31  07:00:00,18.074999999999996,0.0,0.0,0.0,0.0,0.0,21.543255892719486,13.089623691209056,22.166186298914187,12.572465164358505,22.22308319807945,11.858186743896976,22.297337698223025,12.656592127807716,22.174227565434013,11.819324834583497,22.13853673543316,14.330470513081243,21.543255892719486,58.59506217922983,301.9392374479306,0.0,22.166186298914187,54.526332095552206,748.889877055678,8.057711450203637,22.22308319807945,51.83144320626099,0.0,418.78253964578715,22.297337698223025,54.39265609765554,0.0,628.2524042855578,22.174227565434013,51.854300294956744,289.8805765323177,0.0,22.13853673543316,61.266750186075114,1187.6564500380025,0.0,0.0,4833.787070487431,3888.181806258218,0.0,1471.613236556163,203.85966917786914,74.99108390137631,973.2869931955186,1904.346618005663,0.0,0.0,3273.340809157371,2090.1067167002875,419.712059665563,419.7120596655632,4833.787070487431,6042.233838109288,1119.4700247929186,3888.181806258218,8.206746859144225,7.219999999999999,0.9386766115274432,5007.6518310511365,56.48178528548965,0.04754768465052143,8.206746859144225,0.9386766115274432,13.115261534680002,0.008739477251835815,11.65778619977895,13.000715904345544,0.3705044250126874,0.008739477251835815,13.0,81.99998359987781,0.0,0.0,0.020588370194662965,7.219999999999999,0.3098397260281497,11.50005855006047,0.31057230924622753,0.00855187197364207,11.5,18.074999999999996,0.31057230924622753,0.010062328037430245,4.5,8003031.745641805,1354960.257918031 
 05/31  08:00:00,19.5875,0.0,0.0,0.0,0.0,0.0,22.0198900952105,12.359102175799036,22.200584167851808,11.93809120872829,23.041981813961524,11.589626565683345,22.879196531710548,11.99304669018678,22.200322763196475,11.575101802919443,22.201120108116513,13.253812262611076,22.0198900952105,54.24929034950843,229.86390111656647,0.0,22.200584167851808,52.17645752709386,173.33206419110778,0.0,23.041981813961524,48.46676007022761,0.0,679.6231107742728,22.879196531710548,50.25733461777449,0.0,750.9370594660974,22.200322763196475,50.939717448765755,35.222258039516106,9.283729476944188,22.201120108116513,56.885066303814554,667.5964902174808,0.0,0.0,2837.253732838447,4513.730833859122,0.0,911.4868435163265,0.0,0.0,712.9311738851534,1399.1765734684036,0.0,0.0,3862.1103239038393,2571.2479105078473,447.519716326006,447.519716326006,2837.253732838447,3546.5671660480584,1243.7551063195046,4513.730833859122,8.339973590383574,7.22,0.9610750806376971,5757.485940178626,49.531700265918445,0.020973064333414823,8.339973590383574,0.9610750806376971,13.188929319714891,0.008635819994921128,11.485698653713936,13.000844119289876,0.3705044250126874,0.008635819994921128,13.0,81.9999993578414,0.0,0.0,0.02232202919899818,7.22,0.3660587821051676,11.500450883670318,0.31057230924622753,0.008521395019756796,11.5,19.5875,0.31057230924622753,0.010169243415871181,4.5,8446159.073256245,1354960.257918031 
 05/31  09:00:00,20.6875,11.0,5.0,11.0,5.0,20.0,23.440794922036357,12.460610585976807,23.012579131090504,12.810978919718057,24.777770279805296,12.537490884787893,24.306940171219374,12.91019225882634,22.27829707879918,12.40233259001519,23.163048944348837,13.828613894246104,23.440794922036357,50.09298837575518,1348.5895593999744,0.0,23.012579131090504,52.598566769623204,0.0,804.3219199628832,24.777770279805296,46.48898054555022,0.0,1028.4079456342563,24.306940171219374,48.9844481137099,0.0,1099.034874289797,22.27829707879918,53.54875471460821,0.0,660.6400124549907,23.163048944348837,55.700581246818764,0.0,811.5325726891692,0.0,28.765494802297546,5272.187791378965,0.0,0.0,0.0,0.0,32.61703832897078,0.0,0.0,0.0,4028.3400594800996,2919.502747682315,986.0102712170816,986.0102712170815,28.765494802297546,35.95686850287194,1397.2207285000645,5272.187791378965,8.444012574467123,7.219999999999999,1.0317692041754176,6669.40851987903,47.68682715910461,0.00020061674617443821,8.444012574467123,1.0317692041754176,14.127796404157161,0.008633955715627537,11.491505400178363,13.002173802325574,0.4117938008199522,0.008633955715627537,13.0,81.99999980544881,0.0,0.0,0.04617677165399592,7.219999999999999,0.38028912276224075,11.500562197600495,0.31057230924622753,0.00848394717800636,11.5,20.6875,0.31057230924622753,0.009899431627639687,4.5,38866877.644309655,1387497.282279753 
 05/31  10:00:00,22.1625,11.0,5.0,11.0,5.0,20.0,24.868939925691198,13.695933145723759,24.47469605553791,14.3655785480755,24.7793696110001,13.043891334930212,24.723550381815965,14.007390642095881,23.27536028016182,13.382162867746285,24.517647452313987,15.393823509619748,24.868939925691198,49.84757922136537,1179.1265168855632,0.0,24.47469605553791,53.29901256230281,0.0,979.1351844872634,24.7793696110001,48.036464930564776,0.0,1682.7352576350681,24.723550381815965,51.31237951793362,0.0,1623.3760954942684,23.27536028016182,53.74020691124165,0.0,769.4582751035848,24.517647452313987,56.805609365758045,0.0,1072.1661597589396,0.0,0.0,7327.194742830592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4402.232104833949,3387.121688456341,2721.8531854266976,2473.0836693396004,0.0,0.0,1819.7407178944286,7327.194742830592,8.690889193932168,7.219999999999999,1.1983245211429463,9146.93546072502,47.683921983869254,0.0,8.690889193932168,1.1983245211429465,16.6597310802438,0.009011761020486267,12.136234950883665,12.990729056715741,0.523859956025899,0.008834215513756696,13.0,81.9999998061625,0.0,0.0,0.11992242757080265,7.219999999999999,0.4144254882926559,11.501135355555993,0.31057230924622753,0.008447475374996984,11.5,22.1625,0.31057230924622753,0.009743312337251986,4.5,50974186.89242581,1470684.271709938 
 05/31  11:00:00,23.1125,11.0,5.0,11.0,5.0,20.0,26.181377453108418,14.546852163711824,24.997984370399415,15.095041330355171,24.99862156796854,13.14472412523591,24.99826918593353,14.483189521118343,23.964560887210034,13.793983630568954,24.99842500347795,16.42024856306,26.181377453108418,48.725845007295575,718.112251393336,0.0,24.997984370399415,54.14984558947174,0.0,1332.9918244526275,24.99862156796854,47.7145382275929,0.0,1588.1236047139514,24.99826918593353,52.053167416825985,0.0,1643.876831398709,23.964560887210034,52.95614244182792,0.0,821.1984294996033,24.99842500347795,58.94342751371318,0.0,1529.5022043659021,0.0,0.0,8616.271239687263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4243.506639678795,3685.0748662599644,4110.521164408252,3378.367525054113,0.0,0.0,2097.5515501769437,8616.271239687263,8.798508097285284,7.22,1.30154703516649,10713.822789864205,47.68392198386926,0.0,8.798508097285284,1.30154703516649,18.075586354406013,0.009353172746767495,12.694025785644996,12.995740959734208,0.5687361869338644,0.008846474902454582,13.0,81.9999998061625,0.0,0.0,0.1797759774926868,7.22,0.39534363750427437,11.500072823230196,0.31057230924622753,0.008407197896979426,11.5,23.1125,0.31057230924622753,0.009120063306075683,4.5,53450027.7436929,1501437.5759285397 
 05/31  12:00:00,23.674999999999997,8.8,4.0,8.8,4.0,16.0,27.165119615584974,14.658435401030207,24.997923456556578,14.642667515915631,24.998368889653367,13.125882706321018,24.998081339758002,14.250587249014256,24.21827495392559,13.672265878528968,24.99780810886088,16.20437981239595,27.165119615584974,46.32318827789434,130.76705076528788,11.548323295722184,24.997923456556578,52.59644064819947,0.0,1471.717887106487,24.998368889653367,47.65654097109291,0.0,1300.9720595785475,24.998081339758002,51.276948027049244,0.0,1619.9493669298372,24.21827495392559,51.74519907769534,0.0,839.6084759482721,24.99780810886088,58.14118161281459,0.0,1592.7119277489285,0.0,0.0,8733.566948615495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4116.055778149555,3860.7055176382196,4303.624771063296,3503.5394184506667,0.0,0.0,2129.2685427188267,8733.566948615495,8.778618131514339,7.22,1.3364324917738002,10862.835491334321,47.68392198386926,0.0,8.778618131514339,1.3364324917738002,18.399174780280884,0.00940699252289844,12.780976985916125,13.005705358795318,0.5601045853822079,0.008840990704605829,13.0,81.9999998061625,0.0,0.0,0.18780422353990942,7.22,0.3804927317495092,11.500086993145633,0.31057230924622753,0.008382939861870168,11.5,23.674999999999997,0.31057230924622753,0.008708906925178849,4.5,52237663.79331301,1492799.3314427913 
 05/31  13:00:00,24.2125,4.4,2.0,4.4,2.0,8.0,27.833872199967807,14.218926896871663,24.998600666860714,13.843096602174805,24.998955588132176,12.91787076992771,24.998682903122386,13.647251264625131,24.120540253455253,13.071190662280708,24.998441448953926,15.566876540237548,27.833872199967807,43.30002429848616,0.0,234.60153481532416,24.998600666860714,49.942025600167355,0.0,1340.2612140834203,24.998955588132176,47.011588831490215,0.0,918.1792435679176,24.998682903122386,49.30802196678604,0.0,1411.9528442751175,24.120540253455253,50.050163229716425,0.0,830.7565448976438,24.998441448953926,55.819032491312825,0.0,1228.2593215603113,0.0,0.0,7484.7593273950015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4496.490976561529,4032.795921052752,2631.0848362546344,2341.367184458741,0.0,0.0,1872.9554610476014,7484.7593273950015,8.51987895346359,7.22,1.373301008599796,9357.714788442601,47.68392198386926,0.0,8.51987895346359,1.373301008599796,17.057107791735667,0.009091776740009707,12.269428443172924,13.024267748033111,0.47240814853584406,0.00884890721598561,13.0,81.9999998061625,0.0,0.0,0.11427531773283431,7.22,0.41736124857550455,11.501111851527858,0.31057230924622753,0.008384069684292951,11.5,24.2125,0.31057230924622753,0.008975998595024048,4.5,47226573.3593263,1420530.597118175 
 05/31  14:00:00,24.775,8.8,4.0,8.8,4.0,16.0,28.348956763449042,13.849036779428165,24.998547596550605,13.682076213407043,24.998816063538417,13.234110687716882,24.998598763626333,13.599559358250914,24.77839359136889,13.171584274808293,24.99808575126884,15.278598955978616,28.348956763449042,41.014903187279025,0.0,622.6511011073358,24.998547596550605,49.41707355209027,0.0,1680.4855778807118,24.998816063538417,47.996333041281794,0.0,919.4808952007785,24.998598763626333,49.15261638457389,0.0,1715.2284430011227,24.77839359136889,48.430942722581506,0.0,920.4616349967686,24.99808575126884,54.79241052667378,0.0,1708.6782241567769,0.0,0.0,9202.609880157093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4494.4137873725995,4209.669885682756,4457.4803033723965,3928.0826647509284,0.0,0.0,2245.057897636213,9202.609880157093,8.821143300228414,7.22,1.3711213803313391,11447.667777793307,47.68392198386926,0.0,8.821143300228414,1.3711213803313391,19.047416699511988,0.00914602861253089,12.35870667296393,12.971111373958164,0.5651048113960906,0.008774794109653455,13.0,81.9999998061625,0.0,0.0,0.19623312808620158,7.22,0.41518162030704775,11.500050204959322,0.31057230924622753,0.00836577476694864,11.5,24.775,0.31057230924622753,0.008729264259531076,4.5,51341336.33178763,1497714.8098282972 
 05/31  15:00:00,25.0,11.0,5.0,11.0,5.0,20.0,28.73738959737568,14.13133766082915,24.998114276139834,13.968474037214296,24.998271274624535,13.743370226867155,24.998150141927905,13.95795187973016,24.997745122903492,13.351890180272228,24.997751773681664,15.491819225632334,28.73738959737568,40.841672967795105,0.0,915.3195899561315,24.998114276139834,50.34658238003681,0.0,1846.877315867846,24.998271274624535,49.61568462305665,0.0,908.0635950051553,24.998150141927905,50.312337909368836,0.0,1827.428515648923,24.997745122903492,48.36719854054921,0.0,1279.5456331005573,24.997751773681664,55.549329322198055,0.0,1894.0616269582738,0.0,0.0,10426.667145703648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4276.742680091624,4276.742680091624,5875.541315783571,5096.914968826573,0.0,0.0,2515.620254282505,10426.667145703648,9.046952915425855,7.22,1.3611081895171078,12942.287399986153,47.68392198386926,0.0,9.046952915425855,1.3611081895171078,20.220098972219397,0.009241850509826378,12.515014419692845,12.989922431845091,0.630402253911462,0.008752485248293453,13.0,81.9999998061625,0.0,0.0,0.2619959066748297,7.219999999999999,0.4051684294928168,11.500902157433693,0.31057230924622753,0.00821259176953108,11.5,25.0,0.31057230924622753,0.00821259176953108,4.5,53274438.174670674,1565992.8251775738 
 05/31  16:00:00,25.0,11.0,5.0,11.0,5.0,20.0,28.94078410117086,14.265913228595055,24.99798463350279,14.080934109182042,24.99810327108666,13.980722780301729,24.99800833460614,14.127363630338913,24.997805663188174,13.088949426379711,24.99768068179223,15.712861669388978,28.94078410117086,40.71707871037364,0.0,1056.0010751950358,24.99798463350279,50.71541014088352,0.0,1818.6643560639368,24.99810327108666,50.38647690211012,0.0,847.525977305669,24.99800833460614,50.868348872039064,0.0,1762.1699906980125,24.997805663188174,47.54353455513029,0.0,1536.2627490172047,24.99768068179223,56.341923297352935,0.0,1815.4097107180362,0.0,0.0,10570.842296802703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4275.429138312261,4275.429138312262,5978.754198838185,5207.008846366502,0.0,0.0,2547.2830261076897,10570.842296802703,9.05239293637729,7.22,1.3760552921476552,13118.125322910393,47.68392198386926,0.0,9.05239293637729,1.3760552921476552,20.378973964810367,0.009235977927574633,12.505473487038458,13.00220833798623,0.6327939336157137,0.008752829449221273,13.0,81.9999998061625,0.0,0.0,0.26625599203893413,7.22,0.42011553212336356,11.501281286730544,0.31057230924622753,0.008059460893252475,11.5,25.0,0.31057230924622753,0.008059460893252475,4.5,51604631.63387198,1568448.7886807085 
 05/31  17:00:00,24.625,11.0,5.0,11.0,5.0,20.0,29.11348636607074,14.361845763412315,24.998245216365625,14.359725466639107,24.710667793234464,14.146124684821494,24.998251122697447,14.443032752827278,24.998134880334376,13.116227213771385,24.99793019350832,16.076688940445266,29.11348636607074,40.56382210285059,0.0,840.4095856062513,24.998245216365625,51.640758279812246,0.0,1511.5685917246192,24.710667793234464,51.81356702652225,0.0,793.4655188528161,24.998251122697447,51.92002725719005,0.0,1451.2652629749205,24.998134880334376,47.62739498390634,0.0,1475.6849376095815,24.99793019350832,57.6692012694227,0.0,1525.0395936227446,0.0,0.0,8975.35749675483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4158.493075680666,4158.493075680667,4458.822223652382,3905.043515039894,0.0,0.0,2194.1898302912723,8975.35749675483,8.808787241055324,7.22,1.3470131160046646,11169.5473270461,47.68392198386926,0.0,8.808787241055324,1.3470131160046646,19.19683707653592,0.009195889729449512,12.440209957495568,13.020524471915834,0.5523614677814663,0.008798291952590617,13.0,81.9999998061625,0.0,0.0,0.19432757552668453,7.219999999999999,0.3910733559803731,11.500054406621356,0.31057230924622753,0.008251692101316455,11.5,24.625,0.31057230924622753,0.008251692101316455,4.5,46624407.0600948,1486090.431924687 
 05/31  18:00:00,23.4,11.0,5.0,11.0,5.0,20.0,29.153567080548832,14.807063943013922,24.998411215826238,14.967169483787728,24.202028694925396,14.17931749682918,24.998377541783956,15.03983261789,24.98463412807688,13.562608341503543,24.997819113108008,16.495609250505584,29.153567080548832,41.65277904605194,0.0,480.82378131926,24.998411215826238,53.70877028396384,0.0,1139.4787607409562,24.202028694925396,53.53044750975077,0.0,758.0056497315046,24.998377541783956,53.96029200882747,0.0,1123.269954410689,24.98463412807688,49.078369237140386,0.0,1038.4966400292228,24.997819113108008,59.22953728259898,0.0,1456.95588537536,0.0,0.0,7211.957173253107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4260.437347420468,3775.444437020205,2584.9130212173886,2280.2697112233795,0.0,0.0,1808.5471549108993,7211.957173253107,8.492748655534283,7.22,1.3519718390752233,9020.504328164006,47.68392198386926,0.0,8.492748655534283,1.3519718390752233,17.055267833879384,0.009105474737499614,12.29190488737993,13.035615541702688,0.4543831515386965,0.008843795286952942,13.0,81.9999998061625,0.0,0.0,0.11224940616337858,7.219999999999999,0.3960320790509321,11.500442186907827,0.31057230924622753,0.00839893333483242,11.5,23.4,0.31057230924622753,0.00901805032076777,4.5,45163022.774530664,1408473.599696728 
 05/31  19:00:00,21.737500000000004,5.5,2.5,5.5,2.5,10.0,28.313349941822672,14.895057630321501,24.03393933282782,14.784181893304956,22.967209195556745,13.375216127458554,24.104650273446786,14.88172916891189,23.73197987701389,13.197485365459904,24.38525386710457,16.411040481663925,28.313349941822672,43.981454710075674,0.0,709.6072973823989,24.03393933282782,56.228159586594224,0.0,888.8753087244996,22.967209195556745,54.72529886340462,0.0,675.9898261187816,24.104650273446786,56.34329347604998,0.0,846.9960576660981,23.73197987701389,51.654631963196636,0.0,802.9944655954491,24.38525386710457,61.10817030871854,0.0,912.5522039688093,0.0,0.0,4587.808007456899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3380.0629399684567,3244.3929868674327,853.6047800565769,853.6047800565769,0.0,0.0,1268.636131160511,4587.808007456899,8.071012485496189,7.22,1.284476046278467,5856.444138617409,47.68392198386926,0.0,8.071012485496189,1.2844760462784672,14.262113865390075,0.008627281333815318,11.481719922921753,13.000430890880843,0.3705044250126874,0.008627281333815318,13.0,81.9999998061625,0.0,0.0,0.04101995360158392,7.220000000000001,0.3285362862541759,11.500202463296734,0.31057230924622753,0.008195888765204823,11.5,21.737500000000004,0.31057230924622753,0.008369078051908684,4.5,28703715.468932137,1354960.257918031 
 05/31  20:00:00,20.4125,0.0,0.0,0.0,0.0,0.0,26.72859764299496,13.799835587057867,22.577303005442385,13.073535297211023,22.207957432034135,11.525991518447718,22.6316609881174,13.220507176500906,22.296337210045202,11.393521209822797,23.09323659167945,15.136417802642008,26.72859764299496,44.947079519286646,0.0,1215.6641437336511,22.577303005442385,54.949947527834794,0.0,724.5292944244172,22.207957432034135,50.785922791871116,0.0,344.39299511874947,22.6316609881174,55.29520262119954,0.0,703.0313469699048,22.296337210045202,50.0590510303223,0.0,518.559488410441,23.09323659167945,60.874963708742655,0.0,807.778564014984,0.0,431.94696012048803,3888.2476452422234,0.0,45.437872690928245,278.4919575569013,30.18925899617133,175.5354683071528,0.0,0.0,0.0,2819.782568129684,2819.7825681296845,757.8549238365389,757.854923836539,431.94696012048803,539.9337001506101,1127.1500569856653,3888.2476452422234,7.938596452085789,7.219999999999999,1.2902671866054387,5015.397702227889,46.81966922621325,0.002900261474208258,7.938596452085789,1.2902671866054392,14.010172555975974,0.007916275910599789,10.207866716520055,13.000328444307028,0.3705044250126874,0.007916275910599789,13.0,81.99999982241437,0.0,0.0,0.042788257646534295,7.219999999999999,0.33582323285354254,11.500140156341086,0.31057230924622753,0.007468374704956834,11.5,20.4125,0.31057230924622753,0.007468374704956834,4.5,17402382.460943416,1354960.257918031 
 05/31  21:00:00,18.625,0.0,0.0,0.0,0.0,0.0,26.168235429863664,12.713572111028174,22.36557989199198,11.853047870941708,22.357043220080737,10.478131950043583,22.36293143012573,12.003425035015116,22.580681637940522,10.36916316825086,22.657591131279496,14.026950733857607,26.168235429863664,43.27741936369739,0.0,0.0,22.36557989199198,51.365285143755,47.52,0.0,22.357043220080737,46.90896004724269,20.520000000000003,0.0,22.36293143012573,51.885820693355356,47.52,0.0,22.580681637940522,45.94057435797813,20.520000000000003,0.0,22.657591131279496,58.17810298813998,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,26.21756620781807,0.00939823372133572,12.75717985671859,26.21756620781807,0.0,0.00939823372133572,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,18.625,0.0,0.007699598076876233,11.5,18.625,0.0,0.007699598076876233,4.5,5760000.0,0.0 
 05/31  22:00:00,17.8625,0.0,0.0,0.0,0.0,0.0,25.286214326359243,12.717522900491108,21.885934134855717,11.864925375020842,21.936697601035057,10.48984432034785,21.88894103360864,12.015025129505862,22.114877658151983,10.380921607517559,22.28426307636305,14.035222314477945,25.286214326359243,45.618329269354874,0.0,0.0,21.885934134855717,52.9326556423781,27.720000000000002,0.0,21.936697601035057,48.165441745493894,11.970000000000002,0.0,21.88894103360864,53.4496736291695,27.720000000000002,0.0,22.114877658151983,47.30033347389008,11.970000000000002,0.0,22.28426307636305,59.54842876637223,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,25.54662137764034,0.009375028704852057,12.714441315603445,25.54662137764034,0.0,0.009375028704852057,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,17.8625,0.0,0.008686664804198049,11.5,17.8625,0.0,0.008686664804198049,4.5,1710000.0,0.0 
 05/31  23:00:00,17.9,0.0,0.0,0.0,0.0,0.0,24.312829668510922,12.717652731201483,21.43562032829277,11.864784950747715,21.506660375049627,10.489618509967713,21.437170620221682,12.01489500387027,21.617202090701305,10.380680872859585,21.835947229037828,14.035175088245786,24.312829668510922,48.346887909825156,0.0,0.0,21.43562032829277,54.40814647177306,15.840000000000002,0.0,21.506660375049627,49.44621395730029,6.840000000000001,0.0,21.437170620221682,54.94442189593607,15.840000000000002,0.0,21.617202090701305,48.757237908463964,6.840000000000001,0.0,21.835947229037828,61.195846818432805,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,24.545311014025245,0.009377100154360649,12.717761339918813,24.545311014025245,0.0,0.009377100154360649,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,17.9,0.0,0.009320168006255042,11.5,17.9,0.0,0.009320168006255042,4.5,1710000.0,0.0 
