Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 05/31  24:00:00,17.9625,0.0,0.0,0.0,0.0,0.0,23.473758273135108,12.717633925548153,21.128953504439654,11.86477481881002,21.19698409502314,10.4896142879957,21.129162410334636,12.01488429140491,21.261985920832373,10.380677337210233,21.53481614159304,14.035162748347961,23.473758273135108,50.846307826040274,0.0,0.0,21.128953504439654,55.44064403763058,15.840000000000002,0.0,21.19698409502314,50.39342549957713,6.840000000000001,0.0,21.129162410334636,55.99173658692422,15.840000000000002,0.0,21.261985920832373,49.82925103446504,6.840000000000001,0.0,21.53481614159304,62.33250554823,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,23.669820768188963,0.009377018244431927,12.717630300450697,23.669820768188963,0.0,0.009377018244431927,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,17.9625,0.0,0.009707815984546455,11.5,17.9625,0.0,0.009707815984546455,4.5,1710000.0,0.0 
 06/01  01:00:00,18.0625,0.0,0.0,0.0,0.0,0.0,22.793252026695534,12.736878181856843,21.136631926380286,11.883889796199467,21.173778139338484,10.5085212399094,21.136211321878303,12.034022045520594,21.211252766509336,10.399568053997946,21.599494796846162,14.054607894517401,22.793252026695534,53.047488467969856,0.0,0.0,21.136631926380286,55.483888769049926,15.840000000000002,0.0,21.173778139338484,50.52837452688232,6.840000000000001,0.0,21.136211321878303,56.037551695285046,15.840000000000002,0.0,21.211252766509336,50.04695104708625,6.840000000000001,0.0,21.599494796846162,62.16414328065636,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,22.946713212294643,0.009377021256375826,12.736878236432531,22.946713212294643,0.0,0.009377021256375826,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,18.0625,0.0,0.010664707602319353,11.5,18.0625,0.0,0.010664707602319353,4.5,4950000.0,0.0 
 06/01  02:00:00,18.162499999999998,0.0,0.0,0.0,0.0,0.0,22.269354768253198,12.748417377889027,21.118930556976927,11.895351202671641,21.14005126221182,10.519858355963386,21.122578714265448,12.045497230427726,21.1614911900105,10.410895374253816,21.57741772975709,14.066267469913123,22.269354768253198,54.8029169638705,0.0,0.0,21.118930556976927,55.58623580820053,15.840000000000002,0.0,21.14005126221182,50.671423865565764,6.840000000000001,0.0,21.122578714265448,56.12688827284434,15.840000000000002,0.0,21.1614911900105,50.23804304125859,6.840000000000001,0.0,21.57741772975709,62.295139912014136,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,22.389030691169953,0.009377021151894973,12.748417377889027,22.389030691169953,0.0,0.009377021151894973,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,18.162499999999998,0.0,0.011435655512075607,11.5,18.162499999999998,0.0,0.011435655512075607,4.5,4950000.0,0.0 
 06/01  03:00:00,18.2,0.0,0.0,0.0,0.0,0.0,21.855062791022323,12.748417377889027,21.073292314075466,11.895351202671641,21.089904283205303,10.519858355963386,21.07850605438498,12.045497230427726,21.102130714305794,10.410895374253816,21.503411066541002,14.066267469913123,21.855062791022323,56.20405615836843,0.0,0.0,21.073292314075466,55.74228158437791,15.840000000000002,0.0,21.089904283205303,50.8277208845839,6.840000000000001,0.0,21.07850605438498,56.27903486240105,15.840000000000002,0.0,21.102130714305794,50.421497844125795,6.840000000000001,0.0,21.503411066541002,62.5779955853457,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,21.949650542812535,0.009377021155332883,12.748417377889027,21.949650542812535,0.0,0.009377021155332883,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,18.2,0.0,0.011360960292240837,11.5,18.2,0.0,0.011360960292240837,4.5,4950000.0,0.0 
 06/01  04:00:00,18.2625,0.0,0.0,0.0,0.0,0.0,21.529186880472444,12.758025027312083,21.023158468343368,11.904894318177778,21.03940100178172,10.52929776738355,21.02881406928531,12.05505154561258,21.046548192244497,10.420326618686795,21.431753099775086,14.075975536470484,21.529186880472444,57.37084694652113,0.0,0.0,21.023158468343368,55.9495017453651,15.840000000000002,0.0,21.03940100178172,51.017807953047814,6.840000000000001,0.0,21.02881406928531,56.486710098674564,15.840000000000002,0.0,21.046548192244497,50.62584488089939,6.840000000000001,0.0,21.431753099775086,62.89285474008144,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,21.603321125220855,0.009377021155225637,12.758025027312083,21.603321125220855,0.0,0.009377021155225637,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,18.2625,0.0,0.010990151302745362,11.5,18.2625,0.0,0.010990151302745362,4.5,4950000.0,0.0 
 06/01  05:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,21.278081852758564,12.77338711507365,20.981382903130744,11.92015316524283,21.019431185893307,10.5443911110768,21.01412440687735,12.070328596502023,21.016557497467147,10.435406842566476,21.37005143399966,14.091498180780865,21.278081852758564,58.31873779193707,0.0,0.0,20.981382903130744,56.149836794464704,15.840000000000002,0.0,21.019431185893307,51.13189225481586,6.840000000000001,0.0,21.01412440687735,56.59467191024643,15.840000000000002,0.0,21.016557497467147,50.77029688943224,6.840000000000001,0.0,21.37005143399966,63.19468230853556,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,21.33269441566346,0.009377021155228791,12.77338711507365,21.33269441566346,0.0,0.009377021155228791,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,17.9875,0.0,0.010637750654240755,11.5,17.9875,0.0,0.010637750654240755,4.5,4950000.0,0.0 
 06/01  06:00:00,16.737500000000004,0.0,0.0,0.0,0.0,0.0,21.121147296669395,12.779144980134017,20.958526848143382,11.92587228685496,21.087023567386506,10.550048025581466,21.07741163944802,12.076054786145964,21.06746280181055,10.441058951515163,21.331326423558206,14.097316139039796,21.121147296669395,58.905043874475325,0.0,0.0,20.958526848143382,56.250024578506114,15.840000000000002,0.0,21.087023567386506,50.939259800207864,6.840000000000001,0.0,21.07741163944802,56.39631633638753,15.840000000000002,0.0,21.06746280181055,50.63087610383301,6.840000000000001,0.0,21.331326423558206,63.368746551015875,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,21.152478341374106,0.009377021155228711,12.779144980134017,21.152478341374106,0.0,0.009377021155228711,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,16.737500000000004,0.0,0.009816632225188832,11.5,16.737500000000004,0.0,0.009816632225188832,4.5,4950000.0,0.0 
 06/01  07:00:00,15.787500000000001,0.0,0.0,0.0,0.0,0.0,21.046893450947,12.788735902910188,20.989324233113006,11.935398743196572,21.374653324131177,10.55947094886676,21.323140548082414,12.085592165455408,21.23249320798135,10.45047373121498,21.321114113318696,14.107007142570632,21.046893450947,59.21142095461787,0.0,0.0,20.989324233113006,56.179106591991214,15.840000000000002,0.0,21.374653324131177,50.08375824887304,6.840000000000001,0.0,21.323140548082414,55.590485174138934,15.840000000000002,0.0,21.23249320798135,50.152676002716454,6.840000000000001,0.0,21.321114113318696,63.44829867802262,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,21.054791325341203,0.009377021155228711,12.788735902910188,21.054791325341203,0.0,0.009377021155228711,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,15.787500000000001,0.0,0.009006004256625611,11.5,15.787500000000001,0.0,0.009006004256625611,4.5,4950000.0,0.0 
 06/01  08:00:00,16.287499999999998,0.0,0.0,0.0,0.0,0.0,21.16543890453473,12.804071121489844,21.368960458766203,11.95063057792399,22.95601941754351,10.57453753739432,22.45544749179173,12.100842330563877,21.756989514362424,10.465527236175204,21.393317995536965,14.122502377082206,21.16543890453473,58.84154152036723,0.0,0.0,21.368960458766203,54.94284014589059,15.84,0.0,22.95601941754351,45.567516774349656,6.840000000000001,0.0,22.45544749179173,51.94359960664359,15.84,0.0,21.756989514362424,48.61882618799882,6.840000000000001,0.0,21.393317995536965,63.231807228864795,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,21.13732483742737,0.009377021155228715,12.804071121489844,21.13732483742737,0.0,0.009377021155228715,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,16.287499999999998,0.0,0.00878396521641542,11.5,16.287499999999998,0.0,0.00878396521641542,4.5,4950000.0,0.0 
 06/01  09:00:00,18.074999999999996,0.0,0.0,0.0,0.0,0.0,21.577283741615,12.80981891978713,21.98275843949714,11.95633981167203,25.620927624521677,10.580184774861488,23.508998415674224,12.106558204570327,22.309992070869367,10.47116953106885,21.608856640027255,14.128310252919551,21.577283741615,57.39912354890803,0.0,0.0,21.98275843949714,52.93987178838214,15.84,0.0,25.620927624521677,38.86011022740803,6.840000000000001,0.0,23.508998415674224,48.738964715293896,15.84,0.0,22.309992070869367,47.02332511880056,6.840000000000001,0.0,21.608856640027255,62.42679438157062,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839266,7.900207513839266,0.0,0.0,45.412139300584755,0.0,7.900207513839266,0.0,21.51701458138635,0.009377021155228716,12.80981891978713,21.51701458138635,0.0,0.009377021155228716,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,18.074999999999996,0.0,0.008758749989076784,11.5,18.074999999999996,0.0,0.008758749989076784,4.5,4950000.0,0.0 
 06/01  10:00:00,19.5875,0.0,0.0,0.0,0.0,0.0,22.326284473110476,12.80981891978713,22.623106791169555,11.95633981167203,27.47421081371069,10.580184774861488,23.742797303382012,12.106558204570327,22.848408344739667,10.47116953106885,21.881437570987668,14.128310252919551,22.326284473110476,54.838868126059154,0.0,0.0,22.623106791169555,50.91593347888445,15.840000000000002,0.0,27.47421081371069,34.81140503989947,6.840000000000001,0.0,23.742797303382012,48.054643572048434,15.840000000000002,0.0,22.848408344739667,45.510495408622106,6.840000000000001,0.0,21.881437570987668,61.39548037301806,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,22.16204942009388,0.009377021155228722,12.80981891978713,22.16204942009388,0.0,0.009377021155228722,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,19.5875,0.0,0.01030585015537881,11.5,19.5875,0.0,0.01030585015537881,4.5,4950000.0,0.0 
 06/01  11:00:00,20.6875,0.0,0.0,0.0,0.0,0.0,23.31981430330852,12.80981891978713,23.162332447026426,11.95633981167203,27.951228128556693,10.580184774861488,23.833177319317635,12.106558204570327,23.293372417101427,10.47116953106885,22.148232182780134,14.128310252919551,23.31981430330852,51.63714688121858,0.0,0.0,23.162332447026426,49.27865505764819,15.840000000000002,0.0,27.951228128556693,33.84783506882408,6.840000000000001,0.0,23.833177319317635,47.794217287992026,15.840000000000002,0.0,23.293372417101427,44.30114826647464,6.840000000000001,0.0,22.148232182780134,60.40450347356443,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,23.051783682960544,0.009377021155228722,12.80981891978713,23.051783682960544,0.0,0.009377021155228722,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,20.6875,0.0,0.008925702141093386,11.5,20.6875,0.0,0.008925702141093386,4.5,4950000.0,0.0 
 06/01  12:00:00,21.787499999999998,0.0,0.0,0.0,0.0,0.0,24.45065540797414,12.80981891978713,23.653097055468503,11.95633981167203,27.39836925034354,10.580184774861488,24.047218117144393,12.106558204570327,23.722933248335742,10.47116953106885,22.421531123702337,14.128310252919551,24.45065540797414,48.24290639526275,0.0,0.0,23.653097055468503,47.840278176159615,15.840000000000002,0.0,27.39836925034354,34.963116135191626,6.840000000000001,0.0,24.047218117144393,47.18354494496453,15.840000000000002,0.0,23.722933248335742,43.16825811664384,6.840000000000001,0.0,22.421531123702337,59.40804173869366,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,24.169600949403897,0.009377021155228722,12.80981891978713,24.169600949403897,0.0,0.009377021155228722,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,21.787499999999998,0.0,0.007127802294154555,11.5,21.787499999999998,0.0,0.007127802294154555,4.5,4950000.0,0.0 
 06/01  13:00:00,22.8875,0.0,0.0,0.0,0.0,0.0,25.51322884154876,12.80981891978713,24.019323222058123,11.95633981167203,26.379650433904608,10.580184774861488,24.23213666922353,12.106558204570327,24.07228774817274,10.47116953106885,22.67288033533666,14.128310252919551,25.51322884154876,45.27980142655642,0.0,0.0,24.019323222058123,46.797369573113684,15.840000000000002,0.0,26.379650433904608,37.120517817349196,6.840000000000001,0.0,24.23213666922353,46.66280666862607,15.840000000000002,0.0,24.07228774817274,42.27117534000866,6.840000000000001,0.0,22.67288033533666,58.50772226588191,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,25.25633439090872,0.009377021155228722,12.80981891978713,25.25633439090872,0.0,0.009377021155228722,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,22.8875,0.0,0.006893931088489874,11.5,22.8875,0.0,0.006893931088489874,4.5,4950000.0,0.0 
 06/01  14:00:00,23.3,0.0,0.0,0.0,0.0,0.0,26.410784452486684,12.80981891978713,24.384892590311956,11.95633981167203,25.73298458237406,10.580184774861488,24.48765415421811,12.106558204570327,24.873432550387133,10.47116953106885,22.8746337333099,14.128310252919551,26.410784452486684,42.93451798621,0.0,0.0,24.384892590311956,45.78259728598651,15.840000000000002,0.0,25.73298458237406,38.563478314935494,6.840000000000001,0.0,24.48765415421811,45.95409415095044,15.840000000000002,0.0,24.873432550387133,40.300314706034776,6.840000000000001,0.0,22.8746337333099,57.79616299240521,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,26.245666553476504,0.009377021155228723,12.80981891978713,26.245666553476504,0.0,0.009377021155228723,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,23.3,0.0,0.007094726472829727,11.5,23.3,0.0,0.007094726472829727,4.5,4950000.0,0.0 
 06/01  15:00:00,23.674999999999997,0.0,0.0,0.0,0.0,0.0,27.153136517336087,12.80981891978713,24.726436176930473,11.95633981167203,25.35719198728142,10.580184774861488,24.641221492628684,12.106558204570327,26.401419052413974,10.47116953106885,23.061831649837814,14.128310252919551,27.153136517336087,41.10008034454321,0.0,0.0,24.726436176930473,44.85655494491968,15.840000000000002,0.0,25.35719198728142,39.43296177145595,6.840000000000001,0.0,24.641221492628684,45.53356586308589,15.840000000000002,0.0,26.401419052413974,36.81801151681134,6.840000000000001,0.0,23.061831649837814,57.14478531363384,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,27.04309329052581,0.009377021155228728,12.80981891978713,27.04309329052581,0.0,0.009377021155228728,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,23.674999999999997,0.0,0.007047207998367079,11.5,23.674999999999997,0.0,0.007047207998367079,4.5,4950000.0,0.0 
 06/01  16:00:00,24.5875,0.0,0.0,0.0,0.0,0.0,27.846925455213203,12.80981891978713,25.02998751028163,11.95633981167203,25.093552082294266,10.580184774861488,24.696011294663734,12.106558204570327,28.231550259473366,10.47116953106885,23.236968193074777,14.128310252919551,27.846925455213203,39.464428241616744,0.0,0.0,25.02998751028163,44.05118226892727,15.840000000000002,0.0,25.093552082294266,40.05624130765172,6.840000000000001,0.0,24.696011294663734,45.38466290132675,15.840000000000002,0.0,28.231550259473366,33.0746182822846,6.840000000000001,0.0,23.236968193074777,56.54280996669438,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,27.75129675141749,0.009377021155228728,12.80981891978713,27.75129675141749,0.0,0.009377021155228728,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,24.5875,0.0,0.006730886677282112,11.5,24.5875,0.0,0.006730886677282112,4.5,4950000.0,0.0 
 06/01  17:00:00,24.3125,0.0,0.0,0.0,0.0,0.0,28.336316189649725,12.80981891978713,25.1203135994255,11.95633981167203,24.80122903923717,10.580184774861488,24.596259430467107,12.106558204570327,29.74508378910906,10.47116953106885,23.381339805134637,14.128310252919551,28.336316189649725,38.35408904507585,0.0,0.0,25.1203135994255,43.814337412607074,15.840000000000002,0.0,24.80122903923717,40.76121943117925,6.840000000000001,0.0,24.596259430467107,45.656470296898945,15.840000000000002,0.0,29.74508378910906,30.29388815309663,6.840000000000001,0.0,23.381339805134637,56.051859380883286,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,28.27524530695699,0.009377021155228728,12.80981891978713,28.27524530695699,0.0,0.009377021155228728,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,24.3125,0.0,0.006212775336872443,11.5,24.3125,0.0,0.006212775336872443,4.5,4950000.0,0.0 
 06/01  18:00:00,23.2125,0.0,0.0,0.0,0.0,0.0,28.514159956469605,12.80981891978713,24.825537964190662,11.95633981167203,24.377061223273728,10.580184774861488,24.280373941586728,12.106558204570327,30.55061578048639,10.47116953106885,23.451503645909586,14.128310252919551,28.514159956469605,37.959169766972366,0.0,0.0,24.825537964190662,44.59257038358906,15.840000000000002,0.0,24.377061223273728,41.808981046437395,6.840000000000001,0.0,24.280373941586728,46.528873623711185,15.840000000000002,0.0,30.55061578048639,28.920450236743346,6.840000000000001,0.0,23.451503645909586,55.81493819222702,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,28.50560606330355,0.00937702115522873,12.80981891978713,28.50560606330355,0.0,0.00937702115522873,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,23.2125,0.0,0.0064164855185265485,11.5,23.2125,0.0,0.0064164855185265485,4.5,4950000.0,0.0 
 06/01  19:00:00,21.425000000000004,0.0,0.0,0.0,0.0,0.0,28.289413532429773,12.80981891978713,24.239568210938454,11.95633981167203,23.837767717305784,10.580184774861488,23.80252583096884,12.106558204570327,29.83661543821018,10.47116953106885,23.414256914929425,14.128310252919551,28.289413532429773,38.45925486535516,0.0,0.0,24.239568210938454,46.18583674186418,15.840000000000002,0.0,23.837767717305784,43.185464979670215,6.840000000000001,0.0,23.80252583096884,47.88477422359323,15.840000000000002,0.0,29.83661543821018,30.140780991551097,6.840000000000001,0.0,23.414256914929425,55.94059308303447,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,28.362762126817657,0.00937702115522873,12.80981891978713,28.362762126817657,0.0,0.00937702115522873,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,21.425000000000004,0.0,0.006723168801158655,11.5,21.425000000000004,0.0,0.006723168801158655,4.5,4950000.0,0.0 
 06/01  20:00:00,18.474999999999998,0.0,0.0,0.0,0.0,0.0,27.571470983172684,12.80981891978713,23.40431065075796,11.95633981167203,23.141788536287088,10.580184774861488,23.107599545118756,12.106558204570327,27.13750866010423,10.47116953106885,23.23492874124217,14.128310252919551,27.571470983172684,40.10791938526563,0.0,0.0,23.40431065075796,48.56850104215633,15.84,0.0,23.141788536287088,45.038042229990566,6.840000000000001,0.0,23.107599545118756,49.93707434121627,15.84,0.0,27.13750866010423,35.28666713153903,6.840000000000001,0.0,23.23492874124217,56.550208236605805,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839266,7.900207513839266,0.0,0.0,45.412139300584755,0.0,7.900207513839266,0.0,27.667107213983606,0.009377021155228735,12.80981891978713,27.667107213983606,0.0,0.009377021155228735,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,18.474999999999998,0.0,0.006403727075271412,11.5,18.474999999999998,0.0,0.006403727075271412,4.5,4950000.0,0.0 
 06/01  21:00:00,15.137500000000001,0.0,0.0,0.0,0.0,0.0,26.4989269660748,12.80981891978713,22.542589879461858,11.95633981167203,22.444928720841176,10.580184774861488,22.370328187806123,12.106558204570327,24.787141293506114,10.47116953106885,22.932884349165626,14.128310252919551,26.4989269660748,42.71744988094983,0.0,0.0,22.542589879461858,51.168633937684184,15.840000000000002,0.0,22.444928720841176,46.98105018092186,6.840000000000001,0.0,22.370328187806123,52.22039344633082,15.840000000000002,0.0,24.787141293506114,40.52587203889871,6.840000000000001,0.0,22.932884349165626,57.59336642112655,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,26.67302688647692,0.009377021155228735,12.80981891978713,26.67302688647692,0.0,0.009377021155228735,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,15.137500000000001,0.0,0.005894415645893592,11.5,15.137500000000001,0.0,0.005894415645893592,4.5,4950000.0,0.0 
 06/01  22:00:00,12.837499999999999,0.0,0.0,0.0,0.0,0.0,25.29433063110759,12.80981891978713,21.783477902443373,11.95633981167203,21.80312770297667,10.580184774861488,21.688450400906326,12.106558204570327,23.123661020054065,10.47116953106885,22.593261481066058,14.128310252919551,25.29433063110759,45.87640769758404,0.0,0.0,21.783477902443373,53.58826690593624,15.840000000000002,0.0,21.80312770297667,48.85396761770325,6.840000000000001,0.0,21.688450400906326,54.43625755316958,15.840000000000002,0.0,23.123661020054065,44.77019908701931,6.840000000000001,0.0,22.593261481066058,58.79182991196074,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,25.477813423779914,0.009377021155228753,12.80981891978713,25.477813423779914,0.0,0.009377021155228753,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,12.837499999999999,0.0,0.005729033123639206,11.5,12.837499999999999,0.0,0.005729033123639206,4.5,4950000.0,0.0 
 06/01  23:00:00,12.575,0.0,0.0,0.0,0.0,0.0,24.119968296669548,12.80981891978713,21.246558540723164,11.95633981167203,21.314019256707468,10.580184774861488,21.19481716685127,12.106558204570327,22.060122896555093,10.47116953106885,22.269649903356232,14.128310252919551,24.119968296669548,49.208746245627346,0.0,0.0,21.246558540723164,55.37617285437504,15.840000000000002,0.0,21.314019256707468,50.336630252234755,6.840000000000001,0.0,21.19481716685127,56.10491141422444,15.840000000000002,0.0,22.060122896555093,47.74703485548704,6.840000000000001,0.0,22.269649903356232,59.959679771238804,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,24.386670113122346,0.009377021155228754,12.80981891978713,24.386670113122346,0.0,0.009377021155228754,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,12.575,0.0,0.006343374911373377,11.5,12.575,0.0,0.006343374911373377,4.5,4950000.0,0.0 
 06/01  24:00:00,13.1125,0.0,0.0,0.0,0.0,0.0,23.082709781271234,12.80981891978713,20.92234617083177,11.95633981167203,20.995235697200414,10.580184774861488,20.89726063693772,12.106558204570327,21.421637496231753,10.47116953106885,21.97193545006484,14.128310252919551,23.082709781271234,52.37996052225156,0.0,0.0,20.92234617083177,56.48948772087631,15.840000000000002,0.0,20.995235697200414,51.331065073365146,6.840000000000001,0.0,20.89726063693772,57.139735487476315,15.840000000000002,0.0,21.421637496231753,49.64443256071136,6.840000000000001,0.0,21.97193545006484,61.057363250428374,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,23.327624967642585,0.009377021155228756,12.80981891978713,23.327624967642585,0.0,0.009377021155228756,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,13.1125,0.0,0.006678033285439831,11.5,13.1125,0.0,0.006678033285439831,4.5,4950000.0,0.0 
 06/02  01:00:00,13.3,0.0,0.0,0.0,0.0,0.0,22.215160618768106,12.80981891978713,20.677613136184366,11.95633981167203,20.748126953702105,10.580184774861488,20.66250386751259,12.106558204570327,20.990945614483575,10.47116953106885,21.70971248995438,14.128310252919551,22.215160618768106,55.209266262801364,0.0,0.0,20.677613136184366,57.34669555295705,15.840000000000002,0.0,20.748126953702105,52.1171909207055,6.840000000000001,0.0,20.66250386751259,57.97136761860887,15.840000000000002,0.0,20.990945614483575,50.972870924161114,6.840000000000001,0.0,21.70971248995438,62.042795907999256,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,22.41535039764092,0.00937702115522876,12.80981891978713,22.41535039764092,0.0,0.00937702115522876,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,13.3,0.0,0.007017722982333574,11.5,13.3,0.0,0.007017722982333574,4.5,4950000.0,0.0 
 06/02  02:00:00,13.3,0.0,0.0,0.0,0.0,0.0,21.520832133956873,12.80981891978713,20.511078304972532,11.95633981167203,20.564243676372666,10.580184774861488,20.50277435352112,12.106558204570327,20.69928389890528,10.47116953106885,21.493443269343565,14.128310252919551,21.520832133956873,57.597923410336804,0.0,0.0,20.511078304972532,57.93833534307633,15.840000000000002,0.0,20.564243676372666,52.71097883748808,6.840000000000001,0.0,20.50277435352112,58.544948954735226,15.840000000000002,0.0,20.69928389890528,51.895481353284325,6.840000000000001,0.0,21.493443269343565,62.86901056259297,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,21.676280410393552,0.009377021155228758,12.80981891978713,21.676280410393552,0.0,0.009377021155228758,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,13.3,0.0,0.007237247551939732,11.5,13.3,0.0,0.007237247551939732,4.5,4950000.0,0.0 
 06/02  03:00:00,13.3,0.0,0.0,0.0,0.0,0.0,21.015719429393023,12.80981891978713,20.39559605199255,11.95633981167203,20.44329335542595,10.580184774861488,20.391745357282694,12.106558204570327,20.516772069030917,10.47116953106885,21.32574915916585,14.128310252919551,21.015719429393023,59.408894062911145,0.0,0.0,20.39559605199255,58.35275728079258,15.840000000000002,0.0,20.44329335542595,53.1057401434508,6.840000000000001,0.0,20.391745357282694,58.94753194685254,15.840000000000002,0.0,20.516772069030917,52.482435619588344,6.840000000000001,0.0,21.32574915916585,63.51818942278058,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,21.12921870583447,0.009377021155228758,12.80981891978713,21.12921870583447,0.0,0.009377021155228758,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,13.3,0.0,0.007237247551939732,11.5,13.3,0.0,0.007237247551939732,4.5,4950000.0,0.0 
 06/02  04:00:00,12.9875,0.0,0.0,0.0,0.0,0.0,20.610813459700875,12.80981891978713,20.29420210524333,11.95633981167203,20.34095652327,10.580184774861488,20.291190041036042,12.106558204570327,20.383709095513712,10.47116953106885,21.191747273626625,14.128310252919551,20.610813459700875,60.907666234674636,0.0,0.0,20.29420210524333,58.719434496116804,15.840000000000002,0.0,20.34095652327,53.442433628306276,6.840000000000001,0.0,20.291190041036042,59.314891306836486,15.840000000000002,0.0,20.383709095513712,52.91525361799853,6.840000000000001,0.0,21.191747273626625,64.04241367582708,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,20.705474646405847,0.009377021155228765,12.80981891978713,20.705474646405847,0.0,0.009377021155228765,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,12.9875,0.0,0.00720858443932912,11.5,12.9875,0.0,0.00720858443932912,4.5,4950000.0,0.0 
 06/02  05:00:00,12.425,0.0,0.0,0.0,0.0,0.0,20.288153526741077,12.80981891978713,20.21838425122061,11.95633981167203,20.39784215602983,10.580184774861488,20.42678992642185,12.106558204570327,20.306658767979926,10.47116953106885,21.08547666646765,14.128310252919551,20.288153526741077,62.13218417923305,0.0,0.0,20.21838425122061,58.995210010465634,15.840000000000002,0.0,20.39784215602983,53.256454739885044,6.840000000000001,0.0,20.42678992642185,58.82418012144088,15.840000000000002,0.0,20.306658767979926,53.167605473295886,6.840000000000001,0.0,21.08547666646765,64.46159872964427,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,20.35580249377544,0.009377021155228763,12.80981891978713,20.35580249377544,0.0,0.009377021155228763,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,12.425,0.0,0.007358236320524468,11.5,12.425,0.0,0.007358236320524468,4.5,4950000.0,0.0 
 06/02  06:00:00,13.2625,0.0,0.0,0.0,0.0,0.0,20.136826291230516,12.80981891978713,20.326496949801935,11.95633981167203,21.222590979743558,10.580184774861488,21.42024134462697,12.106558204570327,20.46981035623603,10.47116953106885,21.05786442832503,14.128310252919551,20.136826291230516,62.715770471625504,0.0,0.0,20.326496949801935,58.602809041418254,15.840000000000002,0.0,21.222590979743558,50.63267493761556,6.840000000000001,0.0,21.42024134462697,55.350227141452066,15.840000000000002,0.0,20.46981035623603,52.63537231863247,6.840000000000001,0.0,21.05786442832503,64.57097688916821,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,20.152553112671118,0.009377021155228767,12.80981891978713,20.152553112671118,0.0,0.009377021155228767,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,13.2625,0.0,0.008002843321724958,11.5,13.2625,0.0,0.008002843321724958,4.5,4950000.0,0.0 
 06/02  07:00:00,16.337500000000002,0.0,0.0,0.0,0.0,0.0,20.22646003634793,12.80981891978713,20.723924391702354,11.95633981167203,22.931310927148452,10.580184774861488,22.888377137105323,12.106558204570327,20.932949823046844,10.47116953106885,21.154020724310143,14.128310252919551,20.22646003634793,62.36964961789397,0.0,0.0,20.723924391702354,57.18662038885141,15.840000000000002,0.0,22.931310927148452,45.6463985088741,6.840000000000001,0.0,22.888377137105323,50.61999781835034,15.840000000000002,0.0,20.932949823046844,51.157425966222064,6.840000000000001,0.0,21.154020724310143,64.19102824172643,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,20.196297499164785,0.009377021155228768,12.80981891978713,20.196297499164785,0.0,0.009377021155228768,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,16.337500000000002,0.0,0.008106820574362699,11.5,16.337500000000002,0.0,0.008106820574362699,4.5,4950000.0,0.0 
 06/02  08:00:00,19.175,0.0,0.0,0.0,0.0,0.0,20.693077430255236,12.80981891978713,21.469772881163898,11.95633981167203,25.426319916102607,10.580184774861488,24.34157900680692,12.106558204570327,21.681747832229533,10.47116953106885,21.385036003312575,14.128310252919551,20.693077430255236,60.603222254649666,0.0,0.0,21.469772881163898,54.62943967915907,15.84,0.0,25.426319916102607,39.31669849138251,6.840000000000001,0.0,24.34157900680692,46.3689502159361,15.84,0.0,21.681747832229533,48.86449262156979,6.840000000000001,0.0,21.385036003312575,63.288603798840626,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839266,7.900207513839266,0.0,0.0,45.412139300584755,0.0,7.900207513839266,0.0,20.631975358098945,0.009377021155228777,12.80981891978713,20.631975358098945,0.0,0.009377021155228777,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,19.174999999999997,0.0,0.00804253509613316,11.5,19.174999999999997,0.0,0.00804253509613316,4.5,4950000.0,0.0 
 06/02  09:00:00,21.0625,0.0,0.0,0.0,0.0,0.0,21.5725805932568,12.80981891978713,22.333720579517873,11.95633981167203,27.6179725266287,10.580184774861488,25.01045974786123,12.106558204570327,22.560230645748007,10.47116953106885,21.724395449185316,14.128310252919551,21.5725805932568,57.42293119295968,0.0,0.0,22.333720579517873,51.82284486609959,15.840000000000002,0.0,27.6179725266287,34.52978145100589,6.840000000000001,0.0,25.01045974786123,44.5413280979851,15.840000000000002,0.0,22.560230645748007,46.31705883342685,6.840000000000001,0.0,21.724395449185316,61.98795256243886,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,21.42661889665991,0.009377021155228784,12.80981891978713,21.42661889665991,0.0,0.009377021155228784,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,21.0625,0.0,0.008294344826600538,11.5,21.0625,0.0,0.008294344826600538,4.5,4950000.0,0.0 
 06/02  10:00:00,22.3875,0.0,0.0,0.0,0.0,0.0,22.739709220191415,12.800238546428933,23.11929056508706,11.946823804107822,28.88417048573499,10.570772078587217,24.95238196611722,12.097031017706529,23.316729253240755,10.461765001934872,22.080753924804842,14.118629779758491,22.739709220191415,53.4526953241714,0.0,0.0,23.11929056508706,49.37856875682814,15.840000000000002,0.0,28.88417048573499,32.04494893036582,6.840000000000001,0.0,24.95238196611722,44.6675464323294,15.840000000000002,0.0,23.316729253240755,44.213372948389534,6.840000000000001,0.0,22.080753924804842,60.61597153454997,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,22.55999622987916,0.009377021155228784,12.800238546428933,22.55999622987916,0.0,0.009377021155228784,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,22.3875,0.0,0.008204525481865234,11.5,22.3875,0.0,0.008204525481865234,4.5,4950000.0,0.0 
 06/02  11:00:00,23.799999999999997,0.0,0.0,0.0,0.0,0.0,24.04737159711241,12.794488619543484,23.835943633586304,11.94111271640736,29.140142618394094,10.56512293963307,24.972276422041197,12.091312953140937,24.010536540974933,10.456120594107528,22.41802454993641,14.112819863624694,24.04737159711241,49.378512592579355,0.0,0.0,23.835943633586304,47.27151204237825,15.840000000000002,0.0,29.140142618394094,31.559528000172026,6.840000000000001,0.0,24.972276422041197,44.597868362425736,15.840000000000002,0.0,24.010536540974933,42.38779245772962,6.840000000000001,0.0,22.41802454993641,59.361443188431544,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,23.856548477157148,0.009377021155228786,12.794488619543484,23.856548477157148,0.0,0.009377021155228786,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,23.799999999999997,0.0,0.007882513335051723,11.5,23.799999999999997,0.0,0.007882513335051723,4.5,4950000.0,0.0 
 06/02  12:00:00,24.4,0.0,0.0,0.0,0.0,0.0,25.368525645416618,12.78489999305782,24.458627123923108,11.931588635808472,28.53323798492533,10.55570222035386,25.229073135986013,12.081777623706664,24.662042231240967,10.446708320566891,22.74898956594449,14.10313121142441,25.368525645416618,45.60073029537677,0.0,0.0,24.458627123923108,45.50764495471602,15.840000000000002,0.0,28.53323798492533,32.67189643857245,6.840000000000001,0.0,25.229073135986013,43.89340421152826,15.840000000000002,0.0,24.662042231240967,40.73841612802704,6.840000000000001,0.0,22.74898956594449,58.14386283173572,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,25.17817499461071,0.009377021155228784,12.78489999305782,25.17817499461071,0.0,0.009377021155228784,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,24.4,0.0,0.007378013092359503,11.5,24.4,0.0,0.007378013092359503,4.5,4950000.0,0.0 
 06/02  13:00:00,24.775,0.0,0.0,0.0,0.0,0.0,26.574833309484053,12.769547869962482,24.87239824088023,11.916339730644449,27.447255457389275,10.540619025242945,25.369264811905776,12.066510530674366,25.092190234900887,10.431637993141916,23.052857622166833,14.087618765359235,26.574833309484053,42.413840288747465,0.0,0.0,24.87239824088023,44.35024889357308,15.840000000000002,0.0,27.447255457389275,34.77273682633623,6.840000000000001,0.0,25.369264811905776,43.484785951042284,15.840000000000002,0.0,25.092190234900887,39.665108511284856,6.840000000000001,0.0,23.052857622166833,57.02550168828872,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,26.363604969233037,0.009377021155228784,12.769547869962482,26.363604969233037,0.0,0.009377021155228784,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,24.775,0.0,0.007707724196985427,11.5,24.775,0.0,0.007707724196985427,4.5,4950000.0,0.0 
 06/02  14:00:00,25.0,0.0,0.0,0.0,0.0,0.0,27.574983179561496,12.763787999689347,25.094788751954553,11.910618548461432,26.674845626427114,10.534959682246047,25.455938784229097,12.06078252283534,25.68613478743809,10.425983553816918,23.26095610620208,14.08179847735327,27.574983179561496,39.97801254074386,0.0,0.0,25.094788751954553,43.748787549078294,15.840000000000002,0.0,26.674845626427114,36.367455752767086,6.840000000000001,0.0,25.455938784229097,43.244989171787864,15.840000000000002,0.0,25.68613478743809,38.27654155229256,6.840000000000001,0.0,23.26095610620208,56.290888405570854,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,27.343395029910624,0.009377021155228786,12.763787999689347,27.343395029910624,0.0,0.009377021155228786,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,25.0,0.0,0.008425188250646944,11.5,25.0,0.0,0.008425188250646944,4.5,4950000.0,0.0 
 06/02  15:00:00,25.0,0.0,0.0,0.0,0.0,0.0,28.254536683812987,12.754182371862003,25.0349883825882,11.90107748173033,26.20336073915547,10.525522435812885,25.4836755501172,12.051230222510675,26.00632274622108,10.41655457379602,23.406959144354268,14.072092784610446,28.254536683812987,38.397078852439776,0.0,0.0,25.0349883825882,43.877463911102254,15.840000000000002,0.0,26.20336073915547,37.36796276639174,6.840000000000001,0.0,25.4836755501172,43.14661250857508,15.840000000000002,0.0,26.00632274622108,37.53108731280412,6.840000000000001,0.0,23.406959144354268,55.7615781094511,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,28.131115843849564,0.009377021155228784,12.754182371862003,28.131115843849564,0.0,0.009377021155228784,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,25.0,0.0,0.00853255317004162,11.5,25.0,0.0,0.00853255317004162,4.5,4950000.0,0.0 
 06/02  16:00:00,25.0,0.0,0.0,0.0,0.0,0.0,28.390351681593383,12.748417377889027,24.80546303259427,11.895351202671641,25.777767495684557,10.519858355963386,25.346483921291433,12.045497230427726,25.863715986454878,10.410895374253816,23.46214621060956,14.066267469913123,28.390351681593383,38.079645648607716,0.0,0.0,24.80546303259427,44.46587393696284,15.840000000000002,0.0,25.777767495684557,38.30707335318947,6.840000000000001,0.0,25.346483921291433,43.48392368750897,15.840000000000002,0.0,25.863715986454878,37.83530090586424,6.840000000000001,0.0,23.46214621060956,55.55510166389951,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,28.408050231187605,0.009377021155228784,12.748417377889027,28.408050231187605,0.0,0.009377021155228784,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,25.0,0.0,0.007567625274717646,11.5,25.0,0.0,0.007567625274717646,4.5,4950000.0,0.0 
 06/02  17:00:00,24.625,0.0,0.0,0.0,0.0,0.0,28.10262437275874,12.738803126880217,24.461376798811738,11.885801640159599,25.225777643728613,10.510412274483,24.947907193519228,12.035936123319967,25.522902063075033,10.401457488049306,23.4168482238156,14.05655293246532,28.10262437275874,38.69867421199507,0.0,0.0,24.461376798811738,45.361659607832856,15.840000000000002,0.0,25.225777643728613,39.55927351964338,6.840000000000001,0.0,24.947907193519228,44.5012173517288,15.840000000000002,0.0,25.522902063075033,38.58338425206963,6.840000000000001,0.0,23.4168482238156,55.67208011975541,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,28.197527841467757,0.009377021155228786,12.738803126880217,28.197527841467757,0.0,0.009377021155228786,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,24.625,0.0,0.007499794598708491,11.5,24.625,0.0,0.007499794598708491,4.5,4950000.0,0.0 
 06/02  18:00:00,24.0875,0.0,0.0,0.0,0.0,0.0,27.639932672975778,12.733033052802096,24.13167396395951,11.880070404263822,24.633404773588683,10.504743159304832,24.447580353995324,12.030197853859182,25.74233050723395,10.39579318116485,23.302324443145757,14.050722595244029,27.639932672975778,39.74302931759492,0.0,0.0,24.13167396395951,46.24952805346394,15.840000000000002,0.0,24.633404773588683,40.966796521915306,6.840000000000001,0.0,24.447580353995324,45.83486088650144,15.840000000000002,0.0,25.74233050723395,38.07039083820806,6.840000000000001,0.0,23.302324443145757,56.03718374550966,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,27.76632982476185,0.009377021155228786,12.733033052802096,27.76632982476185,0.0,0.009377021155228786,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,24.0875,0.0,0.007866726649942103,11.5,24.0875,0.0,0.007866726649942103,4.5,4950000.0,0.0 
 06/02  19:00:00,22.525,0.0,0.0,0.0,0.0,0.0,27.06618527176665,12.733033052802096,23.654221086406885,11.880070404263822,23.95360657517206,10.504743159304832,23.821874584312415,12.030197853859182,25.606096268132497,10.39579318116485,23.152806667438995,14.050722595244029,27.06618527176665,41.101869674537646,0.0,0.0,23.654221086406885,47.59799691557331,15.840000000000002,0.0,23.95360657517206,42.67167994422299,6.840000000000001,0.0,23.821874584312415,47.59028963673568,15.840000000000002,0.0,25.606096268132497,38.380551284544865,6.840000000000001,0.0,23.152806667438995,56.54588597909694,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,27.22062672379534,0.009377021155228784,12.733033052802096,27.22062672379534,0.0,0.009377021155228784,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,22.525,0.0,0.0077186588358674115,11.5,22.525,0.0,0.0077186588358674115,4.5,4950000.0,0.0 
 06/02  20:00:00,20.262499999999996,0.0,0.0,0.0,0.0,0.0,26.339045265437868,12.733033052802096,23.01535584156541,11.880070404263822,23.20085988183958,10.504743159304832,23.085959870033207,12.030197853859182,24.365706132511786,10.39579318116485,22.94218966483467,14.050722595244029,26.339045265437868,42.90089777908535,0.0,0.0,23.01535584156541,49.47096712534719,15.840000000000002,0.0,23.20085988183958,44.65242047612536,6.840000000000001,0.0,23.085959870033207,49.7512770395734,15.840000000000002,0.0,24.365706132511786,41.339046347121766,6.840000000000001,0.0,22.94218966483467,57.27150632739894,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,26.460178443194778,0.009377021155228784,12.733033052802096,26.460178443194778,0.0,0.009377021155228784,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,20.262499999999996,0.0,0.007413256333450806,11.5,20.262499999999996,0.0,0.007413256333450806,4.5,4950000.0,0.0 
 06/02  21:00:00,18.025,0.0,0.0,0.0,0.0,0.0,25.486721445514654,12.74264920815195,22.39348690121995,11.889621839761553,22.532889832221304,10.514191073647641,22.415998257407384,12.039760967462104,23.194767250117494,10.405233036321548,22.673680156428404,14.060439151132593,25.486721445514654,45.15026965224145,0.0,0.0,22.39348690121995,51.404329807108006,15.840000000000002,0.0,22.532889832221304,46.524383317360105,6.840000000000001,0.0,22.415998257407384,51.84518464128369,15.840000000000002,0.0,23.194767250117494,44.375513110374875,6.840000000000001,0.0,22.673680156428404,58.24815504367898,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,25.693038878476223,0.009377021155228784,12.74264920815195,25.693038878476223,0.0,0.009377021155228784,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,18.025,0.0,0.007096781954224285,11.5,18.025,0.0,0.007096781954224285,4.5,4950000.0,0.0 
