Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 06/02  22:00:00,17.8875,0.0,0.0,0.0,0.0,0.0,24.611236652593593,12.748417377889027,21.94036751140287,11.895351202671641,22.04577506446114,10.519858355963386,21.939189475281612,12.045497230427726,22.425016552329804,10.410895374253816,22.415299886253987,14.066267469913123,24.611236652593593,47.58618804547696,0.0,0.0,21.94036751140287,52.86094553139157,15.840000000000002,0.0,22.04577506446114,47.94067632980169,6.840000000000001,0.0,21.939189475281612,53.39102754060412,15.840000000000002,0.0,22.425016552329804,46.508407170372784,6.840000000000001,0.0,22.415299886253987,59.191747196553536,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,24.828764068902945,0.009377021155228784,12.748417377889027,24.828764068902945,0.0,0.009377021155228784,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,17.8875,0.0,0.006950828362762742,11.5,17.8875,0.0,0.006950828362762742,4.5,4950000.0,0.0 
 06/02  23:00:00,16.925000000000004,0.0,0.0,0.0,0.0,0.0,23.792057035309895,12.748417377889027,21.60050440379449,11.895351202671641,21.676923265926362,10.519858355963386,21.584825653025057,12.045497230427726,21.891622132204947,10.410895374253816,22.17624895190774,14.066267469913123,23.792057035309895,49.98143158584375,0.0,0.0,21.60050440379449,53.97068090261755,15.840000000000002,0.0,21.676923265926362,49.03279301785966,6.840000000000001,0.0,21.584825653025057,54.56017774834458,15.840000000000002,0.0,21.891622132204947,48.043937118561246,6.840000000000001,0.0,22.17624895190774,60.059136624216706,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,23.987376656945848,0.009377021155228784,12.748417377889027,23.987376656945848,0.0,0.009377021155228784,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,16.925000000000004,0.0,0.006660510321162678,11.5,16.925000000000004,0.0,0.006660510321162678,4.5,4950000.0,0.0 
 06/02  24:00:00,16.474999999999998,0.0,0.0,0.0,0.0,0.0,23.06980640836395,12.748417377889027,21.284785368525384,11.895351202671641,21.355573758594097,10.519858355963386,21.264679451897223,12.045497230427726,21.476705252167434,10.410895374253816,21.953321844314654,14.066267469913123,23.06980640836395,52.206518175483964,0.0,0.0,21.284785368525384,55.02371998389201,15.840000000000002,0.0,21.355573758594097,50.00630041842872,6.840000000000001,0.0,21.264679451897223,55.63995232691529,15.840000000000002,0.0,21.476705252167434,49.277126209376945,6.840000000000001,0.0,21.953321844314654,60.88089677093799,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,23.242371921431783,0.009377021155228784,12.748417377889027,23.242371921431783,0.0,0.009377021155228784,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,16.474999999999998,0.0,0.006953767069852913,11.5,16.474999999999998,0.0,0.006953767069852913,4.5,4950000.0,0.0 
 06/03  01:00:00,16.7,0.0,0.0,0.0,0.0,0.0,22.419065565735444,12.748417377889027,20.867554620954174,11.895351202671641,20.937751741554308,10.519858355963386,20.84077036202575,12.045497230427726,21.006196240356097,10.410895374253816,21.498742325444734,14.066267469913123,22.419065565735444,54.307558755515366,0.0,0.0,20.867554620954174,56.45350002232711,15.840000000000002,0.0,20.937751741554308,51.30665706661833,6.840000000000001,0.0,20.84077036202575,57.109466139089726,15.840000000000002,0.0,21.006196240356097,50.7212268583455,6.840000000000001,0.0,21.498742325444734,62.59857506102409,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,22.576213628164304,0.009377021155228786,12.748417377889027,22.576213628164304,0.0,0.009377021155228786,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,16.7,0.0,0.007465076246158648,11.5,16.7,0.0,0.007465076246158648,4.5,1710000.0,0.0 
 06/03  02:00:00,16.7,0.0,0.0,0.0,0.0,0.0,21.850965128915874,12.738803126880217,20.60472406598707,11.885801640159599,20.657132918983898,10.510412274483,20.576873926866693,12.035936123319967,20.695571909680638,10.401457488049306,21.18211463947106,14.05655293246532,21.850965128915874,56.18375119540066,0.0,0.0,20.60472406598707,57.33722897920484,15.840000000000002,0.0,20.657132918983898,52.16675169447306,6.840000000000001,0.0,20.576873926866693,58.007402863726035,15.840000000000002,0.0,20.695571909680638,51.666255637052174,6.840000000000001,0.0,21.18211463947106,63.78299940692452,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,21.982685498621677,0.009377021155228784,12.738803126880217,21.982685498621677,0.0,0.009377021155228784,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,16.7,0.0,0.007607299062564052,11.5,16.7,0.0,0.007607299062564052,4.5,1710000.0,0.0 
 06/03  03:00:00,16.0125,0.0,0.0,0.0,0.0,0.0,21.38302234105337,12.733033052802096,20.4414963078736,11.880070404263822,20.480918000266918,10.504743159304832,20.414143565286807,12.030197853859182,20.501674260540483,10.39579318116485,20.9996921622678,14.050722595244029,21.38302234105337,57.79290880066708,0.0,0.0,20.4414963078736,57.895681533093665,15.840000000000002,0.0,20.480918000266918,52.71672588878134,6.840000000000001,0.0,20.414143565286807,58.570723035375266,15.840000000000002,0.0,20.501674260540483,52.267730878512715,6.840000000000001,0.0,20.9996921622678,64.47714935557987,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,21.492256657172902,0.009377021155228784,12.733033052802096,21.492256657172902,0.0,0.009377021155228784,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,16.0125,0.0,0.007571335162349991,11.5,16.0125,0.0,0.007571335162349991,4.5,1710000.0,0.0 
 06/03  04:00:00,14.85,0.0,0.0,0.0,0.0,0.0,20.980566683043747,12.74264920815195,20.274071505785876,11.889621839761553,20.318776223662084,10.514191073647641,20.248380078096044,12.039760967462104,20.330603109794424,10.405233036321548,20.866586608209033,14.060439151132593,20.980566683043747,59.275514948605895,0.0,0.0,20.274071505785876,58.53451267130824,15.840000000000002,0.0,20.318776223662084,53.28082517542231,6.840000000000001,0.0,20.248380078096044,59.2110414465928,15.840000000000002,0.0,20.330603109794424,52.856078870337484,6.840000000000001,0.0,20.866586608209033,65.04807470480796,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,21.07736838124511,0.009377021155228784,12.74264920815195,21.07736838124511,0.0,0.009377021155228784,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,14.85,0.0,0.007517302579466464,11.5,14.85,0.0,0.007517302579466464,4.5,1710000.0,0.0 
 06/03  05:00:00,14.0875,0.0,0.0,0.0,0.0,0.0,20.678181830362526,12.748417377889027,20.15212385530863,11.895351202671641,20.45668926056009,10.519858355963386,20.553783786993165,12.045497230427726,20.218253133217118,10.410895374253816,20.759740310310878,14.066267469913123,20.678181830362526,60.410685079998586,0.0,0.0,20.15212385530863,58.99961463556757,15.840000000000002,0.0,20.45668926056009,52.854770213775225,6.840000000000001,0.0,20.553783786993165,58.14414602603043,15.840000000000002,0.0,20.218253133217118,53.2442710679145,6.840000000000001,0.0,20.759740310310878,65.50193860260092,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,20.725573563766904,0.009377021155228784,12.748417377889027,20.725573563766904,0.0,0.009377021155228784,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,14.0875,0.0,0.007536827553069214,11.5,14.0875,0.0,0.007536827553069214,4.5,1710000.0,0.0 
 06/03  06:00:00,14.9625,0.0,0.0,0.0,0.0,0.0,20.592132508950257,12.738803126880217,20.245462009117613,11.885801640159599,21.931883177585462,10.510412274483,22.38778192273535,12.035936123319967,20.350938908418076,10.401457488049306,20.767071009608692,14.05655293246532,20.592132508950257,60.693341749547955,0.0,0.0,20.245462009117613,58.623610989416804,15.840000000000002,0.0,21.931883177585462,48.27683168013962,6.840000000000001,0.0,22.38778192273535,51.95497388433829,15.840000000000002,0.0,20.350938908418076,52.776875174069644,6.840000000000001,0.0,20.767071009608692,65.43120491614567,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.900207513839267,7.900207513839267,0.0,0.0,45.412139300584755,0.0,7.900207513839267,0.0,20.592237512402093,0.009377021155228786,12.738803126880217,20.592237512402093,0.0,0.009377021155228786,13.0,81.99999985521664,0.0,0.0,0.0,7.219999999999999,0.0,14.9625,0.0,0.0075583227298134225,11.5,14.9625,0.0,0.0075583227298134225,4.5,1710000.0,0.0 
 06/03  07:00:00,16.974999999999998,0.0,0.0,0.0,0.0,0.0,21.053846408578504,11.929309614164122,22.149358034955654,11.448162323643002,22.385113316712125,10.586571003754639,22.852094530942274,11.565708244925581,22.15881554197596,10.547759043171858,22.13000159202598,13.37163128782026,21.053846408578504,55.96017730217385,532.9984730916315,0.0,22.149358034955654,50.682603701310725,1025.0410181214097,0.0,22.385113316712125,47.16941645261839,0.0,569.7699334296694,22.852094530942274,48.938255592765294,0.0,744.6677734282835,22.15881554197596,47.7033796553408,431.9725644772468,0.0,22.13000159202598,57.59522982751182,1200.0902568241206,0.0,0.0,5112.376925699452,2236.8291048053748,0.0,1753.7741645126086,63.038671081207326,0.0,1113.8358963537837,1915.7034155288277,0.0,0.0,1734.1085861678303,1734.1085861678296,388.74564009970015,388.7456400996999,5112.376925699452,6390.471157124313,811.0219507765632,2236.8291048053748,8.026856791192671,7.219999999999999,0.6606000803898471,3047.8510555819385,58.20681111490906,0.05524234983577024,8.026856791192671,0.6606000803898473,13.032412561417702,0.008235158368759658,10.791817143414118,12.999698856577822,0.3705044250126874,0.008235158368759658,13.0,81.99999999088331,0.0,0.0,0.021230438971967084,7.219999999999999,0.17733701119157758,11.500534421631299,0.31057230924622753,0.008091265229913814,11.5,16.974999999999998,0.31057230924622753,0.008091265229913814,4.5,6644043.933282681,1354960.257918031 
 06/03  08:00:00,19.175,0.0,0.0,0.0,0.0,0.0,21.669548845391738,11.524884174662143,22.20016591661727,11.292868557711031,23.533753222962915,11.132982727671813,23.263665314076334,11.344116756477973,22.200855920030097,11.149772835866997,22.20074522101009,12.52519042191328,21.669548845391738,52.44587055264456,429.16621553380196,0.0,22.20016591661727,49.99646458545376,285.6175233057132,0.0,23.533753222962915,45.63633468218747,0.0,712.570343214272,23.263665314076334,47.0332867205741,0.0,779.605512961816,22.200855920030097,49.52253621691846,91.32619457480521,0.0,22.20074522101009,54.23363598017326,663.806772876393,0.0,0.0,2991.3794433128087,3260.714493747382,0.0,1023.7594450499723,0.0,0.0,778.2926619479585,1395.7709461551349,0.0,0.0,2700.8833893878773,2434.1737686737692,424.867974386829,424.86797438682913,2991.3794433128087,3739.2243041410106,1004.8213723282925,3260.714493747382,8.261150574733614,7.22,0.744028927708988,4265.535866075675,50.01928041263222,0.0224633650272096,8.261150574733614,0.7440289277089882,13.128473096524928,0.008524170729550038,11.307074818400041,13.00024761992274,0.3705044250126874,0.008524170729550038,13.0,81.99999999979218,0.0,0.0,0.021696782902639,7.219999999999999,0.2500979313763372,11.500752821558676,0.31057230924622753,0.008498961954193,11.5,19.175,0.31057230924622753,0.008839429698600697,4.5,7387711.890831402,1354960.257918031 
 06/03  09:00:00,21.375,11.0,5.0,11.0,5.0,20.0,23.175014072379245,12.095758552340623,22.93619043315223,12.559749354696999,25.057126695323152,12.449372713670998,24.44735309298184,12.694599784508375,22.22678666052326,12.285422320826468,23.177400453624067,13.412978410694972,23.175014072379245,49.69332162227404,1489.3859741818037,0.0,22.93619043315223,51.98114407881093,0.0,798.0409031202275,25.057126695323152,45.47514181747026,0.0,1086.4998748622147,24.44735309298184,47.906121425920325,0.0,1135.3691959556147,22.22678666052326,53.3119693460034,0.0,628.3030410077482,23.177400453624067,54.16688305350268,0.0,812.3567306577525,0.0,49.63039131617182,4869.195638525715,0.0,0.0,0.0,0.0,61.082652187216276,0.0,0.0,0.0,3629.1154286364235,3133.196353758988,1014.5610746943241,1014.5610746943242,49.63039131617182,62.03798914521477,1322.9062788138522,4869.195638525715,8.4668112652666,7.219999999999999,0.9342333933180008,6192.101917339567,47.88104898427077,0.00034868715889455727,8.4668112652666,0.9342333933180008,14.175466451660675,0.008560824875472214,11.360918763304916,13.00122870988979,0.4170935925802794,0.008560824875472214,13.0,81.99999020866167,0.0,0.0,0.04808833868190378,7.219999999999999,0.3381326465948084,11.500890684174355,0.31057230924622753,0.008442213780497688,11.5,21.375,0.31057230924622753,0.009075278299843528,4.5,38512870.35736858,1390613.6905958578 
 06/03  10:00:00,23.574999999999996,11.0,5.0,11.0,5.0,20.0,24.72037181810264,13.508121372786722,24.455048637507115,14.209701461913875,24.80733032089879,13.018666225784576,24.74180943402682,13.971720118765012,23.14457048235323,13.276416230764283,24.52948442690168,15.135855246559776,24.72037181810264,49.680703290806704,1257.219502257527,0.0,24.455048637507115,52.82548063124884,0.0,954.1968877106822,24.80733032089879,47.87639663567394,0.0,1795.7685045544197,24.74180943402682,51.137460316966376,0.0,1647.5184661976914,23.14457048235323,53.79362066171613,0.0,759.5471142071735,24.52948442690168,55.832278834799496,0.0,1073.137576445551,0.0,0.0,7074.893523245566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4214.044944025411,3829.956057112956,2668.1805451454575,2542.776847704224,0.0,0.0,1781.7973924410558,7074.893523245566,8.710494338633058,7.219999999999999,1.1416696486852767,8856.690915686622,47.83102845238716,0.0,8.710494338633058,1.1416696486852767,16.744603375837006,0.008950393519559285,12.018804630220078,12.991363303453442,0.5324881185265831,0.008867265813570925,13.0,81.99999999994373,0.0,0.0,0.11703292913938403,7.219999999999999,0.39069455905800143,11.500951622555236,0.31057230924622753,0.008399945867903956,11.5,23.574999999999996,0.31057230924622753,0.008890253741029955,4.5,50792548.74088793,1477762.6828861642 
 06/03  11:00:00,25.15,11.0,5.0,11.0,5.0,20.0,26.173178420575425,14.45591224866817,24.99821295082382,15.04117396817683,24.998795602063648,13.084569909166099,24.99857824869622,14.45698026523868,23.882603856198234,13.756780173502506,24.998745014460706,16.267693986525085,26.173178420575425,48.46467149665971,706.1559642629772,0.0,24.99821295082382,53.96169314263112,0.0,1336.762065091773,24.998795602063648,47.52680460882011,0.0,1650.5420824798075,24.99857824869622,51.96405142373851,0.0,1663.512843251011,23.882603856198234,53.08934579976266,0.0,814.7057262642439,24.998745014460706,58.37240293868339,0.0,1548.5140759113488,0.0,0.0,8720.391834158136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4365.101360618168,4324.854057915401,4083.74028440808,3499.3582813673197,0.0,0.0,2147.457376217133,8720.391834158136,8.809467218011866,7.22,1.3077510150969536,10867.849210375269,47.83102845238716,0.0,8.809467218011866,1.3077510150969538,18.205159667161972,0.009245287836638427,12.504947877736821,13.000324735447613,0.5774166020275704,0.008845630738748868,13.0,81.99999999994374,0.0,0.0,0.17845918888113504,7.219999999999999,0.41552332079434245,11.500164405910944,0.31057230924622753,0.008212083357892811,11.5,25.15,0.31057230924622753,0.008263461005359862,4.5,53643821.978518635,1509862.7107362642 
 06/03  12:00:00,26.6,8.8,4.0,8.8,4.0,16.0,27.27167601387977,14.580491688309573,24.99789305809299,14.555156312220701,24.99846409103322,13.068239047900006,24.998055662585877,14.167205353611557,24.207688249027996,13.623196965672438,24.99769541138773,16.08498694899196,27.27167601387977,45.80440083640154,80.41000768151116,52.671702201153494,24.99789305809299,52.30098311169412,0.0,1525.0678325194622,24.99846409103322,47.47701673005939,0.0,1312.8456158063377,24.998055662585877,51.001180058924014,0.0,1675.3696103869445,24.207688249027996,51.61391648487208,0.0,838.8607145040476,24.99769541138773,57.70020052541546,0.0,1616.0250311569373,0.0,0.0,9271.75958289324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4780.930445305664,4780.930445305664,4153.793512485021,3703.2149788878387,0.0,0.0,2289.4766468419957,9271.75958289324,8.748298324599157,7.22,1.4466452887326204,11561.236229735236,47.83102845238716,0.0,8.748298324599157,1.4466452887326207,18.62428112103428,0.009138478024633679,12.321368623856726,13.003947689035606,0.5718150489331815,0.008826206938174454,13.0,81.99999999994374,0.0,0.0,0.18136272386103935,7.219999999999999,0.49144502826702613,11.50003953041115,0.31057230924622753,0.007870472718508405,11.5,26.6,0.31057230924622753,0.007870472718508405,4.5,52926966.92613885,1503960.7798124184 
 06/03  13:00:00,28.262499999999996,4.4,2.0,4.4,2.0,8.0,27.980821182569414,13.999777761596938,24.998110027046266,13.356249451998249,24.998394557629535,12.412254824405867,24.998192375482734,13.17389012660052,24.224077917134867,12.633632640922754,24.998156856156,15.277801005223079,27.980821182569414,42.332085587084904,0.0,391.71533733626075,24.998110027046266,48.40069846560831,0.0,1480.1621948295128,24.998394557629535,45.49073346076224,0.0,974.0977020496931,24.998192375482734,47.82449907554156,0.0,1540.132368540687,24.224077917134867,48.35398144720605,0.0,838.3644165324604,24.998156856156,54.80018264632817,0.0,1268.4407634570625,0.0,0.0,8574.285037204965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5299.43234099545,5299.432340995451,2825.7426570825046,2825.7426570825055,0.0,0.0,2163.5349572893465,8574.285037204965,8.446888640855404,7.22,1.6723369308806377,10737.819994494312,47.83102845238716,0.0,8.446888640855404,1.6723369308806377,17.75028518900838,0.008334841997692938,10.926845746108855,13.017527133210251,0.5021277353276676,0.008334841997692938,13.0,81.99999999994374,0.0,0.0,0.1362356052297098,7.22,0.716397170856346,11.500355459579016,0.31057230924622753,0.007075736173339481,11.5,28.262499999999996,0.31057230924622753,0.007075736173339481,4.5,48570259.62796118,1443029.7408246112 
 06/03  14:00:00,28.525,8.8,4.0,8.8,4.0,16.0,28.455592181763095,12.961266997886172,24.998163810751667,12.420650725337431,24.998471899626193,11.940092511212567,24.99821729070301,12.360283366518786,24.85904393886597,11.960431959503381,24.997681717107515,14.463297947488439,28.455592181763095,38.47287868882933,0.0,789.4281962508035,24.998163810751667,45.50501708544758,0.0,1828.1651466976832,24.998471899626193,44.086352736539375,0.0,970.7395315129297,24.99821729070301,45.32434002846964,0.0,1839.5533781684019,24.85904393886597,44.51621027220335,0.0,943.6704217586955,24.997681717107515,51.98974540428423,0.0,1756.2848873991493,0.0,0.0,10054.068813484084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5374.930066220232,5374.930066220232,4480.976922758825,4480.976922758823,0.0,0.0,2500.0115260175385,10054.068813484084,8.926495306696834,7.22,1.4456344984116594,12554.080339501625,47.83102845238716,0.0,8.926495306696834,1.4456344984116594,19.627386602469162,0.007916241508366107,10.163818064806616,12.976971028286584,0.5979271324678551,0.007916241508366107,13.0,81.99999999994374,0.0,0.0,0.23831120159518043,7.219999999999999,0.5404956923093859,11.500077723741914,0.31057230924622753,0.006293176856496652,11.5,28.525,0.31057230924622753,0.006293176856496652,4.5,52360280.5062466,1530271.7752825276 
 06/03  15:00:00,26.612500000000004,11.0,5.0,11.0,5.0,20.0,28.794681992719937,12.781073695004764,24.99823093366553,12.520377733436002,24.998364278145647,12.277054997793975,24.998230346430418,12.49770385766255,24.998030051744873,11.996327949334457,24.997650245385802,14.314476605692677,28.794681992719937,37.27653907121966,0.0,951.7337696904069,24.99823093366553,45.805026288678306,0.0,1850.5257979880732,24.998364278145647,45.07884718053754,0.0,923.1228709804489,24.998230346430418,45.736890229192326,0.0,1864.8490980017575,24.998030051744873,44.251442667293574,0.0,1181.151172148171,24.997650245385802,51.490097679724514,0.0,1929.146781767028,0.0,0.0,10278.37548030373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4771.532097248084,4771.532097248084,5123.619716884287,5123.619716884286,0.0,0.0,2512.7001186064863,10278.37548030373,9.07149108022172,7.22,1.3444783277982548,12791.075598910216,47.83102845238716,0.0,9.07149108022172,1.344478327798255,20.277267207176628,0.007920902943644299,10.173914280251244,12.99508963811658,0.6314442981415023,0.007920902943644299,13.0,81.99999999994374,0.0,0.0,0.27233428350714917,7.219999999999999,0.47336673854086775,11.50063589041832,0.31057230924622753,0.00636460907207197,11.5,26.612500000000004,0.31057230924622753,0.00636460907207197,4.5,53249511.48093903,1566878.188635678 
 06/03  16:00:00,24.5375,11.0,5.0,11.0,5.0,20.0,28.92196076152169,13.015746820813128,24.998041125173316,12.84052870379514,24.941220624416108,12.70344400390287,24.998114649828903,12.892542615809905,24.997701867623444,11.821505814841913,24.99765410125485,14.501824364519818,28.92196076152169,37.575785281406304,0.0,935.1470301823592,24.998041125173316,46.77599487744496,0.0,1717.7044340720633,24.941220624416108,46.515853950113105,0.0,813.5773619579966,24.998114649828903,46.93583056950002,0.0,1631.6880261039425,24.997701867623444,43.745846187377815,0.0,1447.0817814457089,24.99765410125485,52.118001745250474,0.0,1823.3355230396426,0.0,0.0,9100.76031299615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4116.336503220252,4116.336503220252,4764.136244750483,4764.136244750483,0.0,0.0,2219.639981933154,9100.76031299615,9.008228721353252,7.219999999999999,1.213908205122859,11320.400294929304,47.83102845238716,0.0,9.008228721353252,1.2139082051228591,20.018845688387575,0.007902339383578882,10.13002250067214,13.00344108879944,0.6063101221220839,0.007902339383578882,13.0,81.99999999994374,0.0,0.0,0.25354441850557174,7.220000000000001,0.3164860314251248,11.49993951697331,0.31057230924622753,0.006325771296918918,11.5,24.5375,0.31057230924622753,0.006325771296918918,4.5,50246473.501785226,1538982.0926176854 
 06/03  17:00:00,23.525,11.0,5.0,11.0,5.0,20.0,28.899696606844948,13.011946361495175,24.998126674654593,13.042365147671134,24.489651878185438,12.67516755344751,24.998214388863964,13.265902721541478,24.99814259075321,11.379123705415013,24.997855806883436,14.812807341143445,28.899696606844948,37.61483819954847,0.0,745.5894492236603,24.998126674654593,47.39849764982849,0.0,1455.7885145094451,24.489651878185438,47.69915194891701,0.0,777.7992485900927,24.998214388863964,48.0966490067958,0.0,1296.3085737715917,24.99814259075321,42.482186330683135,0.0,1733.541828775307,24.997855806883436,53.1760109184187,0.0,1518.417811973648,0.0,0.0,8138.066008260541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3797.303792806625,3797.303792806626,3929.5515579040475,3929.551557904046,0.0,0.0,2001.8360894868065,8138.066008260541,8.630456439738953,7.22,1.4006887161522268,10139.902097747348,47.83102845238716,0.0,8.630456439738953,1.4006887161522268,19.212862085234832,0.007834825787415187,9.997731543417553,13.011494068320921,0.5560999400880837,0.007834825787415187,13.0,81.99999999994374,0.0,0.0,0.2115509277613255,7.220000000000001,0.4727312516012141,11.500339573078682,0.31057230924622753,0.006440363043405666,11.5,23.525,0.31057230924622753,0.006440363043405666,4.5,45984328.22720814,1489114.7589172863 
 06/03  18:00:00,23.674999999999997,11.0,5.0,11.0,5.0,20.0,28.74281893513572,13.18773517569124,24.998287257229634,13.507844363107605,24.105689247873393,12.669365436457195,24.99829073046466,13.819294330186397,24.998542205702847,11.461306571233136,24.997804906446888,15.215727398676632,28.74281893513572,38.39827441261295,0.0,545.6760787659828,24.998287257229634,48.86213179989937,0.0,1242.0924111778713,24.105689247873393,48.79168055771069,0.0,751.5093527755604,24.99829073046466,49.862776340044235,0.0,1115.5183825974702,24.998542205702847,42.7133298961001,0.0,1724.9106364121453,24.997804906446888,54.573294225423744,0.0,1471.4812359944021,0.0,0.0,7500.929371864023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3847.52517158923,3847.52517158923,3295.090130302786,3295.090130302786,0.0,0.0,1870.4167237653814,7500.929371864023,8.392864486077375,7.22,1.5248410580250231,9371.346095629404,47.83102845238716,0.0,8.392864486077375,1.5248410580250231,18.45982006478464,0.007970449264444351,10.241380227175926,13.013608226789778,0.5193433827358505,0.007970449264444351,13.0,81.99999999994374,0.0,0.0,0.1717464578771098,7.22,0.5756227945913756,11.500175024602411,0.31057230924622753,0.006835797346521042,11.5,23.674999999999997,0.31057230924622753,0.006835797346521042,4.5,45593592.759745926,1457283.4497938454 
 06/03  19:00:00,22.15,5.5,2.5,5.5,2.5,10.0,28.113072102490936,13.161714824301697,24.183143423079546,13.040302789409232,22.948144147497047,11.452420445464867,24.13139679157655,13.317629210195964,24.966622417173028,10.709251558818771,24.420156107616815,14.995120803868788,28.113072102490936,39.76017585938919,0.0,583.3775099506718,24.183143423079546,49.7585063346509,0.0,898.3012177540622,22.948144147497047,48.290429555147426,0.0,672.6896042924465,24.13139679157655,50.82610595516973,0.0,846.776755910117,24.966622417173028,40.718108620517626,0.0,1069.8751256132077,24.420156107616815,55.692588820694255,0.0,912.8796669310093,0.0,0.0,4838.600323136006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3365.585336181678,3365.585336181677,1065.6518674339156,1065.6518674339156,0.0,0.0,1320.6054717057073,4838.600323136006,8.007069885897323,7.22,1.4643755201221489,6159.205794841714,47.83102845238716,0.0,8.007069885897323,1.4643755201221489,14.747782179309183,0.00739046648083367,9.121902661371552,13.011055804294935,0.38496548033235106,0.00739046648083367,13.0,81.99999999994374,0.0,0.0,0.06762473765316704,7.22,0.5084357600978575,11.500078742643678,0.31057230924622753,0.006825296254420535,11.5,22.15,0.31057230924622753,0.006825296254420535,4.5,29064814.990419738,1363473.4750288143 
 06/03  20:00:00,20.0375,0.0,0.0,0.0,0.0,0.0,26.660120485200576,11.864607931994398,22.669878463238682,11.127435434534078,22.207600197340028,9.50012840112958,22.642080797417933,11.35452302580258,23.168021104296365,9.296074180132686,23.143071941430787,13.483055213010871,26.660120485200576,39.755156782277055,0.0,1100.3810727370023,22.669878463238682,48.06045854028932,0.0,750.7069404366314,22.207600197340028,44.352217744276174,0.0,343.3427930223563,22.642080797417933,48.87355695678393,0.0,701.4181687650798,23.168021104296365,41.25728154942461,0.0,757.8730812460406,23.143071941430787,54.530286242196766,0.0,810.2399639980522,0.0,277.0274666596529,3739.5966795041395,0.0,25.222259417232024,278.4749972753283,31.206197932844642,0.0,0.0,0.0,0.0,2697.521890055216,2697.5218900552163,751.298415871076,751.298415871076,277.0274666596529,346.28433332456603,1097.57946092029,3739.5966795041395,7.916110182306246,7.219999999999999,1.2824804167562602,4837.17614042443,47.34618388243297,0.00190101567876302,7.916110182306246,1.2824804167562607,13.993472892808452,0.007114664503100675,8.568630671277077,12.999515821401928,0.3705044250126874,0.007114664503100675,13.0,81.99999999994722,0.0,0.0,0.053672674249612945,7.219999999999999,0.4283665812275633,11.50015713416456,0.31057230924622753,0.006741707131287671,11.5,20.0375,0.31057230924622753,0.006741707131287671,4.5,17287835.627835087,1354960.257918031 
 06/03  21:00:00,18.400000000000002,0.0,0.0,0.0,0.0,0.0,26.135362899117514,10.902314517257805,22.43546244405748,10.133801530179836,22.345748845877235,8.852453780121262,22.3735016302362,10.328956545666827,23.176728785817424,8.744492243873966,22.753500302812835,12.466575956972687,26.135362899117514,38.47332836464607,0.0,0.0,22.43546244405748,45.62416627658489,47.52,0.0,22.345748845877235,42.08480740677994,20.520000000000003,0.0,22.3735016302362,46.397976934961214,47.52,0.0,23.176728785817424,39.72798812723576,20.520000000000003,0.0,22.753500302812835,52.23756567322002,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.931573387583675,7.931573387583675,0.0,0.0,46.48868123239412,0.0,7.931573387583675,0.0,26.20708651646757,0.008347354032369518,10.919483959871775,26.20708651646757,0.0,0.008347354032369518,13.0,81.99999999995353,0.0,0.0,0.0,7.220000000000001,0.0,18.400000000000002,0.0,0.006594636805164592,11.5,18.400000000000002,0.0,0.006594636805164592,4.5,5760000.0,0.0 
 06/03  22:00:00,18.1125,0.0,0.0,0.0,0.0,0.0,25.270503794079175,10.954367574970659,21.95683915156228,10.180937056682383,21.931208487148755,8.87777887527716,21.89473732604047,10.378162910206429,22.57549324545681,8.76540368291685,22.368882732220897,12.5194300584948,25.270503794079175,40.64258064560958,0.0,0.0,21.95683915156228,47.123786582980394,27.720000000000002,0.0,21.931208487148755,43.23685265379985,11.970000000000002,0.0,21.89473732604047,47.93050720267733,27.720000000000002,0.0,22.57549324545681,41.26165814294532,11.970000000000002,0.0,22.368882732220897,53.661127143825624,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.931573387583675,7.931573387583675,0.0,0.0,46.48868123239412,0.0,7.931573387583675,0.0,25.525653639123107,0.008365500941916003,10.951915380038077,25.525653639123107,0.0,0.008365500941916003,13.0,81.99999999995353,0.0,0.0,0.0,7.220000000000001,0.0,18.1125,0.0,0.006627212983851409,11.5,18.1125,0.0,0.006627212983851409,4.5,1710000.0,0.0 
 06/03  23:00:00,17.3,0.0,0.0,0.0,0.0,0.0,24.314090290977113,10.953122980698144,21.462086993633676,10.179796783871993,21.478721521412954,8.877161067678188,21.406430566965284,10.376973149356786,21.871864290472587,8.76489366232885,21.914406877396686,12.518159048848622,24.314090290977113,43.02626534766921,0.0,0.0,21.462086993633676,48.56622714279766,15.840000000000002,0.0,21.478721521412954,44.447061345778934,6.840000000000001,0.0,21.406430566965284,49.37863252161628,15.840000000000002,0.0,21.871864290472587,43.064580681408955,6.840000000000001,0.0,21.914406877396686,55.16097350515081,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.931573387583675,7.931573387583675,0.0,0.0,46.48868123239412,0.0,7.931573387583675,0.0,24.543050413894196,0.00836624070196397,10.953228184439844,24.543050413894196,0.0,0.00836624070196397,13.0,81.99999999995353,0.0,0.0,0.0,7.220000000000001,0.0,17.3,0.0,0.006923352934456422,11.5,17.3,0.0,0.006923352934456422,4.5,1710000.0,0.0 
 06/03  24:00:00,17.3875,0.0,0.0,0.0,0.0,0.0,23.4739388660048,10.953146323023802,21.09580759696587,10.17981871254067,21.131583847826086,8.877173037715718,21.046512659742262,10.376996108935728,21.361387087867584,8.764903731351339,21.603152692716606,12.518183346372947,23.4739388660048,45.25401393017538,0.0,0.0,21.09580759696587,49.66845759697676,15.840000000000002,0.0,21.131583847826086,45.402564190175504,6.840000000000001,0.0,21.046512659742262,50.48013246240756,15.840000000000002,0.0,21.361387087867584,44.42889053919552,6.840000000000001,0.0,21.603152692716606,56.21988499596547,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.931573387583675,7.931573387583675,0.0,0.0,46.48868123239412,0.0,7.931573387583675,0.0,23.672976965299917,0.008366192236532505,10.95314223677108,23.672976965299917,0.0,0.008366192236532505,13.0,81.99999999995353,0.0,0.0,0.0,7.220000000000001,0.0,17.3875,0.0,0.007191902279162443,11.5,17.3875,0.0,0.007191902279162443,4.5,1710000.0,0.0 
 06/04  01:00:00,17.425,0.0,0.0,0.0,0.0,0.0,22.755468329169062,10.953146249826478,20.862927625425023,10.179819260249907,20.893586795438726,8.8771732630607,20.815511623221415,10.37699610813885,21.02565062487779,8.764903946882589,21.36239812451534,12.518183454226644,22.755468329169062,47.262364707768974,0.0,0.0,20.862927625425023,50.38463484001078,15.840000000000002,0.0,20.893586795438726,46.07149477034931,6.840000000000001,0.0,20.815511623221415,51.202359578444174,15.840000000000002,0.0,21.02565062487779,45.35351331033804,6.840000000000001,0.0,21.36239812451534,57.05463212599517,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.931573387583675,7.931573387583675,0.0,0.0,46.48868123239412,0.0,7.931573387583675,0.0,22.92282787357837,0.008366194549676485,10.953146404624004,22.92282787357837,0.0,0.008366194549676485,13.0,81.99999999995353,0.0,0.0,0.0,7.220000000000001,0.0,17.425,0.0,0.007273208957658569,11.5,17.425,0.0,0.007273208957658569,4.5,1710000.0,0.0 
 06/04  02:00:00,17.8875,0.0,0.0,0.0,0.0,0.0,22.16531529380249,10.943609954774479,20.690378873589893,10.170340765638336,20.715639285406187,8.867793283413041,20.64528309985206,10.367503391276022,20.790937759378245,8.755532301990895,21.17654220370768,12.508528024521766,22.16531529380249,48.95617194340616,0.0,0.0,20.690378873589893,50.89010374640418,15.840000000000002,0.0,20.715639285406187,46.54910289119272,6.840000000000001,0.0,20.64528309985206,51.70884700467924,15.840000000000002,0.0,20.790937759378245,45.98334023126428,6.840000000000001,0.0,21.17654220370768,57.672020152317046,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.931573387583675,7.931573387583675,0.0,0.0,46.48868123239412,0.0,7.931573387583675,0.0,22.30144156677688,0.00836619445365519,10.943609954774479,22.30144156677688,0.0,0.00836619445365519,13.0,81.99999999995353,0.0,0.0,0.0,7.220000000000001,0.0,17.8875,0.0,0.007262858304834649,11.5,17.8875,0.0,0.007262858304834649,4.5,1710000.0,0.0 
 06/04  03:00:00,18.9875,0.0,0.0,0.0,0.0,0.0,21.697541423559773,10.94742482010696,20.636435886516864,10.174132491115838,20.63725866907917,8.871545685993635,20.590515312182113,10.371300885046079,20.680050094805473,8.759281281950804,21.035650752990136,12.512390672836789,21.697541423559773,50.38596263495922,0.0,0.0,20.636435886516864,51.072468061802496,15.840000000000002,0.0,20.63725866907917,46.786286870620515,6.840000000000001,0.0,20.590515312182113,51.89685312798874,15.840000000000002,0.0,20.680050094805473,46.31011607917037,6.840000000000001,0.0,21.035650752990136,58.18795598180064,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.931573387583675,7.931573387583675,0.0,0.0,46.48868123239412,0.0,7.931573387583675,0.0,21.80253566988018,0.0083661944573119,10.94742482010696,21.80253566988018,0.0,0.0083661944573119,13.0,81.99999999995353,0.0,0.0,0.0,7.220000000000001,0.0,18.9875,0.0,0.007307480126091116,11.5,18.9875,0.0,0.007307480126091116,4.5,1710000.0,0.0 
 06/04  04:00:00,19.4,0.0,0.0,0.0,0.0,0.0,21.358100430331575,10.953146249826478,20.618952449403267,10.179819260249907,20.603468927724084,8.8771732630607,20.568471174543916,10.37699610813885,20.6275885463112,8.764903946882589,20.936598857362533,12.518183631801167,21.358100430331575,51.46270583541413,0.0,0.0,20.618952449403267,51.1469936740191,15.840000000000002,0.0,20.603468927724084,46.9016691626658,6.840000000000001,0.0,20.568471174543916,51.98721645635152,15.840000000000002,0.0,20.6275885463112,46.47773801943511,6.840000000000001,0.0,20.936598857362533,58.56552019411613,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.931573387583675,7.931573387583675,0.0,0.0,46.48868123239412,0.0,7.931573387583675,0.0,21.431423482761705,0.00836619445718132,10.953146249826478,21.431423482761705,0.0,0.00836619445718132,13.0,81.99999999995353,0.0,0.0,0.0,7.220000000000001,0.0,19.4,0.0,0.007152768330389385,11.5,19.4,0.0,0.007152768330389385,4.5,1710000.0,0.0 
 06/04  05:00:00,19.0875,0.0,0.0,0.0,0.0,0.0,21.147122335073547,10.953146249826478,20.604813090971035,10.179819260249907,20.69691173955531,8.8771732630607,20.721960619202857,10.37699610813885,20.620793327212954,8.764903946882589,20.872133560277646,12.518183631801167,21.147122335073547,52.13258055876417,0.0,0.0,20.604813090971035,51.191604900364325,15.840000000000002,0.0,20.69691173955531,46.63393136414277,6.840000000000001,0.0,20.721960619202857,51.50158723829772,15.840000000000002,0.0,20.620793327212954,46.49725015961026,6.840000000000001,0.0,20.872133560277646,58.798178404861474,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.931573387583675,7.931573387583675,0.0,0.0,46.48868123239412,0.0,7.931573387583675,0.0,21.181497513935753,0.008366194457185734,10.953146249826478,21.181497513935753,0.0,0.008366194457185734,13.0,81.99999999995353,0.0,0.0,0.0,7.220000000000001,0.0,19.0875,0.0,0.00717290217461348,11.5,19.0875,0.0,0.00717290217461348,4.5,1710000.0,0.0 
 06/04  06:00:00,18.9,0.0,0.0,0.0,0.0,0.0,21.146702910817567,10.953146249826478,20.738306915029916,10.179819260249907,21.679696434208292,8.8771732630607,21.906906555546584,10.37699610813885,20.829501843234617,8.764903946882589,20.88675026200258,12.518183631801167,21.146702910817567,52.13390216993662,0.0,0.0,20.738306915029916,50.77273349299621,15.840000000000002,0.0,21.679696434208292,43.92017799337421,6.840000000000001,0.0,21.906906555546584,47.909416442915166,15.840000000000002,0.0,20.829501843234617,45.90416878654498,6.840000000000001,0.0,20.88675026200258,58.74537346980734,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.931573387583675,7.931573387583675,0.0,0.0,46.48868123239412,0.0,7.931573387583675,0.0,21.135939330034915,0.008366194457185585,10.953146249826478,21.135939330034915,0.0,0.008366194457185585,13.0,81.99999999995353,0.0,0.0,0.0,7.220000000000001,0.0,18.9,0.0,0.0074241746532274795,11.5,18.9,0.0,0.0074241746532274795,4.5,1710000.0,0.0 
 06/04  07:00:00,20.65,0.0,0.0,0.0,0.0,0.0,21.549741037712906,10.460356493874288,22.178916177263936,10.146462879756836,22.245872828685705,9.570061768167445,22.39871195580222,10.276279432059813,22.18573117278371,9.563811001696914,22.141245817690226,12.008691721953792,21.549741037712906,49.22741920169673,305.98125380227924,0.0,22.178916177263936,46.38133790960566,545.7641290634092,0.0,22.245872828685705,44.44728016408177,0.0,468.55481517839576,22.39871195580222,46.166253219008155,0.0,701.8382353603588,22.18573117278371,44.59577528663236,217.3407291887173,5.940275777561938,22.141245817690226,52.62516913977521,1121.0203373630409,0.0,0.0,4345.556071215597,3436.516536014227,0.0,1277.4787329183166,154.31937597271738,7.437276613076793,895.0214308415678,1838.5848905042503,0.0,0.0,2897.032277669661,2897.0322776696617,418.6931373511193,418.69313735111905,4345.556071215597,5431.945089019496,1042.265562771591,3436.516536014227,8.23409654917422,7.22,0.8068116535669972,4478.782098785818,56.48542903287804,0.04283861173432428,8.23409654917422,0.8068116535669972,13.111544833954511,0.007946255589568046,10.189347272097855,12.99953606832678,0.3705044250126874,0.007946255589568046,13.0,81.99999999999561,0.0,0.0,0.024620256476011133,7.22,0.30626201538159376,11.501014284917108,0.31057230924622753,0.007910383296443474,11.5,20.65,0.31057230924622753,0.007910383296443474,4.5,7599386.118354416,1354960.257918031 
 06/04  08:00:00,22.7,0.0,0.0,0.0,0.0,0.0,22.130091771337497,10.527782334317983,22.199549514167344,10.40343279479705,23.244526002022788,10.463586886481856,23.157776715659303,10.44442113284263,22.19976923714451,10.498405823136778,22.200291724748336,11.429591067311375,22.130091771337497,47.7200260202773,222.52000763106776,0.0,22.199549514167344,47.12600696831103,41.46387240973348,49.578662035184834,23.244526002022788,44.41243608108453,0.0,692.5607338522435,23.157776715659303,44.585484122298126,0.0,770.8872072969002,22.19976923714451,47.42699024535486,6.792117875830655,52.405533029683085,22.200291724748336,50.45205537331715,595.547835632414,0.0,0.0,2504.183584340893,4184.5377545173105,0.0,729.6196488388583,0.0,0.0,640.918639534201,1327.6258482199567,0.0,0.0,3548.8634152756,3548.8634152756003,453.2580392094671,453.258039209467,2504.183584340893,3130.229480426116,1194.2278992232418,4184.5377545173105,8.373164608931674,7.22,0.8651361240292097,5378.765653740552,48.874653865871636,0.018153994837829257,8.373164608931674,0.8651361240292097,13.203764071763533,0.008278378999182347,10.79611389433317,13.000381082766175,0.3705044250126874,0.008278378999182347,13.0,81.99999999999973,0.0,0.0,0.02454127251201009,7.219999999999999,0.33568993940762865,11.500478916115204,0.31057230924622753,0.008312391371425285,11.5,22.7,0.31057230924622753,0.008312391371425285,4.5,8176972.548688246,1354960.257918031 
 06/04  09:00:00,25.425,11.0,5.0,11.0,5.0,20.0,23.67742040927711,11.31531305149872,23.33175988911603,11.844622052515476,24.84091767700063,11.891599553913224,24.555325113120624,11.94006180428195,22.44060616654432,11.798439298883775,23.22985282383881,12.436565203702344,23.67742040927711,45.78555056674867,1330.9863097878847,0.0,23.33175988911603,48.412904009993895,0.0,830.0372137770864,24.84091767700063,44.395908497544596,0.0,1180.4322750358447,24.555325113120624,45.2951967145033,0.0,1264.5871172561347,22.44060616654432,50.94924664281762,0.0,699.7108162926766,23.22985282383881,50.65020049523596,0.0,816.5000154614828,0.0,7.236112081295956,6288.221135539409,0.0,0.0,0.0,0.0,6.133322188898622,0.0,0.0,0.0,4816.800234196186,4417.322314863372,1292.6905454862585,1292.6905454862585,7.236112081295956,9.045140101619944,1641.426683855793,6288.221135539409,8.675328174410774,7.219999999999999,1.0273124385997128,7929.647819395202,47.06691194723257,0.00004953638581350909,8.675328174410774,1.0273124385997128,14.668971695489901,0.008447237687367513,11.086298946576061,12.99013207103677,0.4362222147212135,0.008447237687367513,13.0,81.9999999999999,0.0,0.0,0.06306213438663712,7.219999999999999,0.4462637191861922,11.500476964959887,0.31057230924622753,0.008408931577034474,11.5,25.424999999999997,0.31057230924622753,0.008918884493894504,4.5,39758817.838121146,1404527.5284643741 
 06/04  10:00:00,28.074999999999996,11.0,5.0,11.0,5.0,20.0,25.256496753359677,13.053974369790575,24.861138493415986,13.874472079661828,24.99826663238752,12.768145624833354,24.99788453972414,13.55935541267692,23.666915918169153,13.11591768783626,24.72895380200187,14.644511876706822,25.256496753359677,46.70823863512911,1090.0279340150428,0.0,24.861138493415986,50.45643721870137,0.0,1175.1955618391844,24.99826663238752,46.55638830923918,0.0,1710.6541827188953,24.99788453972414,49.03258035834805,0.0,1815.9707877010183,23.666915918169153,51.58014348286646,0.0,797.8789328622998,24.72895380200187,53.45965806398127,0.0,1054.1526963448268,0.0,0.0,8694.705995635908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5550.941882046807,5256.358845381508,2911.953207863211,2835.602434901876,0.0,0.0,2188.6739706539856,8694.705995635908,8.896416206828674,7.219999999999999,1.235390173932556,10883.379966289893,47.07027306413069,0.0,8.896416206828674,1.2353901739325561,17.312804043934335,0.008854082470489653,11.77913825139973,13.000687697232634,0.5446583559636514,0.008803478376703514,13.0,81.9999999999999,0.0,0.0,0.1289673663796566,7.219999999999999,0.5108735930978612,11.499583274604685,0.31057230924622753,0.008366280011448247,11.5,28.074999999999996,0.31057230924622753,0.008742329737037015,4.5,52346213.04343762,1480440.988354439 
 06/04  11:00:00,29.5875,11.0,5.0,11.0,5.0,20.0,26.54354767859267,14.177948901316832,24.99795809633899,14.40316914930665,24.99849338725773,12.969792550649696,24.99805662495478,13.956055789623548,24.48333715222379,13.75511837372633,24.99825884608218,15.865835881125633,26.54354767859267,46.571534242798556,409.77926632129083,0.0,24.99795809633899,51.78598740264163,0.0,1732.4073906673523,24.99849338725773,47.17215700780873,0.0,1690.8749536844284,24.99805662495478,50.305873542549634,0.0,2032.4263797167032,24.48333715222379,51.20495276100454,0.0,860.298333864876,24.99825884608218,56.89482062967229,0.0,1689.020337563137,0.0,0.0,11263.294236547115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5727.230032473086,5727.230032473087,5215.021880505133,4659.99121262044,0.0,0.0,2804.662962548102,11263.294236547115,9.088930566880018,7.22,1.4376123838306525,14067.957199095217,47.07027306413069,0.0,9.088930566880018,1.4376123838306525,19.293061411798014,0.009182178507574705,12.315752250923573,12.993896117756979,0.6541681406223793,0.008845940724418237,13.0,81.9999999999999,0.0,0.0,0.23090735895485204,7.22,0.5819234533802584,11.500361846997528,0.31057230924622753,0.00792143028373931,11.5,29.5875,0.31057230924622753,0.00792143028373931,4.5,56213838.77229879,1594454.0119417715 
 06/04  12:00:00,30.375,8.8,4.0,8.8,4.0,16.0,27.39363711086573,14.16037940681318,24.99794388560362,13.893012287549885,24.99833013777612,12.889060623449216,24.99804347878332,13.639979720165778,24.833065075642445,13.624139201138318,24.99772243108321,15.728083338593628,27.39363711086573,44.255843485570296,0.0,177.99503348686267,24.99794388560362,50.102876408966736,0.0,1869.5545586891697,24.99833013777612,46.92402304955028,0.0,1426.0551801833567,24.99804347878332,49.28379569053111,0.0,2045.6909082591178,24.833065075642445,49.72117490304463,0.0,885.8026910200805,24.99772243108321,56.39768380418799,0.0,1698.5394763006893,0.0,0.0,11478.05876291975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5971.32888081706,5971.328880817061,5109.420700751244,4851.1232866238015,0.0,0.0,2875.3033915385163,11478.05876291975,8.915748304669076,7.22,1.6151795864952971,14353.362154458267,47.07027306413069,0.0,8.915748304669076,1.6151795864952971,19.685391566985242,0.00898530422696483,11.975825918129107,13.003318931938223,0.6461653537471529,0.008826850217955129,13.0,81.9999999999999,0.0,0.0,0.2255581936431169,7.22,0.6987273468742589,11.500051578932494,0.31057230924622753,0.007426502399682486,11.5,30.375,0.31057230924622753,0.007426502399682486,4.5,55271240.85969108,1584199.7180566592 
 06/04  13:00:00,29.5375,4.4,2.0,4.4,2.0,8.0,27.9558231096409,13.630054121149893,24.998405373365927,12.974806384688778,24.998559567819896,12.310552611001508,24.998384411737224,12.79359534147244,24.72125125721707,12.687037440845327,24.99825898448354,14.997680859056569,27.9558231096409,41.38237038459752,0.0,459.03624253554835,24.998405373365927,47.197476636001,0.0,1608.2866110916302,24.998559567819896,45.181100902179985,0.0,1040.400825860262,24.998384411737224,46.64084142271672,0.0,1785.4182439148462,24.72125125721707,47.089538864558534,0.0,875.229723094122,24.99825898448354,53.81842426371274,0.0,1323.746995204089,0.0,0.0,9589.601618027782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5704.153760731393,5704.153760731393,3450.462799765933,3450.4627997659345,0.0,0.0,2415.9469826164413,9589.601618027782,8.587954792501336,7.22,1.6720686131370046,12005.548600644222,47.07027306413069,0.0,8.587954792501336,1.6720686131370048,18.505616934082177,0.00847507955028935,11.098072740634477,13.021408950254765,0.5429568971693626,0.00847507955028935,13.0,81.9999999999999,0.0,0.0,0.16172822337674406,7.22,0.7221751409296878,11.500008617482807,0.31057230924622753,0.00720983161641899,11.5,29.5375,0.31057230924622753,0.00720983161641899,4.5,49513016.60377091,1477341.3418021752 
