Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 06/04  14:00:00,29.5875,8.8,4.0,8.8,4.0,16.0,28.254610101184653,12.97984161818663,24.998600841304658,12.756229642965517,24.998760043092823,12.338288506468814,24.99858354499305,12.56275579749387,24.97184550924136,12.456174525231035,24.99802411125554,14.533956707803037,28.254610101184653,38.967650891527136,0.0,723.7266020600346,24.998600841304658,46.51773718392621,0.0,1803.5573031753752,24.998760043092823,45.25910683987229,0.0,1035.04049220428,24.99858354499305,45.93092423606045,0.0,2043.433145091085,24.97184550924136,45.68305344949426,0.0,966.8486692983431,24.99802411125554,52.22503261012562,0.0,1770.4527007447052,0.0,0.0,10834.129660778017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5718.372462459024,5718.372462459024,4787.150783824529,4787.150783824526,0.0,0.0,2703.8936481587666,10834.129660778017,8.774486186987268,7.22,1.6625709723982078,13538.023308936785,47.07027306413069,0.0,8.774486186987268,1.6625709723982078,19.86077839970268,0.008367461351731767,10.909462323950596,12.979891126441137,0.620120701375961,0.008367461351731767,13.0,81.9999999999999,0.0,0.0,0.23118285648768955,7.220000000000001,0.7552781100941361,11.501254429977267,0.31057230924622753,0.007096686920733568,11.5,29.5875,0.31057230924622753,0.007096686920733568,4.5,53317767.688053936,1554210.6401733486 
 06/04  15:00:00,29.625,11.0,5.0,11.0,5.0,20.0,28.370138896093014,13.302810891062235,24.998402586590394,13.295389867892467,24.998515413122934,12.98711220509832,24.99842065864021,13.094299233930936,24.998327916659143,12.880331010887398,24.99795237955317,14.848137690188555,28.370138896093014,39.53357189033201,0.0,806.1088152917819,24.998402586590394,48.19033902290773,0.0,1926.9929049334055,24.998515413122934,47.22988312756344,0.0,1032.613223981221,24.99842065864021,47.5616409598299,0.0,2146.3275434547336,24.998327916659143,46.89873741100766,0.0,1187.0333624059663,24.99795237955317,53.29782300659326,0.0,1916.03088430764,0.0,0.0,11669.841177014834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5732.1085871660625,5732.108587166063,5594.230907059139,5594.23090705914,0.0,0.0,2900.4657968979377,11669.841177014834,8.940571629296244,7.22,1.6180434616892398,14570.306973912771,47.07027306413069,0.0,8.940571629296244,1.6180434616892398,20.537352116040648,0.00858292575297661,11.286559951341914,12.994268272893002,0.6683094764786276,0.00858292575297661,13.0,81.9999999999999,0.0,0.0,0.2589170637988493,7.219999999999999,0.7165983013883097,11.500281173556026,0.31057230924622753,0.007247256015354855,11.5,29.625,0.31057230924622753,0.007247256015354855,4.5,54942029.84908509,1611767.8058867315 
 06/04  16:00:00,29.4,11.0,5.0,11.0,5.0,20.0,28.457330487436877,13.810711924159694,24.99803891394611,13.70555480939636,24.998105530537412,13.443256220439789,24.99804071316129,13.519895708092825,24.99790924116251,13.02258187792324,24.997760378083353,15.303079503889595,28.457330487436877,40.6558635826118,0.0,748.7335706261283,24.99803891394611,49.493509580760936,0.0,1821.5261635428174,24.998105530537412,48.65501775074246,0.0,936.065981937974,24.99804071316129,48.89884227311066,0.0,1982.148652074336,24.99790924116251,47.337227067947495,0.0,1248.9472679577439,24.997760378083353,54.880319850890025,0.0,1805.7864669362493,0.0,0.0,11176.840225635999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5658.688773160139,5658.688773160139,5081.7234696907535,5081.7234696907535,0.0,0.0,2778.827914162219,11176.840225635999,8.777916650734388,7.22,1.7137853863519759,13955.668139798217,47.07027306413069,0.0,8.777916650734388,1.713785386351976,20.171782899097785,0.008590540446742132,11.290598581624025,13.005805502640573,0.6348802660553622,0.008590540446742132,13.0,81.9999999999999,0.0,0.0,0.23384018281721672,7.219999999999999,0.7739381743461801,11.500217422145495,0.31057230924622753,0.00702573201654662,11.5,29.4,0.31057230924622753,0.00702573201654662,4.5,52751445.97314516,1571009.009758187 
 06/04  17:00:00,28.7125,11.0,5.0,11.0,5.0,20.0,28.602923772109722,13.892807842577934,24.997808344327836,13.617969726425523,24.82362419836374,13.185310262195975,24.997756959503974,13.401483158811535,24.99767918156535,12.649775812649752,24.997604961258702,15.486034431279815,28.602923772109722,40.52924053167722,0.0,399.38879288939415,24.997808344327836,49.21310444509764,0.0,1437.3156327455883,24.82362419836374,48.34369459257384,0.0,799.9602649657804,24.997756959503974,48.52412705316554,0.0,1565.6992658109239,24.99767918156535,46.19718747316463,0.0,989.1136234229132,24.997604961258702,55.52869488398632,0.0,1480.091787615196,0.0,0.0,8934.786000918915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5436.8361879278555,5436.836187927855,3136.7237545016483,3136.7237545016483,0.0,0.0,2252.135553208397,8934.786000918915,8.569789100585263,7.22,1.601992772067188,11186.921554127312,47.07027306413069,0.0,8.569789100585263,1.6019927720671885,18.24290949985968,0.00800806789430948,10.23264215308042,13.028980507826178,0.5128387659339261,0.00800806789430948,13.0,81.9999999999999,0.0,0.0,0.1631568399928926,7.22,0.6460530120428969,11.500086254705668,0.31057230924622753,0.006565434797780841,11.5,28.7125,0.31057230924622753,0.006565434797780841,4.5,47033514.43062296,1452030.758566461 
 06/04  18:00:00,27.3,11.0,5.0,11.0,5.0,20.0,28.583718375102837,13.707095573132495,24.997941485941535,13.494224911198504,24.405885116322583,12.504207561588313,24.99792775659759,13.247108495541951,24.9118615007961,12.23991320012513,24.997452683153504,15.45312034603496,28.583718375102837,40.087302728533885,0.0,215.44924825422277,24.997941485941535,48.817312855556,0.0,1199.3468979304816,24.405885116322583,47.403245486893695,0.0,771.7590518206689,24.99792775659759,48.036719324243066,0.0,1290.272302804085,24.9118615007961,45.19881697020486,0.0,889.1286642122385,24.997452683153504,55.412040493779415,0.0,1413.662561464931,0.0,0.0,7585.5982559829645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4989.853371500506,4989.853371500506,2259.55179643927,2259.55179643927,0.0,0.0,1933.2391443124413,7585.5982559829645,8.573807646196382,7.22,1.33590275562299,9518.837400295406,47.07027306413069,0.0,8.573807646196382,1.33590275562299,17.012384328143565,0.007656122112305229,9.566871232317801,13.017808658469505,0.457636296119981,0.007656122112305229,13.0,81.9999999999999,0.0,0.0,0.1297673135130447,7.219999999999999,0.37996299559869895,11.500143678846454,0.31057230924622753,0.006480279323211095,11.5,27.3,0.31057230924622753,0.006480279323211095,4.5,45598808.43048683,1410147.2044038062 
 06/04  19:00:00,26.325000000000003,5.5,2.5,5.5,2.5,10.0,27.84928171577327,13.054564347231072,24.25250473605952,12.687590743074939,23.268492984326237,10.95471779605613,24.39723558156607,12.612287177874695,23.654565735055193,10.769193351673044,24.375272484252406,14.916950642223853,27.84928171577327,40.09467860818686,0.0,485.91708933456835,24.25250473605952,48.42134865316122,0.0,904.4380712108515,23.268492984326237,45.82260719538108,0.0,694.7480029306274,24.39723558156607,47.76556485517213,0.0,867.1452877965074,23.654565735055193,44.215866640666206,0.0,795.3128920230901,24.375272484252406,55.56172692585886,0.0,910.1817034389794,0.0,0.0,5975.041610447455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4683.148787852707,4683.148787852707,823.2201788088234,823.2201788088234,0.0,0.0,1580.563733133038,5975.041610447455,8.045049773543846,7.22,1.726488867105147,7555.605343580493,47.07027306413069,0.0,8.045049773543846,1.726488867105147,14.184878043242765,0.007151189189351977,8.577889778683302,13.000319611521876,0.3705044250126874,0.007151189189351977,13.0,81.9999999999999,0.0,0.0,0.058420038033507773,7.22,0.7705491070808532,11.50063257828403,0.31057230924622753,0.006640348827804033,11.5,26.325000000000003,0.31057230924622753,0.006640348827804033,4.5,30233286.77209688,1354960.257918031 
 06/04  20:00:00,25.0375,0.0,0.0,0.0,0.0,0.0,26.510842239842074,11.6068359576491,22.92921719843845,10.903963488857126,22.25950641475577,9.428231322495128,23.053333474760244,10.979077489621915,22.320074691306687,9.321515001433065,23.097831667827187,13.337921858132127,26.510842239842074,39.43022766927391,0.0,1050.1891653314747,22.92921719843845,46.613419143737346,0.0,796.6256698604038,22.25950641475577,43.986060087450156,0.0,473.54370093513245,23.053333474760244,46.495317850332256,0.0,763.6516480129553,22.320074691306687,43.5069355944454,0.0,564.3614169210656,23.097831667827187,54.16676967477474,0.0,806.5519053049122,0.0,235.97937880848076,5339.989806056163,0.0,0.0,151.91298566822894,0.0,130.29019309918868,0.0,0.0,0.0,4278.695339980245,4278.695339980245,743.5251907073532,743.5251907073527,235.97937880848076,294.97422351060095,1439.0786267804224,5339.989806056163,8.09703604093739,7.22,1.455148767600788,6779.068432836585,46.73211885130014,0.001590587767647767,8.09703604093739,1.455148767600788,13.972784616290783,0.007260301750154497,8.80452893087304,12.999685367305439,0.3705044250126874,0.007260301750154497,13.0,81.9999999999999,0.0,0.0,0.0513317338887861,7.22,0.6188994726677179,11.500676942694147,0.31057230924622753,0.006936261272926708,11.5,25.0375,0.31057230924622753,0.006936261272926708,4.5,18675800.009488214,1354960.257918031 
 06/04  21:00:00,22.7125,0.0,0.0,0.0,0.0,0.0,26.218250199108475,10.831444804524018,22.864943738439273,10.124654465617478,22.744262342194098,9.053122371801642,22.913567029749665,10.209364038004548,22.878203380977137,8.997127295510406,22.76927264188724,12.436707366406026,26.218250199108475,38.10400201788431,0.0,0.0,22.864943738439273,44.423156582466035,47.52,0.0,22.744262342194098,41.63992480438703,20.520000000000003,0.0,22.913567029749665,44.544082745871876,47.52,0.0,22.878203380977137,41.148021953405305,20.520000000000003,0.0,22.76927264188724,52.08520464592477,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.13558404742437,8.13558404742437,0.0,0.0,46.00050663148997,0.0,8.13558404742437,0.0,26.24433440841524,0.00833221555260053,10.841190124268087,26.24433440841524,0.0,0.00833221555260053,13.0,81.99999999999991,0.0,0.0,0.0,7.22,0.0,22.7125,0.0,0.008228150507577092,11.5,22.7125,0.0,0.008228150507577092,4.5,5760000.0,0.0 
 06/04  22:00:00,19.949999999999996,0.0,0.0,0.0,0.0,0.0,25.58925425593626,10.867957338573877,22.395021166635836,10.157938339001777,22.407835487356387,9.074596982410668,22.426030955616586,10.242635228024147,22.511167887181273,9.017224610633251,22.44091010575005,12.47529098058459,25.58925425593626,39.649426002003175,0.0,0.0,22.395021166635836,45.81352574917559,27.720000000000002,0.0,22.407835487356387,42.562305729776455,11.970000000000002,0.0,22.426030955616586,45.987127194825554,27.720000000000002,0.0,22.511167887181273,42.13270877328938,11.970000000000002,0.0,22.44091010575005,53.271500192279326,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.13558404742437,8.13558404742437,0.0,0.0,46.00050663148997,0.0,8.13558404742437,0.0,25.7917124893847,0.008338013226222104,10.866834148218178,25.7917124893847,0.0,0.008338013226222104,13.0,81.99999999999991,0.0,0.0,0.0,7.22,0.0,19.949999999999996,0.0,0.010057827876710553,11.5,19.949999999999996,0.0,0.010057827876710553,4.5,1710000.0,0.0 
 06/04  23:00:00,17.8375,0.0,0.0,0.0,0.0,0.0,24.763120609118637,10.863645810092702,21.785540718848033,10.153721040705717,21.871874529601964,9.07068263467194,21.807802559542115,10.238415820236344,21.93513624970802,9.013343646682364,22.02576242815865,12.470887009274083,24.763120609118637,41.6363711757526,0.0,0.0,21.785540718848033,47.53209124791617,15.840000000000002,0.0,21.871874529601964,43.96254763530207,6.840000000000001,0.0,21.807802559542115,47.73726147230336,15.840000000000002,0.0,21.93513624970802,43.62413994803972,6.840000000000001,0.0,22.02576242815865,54.61740877194354,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.13558404742437,8.13558404742437,0.0,0.0,46.00050663148997,0.0,8.13558404742437,0.0,24.972060431835118,0.00833839497313402,10.863692941667903,24.972060431835118,0.0,0.00833839497313402,13.0,81.99999999999991,0.0,0.0,0.0,7.22,0.0,17.8375,0.0,0.0106426640014377,11.5,17.8375,0.0,0.0106426640014377,4.5,1710000.0,0.0 
 06/04  24:00:00,17.2,0.0,0.0,0.0,0.0,0.0,23.936469649202785,10.8579226950851,21.331627568287438,10.148029170396294,21.433657818411604,9.065034597276263,21.3431040056627,10.232720066491373,21.470649386225382,9.007697926679489,21.72415150979184,12.465091444333098,23.936469649202785,43.7335821985657,0.0,0.0,21.331627568287438,48.851399323346975,15.840000000000002,0.0,21.433657818411604,45.138844037520315,6.840000000000001,0.0,21.3431040056627,49.09448055810411,15.840000000000002,0.0,21.470649386225382,44.86278555883389,6.840000000000001,0.0,21.72415150979184,55.611131070040535,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.13558404742437,8.13558404742437,0.0,0.0,46.00050663148997,0.0,8.13558404742437,0.0,24.140029333336066,0.008338372220310645,10.857920900420122,24.140029333336066,0.0,0.008338372220310645,13.0,81.99999999999991,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.01036870200677071,11.5,17.2,0.0,0.01036870200677071,4.5,1710000.0,0.0 
 06/05  01:00:00,17.8875,0.0,0.0,0.0,0.0,0.0,23.171203342678936,10.848364985052605,21.06110888707366,10.138525107462833,21.142773203542355,9.055612500168374,21.064328544825248,10.223209503425805,21.164060242184497,8.998279939547658,21.47564396241929,12.455411012369119,23.171203342678936,45.76782512677058,0.0,0.0,21.06110888707366,49.63680691359313,15.840000000000002,0.0,21.142773203542355,45.92138149403576,6.840000000000001,0.0,21.064328544825248,49.90895975529662,15.840000000000002,0.0,21.164060242184497,45.684245514457444,6.840000000000001,0.0,21.47564396241929,56.42695644258539,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.13558404742437,8.13558404742437,0.0,0.0,46.00050663148997,0.0,8.13558404742437,0.0,23.35288459487363,0.008338373268597092,10.848364883495613,23.35288459487363,0.0,0.008338373268597092,13.0,81.99999999999991,0.0,0.0,0.0,7.22,0.0,17.8875,0.0,0.010440523421995352,11.5,17.8875,0.0,0.010440523421995352,4.5,1710000.0,0.0 
 06/05  02:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,22.52750869377414,10.852188490650335,20.89128148345085,10.142327331661042,20.953395663244656,9.059381845859729,20.89418164011901,10.227014289039221,20.9655631745088,9.002047641616945,21.280751671396622,12.459283725409255,22.52750869377414,47.59953072586812,0.0,0.0,20.89128148345085,50.170653363991285,15.840000000000002,0.0,20.953395663244656,46.47072742574652,6.840000000000001,0.0,20.89418164011901,50.446706465001185,15.840000000000002,0.0,20.9655631745088,46.25658093596025,6.840000000000001,0.0,21.280751671396622,57.119458795697454,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.13558404742437,8.13558404742437,0.0,0.0,46.00050663148997,0.0,8.13558404742437,0.0,22.67557058970431,0.008338373225943652,10.852188592207325,22.67557058970431,0.0,0.008338373225943652,13.0,81.99999999999991,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.010605875018097462,11.5,17.9875,0.0,0.010605875018097462,4.5,1710000.0,0.0 
 06/05  03:00:00,18.1125,0.0,0.0,0.0,0.0,0.0,22.01297612605562,10.857922922654504,20.748133524399385,10.148029597782637,20.799998175338615,9.065034597276263,20.749399574950168,10.23272048211899,20.806940399646173,9.007697926679489,21.13041662499262,12.465091839954383,22.01297612605562,49.13161175254746,0.0,0.0,20.748133524399385,50.63373585588637,15.840000000000002,0.0,20.799998175338615,46.92907587406531,6.840000000000001,0.0,20.749399574950168,50.91745687719916,15.840000000000002,0.0,20.806940399646173,46.72779016159451,6.840000000000001,0.0,21.13041662499262,57.67074113573039,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.13558404742437,8.13558404742437,0.0,0.0,46.00050663148997,0.0,8.13558404742437,0.0,22.13104217516237,0.008338373227545291,10.857922922654504,22.13104217516237,0.0,0.008338373227545291,13.0,81.99999999999991,0.0,0.0,0.0,7.22,0.0,18.1125,0.0,0.0110975321584163,11.5,18.1125,0.0,0.0110975321584163,4.5,1710000.0,0.0 
 06/05  04:00:00,18.3,0.0,0.0,0.0,0.0,0.0,21.60064116713557,10.857922922654504,20.65745824666088,10.148029597782637,20.69421996275526,9.065034597276263,20.65364461163101,10.23272048211899,20.69818175119341,9.007697926679489,21.013187612308887,12.465091839954383,21.60064116713557,50.38426837217388,0.0,0.0,20.65745824666088,50.91739057626668,15.840000000000002,0.0,20.69421996275526,47.235787385408585,6.840000000000001,0.0,20.65364461163101,51.21873628604585,15.840000000000002,0.0,20.69818175119341,47.0418031628902,6.840000000000001,0.0,21.013187612308887,58.08750929742237,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.13558404742437,8.13558404742437,0.0,0.0,46.00050663148997,0.0,8.13558404742437,0.0,21.695141409896134,0.008338373227488744,10.857922922654504,21.695141409896134,0.0,0.008338373227488744,13.0,81.99999999999991,0.0,0.0,0.0,7.22,0.0,18.3,0.0,0.01138513185046712,11.5,18.3,0.0,0.01138513185046712,4.5,1710000.0,0.0 
 06/05  05:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,21.310912925884328,10.857922922654504,20.584662033630476,10.148029597782637,20.79700422800253,9.065034597276263,20.86300736706339,10.23272048211899,20.63107711862275,9.007697926679489,20.927752372465598,12.465091839954383,21.310912925884328,51.28549699536693,0.0,0.0,20.584662033630476,51.14633660835637,15.840000000000002,0.0,20.79700422800253,46.94114546357889,6.840000000000001,0.0,20.86300736706339,50.571659298351385,15.840000000000002,0.0,20.63107711862275,47.23666830425904,6.840000000000001,0.0,20.927752372465598,58.39336281938637,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.13558404742437,8.13558404742437,0.0,0.0,46.00050663148997,0.0,8.13558404742437,0.0,21.35907169475911,0.008338373227490637,10.857922922654504,21.35907169475911,0.0,0.008338373227490637,13.0,81.99999999999991,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.011160160392626352,11.5,17.9875,0.0,0.011160160392626352,4.5,1710000.0,0.0 
 06/05  06:00:00,17.425,0.0,0.0,0.0,0.0,0.0,21.291651249935065,10.867474423998129,20.669755708976293,10.157526888635793,22.20165096961385,9.074451098577423,22.612141083757614,10.242224364162984,20.781980656755014,9.017109917484028,20.951307762836286,12.474765442343616,21.291651249935065,51.37859018734238,0.0,0.0,20.669755708976293,50.911335039779026,15.840000000000002,0.0,22.20165096961385,43.12477525611301,6.840000000000001,0.0,22.612141083757614,45.496113571364376,15.840000000000002,0.0,20.781980656755014,46.82980433010642,6.840000000000001,0.0,20.951307762836286,58.34596456429111,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.13558404742437,8.13558404742437,0.0,0.0,46.00050663148997,0.0,8.13558404742437,0.0,21.28255879639731,0.008338373227490575,10.867474423998129,21.28255879639731,0.0,0.008338373227490575,13.0,81.99999999999991,0.0,0.0,0.0,7.22,0.0,17.425,0.0,0.010757781449399852,11.5,17.425,0.0,0.010757781449399852,4.5,1710000.0,0.0 
 06/05  07:00:00,17.2,0.0,0.0,0.0,0.0,0.0,21.688245759062262,10.697783357237212,22.172028564712313,10.567982924251304,22.432079520133254,10.327735301720285,23.02075021575188,10.607083024074145,22.18095193540262,10.370278578831172,22.149377277936644,12.216805204959499,21.688245759062262,49.58399188930692,315.1256336731609,0.0,22.172028564712313,47.72786408182489,701.4482662635924,0.0,22.432079520133254,46.245597379007535,0.0,619.2069468439589,23.02075021575188,45.449655223732066,0.0,756.5867153848374,22.18095193540262,47.096122610113916,276.4543888741001,0.0,22.149377277936644,53.31654790516579,1036.2282104961098,0.0,0.0,4364.327596198398,3385.5345873474866,0.0,1433.9727968223247,16.50741563439686,0.0,960.5986572401332,1756.3934030806347,0.0,0.0,2803.86263155479,1811.326999400337,426.08845394908855,426.08845394908866,4364.327596198398,5455.409495247997,1022.7336991712419,3385.5345873474866,8.29711134680232,7.22,0.7489450242299274,4408.268286518728,56.567093822953375,0.04262259527636544,8.29711134680232,0.7489450242299274,13.132118304192058,0.008547385142863982,11.240830213397599,13.000672508489092,0.3705044250126874,0.008547385142863982,13.0,81.99999999999999,0.0,0.0,0.021934303032311087,7.22,0.26486647704266847,11.50002805435807,0.31057230924622753,0.00861063711963092,11.5,17.2,0.31057230924622753,0.00987765732828699,4.5,7475631.142977556,1354960.257918031 
 06/05  08:00:00,16.8875,0.0,0.0,0.0,0.0,0.0,22.146436420200594,11.134581144429328,22.199457589072868,11.024984319558081,23.041283019111916,11.156652062638065,23.041185568106915,11.025565473593959,22.199015886316346,11.183548903665343,22.200322092526527,11.820941244520583,22.146436420200594,49.636425564888754,209.23848459276087,0.0,22.199457589072868,49.11793124089166,285.5204732265254,0.0,23.041283019111916,47.08085827732759,0.0,679.2549653274948,23.041185568106915,46.67386088897221,0.0,762.4270400657033,22.199015886316346,49.63899885035402,59.784610313058636,0.0,22.200322092526527,51.77457388449184,571.528706709842,0.0,0.0,2892.244491824166,3027.472595521094,0.0,1023.7117738053793,0.0,0.0,746.6154933770174,1304.0086574026054,0.0,0.0,2407.9352004284833,1710.8983220481791,452.92274326225595,452.9227432622557,2892.244491824166,3615.305614780207,955.6860299008979,3027.472595521094,8.222780362782014,7.22,0.719935164642624,3983.1586254219915,49.08265624542431,0.021063299886677222,8.222780362782014,0.719935164642624,13.203199443783017,0.008568143814473676,11.286479748961355,13.000806776688865,0.3705044250126874,0.008568143814473676,13.0,82.0,0.0,0.0,0.023115472561966083,7.22,0.226444693011011,11.499723224793234,0.31057230924622753,0.008596132965335804,11.5,16.8875,0.31057230924622753,0.009485934779465332,4.5,7187345.778916473,1354960.257918031 
 06/05  09:00:00,16.7,11.0,5.0,11.0,5.0,20.0,23.378977186367287,11.930521430776285,22.765930772486904,12.53775065546184,24.587309267329,12.56299908451324,24.26867073652791,12.68090157007028,22.206036037848097,12.380298115575284,23.206181209063732,13.076942945748057,23.378977186367287,48.55349399343022,1330.136255379697,0.0,22.765930772486904,52.4527412847704,0.0,784.3286660083265,24.587309267329,47.10058961981195,0.0,983.3399478753051,24.26867073652791,48.38311534838299,0.0,1059.64477348804,22.206036037848097,53.717765891164504,0.0,614.4147957061261,23.206181209063732,52.903679532954534,0.0,814.3152194075958,0.0,62.2681930977144,3442.450281734433,0.0,0.0,0.0,0.0,73.48482243152513,0.0,0.0,0.0,2364.312262909461,1651.3986196154797,921.0806904829242,921.0806904829248,62.2681930977144,77.835241372143,1032.637348804472,3442.450281734433,8.225526426247963,7.219999999999999,0.8160075303835257,4475.087630538905,47.26938735201956,0.0004295399985280244,8.225526426247963,0.8160075303835257,14.01814194390644,0.008668233870418875,11.464199830051678,13.001714633059162,0.4056168933490877,0.008668233870418875,13.0,82.0,0.0,0.0,0.043391298068613374,7.219999999999999,0.2224333149227477,11.49980734896458,0.31057230924622753,0.008598068837370763,11.5,16.7,0.31057230924622753,0.0095081380660602,4.5,37351190.248427644,1382598.394590956 
 06/05  10:00:00,17.0125,11.0,5.0,11.0,5.0,20.0,24.52505158860125,13.573320088226037,23.933337954759118,14.115636571303277,24.662747525344752,13.173628026144382,24.43039167474182,13.965419222610105,22.89996404811725,13.271897131401037,24.204508259640825,14.660070846911404,24.52505158860125,50.47552526167752,1150.1083871903552,0.0,23.933337954759118,54.177044876066944,0.0,996.1176613866116,24.662747525344752,48.80232896996895,0.0,1350.224216723636,24.43039167474182,52.089743066434565,0.0,1466.180462780128,22.89996404811725,54.57963664506022,0.0,740.7778216071152,24.204508259640825,55.21707803774191,0.0,1628.427087528807,0.0,0.0,5727.093380755963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2435.1562155755073,1750.3952952692568,3200.974170956586,2730.5078562441795,0.0,0.0,1472.2816861710578,5727.093380755963,8.597433723182181,7.219999999999999,1.0042905060034735,7199.37506692702,47.22233135553241,0.0,8.597433723182181,1.004290506003474,16.211274761930667,0.00907702794713628,12.154682758384684,12.999740743642896,0.5459280039936907,0.008831578300658886,13.0,82.0,0.0,0.0,0.14611777522818775,7.219999999999999,0.22889000040057772,11.50006350264374,0.31057230924622753,0.008584010202951395,11.5,17.0125,0.31057230924622753,0.009458140934999831,4.5,49612440.05713056,1538301.22736414 
 06/05  11:00:00,18.574999999999996,11.0,5.0,11.0,5.0,20.0,25.465130063679094,14.286120770953358,24.217076295233248,14.658794608045318,24.662297105320306,13.199336543936061,24.48836772162857,14.339783279883495,23.43311478279997,13.644585209251085,24.572830972807964,15.277710083501903,25.465130063679094,49.98739534611242,795.7437983872646,0.0,24.217076295233248,55.167805002147304,0.0,1339.2954326065515,24.662297105320306,48.88452546487575,0.0,1371.2385599144081,24.48836772162857,53.17898167063432,0.0,1525.3786584384493,23.43311478279997,54.14887366416223,0.0,781.405373533108,24.572830972807964,56.205572150023485,0.0,1960.8687900734894,0.0,0.0,8048.975587202816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3126.887770992874,2247.4621406558426,4705.281080208322,3736.0782400549533,0.0,0.0,1951.466487488127,8048.975587202816,8.853433761566619,7.219999999999999,1.190207768284911,10000.442074690942,47.222331355532404,0.0,8.853433761566619,1.190207768284911,17.073297308439585,0.009307921094134891,12.530988919707395,12.994398605261889,0.604407645375096,0.0088570128561961,13.0,82.0,0.0,0.0,0.2223759970670907,7.219999999999999,0.2944467532478168,11.500141694853243,0.31057230924622753,0.008556358695618367,11.5,18.574999999999996,0.31057230924622753,0.00967898836710533,4.5,52963864.450626515,1643609.5363460672 
 06/05  12:00:00,20.4625,8.8,4.0,8.8,4.0,16.0,26.335060710559745,14.305281253465111,24.528180269104755,14.386894586143583,24.711669122885233,13.146594212181096,24.682277061374084,14.230964843332965,23.673160948725858,13.521399298935169,24.700076626071443,15.267532454138003,26.335060710559745,47.54864132456652,448.87139505406736,22.188479713373756,24.528180269104755,53.21351090007752,0.0,1220.4693274990354,24.711669122885233,48.556722103528756,0.0,1059.0010948663505,24.682277061374084,52.19403186567799,0.0,1324.1597974181952,23.673160948725858,52.94569640110673,0.0,798.4961394430156,24.700076626071443,55.74078723898481,0.0,1613.722622242125,0.0,0.0,7856.169897038952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4078.964666880448,2849.2702761839455,3280.7468208771497,2687.583218239027,0.0,0.0,1922.777227551553,7856.169897038952,8.642590371603886,7.219999999999999,1.3275289675431554,9778.947124590504,47.22233135553241,0.0,8.642590371603886,1.3275289675431554,16.29930801649425,0.00916859698653728,12.30827429046582,13.004835769404892,0.513829187495331,0.008867644394081099,13.0,82.0,0.0,0.0,0.15355818291668655,7.219999999999999,0.38632425791716046,11.500074340915686,0.31057230924622753,0.00853439261929768,11.5,20.4625,0.31057230924622753,0.010104157508030242,4.5,51512817.94892248,1519520.5197434104 
 06/05  13:00:00,20.4125,4.4,2.0,4.4,2.0,8.0,27.202415960407976,14.194130196656886,24.943212705551865,14.270785716244733,24.886201235144195,13.154247489492828,24.99881293629076,14.025138643336478,23.66210994813853,13.062866420350044,24.99907883474331,15.329717837966356,27.202415960407976,44.850023675272055,192.88323555119769,0.0,24.943212705551865,51.51224168371159,0.0,970.3494458326245,24.886201235144195,48.065484011783056,0.0,809.1459335400731,24.99881293629076,50.53193168571845,0.0,1131.4925427116682,23.66210994813853,51.41956213647574,0.0,796.5116721034536,24.99907883474331,54.969928380890764,0.0,1087.0764976068824,0.0,0.0,5675.102674762617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4156.544196947367,2834.0002341959835,1185.0513405876595,1185.0513405876595,0.0,0.0,1473.9219666571978,5675.102674762617,8.222152814487558,7.22,1.3502921332318698,7149.0246414198145,47.22233135553241,0.0,8.222152814487558,1.35029213323187,14.98407932310631,0.008955671858667793,11.967129679671626,13.017161399988334,0.39990531397765816,0.008955671858667793,13.0,82.0,0.0,0.0,0.05282118105101101,7.219999999999999,0.3943523732075788,11.500022161663226,0.31057230924622753,0.008540116952078266,11.5,20.4125,0.31057230924622753,0.010228408914034103,4.5,45720696.87708436,1372357.0828835515 
 06/05  14:00:00,20.375,8.8,4.0,8.8,4.0,16.0,27.55373220960182,14.110247063886346,24.997152936260846,14.366453824258079,24.74331905737887,13.430464427318986,24.99865571078537,14.068548919173335,24.136280192456553,13.198161252446496,24.998245877413368,15.34341435881659,27.55373220960182,43.69531549053869,22.188607796450924,1.9446612416627431,24.997152936260846,51.66658027094336,0.0,1167.690827089183,24.74331905737887,49.363572033783306,0.0,798.6394142587308,24.99865571078537,50.67445408193437,0.0,1335.3580354609994,24.136280192456553,50.415986308033965,0.0,835.6548297986883,24.998245877413368,55.02105628294675,0.0,1585.7846633345316,0.0,0.0,6830.267298950774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3934.6685641004387,2820.829232575624,2634.8793000184824,2316.729096697596,0.0,0.0,1703.0816327057287,6830.267298950774,8.446857738796513,7.22,1.3277567839713762,8533.348931656503,47.22233135553241,0.0,8.446857738796513,1.3277567839713764,16.961982683077274,0.009138553011397507,12.259930762575731,12.970550713408628,0.47113178390199095,0.00887082074223942,13.0,82.0,0.0,0.0,0.11569745567928905,7.219999999999999,0.3718170239470851,11.499527514945711,0.31057230924622753,0.008535396822378171,11.5,20.375,0.31057230924622753,0.009957267696850342,4.5,49272211.54167845,1419617.694133652 
 06/05  15:00:00,20.6,11.0,5.0,11.0,5.0,20.0,27.76042184671528,14.550147924092116,24.998141468845446,14.767603308666205,24.593032442090234,13.965921280721414,24.998279850250828,14.614501929071324,24.908335243808533,13.658910648189108,24.99785925825555,15.725727127596839,27.76042184671528,44.4185055571171,24.165617147192734,15.878775014251914,24.998141468845446,53.01929918519115,0.0,1355.8141469451912,24.593032442090234,51.572527810397546,0.0,788.225068883378,24.998279850250828,52.49882312365081,0.0,1354.970364011476,24.908335243808533,49.60861431068727,0.0,1025.886747256524,24.99785925825555,56.38887157596347,0.0,1738.1930227121925,0.0,0.0,7699.884683584405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3893.4833593199737,2891.4142474590853,3541.2255024861042,2961.4530731880964,0.0,0.0,1880.7306920490823,7699.884683584405,8.608067991765378,7.22,1.3229831167501827,9580.615375633486,47.22233135553241,0.0,8.608067991765378,1.3229831167501829,17.87271288183633,0.009325932100447637,12.558046933729894,12.985335782670017,0.5112652811592371,0.008878465029099811,13.0,82.0,0.0,0.0,0.1547437685075056,7.22,0.36704335672589156,11.500002593462039,0.31057230924622753,0.008528646571586244,11.5,20.6,0.31057230924622753,0.00980783675272158,4.5,50838292.718319416,1450546.047773195 
 06/05  16:00:00,20.9125,11.0,5.0,11.0,5.0,20.0,27.917518351830488,14.793438851949166,24.997965773181082,14.910140002327777,24.3466515452477,14.141660252819408,24.998135093985397,15.016778176998903,24.997693513791678,13.392519412378732,24.997742823514123,16.064470261577757,27.917518351830488,44.70948826950543,0.0,127.31071331072008,24.997965773181082,53.508784436157796,0.0,1376.7157423701592,24.3466515452477,52.937036625421214,0.0,770.526664542163,24.998135093985397,53.87783734803562,0.0,1239.3125059712647,24.997693513791678,48.49695406561849,0.0,1438.261248887366,24.997742823514123,57.62336078841757,0.0,1652.7280838277882,0.0,0.0,7700.863362331924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3373.4530035174016,2986.231674599861,4042.3543014620755,3283.9532009237173,0.0,0.0,1883.6675174456157,7700.863362331924,8.666990256370466,7.22,1.269763368943932,9584.53087977754,47.22233135553241,0.0,8.666990256370466,1.269763368943932,18.297067468542902,0.009449538354412392,12.75607706724642,12.995952144180446,0.5301772067175017,0.008883598369439322,13.0,82.0,0.0,0.0,0.176575682877332,7.22,0.3138236089196407,11.500034050486018,0.31057230924622753,0.008497263750101134,11.5,20.9125,0.31057230924622753,0.008991570674462202,4.5,49015587.727335334,1466226.786411434 
 06/05  17:00:00,20.0375,11.0,5.0,11.0,5.0,20.0,27.993662374657966,14.741114379403616,24.810180406672625,14.96247433116633,23.912323072769972,14.006404733624834,24.771088435812644,15.300271174353355,24.911982169161014,12.8842212730805,24.8787095355611,16.359269115895653,27.993662374657966,44.36878494459032,17.73594156578747,351.923170528584,24.810180406672625,54.3011252521903,0.0,1351.7879467252242,23.912323072769972,53.85995888344701,0.0,740.0600215206889,24.771088435812644,55.62453639888987,0.0,1173.27330233664,24.911982169161014,47.16653003349936,0.0,1853.7986958723473,24.8787095355611,59.14167998814234,0.0,1588.4137768370476,0.0,0.0,7183.06186389625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2701.7661058132194,2701.766105813219,4250.880979710892,3812.1720946252613,0.0,0.0,1781.9871652730599,7183.06186389625,8.557243225596746,7.22,1.2760833910405718,8965.04902916931,47.22233135553241,0.0,8.557243225596746,1.276083391040572,18.2184190436574,0.008911909286834028,11.86284903868032,13.010994597912028,0.5626623416879541,0.008692048484221514,13.0,82.0,0.0,0.0,0.198401671335049,7.22,0.320143631016281,11.500067770813038,0.31057230924622753,0.007574470104470877,11.5,20.0375,0.31057230924622753,0.007574470104470877,4.5,45141386.47000514,1552265.3780899642 
 06/05  18:00:00,18.400000000000002,11.0,5.0,11.0,5.0,20.0,27.483091347691744,14.119236036022073,24.253089657260738,14.13290959929529,23.474690189121365,13.072191889224873,24.177531389459674,14.456736545337801,24.75409007212352,11.815961773114205,24.46289004094519,15.696711698329864,27.483091347691744,43.904993663097024,76.82928590070765,432.759807862019,24.253089657260738,53.21040551696843,0.0,1286.1823657018679,23.474690189121365,52.03633076791494,0.0,710.3941105777549,24.177531389459674,54.58365363746523,0.0,1156.5607891148106,24.75409007212352,44.40702292249054,0.0,1889.1583445297915,24.46289004094519,58.11862226052828,0.0,1706.6639781444146,0.0,0.0,6673.250927867923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2178.409533506811,2178.409533506811,4222.589607353499,4045.3662970681426,0.0,0.0,1665.7133445637292,6673.250927867923,8.659539617681023,7.219999999999999,1.1395036981369007,8338.96427243165,47.22233135553241,0.0,8.659539617681023,1.1395036981369007,18.025514178199565,0.007971651541103913,10.172267267889204,12.997155514166856,0.585172138794789,0.007905293152894857,13.0,82.0,0.0,0.0,0.2174303742407638,7.219999999999999,0.22135738919918402,11.50010531061521,0.31057230924622753,0.006284876279269465,11.5,18.400000000000002,0.31057230924622753,0.006284876279269465,4.5,44642728.372303225,1597840.9272368832 
 06/05  19:00:00,16.425,5.5,2.5,5.5,2.5,10.0,26.885066788437562,13.02442021053485,23.40360663435744,12.70487889224022,22.39572105196696,10.739868997792358,23.319555389866267,13.028442107644807,24.732124631177552,9.729398158896847,23.966946011307478,14.677385872474849,26.885066788437562,42.342836343723214,0.0,396.2642145246982,23.40360663435744,51.020972693528066,0.0,836.4076542180112,22.39572105196696,47.6622558381861,0.0,575.8921949919534,23.319555389866267,52.378263318851246,0.0,785.7328428670975,24.732124631177552,38.72788169163796,0.0,1154.224949942842,23.966946011307478,56.07186616671145,0.0,914.9057011122395,0.0,47.165377889523974,3139.6478874096956,0.0,0.0,59.651757730623224,0.0,0.0,0.0,0.0,0.0,1552.4386848531199,1552.4386848531199,1164.5502299090708,1164.550229909071,47.165377889523974,58.956722361904966,976.9172568213035,3139.6478874096956,7.969939328025622,7.219999999999999,0.9951063912283414,4116.565144230999,47.167071812248125,0.0003230553376660202,7.969939328025622,0.9951063912283419,14.743803008560862,0.006332927532969247,6.833236879872851,12.998508010079963,0.3981394605772368,0.006332927532969247,13.0,82.0,0.0,0.0,0.06799791934512525,7.219999999999999,0.1251484140939615,11.500138050333735,0.31057230924622753,0.005432321969990315,11.5,16.425,0.31057230924622753,0.005432321969990315,4.5,27406551.764190484,1373895.9734206982 
 06/05  20:00:00,14.85,0.0,0.0,0.0,0.0,0.0,25.53921415428825,10.783890433362526,22.276391388116373,9.698423125770706,22.201372226605372,7.223470852397045,22.25912156913793,10.020000610203768,23.021433232061113,6.8030906288045525,22.839972017234437,12.562899861047125,25.53921415428825,39.558125786180156,0.0,788.0672200174322,22.276391388116373,44.81079204146107,0.0,406.2092734920237,22.201372226605372,38.06528555396334,0.0,122.47911253279241,22.25912156913793,45.84087647155853,0.0,343.38365456392614,23.021433232061113,35.12465721667644,0.0,733.1693877167629,22.839972017234437,52.30859400791185,0.0,785.2025365586505,0.0,1057.714899956907,1977.2248750828314,0.0,335.9993452583485,497.1173052287988,357.92742335295776,12.19824749463617,0.0,0.0,0.0,1055.3473572057574,1055.3473572057574,682.4896247634786,682.4896247634786,1057.714899956907,1322.1436249461335,762.0445656632976,1977.2248750828314,7.724116999233033,7.219999999999999,0.9404768776854388,2739.2694407461295,45.489655228309275,0.006845503948363321,7.724116999233033,0.940476877685439,13.814006348197328,0.005693538035719655,5.339641878754726,13.000365955047005,0.3705044250126874,0.005693538035719655,13.0,82.0,0.0,0.0,0.02883583853898031,7.219999999999999,0.08674471502816392,11.500207169357534,0.31057230924622753,0.005147467486518086,11.5,14.85,0.31057230924622753,0.005147467486518086,4.5,15769867.314626366,1354960.257918031 
 06/05  21:00:00,13.712500000000002,0.0,0.0,0.0,0.0,0.0,24.81271425778338,9.086527775458391,21.79964521823836,7.963213260336308,21.797391696588413,5.853399459516779,21.746375931561182,8.25780606777,22.764552921572687,5.629919587259569,22.43973848299674,11.049919556826865,24.81271425778338,36.851100881706884,0.0,0.0,21.79964521823836,40.963600396635016,47.52,0.0,21.797391696588413,35.44277225102494,20.520000000000003,0.0,21.746375931561182,41.92915121968866,47.52,0.0,22.764552921572687,32.9031794372751,20.520000000000003,0.0,22.43973848299674,48.48519992523279,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646329576287311,7.646329576287311,0.0,0.0,43.611947042509954,0.0,7.646329576287311,0.0,24.94453067109508,0.007414485600766435,9.156437618970552,24.94453067109508,0.0,0.007414485600766435,13.0,82.0,0.0,0.0,0.0,7.22,0.0,13.712500000000002,0.0,0.005143473610456693,11.5,13.712500000000002,0.0,0.005143473610456693,4.5,5760000.0,0.0 
 06/05  22:00:00,12.9875,0.0,0.0,0.0,0.0,0.0,23.835092339657738,9.099704456031377,21.12853856726905,7.985737366459944,21.18993425432134,5.87675488685829,21.079971553061114,8.280123274508707,21.926998340994693,5.649386714532502,22.042165992595038,11.06394228710186,23.835092339657738,39.11338294220575,0.0,0.0,21.12853856726905,42.74926193462329,27.720000000000002,0.0,21.18993425432134,36.84626134881352,11.970000000000002,0.0,21.079971553061114,43.74391038671968,27.720000000000002,0.0,21.926998340994693,34.67330255214389,11.970000000000002,0.0,22.042165992595038,49.72233648929888,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646329576287311,7.646329576287311,0.0,0.0,43.611947042509954,0.0,7.646329576287311,0.0,24.101783085979832,0.007382979020710683,9.094938324033384,24.101783085979832,0.0,0.007382979020710683,13.0,82.0,0.0,0.0,0.0,7.22,0.0,12.9875,0.0,0.00528869537206938,11.5,12.9875,0.0,0.00528869537206938,4.5,1710000.0,0.0 
 06/05  23:00:00,12.8,0.0,0.0,0.0,0.0,0.0,22.84063459355619,9.099962919137866,20.636479473089828,7.985637484960941,20.69126993826725,5.8764166716395625,20.60190023671624,8.280045875934142,21.13077274281383,5.649107181310793,21.560467826962665,11.064078144550637,22.84063459355619,41.532904940834655,0.0,0.0,20.636479473089828,44.05998459329978,15.840000000000002,0.0,20.69126993826725,37.99084492609646,6.840000000000001,0.0,20.60190023671624,45.04689934039574,15.840000000000002,0.0,21.13077274281383,36.40114849408151,6.840000000000001,0.0,21.560467826962665,51.205412981012266,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646329576287311,7.646329576287311,0.0,0.0,43.611947042509954,0.0,7.646329576287311,0.0,23.077954627050154,0.00738559587691801,9.100130121967023,23.077954627050154,0.0,0.00738559587691801,13.0,82.0,0.0,0.0,0.0,7.22,0.0,12.8,0.0,0.00536680881590805,11.5,12.8,0.0,0.00536680881590805,4.5,1710000.0,0.0 
 06/05  24:00:00,12.8,0.0,0.0,0.0,0.0,0.0,21.980205388849143,9.09993184894337,20.351078097618018,7.985619325956248,20.406072838242363,5.876413023344696,20.32162909707574,8.280026701865673,20.651675964423948,5.649104006788685,21.234334228511333,11.064054219880632,21.980205388849143,43.761931801140186,0.0,0.0,20.351078097618018,44.84234947224205,15.840000000000002,0.0,20.406072838242363,38.664644402817046,6.840000000000001,0.0,20.32162909707574,45.83251073605079,15.840000000000002,0.0,20.651675964423948,37.488405803066904,6.840000000000001,0.0,21.234334228511333,52.23847317546786,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646329576287311,7.646329576287311,0.0,0.0,43.611947042509954,0.0,7.646329576287311,0.0,22.181860814751825,0.007385493134030722,9.099926285522706,22.181860814751825,0.0,0.007385493134030722,13.0,82.0,0.0,0.0,0.0,7.22,0.0,12.8,0.0,0.00536680881590805,11.5,12.8,0.0,0.00536680881590805,4.5,1710000.0,0.0 
 06/06  01:00:00,12.8,0.0,0.0,0.0,0.0,0.0,21.260742767213326,9.090527840188976,20.149536128471283,7.976298324677309,20.199859755022796,5.8672480148659565,20.12100402389128,8.270683427340913,20.3414216797417,5.639955583392312,20.990864929260958,11.054501468031404,21.260742767213326,45.70046216936281,0.0,0.0,20.149536128471283,45.37554030093603,15.840000000000002,0.0,20.199859755022796,39.13547539843133,6.840000000000001,0.0,20.12100402389128,46.3749844264275,15.840000000000002,0.0,20.3414216797417,38.188259138478934,6.840000000000001,0.0,20.990864929260958,52.99144644663799,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646329576287311,7.646329576287311,0.0,0.0,43.611947042509954,0.0,7.646329576287311,0.0,21.427756870016044,0.007385496891755151,9.090527840188976,21.427756870016044,0.0,0.007385496891755151,13.0,82.0,0.0,0.0,0.0,7.22,0.0,12.8,0.0,0.005489073910826368,11.5,12.8,0.0,0.005489073910826368,4.5,1710000.0,0.0 
 06/06  02:00:00,12.425,0.0,0.0,0.0,0.0,0.0,20.725843274959413,9.084882387119627,19.989778876278237,7.970702909959437,20.038348005711185,5.861746764181629,19.96202071610248,8.265074913436502,20.12007046136725,5.634464492110594,20.811833118456594,11.048767128947492,20.725843274959413,47.208563222501674,0.0,0.0,19.989778876278237,45.80910314796585,15.840000000000002,0.0,20.038348005711185,39.51353611417004,6.840000000000001,0.0,19.96202071610248,46.81594804766595,15.840000000000002,0.0,20.12007046136725,38.699666573574014,6.840000000000001,0.0,20.811833118456594,53.55776388209735,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646329576287311,7.646329576287311,0.0,0.0,43.611947042509954,0.0,7.646329576287311,0.0,20.841704801637594,0.007385496762006644,9.084882387119627,20.841704801637594,0.0,0.007385496762006644,13.0,82.0,0.0,0.0,0.0,7.22,0.0,12.425,0.0,0.005715025578225603,11.5,12.425,0.0,0.005715025578225603,4.5,1710000.0,0.0 
 06/06  03:00:00,11.5125,0.0,0.0,0.0,0.0,0.0,20.294004676137163,9.084882387119627,19.835382796092283,7.970702909959437,19.89030312397319,5.861746764181629,19.810406314386213,8.265074913436502,19.93749367922982,5.634464492110594,20.66107082244305,11.048767128947492,20.294004676137163,48.4830615231729,0.0,0.0,19.835382796092283,46.249632370541136,15.840000000000002,0.0,19.89030312397319,39.87766216298333,6.840000000000001,0.0,19.810406314386213,47.25809833092134,15.840000000000002,0.0,19.93749367922982,39.13968070780791,6.840000000000001,0.0,20.66107082244305,54.05735531805557,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646329576287311,7.646329576287311,0.0,0.0,43.611947042509954,0.0,7.646329576287311,0.0,20.397996140535497,0.007385496766256987,9.084882387119627,20.397996140535497,0.0,0.007385496766256987,13.0,82.0,0.0,0.0,0.0,7.22,0.0,11.5125,0.0,0.005977508484899749,11.5,11.5125,0.0,0.005977508484899749,4.5,1710000.0,0.0 
 06/06  04:00:00,11.1,0.0,0.0,0.0,0.0,0.0,19.900408413525316,9.084882387119627,19.703074931236202,7.970702909959437,19.762665234830603,5.861746764181629,19.68149475097777,8.265074913436502,19.790230230766486,5.634464492110594,20.539541617906487,11.048767128947492,19.900408413525316,49.678542538416046,0.0,0.0,19.703074931236202,46.630807385592554,15.840000000000002,0.0,19.762665234830603,40.19455088953258,6.840000000000001,0.0,19.68149475097777,47.637613564949476,15.840000000000002,0.0,19.790230230766486,39.49861828394791,6.840000000000001,0.0,20.539541617906487,54.46384729904735,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646329576287311,7.646329576287311,0.0,0.0,43.611947042509954,0.0,7.646329576287311,0.0,19.99583874340058,0.007385496766125025,9.084882387119627,19.99583874340058,0.0,0.007385496766125025,13.0,82.0,0.0,0.0,0.0,7.22,0.0,11.1,0.0,0.006072921679781713,11.5,11.1,0.0,0.006072921679781713,4.5,1710000.0,0.0 
 06/06  05:00:00,11.1,0.0,0.0,0.0,0.0,0.0,19.578712563352642,9.094290509436487,19.642420016267288,7.980027473226361,19.951956202451285,5.8709146279192215,20.0481217776401,8.274421642750289,19.725688030258507,5.6436156050593365,20.45900349827253,11.058323423848039,19.578712563352642,50.71187368632316,0.0,0.0,19.642420016267288,46.836431292403155,15.840000000000002,0.0,19.951956202451285,39.755356705665875,6.840000000000001,0.0,20.0481217776401,46.610689279840926,15.840000000000002,0.0,19.725688030258507,39.68224829748215,6.840000000000001,0.0,20.45900349827253,54.76991620139708,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646329576287311,7.646329576287311,0.0,0.0,43.611947042509954,0.0,7.646329576287311,0.0,19.632464678201416,0.007385496766128891,9.094290509436487,19.632464678201416,0.0,0.007385496766128891,13.0,82.0,0.0,0.0,0.0,7.22,0.0,11.1,0.0,0.006335113510883553,11.5,11.1,0.0,0.006335113510883553,4.5,1710000.0,0.0 
 06/06  06:00:00,12.162500000000001,0.0,0.0,0.0,0.0,0.0,19.49361288070421,9.0999337546488,19.77032712927793,7.985620287842388,21.417983084490583,5.876413563622077,21.859057890499198,8.280027775074005,19.8820170183907,5.6491045787786955,20.469063930978002,11.064055084081238,19.49361288070421,50.9998615073709,0.0,0.0,19.77032712927793,46.484187415579356,15.840000000000002,0.0,21.417983084490583,36.355146035719955,6.840000000000001,0.0,21.859057890499198,41.73036280381714,15.840000000000002,0.0,19.8820170183907,39.314801182002036,6.840000000000001,0.0,20.469063930978002,54.75677626782115,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646329576287311,7.646329576287311,0.0,0.0,43.611947042509954,0.0,7.646329576287311,0.0,19.492203155155313,0.007385496766128839,9.0999337546488,19.492203155155313,0.0,0.007385496766128839,13.0,82.0,0.0,0.0,0.0,7.22,0.0,12.162500000000001,0.0,0.006857347723423666,11.5,12.162500000000001,0.0,0.006857347723423666,4.5,1710000.0,0.0 
