Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 06/06  07:00:00,14.55,0.0,0.0,0.0,0.0,0.0,20.12432531490769,8.648584135838064,22.111944271138775,8.460481566332628,22.342757986064626,7.737141424173878,22.665346860106254,8.643100746082801,22.126096380877602,7.743215741977039,22.02339174533999,10.773269083565541,20.12432531490769,47.57777361521835,839.3242718375881,0.0,22.111944271138775,41.579957582757615,1484.7044084372897,0.0,22.342757986064626,39.06126814696619,0.0,525.5380137248904,22.665346860106254,40.694831680275584,0.0,728.2927111738354,22.126096380877602,39.613148037311895,643.2766690062883,0.0,22.02339174533999,48.843264261272715,1672.1107960695304,0.0,0.0,6471.450636849043,1406.9867427983665,0.0,2212.304733403348,102.84058565965125,0.0,1323.2669646899112,2380.0462586893427,0.0,0.0,965.7312530743761,965.7312530743766,328.89972339205633,328.8997233920557,6471.450636849043,8089.313296061303,660.3169563182278,1406.9867427983665,7.7408422137591595,7.219999999999999,0.6406874661734162,2067.3036991165945,61.49984383251285,0.0809840689379128,7.7408422137591595,0.6406874661734164,12.873982381514143,0.007652728651584307,9.614437409264562,12.99974419908336,0.3705044250126874,0.007652728651584307,13.0,82.0,0.0,0.0,0.021226360766701015,7.219999999999999,0.10550199095541224,11.499630044037342,0.31057230924622753,0.007749213055160754,11.5,14.549999999999999,0.31057230924622753,0.007749213055160754,4.5,6107386.714240919,1354960.257918031 
 06/06  08:00:00,18.35,0.0,0.0,0.0,0.0,0.0,20.963865119896468,9.588307741794203,22.198917476217673,9.747712848795683,23.447549338526883,10.17902499624999,23.169488513130794,9.778651361121035,22.198713234171226,10.269181044704514,22.19969399421028,10.687937113415153,20.963865119896468,48.12703320095199,682.242405435662,0.0,22.198917476217673,45.11405734942001,437.81657787349485,0.0,23.447549338526883,43.041025964310776,0.0,706.0489300378928,23.169488513130794,42.61622962565945,0.0,771.2408697179494,22.198713234171226,46.723183715632565,158.8175663958472,0.0,22.19969399421028,48.02746345423051,816.3232396974711,0.0,0.0,3302.139699221265,3169.6411538065536,0.0,1176.2856194111223,0.0,0.0,845.5910736425037,1549.1741379944856,0.0,0.0,2706.3606710401264,2174.517858804225,379.2633017485492,379.2633017485489,3302.139699221265,4127.674624026581,987.4748948250093,3169.6411538065536,8.188082874004458,7.219999999999999,0.7689846412600203,4157.116048631562,52.040805559108506,0.026561729500951346,8.188082874004458,0.7689846412600205,13.008069889365894,0.008390016972664463,10.980011686563525,13.000440025815784,0.3705044250126874,0.008390016972664463,13.0,82.0,0.0,0.0,0.020254242874162262,7.22,0.2532501495738625,11.500238546941036,0.31057230924622753,0.008557248995737258,11.5,18.35,0.31057230924622753,0.009236172265570077,4.5,7352061.025121643,1354960.257918031 
 06/06  09:00:00,22.062499999999996,11.0,5.0,11.0,5.0,20.0,22.72957634438874,11.10533739534959,22.924974711782102,11.685750827208887,25.041963278300216,11.982571906897336,24.473621544183025,11.805899938494411,22.235621483485723,11.883180656828722,23.097188395356035,12.092116992828785,22.72957634438874,47.814620635768726,1680.6555912245726,0.0,22.924974711782102,49.10911520601271,0.0,796.4738722166711,25.041963278300216,44.133190085066715,0.0,1091.8789255228908,24.473621544183025,45.12199842757704,0.0,1161.9898363932425,22.235621483485723,51.89048889351842,0.0,620.943411968851,23.097188395356035,49.92184305656576,0.0,804.8447590174146,0.0,53.57248148041902,6199.5584330778765,0.0,0.0,0.0,0.0,68.91078984140975,0.0,0.0,0.0,4991.320642122866,3360.994425521519,994.4129070843401,994.4129070843405,53.57248148041902,66.96560185052377,1593.1221265977435,6199.5584330778765,8.668993972423234,7.219999999999999,1.0186354209071649,7792.680559675619,49.24932681166984,0.0003924834008754752,8.668993972423234,1.018635420907165,14.102228887602973,0.008497675468437714,11.169070629322968,13.000409842002263,0.4200030266557728,0.008497675468437714,13.0,82.0,0.0,0.0,0.048976886780559926,7.219999999999999,0.4768382531318272,11.500588559536311,0.31057230924622753,0.008531266126420356,11.5,22.062499999999996,0.31057230924622753,0.010612456319729287,4.5,39566242.432761446,1393512.3223568948 
 06/06  10:00:00,24.3625,11.0,5.0,11.0,5.0,20.0,24.549895441802917,13.114421812132056,24.504122677842904,13.887769807716097,24.80867013082891,12.9230970025326,24.763398753920907,13.667201057313852,23.214438010842315,13.176946213849899,24.512172845665095,14.468143794910889,24.549895441802917,48.91499149883971,1370.6973754552766,0.0,24.504122677842904,51.581818474300356,0.0,982.5674633910805,24.80867013082891,47.57313768139325,0.0,1805.2585550859862,24.763398753920907,50.07145682153532,0.0,1779.199720056365,23.214438010842315,53.219482311650545,0.0,764.8210771135005,24.512172845665095,53.53529101198791,0.0,1039.0027531084522,0.0,0.0,9180.492346320865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6261.003850997432,4097.394941336345,2678.7249849231034,2622.444166183891,0.0,0.0,2234.802866431556,9180.492346320865,8.908389909383544,7.219999999999999,1.3069578204369319,11415.29521275242,49.179578234522005,0.0,8.908389909383544,1.3069578204369319,16.814325419713278,0.008935656390898494,11.917451635966652,12.990815950415723,0.5432667074628226,0.008897222284597005,13.0,82.0,0.0,0.0,0.11775210940028123,7.219999999999999,0.6047156636905178,11.50136660503912,0.31057230924622753,0.008513426456365969,11.5,24.3625,0.31057230924622753,0.011275376119288078,4.5,52585204.15506042,1487526.7617093131 
 06/06  11:00:00,26.749999999999996,11.0,5.0,11.0,5.0,20.0,26.179714833761274,14.265750010788192,24.99847899950204,14.852620645531173,24.998785315368842,13.073048616625655,24.99858174429444,14.269082185241711,23.974616108390368,13.743522213259915,24.998778627126857,15.937633968713474,26.179714833761274,47.85379928330239,685.8073877372472,0.0,24.99847899950204,53.309338936111885,0.0,1411.4904076186815,24.998785315368842,47.491023981363696,0.0,1662.136489826674,24.99858174429444,51.335918450477386,0.0,1775.0583243875785,23.974616108390368,52.751493898577394,0.0,821.6851898909501,24.998778627126857,57.156908826983106,0.0,1549.9450412696278,0.0,0.0,11889.98199292113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7128.014835390935,4858.847860190497,4448.313308720584,3719.8128290849386,0.0,0.0,2883.8221689970824,11889.98199292113,9.024942180707892,7.22,1.5689126607651946,14773.80416191821,49.179578234522005,0.0,9.024942180707892,1.5689126607651946,18.407369728169904,0.009377758877938121,12.630696500872592,12.999947832377549,0.5936870193303291,0.008897061363603074,13.0,82.0,0.0,0.0,0.19517727960371972,7.22,0.6899002396467,11.501444705907662,0.31057230924622753,0.008481280900856088,11.5,26.749999999999996,0.31057230924622753,0.011377980325957384,4.5,56551841.23893652,1526691.0962975414 
 06/06  12:00:00,28.487499999999997,8.8,4.0,8.8,4.0,16.0,27.377181184168304,14.401653021693747,24.99806309587906,14.316646001520406,24.99848520285887,12.99114615289297,24.998208773141066,13.954738378161887,24.425860379171315,13.63886309433141,24.997955988600133,15.930825327552501,27.377181184168304,44.99965184475885,33.07174642279824,147.53140878048998,24.99806309587906,51.500135388616016,0.0,1691.4145589540017,24.99848520285887,47.23820096327754,0.0,1417.2073053981273,24.998208773141066,50.30274217089283,0.0,1861.4926902459401,24.425860379171315,50.99624459949412,0.0,855.8515145423605,24.997955988600133,57.13313964406026,0.0,1639.722122455937,0.0,0.0,13298.188803754658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7640.587175435769,5412.11454475163,5275.674873006971,4315.260738399657,0.0,0.0,3255.8323626803062,13298.188803754658,9.091795916394588,7.219999999999999,1.6945324501462995,16554.021166434963,49.179578234522005,0.0,9.091795916394588,1.6945324501462995,19.21814326622517,0.009499333865114527,12.819644991639418,12.997073693668948,0.6106570882941951,0.008876225906429114,13.0,82.0,0.0,0.0,0.2329579899640666,7.22,0.7385926901220086,11.50021819755858,0.31057230924622753,0.008453023643037188,11.5,28.487499999999997,0.31057230924622753,0.011297777384401143,4.5,56673696.49913484,1543736.1908280798 
 06/06  13:00:00,29.9625,4.4,2.0,4.4,2.0,8.0,28.16572215941272,13.920896903693752,24.99857250723654,13.444273819390943,24.998934346524397,12.736274935752872,24.998667003610677,13.296028479454632,24.44650753702645,13.036639344772253,24.99842474512935,15.305618332094824,28.16572215941272,41.660433655515604,0.0,573.82415935172,24.99857250723654,48.66233892339922,0.0,1621.9333729294717,24.998934346524397,46.45573155313363,0.0,1048.8546982414487,24.998667003610677,48.19200366101843,0.0,1684.3254228821502,24.44650753702645,48.97175271408156,0.0,855.7436305908429,24.99842474512935,54.89130946365369,0.0,1308.3078059638462,0.0,0.0,12672.289045127061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8410.021618946002,5885.821763775053,3830.036732705361,3360.808548743512,0.0,0.0,3149.888391105587,12672.289045127061,8.92368294104198,7.22,1.7741111046258555,15822.177436232649,49.179578234522005,0.0,8.92368294104198,1.7741111046258558,18.419956380776018,0.009238050245189646,12.39111143308211,13.016300629726482,0.5345949094048262,0.008890325569571304,13.0,82.0,0.0,0.0,0.16646228929424636,7.22,0.8181713446015653,11.501004638115322,0.31057230924622753,0.008448632213377032,11.5,29.9625,0.31057230924622753,0.011670894170005377,4.5,52241637.45632453,1469874.352968928 
 06/06  14:00:00,30.9125,8.8,4.0,8.8,4.0,16.0,28.699646320383998,13.55685621075881,24.998577631731045,13.325948312007029,24.998805192258633,13.034331403494297,24.998630926951563,13.29418653698455,24.933982882821354,13.097767277490952,24.99809862684349,15.019701446482774,28.699646320383998,39.4313587042834,0.0,1054.9345183045207,24.998577631731045,48.28353055353664,0.0,1970.1440276228905,24.998805192258633,47.37337757382015,0.0,1028.0621759985238,24.998630926951563,48.183849454278565,0.0,1960.4457230832982,24.933982882821354,47.75214411913258,0.0,999.8815416607292,24.99809862684349,53.88744121000355,0.0,1795.6973149197356,0.0,0.0,14877.06416661244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8784.901591173904,6190.1814503579335,5733.310404688728,5082.275777245131,0.0,0.0,3726.120656621547,14877.06416661244,9.178666058773738,7.219999999999999,1.8118783081662462,18603.184823233983,49.179578234522005,0.0,9.178666058773738,1.8118783081662462,20.18624682711363,0.009221560114950213,12.358698415716226,12.979629888560813,0.6305745547532529,0.008812467949840969,13.0,82.0,0.0,0.0,0.2558826206399081,7.22,0.855938548141955,11.4990148248337,0.31057230924622753,0.008439364952591217,11.5,30.9125,0.31057230924622753,0.011751654407813785,4.5,57147102.27240343,1566140.5544887732 
 06/06  15:00:00,31.475,11.0,5.0,11.0,5.0,20.0,29.013968674759727,13.837263531520248,24.998104973066784,13.604159562806732,24.998260526075594,13.499211688388206,24.99814963926425,13.651467717760466,24.997868390387335,13.158097062488,24.997767076262445,15.252470820259258,29.013968674759727,39.432906407365905,0.0,1363.073899445033,24.998104973066784,49.167931527628355,0.0,2145.2683547117485,24.998260526075594,48.83309011230262,0.0,1000.8415250041971,24.99814963926425,49.319723627216355,0.0,2053.7347167085873,24.997868390387335,47.758739496434615,0.0,1389.2934399563358,24.997767076262445,54.70210215494407,0.0,1969.6518183721469,0.0,0.0,16476.727635709285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8803.537827073595,6366.623685014443,7305.488715304009,6285.041213256896,0.0,0.0,4160.50502297929,16476.727635709285,9.392060184681164,7.220000000000001,1.809638738835232,20637.232658688576,49.179578234522005,0.0,9.392060184681164,1.809638738835232,21.176872591167214,0.009373787346907369,12.594442147734583,12.992856054465758,0.6960725917713493,0.008793883434380076,13.0,82.0,0.0,0.0,0.3335055010040674,7.219999999999999,0.853698978810941,11.500566141838302,0.31057230924622753,0.00843077189214597,11.5,31.475,0.31057230924622753,0.011541610550667842,4.5,59691858.997837394,1649159.7459458981 
 06/06  16:00:00,32.0125,11.0,5.0,11.0,5.0,20.0,29.16822914650296,13.963630190663839,24.997953977020426,13.69005494960841,24.998092958369497,13.726262297802363,24.99799570353854,13.815517189821868,24.997862937808126,12.90636998873411,24.997684152527487,15.495535015343117,29.16822914650296,39.405029118986775,0.0,1518.656976322468,24.997953977020426,49.443773976531716,0.0,2153.86597048323,24.998092958369497,49.5601303121817,0.0,936.0808387340635,24.99799570353854,49.848810678319325,0.0,1989.2972420256083,24.997862937808126,46.97890671127031,0.0,1716.6824865664216,24.997684152527487,55.56254888363947,0.0,1886.2611942529388,0.0,0.0,16719.45801507755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8629.154927888008,6532.739503936747,7697.449535545996,6534.765765123795,0.0,0.0,4248.971313435022,16719.45801507755,9.45447531092151,7.219999999999999,1.7851905783624988,20968.429328512575,49.179578234522005,0.0,9.45447531092151,1.7851905783624988,21.402619349054923,0.00944812614500849,12.707375883979807,12.999693377608601,0.7066537862375268,0.008796458954344197,13.0,82.0,0.0,0.0,0.3532344209713506,7.22,0.8292508183382077,11.500026711240617,0.31057230924622753,0.008412021007171123,11.5,32.0125,0.31057230924622753,0.011088197676757113,4.5,58202513.4050588,1663823.9086615862 
 06/06  17:00:00,30.825,11.0,5.0,11.0,5.0,20.0,29.259153603108178,13.983658593423534,24.998136245671283,13.853687420854625,24.938443683720433,13.974916474168854,24.998170713030714,14.055064602988455,24.998312249099413,12.752962806089087,24.99788415432743,15.836980320599519,29.259153603108178,39.249797247281926,0.0,1338.0267160567755,24.998136245671283,49.9727767468696,0.0,1897.8848233950885,24.938443683720433,50.548535008893396,0.0,813.6248259997926,24.998170713030714,50.630757212972185,0.0,1696.8456551662484,24.998312249099413,46.507508138806145,0.0,1961.6234335408467,24.99788415432743,56.792022247488745,0.0,1604.1713545083542,0.0,0.0,15357.412589692809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8394.56423372855,6156.93574868259,6527.827405549032,5601.887194715043,0.0,0.0,3844.961456486676,15357.412589692809,9.293771427409048,7.22,1.766542498634307,19202.374046179484,49.179578234522005,0.0,9.293771427409048,1.766542498634307,20.774702792755708,0.009397010447878792,12.616217380619101,13.008691518029522,0.6498664626987722,0.008832501670773788,13.0,82.0,0.0,0.0,0.29286854539999785,7.219999999999999,0.810602738610016,11.499679398039078,0.31057230924622753,0.008440078173776636,11.5,30.825,0.31057230924622753,0.011296520928979644,4.5,53055861.58382556,1588774.4223773119 
 06/06  18:00:00,29.3125,11.0,5.0,11.0,5.0,20.0,29.209039025150815,14.22975512125303,24.998188730195757,14.191856681956457,24.644967876778676,14.107840130109336,24.998165449685466,14.413603410211591,24.998457870450462,12.802887989710712,24.997728830206484,16.182393901385126,29.209039025150815,39.99762059991496,0.0,1108.0603135377391,24.998188730195757,51.08199584434812,0.0,1622.697993645441,24.644967876778676,51.8871470867621,0.0,789.7963729028479,24.998165449685466,51.82073607647147,0.0,1483.6891633432988,24.998457870450462,46.65968639075458,0.0,1877.5741790690793,24.997728830206484,58.058793670040544,0.0,1570.4681364854523,0.0,0.0,13429.856643031988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7458.349600789129,5669.151791684533,5561.499724166099,4758.255361088475,0.0,0.0,3313.982125065312,13429.856643031988,9.137792740781983,7.22,1.6691278981982431,16743.8387680973,49.179578234522005,0.0,9.137792740781983,1.6691278981982434,20.06244686833103,0.009393201919101625,12.604300353891082,13.010849055138657,0.6000773539089473,0.008863550794815522,13.0,82.0,0.0,0.0,0.24600884195129097,7.219999999999999,0.7131881381739521,11.500340250156139,0.31057230924622753,0.008446883569271457,11.5,29.3125,0.31057230924622753,0.010730881420286512,4.5,50998882.10788548,1532951.8435155852 
 06/06  19:00:00,27.525,5.5,2.5,5.5,2.5,10.0,28.863037373383403,14.289088825539967,24.686240598137204,14.260309387403753,23.50489095964658,13.458991146182637,24.626560268325438,14.437737050615542,24.99924368892643,12.726662970338047,24.53217328631352,16.15249676112145,28.863037373383403,40.96322763911239,0.0,812.1183945573778,24.686240598137204,52.274124827409025,0.0,940.2411540272595,23.50489095964658,53.266268605428664,0.0,712.1125660261433,24.626560268325438,53.0666182761519,0.0,885.790152357971,24.99924368892643,46.4249978149937,0.0,1192.928332048547,24.53217328631352,59.58289795575242,0.0,923.5078894686765,0.0,0.0,8217.97320445658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6476.013357130474,5095.581181953227,1275.6166230818149,1275.616623081815,0.0,0.0,2074.7038916458073,8217.97320445658,8.467579087995542,7.22,1.5696282097796952,10292.677096102389,49.179578234522005,0.0,8.467579087995542,1.5696282097796952,15.214020566805043,0.008899271083630153,11.785822355118299,13.015769047270373,0.39464343957898357,0.008899271083630153,13.0,82.0,0.0,0.0,0.05750173279188017,7.22,0.613688449755404,11.500107647070648,0.31057230924622753,0.008462131925017085,11.5,27.525,0.31057230924622753,0.010224320906735182,4.5,31882259.93563526,1369309.5915636828 
 06/06  20:00:00,26.012500000000003,0.0,0.0,0.0,0.0,0.0,27.63417569602481,13.884094682675332,23.400159432837178,13.409081297780112,22.33344520145219,12.346832696689258,23.362125999123954,13.552760452669107,23.58005215493122,12.151777373043014,23.389677391442806,15.29603512603512,27.63417569602481,42.858271911877736,0.0,1288.2085399301527,23.400159432837178,53.42887801883693,0.0,836.6850707350593,22.33344520145219,53.16856802239167,0.0,543.0199426165959,23.362125999123954,54.05538951421394,0.0,789.3373684814117,23.58005215493122,48.685186440335535,0.0,790.873424070981,23.389677391442806,60.40839057827162,0.0,831.8437605425692,0.0,59.99386212889313,7206.939823961704,0.0,0.0,89.3325710640745,0.0,0.0,0.0,0.0,0.0,6039.717863230979,4615.32533296314,811.7539705527508,811.7539705527508,59.99386212889313,74.9923276611164,1835.3968622934453,7206.939823961704,8.343666680471866,7.219999999999999,1.5294767301742889,9042.336686255148,49.001086574373915,0.0004323969454489,8.343666680471866,1.5294767301742889,14.15111077009393,0.00878180821916145,11.591754718947783,13.000378266807907,0.3705044250126874,0.00878180821916145,13.0,82.0,0.0,0.0,0.03865391169268725,7.219999999999999,0.5735369701499982,11.500005390562078,0.31057230924622753,0.008486617952444498,11.5,26.012499999999996,0.31057230924622753,0.010304924607579936,4.5,20169862.283777326,1354960.257918031 
 06/06  21:00:00,26.2875,0.0,0.0,0.0,0.0,0.0,27.299829414468075,13.34350446909387,23.427865909925657,12.75876226963165,23.062800359091163,11.878181953015167,23.362857842893064,12.885333647299994,23.940004133955924,11.776685961819366,23.02561652973768,14.577073669036489,27.299829414468075,42.19250871194211,0.0,0.0,23.427865909925657,51.122377302884175,47.52,0.0,23.062800359091163,49.32406236002414,20.520000000000003,0.0,23.362857842893064,51.75044481962712,47.52,0.0,23.940004133955924,46.47420531474964,20.520000000000003,0.0,23.02561652973768,58.95821246731305,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.328422945509411,8.328422945509411,0.0,0.0,48.4864533717632,0.0,8.328422945509411,0.0,27.3186642928583,0.009874355042918725,13.356000480737269,27.3186642928583,0.0,0.009874355042918725,13.0,82.0,0.0,0.0,0.0,7.22,0.0,26.2875,0.0,0.011522271781625971,11.5,26.2875,0.0,0.011522271781625971,4.5,5760000.0,0.0 
 06/06  22:00:00,27.0125,0.0,0.0,0.0,0.0,0.0,26.67085577609294,13.387967397206648,23.24152264387279,12.804301762150498,23.036161907685948,11.910251008213569,23.182673429469276,12.932090869596557,23.685458349814358,11.80412089627871,22.714425731401764,14.629167090881365,26.67085577609294,43.91041473444703,0.0,0.0,23.24152264387279,51.85457000069248,27.720000000000002,0.0,23.036161907685948,49.50418966519532,11.970000000000002,0.0,23.182673429469276,52.47669549528367,27.720000000000002,0.0,23.685458349814358,47.271343563222516,11.970000000000002,0.0,22.714425731401764,60.28554056613245,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.328422945509411,8.328422945509411,0.0,0.0,48.4864533717632,0.0,8.328422945509411,0.0,26.870209927249114,0.009887715219360613,13.386266291234778,26.870209927249114,0.0,0.009887715219360613,13.0,82.0,0.0,0.0,0.0,7.22,0.0,27.0125,0.0,0.011722615156776375,11.5,27.0125,0.0,0.011722615156776375,4.5,1710000.0,0.0 
 06/06  23:00:00,26.8875,0.0,0.0,0.0,0.0,0.0,25.96132636593838,13.402757935943313,22.918016536713143,12.818974868130876,22.783967026001356,11.925132609092033,22.8586774056383,12.946751042981838,23.17241236196533,11.819102572832795,22.341875045404496,14.643916213236947,25.96132636593838,45.831239487275745,0.0,0.0,22.918016536713143,52.92943720306452,15.840000000000002,0.0,22.783967026001356,50.31527852694863,6.840000000000001,0.0,22.8586774056383,53.566372378052385,15.840000000000002,0.0,23.17241236196533,48.80418824854932,6.840000000000001,0.0,22.341875045404496,61.722130758564,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.328422945509411,8.328422945509411,0.0,0.0,48.4864533717632,0.0,8.328422945509411,0.0,26.126741569185473,0.009888339171110722,13.402830331551968,26.126741569185473,0.0,0.009888339171110722,13.0,82.0,0.0,0.0,0.0,7.22,0.0,26.8875,0.0,0.011479177292306098,11.5,26.8875,0.0,0.011479177292306098,4.5,1710000.0,0.0 
 06/06  24:00:00,26.012500000000003,0.0,0.0,0.0,0.0,0.0,25.370953130181753,13.408624168453697,22.637964957453498,12.824816052823337,22.547129497068063,11.930927067384971,22.582749936466566,12.952598809052027,22.77150826868006,11.824889757701444,22.105421554938694,14.649844329562661,25.370953130181753,47.48169374114105,0.0,0.0,22.637964957453498,53.8564231718642,15.840000000000002,0.0,22.547129497068063,51.063194137394746,6.840000000000001,0.0,22.582749936466566,54.49130815166299,15.840000000000002,0.0,22.77150826868006,50.02183657497388,6.840000000000001,0.0,22.105421554938694,62.640824243634384,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.328422945509411,8.328422945509411,0.0,0.0,48.4864533717632,0.0,8.328422945509411,0.0,25.509480826486364,0.00988829970621962,13.408621416124129,25.509480826486364,0.0,0.00988829970621962,13.0,82.0,0.0,0.0,0.0,7.22,0.0,26.012500000000003,0.0,0.011739943020886316,11.5,26.012500000000003,0.0,0.011739943020886316,4.5,1710000.0,0.0 
 06/07  01:00:00,24.5375,0.0,0.0,0.0,0.0,0.0,24.854943334174102,13.398871418972476,22.343702287924906,12.815107802625864,22.28894483142985,11.921287142104054,22.291172174208135,12.94288070266154,22.41701095257038,11.815258091329012,21.920645352708288,14.639995638527697,24.854943334174102,48.932097367460564,0.0,0.0,22.343702287924906,54.79334251851547,15.840000000000002,0.0,22.28894483142985,51.83818940696338,6.840000000000001,0.0,22.291172174208135,55.43061815367355,15.840000000000002,0.0,22.41701095257038,51.07750587946893,6.840000000000001,0.0,21.920645352708288,63.310290598289974,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.328422945509411,8.328422945509411,0.0,0.0,48.4864533717632,0.0,8.328422945509411,0.0,24.979782739817004,0.009888301566213089,13.398871463339585,24.979782739817004,0.0,0.009888301566213089,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.5375,0.0,0.011880016481139009,11.5,24.5375,0.0,0.011880016481139009,4.5,1710000.0,0.0 
 06/07  02:00:00,23.9,0.0,0.0,0.0,0.0,0.0,24.37162671957685,13.393017758395398,22.082826278896242,12.809281169821995,22.04892937273899,11.915501385498644,22.03217898825815,12.937047948622466,22.1216081566969,11.809477095413412,21.76282009151556,14.634084661866995,24.37162671957685,50.34748147547346,0.0,0.0,22.082826278896242,55.649104367612566,15.840000000000002,0.0,22.04892937273899,52.581388641402896,6.840000000000001,0.0,22.03217898825815,56.29025647450791,15.840000000000002,0.0,22.1216081566969,51.98398121188942,6.840000000000001,0.0,21.76282009151556,63.8990500526418,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.328422945509411,8.328422945509411,0.0,0.0,48.4864533717632,0.0,8.328422945509411,0.0,24.490342513582235,0.0098883014895424,13.393017758395398,24.490342513582235,0.0,0.0098883014895424,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.9,0.0,0.012118800098767127,11.5,23.9,0.0,0.012118800098767127,4.5,1710000.0,0.0 
 06/07  03:00:00,24.2125,0.0,0.0,0.0,0.0,0.0,23.920633373531267,13.393017758395398,21.934403200438656,12.809281169821995,21.896200171423793,11.915501385498644,21.887007303285635,12.937047948622466,21.937488246806048,11.809477095413412,21.626741186244796,14.634084661866995,23.920633373531267,51.72819643952628,0.0,0.0,21.934403200438656,56.15489173724981,15.840000000000002,0.0,21.896200171423793,53.073390422041236,6.840000000000001,0.0,21.887007303285635,56.79077901996414,15.840000000000002,0.0,21.937488246806048,52.5706134738673,6.840000000000001,0.0,21.626741186244796,64.4328333523555,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.328422945509411,8.328422945509411,0.0,0.0,48.4864533717632,0.0,8.328422945509411,0.0,24.02835999467854,0.009888301492447984,13.393017758395398,24.02835999467854,0.0,0.009888301492447984,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.2125,0.0,0.012252758751518853,11.5,24.2125,0.0,0.012252758751518853,4.5,1710000.0,0.0 
 06/07  04:00:00,23.7125,0.0,0.0,0.0,0.0,0.0,23.534315526986607,13.393017758395398,21.816094840903514,12.809281169821995,21.78044722627243,11.915501385498644,21.778985267309814,12.937047948622466,21.80390583350244,11.809477095413412,21.51734316632053,14.634084661866995,23.534315526986607,52.94475072856157,0.0,0.0,21.816094840903514,56.56213353459137,15.840000000000002,0.0,21.78044722627243,53.44999195470795,6.840000000000001,0.0,21.778985267309814,57.16682273481858,15.840000000000002,0.0,21.80390583350244,53.001207214888574,6.840000000000001,0.0,21.51734316632053,64.86559426020447,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.328422945509411,8.328422945509411,0.0,0.0,48.4864533717632,0.0,8.328422945509411,0.0,23.624250039848622,0.009888301492344634,13.393017758395398,23.624250039848622,0.0,0.009888301492344634,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.7125,0.0,0.012819031363570729,11.5,23.7125,0.0,0.012819031363570729,4.5,1710000.0,0.0 
 06/07  05:00:00,22.9875,0.0,0.0,0.0,0.0,0.0,23.22862878792011,13.402772996848892,21.688055150010193,12.818991509386123,21.771161745555823,11.925143426046558,21.82412412086267,12.946768513252813,21.693740746444277,11.819111239074342,21.43119791751135,14.643935548510758,23.22862878792011,53.96443958693452,0.0,0.0,21.688055150010193,57.04256999881697,15.840000000000002,0.0,21.771161745555823,53.515084480155664,6.840000000000001,0.0,21.82412412086267,57.047985805055696,15.840000000000002,0.0,21.693740746444277,53.393025968288285,6.840000000000001,0.0,21.43119791751135,65.25019871430439,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.328422945509411,8.328422945509411,0.0,0.0,48.4864533717632,0.0,8.328422945509411,0.0,23.293144398302264,0.009888301492348121,13.402772996848892,23.293144398302264,0.0,0.009888301492348121,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.9875,0.0,0.01345988506046724,11.5,22.9875,0.0,0.01345988506046724,4.5,1710000.0,0.0 
 06/07  06:00:00,23.1125,0.0,0.0,0.0,0.0,0.0,23.08260698519163,13.40862406990105,21.749303431829333,12.82481599686303,22.359972592032193,11.930926677367843,22.55008261565873,12.952599190987554,21.83681977548121,11.824889686394734,21.41431927623759,14.649844301799236,23.08260698519163,54.46322865424534,0.0,0.0,21.749303431829333,56.85129469514019,15.840000000000002,0.0,22.359972592032193,51.650670926458595,6.840000000000001,0.0,22.55008261565873,54.60262854590955,15.840000000000002,0.0,21.83681977548121,52.94908353984048,6.840000000000001,0.0,21.41431927623759,65.34257811829592,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.328422945509411,8.328422945509411,0.0,0.0,48.4864533717632,0.0,8.328422945509411,0.0,23.103945879594985,0.009888301492348006,13.40862406990105,23.103945879594985,0.0,0.009888301492348006,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.1125,0.0,0.013911963518167193,11.5,23.1125,0.0,0.013911963518167193,4.5,1710000.0,0.0 
 06/07  07:00:00,24.3625,0.0,0.0,0.0,0.0,0.0,22.90025872457485,12.890425983090049,22.19924509641431,12.420729639521333,22.203665654057865,11.796664979167192,22.224978985788383,12.521729565326085,22.19930136528886,11.745394489410323,22.192850754623905,14.037242026121616,22.90025872457485,53.23837878302065,0.0,192.53481257014238,22.19924509641431,53.86867618433282,122.6894604114821,21.850584723222493,22.203665654057865,51.680945711528935,0.0,153.71663853383802,22.224978985788383,54.14162247952923,0.0,347.47619659247414,22.19930136528886,51.51969292882165,23.664931081463138,31.10053421645865,22.192850754623905,59.89824438849885,657.0998148845069,33.77947124104119,0.0,3604.5156036116177,9440.174079763568,0.0,835.2250613784859,467.650232079738,350.01301417742565,678.0531546344664,1346.6811941472279,0.0,0.0,8621.275746443316,4120.618326310327,509.1109195663662,509.1109195663663,3604.5156036116177,4505.644504514522,2290.579851150583,9440.174079763568,8.623959599984735,7.219999999999999,1.603333289125079,11730.753930914152,51.33815402978004,0.02859094492243476,8.623959599984735,1.603333289125079,13.350823744643023,0.008807200435518484,11.671361940600411,13.000015840560291,0.3705044250126874,0.008807200435518484,13.0,82.0,0.0,0.0,0.024705078046922582,7.219999999999999,0.8759178172706255,11.501091911924416,0.31057230924622753,0.008644628356834,11.5,24.3625,0.31057230924622753,0.014389932782544052,4.5,12812720.64221366,1354960.257918031 
 06/07  08:00:00,25.375,0.0,0.0,0.0,0.0,0.0,22.929571381483477,12.269686804534725,22.19991599346691,11.891173850811388,22.199040397333384,11.618347839397815,22.200585708397185,11.946893419768882,22.199548000076994,11.606969525185498,22.201106811131183,13.044161997311962,22.929571381483477,51.020588869532894,0.0,201.18106559537728,22.19991599346691,52.01678778097238,0.0,68.79788558556413,22.199040397333384,51.08949091336297,0.0,182.8176697552674,22.200585708397185,52.20644401401889,0.0,365.7806763239296,22.199548000076994,51.04945018245065,0.0,98.73788118040062,22.201106811131183,56.110213897658994,509.94707414413153,0.0,0.0,3155.082327686203,10224.720618689282,0.0,669.6230964729541,439.8374780475245,333.50410360619867,588.3776306448224,1242.163586740308,0.0,0.0,9357.134839553968,4449.281946151137,507.97234171217326,507.9723417121739,3155.082327686203,3943.852909607753,2477.7423523499046,10224.720618689282,8.711816710918578,7.22,1.6345840114019627,12702.462971039186,45.472719876878394,0.020675376391569415,8.711816710918578,1.6345840114019627,13.348195443802611,0.008741039704790968,11.558984307216747,13.00035447858776,0.3705044250126874,0.008741039704790968,13.0,82.0,0.0,0.0,0.024971056393683546,7.22,0.959776464431337,11.500642196665718,0.31057230924622753,0.008643425311465027,11.5,25.375,0.31057230924622753,0.014908536369401718,4.5,13507830.037966777,1354960.257918031 
 06/07  09:00:00,24.85,11.0,5.0,11.0,5.0,20.0,23.939487583176884,12.4241169919783,23.067424871771607,12.948411071725932,22.6121543088085,12.597715987878084,23.495673753162123,13.029974293303894,22.32617399493567,12.533185207425955,23.176030772059544,13.825796165409706,23.939487583176884,48.49420680418368,909.6112563239417,0.0,23.067424871771607,52.90471159864615,0.0,809.0820563702162,22.6121543088085,53.14701541357192,0.0,651.2287758874872,23.495673753162123,51.825951407679156,0.0,798.6151947270785,22.32617399493567,53.85422907502375,0.0,684.4809579733658,23.176030772059544,55.65244136659702,0.0,812.7869116836475,0.0,12.655146903047509,10265.94465287878,0.0,0.0,0.0,0.0,12.712300645414391,0.0,0.0,0.0,9316.152061163284,4282.478617380534,559.6402207395453,559.6402207395452,12.655146903047509,15.818933628809386,2477.6543551193986,10265.94465287878,8.697024745531765,7.219999999999999,1.6581549255034185,12743.599007998177,44.56509284752546,0.00008087573194042301,8.697024745531765,1.6581549255034185,13.484459044696552,0.008741607320193842,11.559897993604924,13.000048325438893,0.3705044250126874,0.008741607320193842,13.0,82.0,0.0,0.0,0.02735872618967522,7.219999999999999,0.9576170724505499,11.500022646612273,0.31057230924622753,0.008660257855855254,11.5,24.85,0.31057230924622753,0.0150859878509101,4.5,43300063.52598904,1354960.257918031 
 06/07  10:00:00,24.0875,11.0,5.0,11.0,5.0,20.0,24.919985280141567,13.96609149896548,24.470904755368444,14.649387534018725,23.901706505583288,13.690645300889077,24.894315561078106,14.709295337588433,23.4377225501197,13.496080538359381,24.59590874731726,15.755332831522246,24.919985280141567,50.574629903638694,1099.0848215764252,0.0,24.470904755368444,54.2995163461498,0.0,923.9673734518751,23.901706505583288,52.800687811318554,0.0,739.7404331799966,24.894315561078106,53.149551670097736,0.0,1136.7741222514196,23.4377225501197,53.61327770496044,0.0,781.3874362553969,24.59590874731726,57.868735901424735,0.0,928.6002403396046,0.0,0.0,10988.171696810527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9670.732656988383,4043.308306378244,891.534991103794,853.752987443186,0.0,0.0,2623.1066912675883,10988.171696810527,8.626357469770705,7.22,1.8630838124290596,13611.278388078113,44.564975753949724,0.0,8.626357469770705,1.8630838124290598,14.174610585763203,0.008988997711126497,11.975593607582748,12.994813538438807,0.3891722632551804,0.008951391556811877,13.0,82.0,0.0,0.0,0.040690846146379876,7.22,1.0048095067789913,11.501235385341039,0.31057230924622753,0.00870742599342149,11.5,24.0875,0.31057230924622753,0.015891101622296212,4.5,54373162.225510165,1365979.5941789371 
 06/07  11:00:00,21.8375,11.0,5.0,11.0,5.0,20.0,25.75179244914844,15.085936770288294,24.93002275516475,15.598904389333,24.258192390772894,14.111623218669369,24.99799828802819,15.125079707886037,23.82369089681271,13.848887907173783,24.998036802666913,16.813341215224725,25.75179244914844,51.746494877869736,1009.8968603593398,0.0,24.93002275516475,56.1593930762791,0.0,963.3802687167337,24.258192390772894,53.11445670942638,0.0,765.3914716628883,24.99799828802819,54.25450581802075,0.0,1283.0906279697215,23.82369089681271,53.59645421297782,0.0,811.7978594846678,24.998036802666913,60.43689904823768,0.0,1404.0691965942915,0.0,0.0,10348.053229831785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7963.184002836906,3313.5354279090593,1976.4647894221484,1539.766443390213,0.0,0.0,2449.9798210783997,10348.053229831785,8.619500534986397,7.22,1.7620503834951975,12798.033050910182,44.564975753949724,0.0,8.619500534986397,1.7620503834951975,15.56166019158658,0.009339146109658716,12.5483221977544,12.980289624891984,0.43601018545906,0.008943197636266963,13.0,82.0,0.0,0.0,0.0874214976671431,7.22,0.8099739261491289,11.501048940726665,0.31057230924622753,0.008707658617450941,11.5,21.8375,0.31057230924622753,0.01464315757255662,4.5,55036281.02212194,1395304.1752975243 
 06/07  12:00:00,20.6,8.8,4.0,8.8,4.0,16.0,26.219655833349286,15.322768905719503,24.88444379194177,15.668040315954839,24.167568120190026,13.931914926013205,24.998113640238568,15.020478519663481,23.78334381211585,13.67673543940761,24.99825394767274,16.670492505204827,26.219655833349286,51.10796427397808,730.7409749130525,0.0,24.88444379194177,56.56182002959975,0.0,958.8180803090945,24.167568120190026,52.785911741148894,0.0,758.1358785896016,24.998113640238568,53.89082349425037,0.0,1212.4038326165173,23.78334381211585,53.12991392314691,0.0,807.5505772413826,24.99825394767274,59.89062443709241,0.0,1392.1483149433927,0.0,0.0,9400.317731972318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7023.874939877452,2913.110028319109,2001.5949858960819,1512.519776423241,0.0,0.0,2231.181599706165,9400.317731972318,8.569916264025128,7.22,1.660556866051074,11631.499331678482,44.564975753949724,0.0,8.569916264025128,1.660556866051074,15.562662789767593,0.009405852490392528,12.655490088660457,13.001478278693435,0.4294616220272939,0.008955128387483604,13.0,82.0,0.0,0.0,0.08819999691029723,7.22,0.7046171060267831,11.500295562372552,0.31057230924622753,0.008707655262318408,11.5,20.6,0.31057230924622753,0.013955246386514936,4.5,52800927.02655397,1390998.778232716 
 06/07  13:00:00,21.975,4.4,2.0,4.4,2.0,8.0,26.435715494532058,14.811264178419336,24.79052379137673,14.870214305174985,24.121005962895048,13.26434842299615,24.998491918277185,14.232162491362223,23.770848541475043,13.072306293919155,24.99888660871132,16.16358274629023,26.435715494532058,48.831790691619894,453.03075755177997,0.0,24.79052379137673,54.04520453580871,0.0,949.3042747687257,24.121005962895048,50.68521421810084,0.0,753.4626157965492,24.998491918277185,51.22203916650406,0.0,1204.0103017496015,23.770848541475043,51.117252487030036,0.0,805.0192538030478,24.99888660871132,57.98757638978519,0.0,984.9353311026102,0.0,0.0,9822.734995150646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8092.23306619442,3358.2670736358323,1318.2887725672826,1072.3814056114884,0.0,0.0,2338.5240045526734,9822.734995150646,8.535609514254308,7.22,1.7797599494531586,12161.25899970332,44.564975753949724,0.0,8.535609514254308,1.7797599494531589,14.72577795636883,0.009198870614071666,12.321760283652297,13.017992341157534,0.3960986638843274,0.008952922562801308,13.0,82.0,0.0,0.0,0.059105663691440484,7.22,0.8238201894288676,11.500100865370536,0.31057230924622753,0.008708437902983021,11.5,21.975,0.31057230924622753,0.014751576351948298,4.5,49226068.46539806,1370045.654854053 
 06/07  14:00:00,23.487499999999997,8.8,4.0,8.8,4.0,16.0,26.704456073714795,14.340372821498237,24.986015577486818,14.653153386921307,24.303132866286905,13.371865762199372,24.998622554710998,14.049501222483286,24.018294779723984,13.206009758810191,24.998483280237327,15.892585995675086,26.704456073714795,46.617336171019275,412.20815255846037,0.0,24.986015577486818,52.66770528197125,0.0,1051.5649357154016,24.303132866286905,50.48538677875597,0.0,768.4845855297727,24.998622554710998,50.611870310905,0.0,1388.4196011847428,24.018294779723984,50.80155698495534,0.0,826.5393782639675,24.998483280237327,56.99071478105545,0.0,1492.3994421884654,0.0,0.0,12319.919554235652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9474.21974655977,3851.076476107401,2438.109850199309,1995.1228972534773,0.0,0.0,2907.723384470958,12319.919554235652,8.73425414617586,7.22,1.9397747353385995,15227.642938706611,44.564975753949724,0.0,8.73425414617586,1.9397747353385995,16.39123151412635,0.009301504021811605,12.488123157865644,12.971868119508715,0.4584785176227869,0.00891846461195703,13.0,82.0,0.0,0.0,0.10725623604365998,7.22,0.9838349753143083,11.500062546160944,0.31057230924622753,0.008719923337300834,11.5,23.487499999999997,0.31057230924622753,0.01589814014485895,4.5,54162960.20691451,1410595.694208304 
 06/07  15:00:00,23.9,11.0,5.0,11.0,5.0,20.0,27.013599652305153,14.713481146455777,24.998139875550606,15.071304389630406,24.435868772876233,13.94137539084568,24.99820681570771,14.538823411870153,24.404405135983925,13.742740763480494,24.99777055746187,16.085441827304567,27.013599652305153,46.89532755165813,387.86476375588063,0.0,24.998139875550606,54.06724471385887,0.0,1231.9815828242552,24.435868772876233,51.97508556481907,0.0,777.1213913958208,24.99820681570771,52.24214517623696,0.0,1464.1902738189742,24.404405135983925,51.4049031493281,0.0,854.9854141872892,24.99777055746187,57.70063096128537,0.0,1639.2226446914399,0.0,0.0,13284.49117805458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9697.448008218757,3984.3306546086355,3157.8033437744634,2511.551837134036,0.0,0.0,3133.255304277351,13284.49117805458,8.832515749404696,7.22,1.9651729345122229,16417.74648233193,44.564975753949724,0.0,8.832515749404696,1.9651729345122229,17.190545569814155,0.009445195997188348,12.718065719868534,12.988087004141219,0.49133410576097347,0.008924781313650522,13.0,82.0,0.0,0.0,0.13787277018962923,7.219999999999999,1.0092331744879315,11.500026706529134,0.31057230924622753,0.008715217809331847,11.5,23.9,0.31057230924622753,0.016008291117411793,4.5,55922357.31405006,1434704.9156953457 
 06/07  16:00:00,24.9625,11.0,5.0,11.0,5.0,20.0,27.297767338638348,14.99234682463024,24.997836317464344,15.105611189294056,24.57820934947985,14.15899982590134,24.99790191960254,14.672447020042604,24.939853483968605,13.917832892469221,24.99769643394764,16.33953226162204,27.297767338638348,46.95709128981706,254.55272065632653,0.0,24.997836317464344,54.18727471425749,0.0,1358.945754815482,24.57820934947985,52.26664018410598,0.0,786.8012543807224,24.99790191960254,52.69480493056163,0.0,1545.8883481478633,24.939853483968605,50.35672099014079,0.0,981.6653118163993,24.99769643394764,58.64340541584774,0.0,1568.1692028125588,0.0,0.0,14313.373808548115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10197.495307828704,4326.765619605752,3675.1756947575236,2834.409902927843,0.0,0.0,3397.8777368771616,14313.373808548115,8.907815470363927,7.22,2.021813129339451,17711.251545425275,44.564975753949724,0.0,8.907815470363927,2.021813129339451,17.65007876237083,0.009584620484238086,12.92862405992057,12.992857900166234,0.5094980785904729,0.008932427329352441,13.0,82.0,0.0,0.0,0.1604361974721405,7.22,1.0658733693151596,11.501604449950644,0.31057230924622753,0.008706035249172833,11.5,24.9625,0.31057230924622753,0.01620029969469472,4.5,55141554.44199258,1449147.3758270396 
 06/07  17:00:00,25.6,11.0,5.0,11.0,5.0,20.0,27.619191809868227,14.970875625455342,24.998013704954797,15.082735754993267,24.439613596721394,14.208938272081067,24.998100391831407,14.78602603316934,24.99777984636565,13.684744902880881,24.99790283882504,16.70051964926261,27.619191809868227,46.018831170305425,159.51552396722764,0.0,24.998013704954797,54.10685398680465,0.0,1281.0548955174831,24.439613596721394,52.873215875453766,0.0,775.8603965686623,24.998100391831407,53.08241012021193,0.0,1376.099175059046,24.99777984636565,49.4277794917264,0.0,1176.1521008072677,24.99790283882504,60.00708520774482,0.0,1326.069376030895,0.0,0.0,13989.349072075724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10282.243374954243,4530.750622177817,3230.235039943014,2532.110258860279,0.0,0.0,3337.5994045954226,13989.349072075724,8.864224028798226,7.22,2.0293375480196962,17326.948476671147,44.564975753949724,0.0,8.864224028798226,2.0293375480196962,17.305431966880782,0.009514231689192796,12.812154540224373,13.011884486260321,0.48609042615016307,0.008945209850839249,13.0,82.0,0.0,0.0,0.14037913479622394,7.22,1.0733977879954053,11.500034991415989,0.31057230924622753,0.008688657656738269,11.5,25.6,0.31057230924622753,0.01603071899126006,4.5,51312979.80317892,1430655.6600812045 
 06/07  18:00:00,26.2875,11.0,5.0,11.0,5.0,20.0,27.86210036642746,15.09814847519028,24.998080917974285,15.265716676148239,24.16789187917948,14.182187738443163,24.99815203624581,15.109537751532134,24.99797052251993,13.54255056660796,24.997694723496906,17.040861574185225,27.86210036642746,45.74347440067671,76.40969028349036,0.0,24.998080917974285,54.74754069942141,0.0,1177.9908072788405,24.16789187917948,53.64832181849279,0.0,757.4370991194808,24.99815203624581,54.2008054413503,0.0,1204.1652473792158,24.99797052251993,48.97118174448157,0.0,1212.403475767302,24.997694723496906,61.31660226577087,0.0,1332.244455208374,0.0,0.0,13654.087341461938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10289.431113876493,4749.079977354274,2895.4496473381832,2289.04995498178,0.0,0.0,3277.5273762128963,13654.087341461938,8.82737772430187,7.22,2.0261913801196405,16931.614717674835,44.564975753949724,0.0,8.82737772430187,2.026191380119641,16.97455044114922,0.009451093660131821,12.72172552614635,13.011144233223703,0.4670531411115607,0.008937354985609245,13.0,82.0,0.0,0.0,0.12600163198569264,7.219999999999999,1.0702516200953498,11.50010436241578,0.31057230924622753,0.008658583320140127,11.5,26.2875,0.31057230924622753,0.01573111170982898,4.5,51079921.99408965,1416754.3445139136 
 06/07  19:00:00,25.6375,5.5,2.5,5.5,2.5,10.0,27.45012874012528,15.039187109245193,24.23695701813005,14.967435213754717,23.098729298357803,13.601948845751675,24.308171649418398,14.958995100330313,24.47294069446038,13.346347113328854,24.32732847661267,16.855481793210874,27.45012874012528,46.6809856169735,0.0,306.1320572494435,24.23695701813005,56.20741722168013,0.0,905.6319387275363,23.098729298357803,55.10023408565009,0.0,685.2155678711324,24.308171649418398,55.938370905129794,0.0,862.7764521731224,24.47294069446038,49.895138987950475,0.0,858.707999771545,24.32732847661267,63.078143132545065,0.0,908.7089627839266,0.0,0.0,11095.519394597046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9809.83891640103,4537.509138631856,795.8893146540856,795.8893146540856,0.0,0.0,2676.739125863066,11095.519394597046,8.56287868810147,7.22,1.9700989645126405,13772.258520460111,44.564975753949724,0.0,8.56287868810147,1.970098964512641,14.107930654188724,0.009037296692505421,12.066201206337544,12.999643363332627,0.3705044250126874,0.009037296692505421,13.0,82.0,0.0,0.0,0.036013381366844385,7.22,1.0141592044883496,11.500111232862908,0.31057230924622753,0.008650228054319456,11.5,25.6375,0.31057230924622753,0.015380614076635917,4.5,34403666.778172255,1354960.257918031 
 06/07  20:00:00,24.3125,0.0,0.0,0.0,0.0,0.0,26.22930976013776,14.279790827366849,22.862429099574314,13.7518621762131,22.22392608502076,12.578486662785071,22.921701420921867,13.826298884332543,22.64413814539457,12.504552115015128,23.04735906463742,15.720907260707467,26.22930976013776,47.75362580361145,0.0,954.65209680905,22.862429099574314,56.4405174326563,0.0,793.7760775232607,22.22392608502076,54.34996687335231,0.0,427.3510037463462,22.921701420921867,56.51100563912522,0.0,756.0542827955057,22.64413814539457,52.71887849607662,0.0,687.39567798856,23.04735906463742,63.37524064798616,0.0,804.9278551475729,0.0,190.7418301570783,10381.18821646311,0.0,0.0,197.66708229986153,0.0,33.79988564969862,0.0,0.0,0.0,9218.690663632537,4110.805081398494,724.0044822821133,724.0044822821129,184.66945809144943,230.83682261431179,2493.738878449842,10381.18821646311,8.520050016928,7.219999999999999,1.904309451139347,12874.927094912951,44.20900414142933,0.0012015633331489666,8.520050016928,1.904309451139347,13.918052148455303,0.00897496407168101,11.968459949980002,12.999572044663676,0.3705044250126874,0.00897496407168101,13.0,81.88852754037242,0.0,0.0,0.033304275176785664,7.219999999999999,0.9483696911150563,11.500015607396408,0.31057230924622753,0.008666762926234433,11.5,24.3125,0.31057230924622753,0.015187228374336146,4.5,22885453.670903172,1354960.257918031 
 06/07  21:00:00,23.525,0.0,0.0,0.0,0.0,0.0,25.96723051636875,13.762724809457342,22.840879849157844,13.17401602894767,22.67793264236075,12.220021261989302,22.828754346491774,13.254505676227943,23.059918475379618,12.163492036246954,22.71937723544341,15.079413229778643,25.96723051636875,46.89946611912986,0.0,0.0,22.840879849157844,54.42773953158826,47.52,0.0,22.67793264236075,51.634576529736506,20.520000000000003,0.0,22.828754346491774,54.75452241086506,47.52,0.0,23.059918475379618,50.2696784508647,20.520000000000003,0.0,22.71937723544341,62.03989667233359,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,25.988278165824994,0.010110376075636331,13.769625019402927,25.988278165824994,0.0,0.010110376075636331,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,23.525,0.0,0.015420905579644853,11.5,23.525,0.0,0.015420905579644853,4.5,5760000.0,0.0 
