Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 06/07  22:00:00,23.3,0.0,0.0,0.0,0.0,0.0,25.413736365946008,13.783592946990389,22.54544136809863,13.193718677587086,22.457156099971787,12.233224723991876,22.50852898238471,13.274187573705486,22.80037797098948,12.17607063539343,22.403717025586282,15.101910107037176,25.413736365946008,48.5331586203878,0.0,0.0,22.54544136809863,55.48418537548219,27.720000000000002,0.0,22.457156099971787,52.37716166485832,11.970000000000002,0.0,22.50852898238471,55.90188326182757,27.720000000000002,0.0,22.80037797098948,51.10572108055308,11.970000000000002,0.0,22.403717025586282,63.335092060646645,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,25.58973527969417,0.010115251208876075,13.782798393851897,25.58973527969417,0.0,0.010115251208876075,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,23.3,0.0,0.015559742656421655,11.5,23.3,0.0,0.015559742656421655,4.5,1710000.0,0.0 
 06/07  23:00:00,23.3,0.0,0.0,0.0,0.0,0.0,24.75078687427443,13.783245491427799,22.18812688333702,13.193397393135442,22.136389152525584,12.23305289193546,22.139984085403192,13.273866809275777,22.349546632453592,12.175913357512616,22.026263014047615,15.101526309980095,24.75078687427443,50.48659877367488,0.0,0.0,22.18812688333702,56.70065955173376,15.840000000000002,0.0,22.136389152525584,53.408185817899934,6.840000000000001,0.0,22.139984085403192,57.1668536204249,15.840000000000002,0.0,22.349546632453592,52.52218117525191,6.840000000000001,0.0,22.026263014047615,64.80396855066684,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,24.909838412834578,0.010115572211260982,13.783278750304373,24.909838412834578,0.0,0.010115572211260982,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,23.3,0.0,0.015322512429985856,11.5,23.3,0.0,0.015322512429985856,4.5,1710000.0,0.0 
 06/07  24:00:00,23.3,0.0,0.0,0.0,0.0,0.0,24.173305913306233,13.783251374454942,21.953002231658132,13.193403079670155,21.910478077137736,12.233055720702993,21.901684773441065,13.2738724720357,22.035776700818012,12.175916117912756,21.786975039226817,15.101532891790773,24.173305913306233,52.26143632517193,0.0,0.0,21.953002231658132,57.51893733743233,15.840000000000002,0.0,21.910478077137736,54.14884646253549,6.840000000000001,0.0,21.901684773441065,58.00337571894583,15.840000000000002,0.0,22.035776700818012,53.534983252326526,6.840000000000001,0.0,21.786975039226817,65.75712098737979,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,24.308585219439024,0.010115553078923985,13.78325014197529,24.308585219439024,0.0,0.010115553078923985,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,23.3,0.0,0.01541739039672103,11.5,23.3,0.0,0.01541739039672103,4.5,1710000.0,0.0 
 06/08  01:00:00,22.6125,0.0,0.0,0.0,0.0,0.0,23.701911606581717,13.793006735583047,21.972965103192806,13.203113098525831,21.918374232451455,12.242692609318503,21.92332250396401,13.283588755721045,21.990402205063702,12.185548369807679,21.911307009889427,15.111389716159607,23.701911606581717,53.79650691510348,0.0,0.0,21.972965103192806,57.48505200289623,15.840000000000002,0.0,21.918374232451455,54.15680019224459,6.840000000000001,0.0,21.92332250396401,57.96325118016934,15.840000000000002,0.0,21.990402205063702,53.71686430160745,6.840000000000001,0.0,21.911307009889427,65.30115798028433,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,23.809109133119193,0.010115553960404462,13.793006735583047,23.809109133119193,0.0,0.010115553960404462,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,22.6125,0.0,0.015240759951236475,11.5,22.6125,0.0,0.015240759951236475,4.5,4950000.0,0.0 
 06/08  02:00:00,21.8875,0.0,0.0,0.0,0.0,0.0,23.31759256721059,13.798858056083937,21.893054771884163,13.208937243490972,21.845362642090198,12.248472920187607,21.84839147845611,13.289416790628895,21.886398358025488,12.191325867526173,21.922390135420606,15.117302135219756,23.31759256721059,55.078167055806844,0.0,0.0,21.893054771884163,57.78810600792735,15.840000000000002,0.0,21.845362642090198,54.419477409357086,6.840000000000001,0.0,21.84839147845611,58.251201202863435,15.840000000000002,0.0,21.886398358025488,54.07950569262131,6.840000000000001,0.0,21.922390135420606,65.28140945377201,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,23.40914891357756,0.010115553924538149,13.798858056083937,23.40914891357756,0.0,0.010115553924538149,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,21.8875,0.0,0.015082283451580197,11.5,21.8875,0.0,0.015082283451580197,4.5,4950000.0,0.0 
 06/08  03:00:00,22.0125,0.0,0.0,0.0,0.0,0.0,22.97566398839648,13.808604814771765,21.818294412447116,13.218638867376404,21.776294900978222,12.258100983191312,21.783003655634168,13.299124420190108,21.79961397879872,12.20094975484345,21.853888975574883,15.127150194618885,22.97566398839648,56.26419384758978,0.0,0.0,21.818294412447116,58.08926179506993,15.840000000000002,0.0,21.776294900978222,54.68416667937541,6.840000000000001,0.0,21.783003655634168,58.521346155024766,15.840000000000002,0.0,21.79961397879872,54.401290081911306,6.840000000000001,0.0,21.853888975574883,65.59657995587897,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,23.057075749529346,0.010115553925884938,13.808604814771765,23.057075749529346,0.0,0.010115553925884938,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,22.0125,0.0,0.015059422805231652,11.5,22.0125,0.0,0.015059422805231652,4.5,4950000.0,0.0 
 06/08  04:00:00,21.8875,0.0,0.0,0.0,0.0,0.0,22.684323710805913,13.824188953313811,21.757240724033704,13.234150534674107,21.719794633908375,12.273495681899513,21.729111604071072,13.314646166675125,21.733027500301596,12.216337362807513,21.783679821369194,15.142896693855045,22.684323710805913,57.32426834564494,0.0,0.0,21.757240724033704,58.36551113144052,15.840000000000002,0.0,21.719794633908375,54.92897635113492,6.840000000000001,0.0,21.729111604071072,58.773976811186934,15.840000000000002,0.0,21.733027500301596,54.67849353023843,6.840000000000001,0.0,21.783679821369194,65.94525715076459,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,22.751872971412837,0.010115553925837392,13.824188953313811,22.751872971412837,0.0,0.010115553925837392,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,21.8875,0.0,0.015056864036586796,11.5,21.8875,0.0,0.015056864036586796,4.5,4950000.0,0.0 
 06/08  05:00:00,21.324999999999996,0.0,0.0,0.0,0.0,0.0,22.474839971183158,13.830029853767487,21.693075782444808,13.239964508655023,21.84620404251713,12.27926588357031,21.968997853134024,13.320463672264882,21.681786549826445,12.222104709095916,21.725522238711548,15.148798574710362,22.474839971183158,58.07960804446931,0.0,0.0,21.693075782444808,58.61703957250288,15.840000000000002,0.0,21.84620404251713,54.531010733003896,6.840000000000001,0.0,21.968997853134024,57.95184787985248,15.840000000000002,0.0,21.681786549826445,54.87080562994599,6.840000000000001,0.0,21.725522238711548,66.20513106676793,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,22.509181828384058,0.010115553925838988,13.830029853767487,22.509181828384058,0.0,0.010115553925838988,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,21.324999999999996,0.0,0.01471969317241496,11.5,21.324999999999996,0.0,0.01471969317241496,4.5,4950000.0,0.0 
 06/08  06:00:00,22.1625,0.0,0.0,0.0,0.0,0.0,22.523736434828084,13.839759405343102,21.864913433420995,13.24964881282905,23.28151493235208,12.288876668734263,23.75883828890171,13.330154159592047,21.900742115992735,12.231711571889857,21.761564028268182,15.158629348391104,22.523736434828084,57.94397741963982,0.0,0.0,21.864913433420995,58.042676900738954,15.840000000000002,0.0,23.28151493235208,50.041238684134896,6.840000000000001,0.0,23.75883828890171,52.057542719823644,15.840000000000002,0.0,21.900742115992735,54.177383855155846,6.840000000000001,0.0,21.761564028268182,66.10136453854872,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,22.503845092164404,0.010115553925838941,13.839759405343102,22.503845092164404,0.0,0.010115553925838941,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,22.1625,0.0,0.015507222197821026,11.5,22.1625,0.0,0.015507222197821026,4.5,4950000.0,0.0 
 06/08  07:00:00,24.175,0.0,0.0,0.0,0.0,0.0,22.824718478826064,13.845595395095781,22.348844864283464,13.255457461140578,25.551744411200463,12.294641298832394,25.620708830788267,13.335966800334235,22.43432596550584,12.237473696596938,21.959782952745726,15.164526110200548,22.824718478826064,56.918784554955145,0.0,0.0,22.348844864283464,56.37979083045027,15.84,0.0,25.551744411200463,43.70995709733776,6.840000000000001,0.0,25.620708830788267,46.57834916769434,15.84,0.0,22.43432596550584,52.467158879356305,6.840000000000001,0.0,21.959782952745726,65.33154051556713,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,22.779422584167563,0.01011555392583895,13.845595395095781,22.779422584167563,0.0,0.01011555392583895,13.0,81.87010352128758,0.0,0.0,0.0,7.219999999999999,0.0,24.174999999999997,0.0,0.01654877979375994,11.5,24.174999999999997,0.0,0.01654877979375994,4.5,4950000.0,0.0 
 06/08  08:00:00,26.749999999999996,0.0,0.0,0.0,0.0,0.0,23.465935246418056,13.855315899676583,23.087584571804214,13.26513323682202,27.879352498632855,12.304243835304684,26.75261033743774,13.345648403431955,23.205098390719854,12.247071802338535,22.26212955578792,15.174347881824374,23.465935246418056,54.7923372382057,0.0,0.0,23.087584571804214,53.945408031270304,15.840000000000002,0.0,27.879352498632855,38.12821273144666,6.840000000000001,0.0,26.75261033743774,43.578179097511395,15.840000000000002,0.0,23.205098390719854,50.10567051525233,6.840000000000001,0.0,22.26212955578792,64.17959160046068,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,23.35509238774992,0.01011555392583895,13.855315899676583,23.35509238774992,0.0,0.01011555392583895,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,26.749999999999996,0.0,0.017184924540143028,11.5,26.749999999999996,0.0,0.017184924540143028,4.5,4950000.0,0.0 
 06/08  09:00:00,28.487499999999997,0.0,0.0,0.0,0.0,0.0,24.40014399987391,13.861146615431355,23.85344466496432,13.270937011401053,29.51527793602993,12.310003538768948,26.881152028292412,13.351455511578067,23.957412711219227,12.25282884732371,22.596158772417784,15.18023937305442,24.40014399987391,51.8243475189889,0.0,0.0,23.85344466496432,51.52831788270786,15.840000000000002,0.0,29.51527793602993,34.67545239549607,6.840000000000001,0.0,26.881152028292412,43.2637639426001,15.840000000000002,0.0,23.957412711219227,47.90122729006012,6.840000000000001,0.0,22.596158772417784,62.91323823770591,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,24.232691887209494,0.01011555392583895,13.861146615431355,24.232691887209494,0.0,0.01011555392583895,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,28.487499999999997,0.0,0.018116208359224752,11.5,28.487499999999997,0.0,0.018116208359224752,4.5,4950000.0,0.0 
 06/08  10:00:00,29.2125,0.0,0.0,0.0,0.0,0.0,25.500513449028002,13.861146615431355,24.538582574991818,13.270937011401053,30.37975554777964,12.310003538768948,26.57073727291785,13.351455511578067,24.62274992554324,12.25282884732371,22.900686204455237,15.18023937305442,25.500513449028002,48.53388909477131,0.0,0.0,24.538582574991818,49.452703884034364,15.840000000000002,0.0,30.37975554777964,32.98910423575044,6.840000000000001,0.0,26.57073727291785,44.061495019150236,15.840000000000002,0.0,24.62274992554324,46.02803264176609,6.840000000000001,0.0,22.900686204455237,61.7616983577243,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,25.217581482271427,0.01011555392583895,13.861146615431355,25.217581482271427,0.0,0.01011555392583895,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,29.2125,0.0,0.018574802393291824,11.5,29.2125,0.0,0.018574802393291824,4.5,4950000.0,0.0 
 06/08  11:00:00,30.15,0.0,0.0,0.0,0.0,0.0,26.70358626308837,13.870858555254879,25.141290839350088,13.280603792941339,30.109021835565265,12.319597464757578,26.472098504199163,13.361128623163358,25.299449338880297,12.262418574978067,23.199577724546554,15.19005243588068,26.70358626308837,45.23184839026774,0.0,0.0,25.141290839350088,47.73518610084707,15.840000000000002,0.0,30.109021835565265,33.527205797631765,6.840000000000001,0.0,26.472098504199163,44.34569205745592,15.840000000000002,0.0,25.299449338880297,44.23605880369035,6.840000000000001,0.0,23.199577724546554,60.69310288459696,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,26.503207830874,0.010115553925838955,13.870858555254879,26.503207830874,0.0,0.010115553925838955,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,30.15,0.0,0.01851336038684706,11.5,30.15,0.0,0.01851336038684706,4.5,4950000.0,0.0 
 06/08  12:00:00,30.9125,0.0,0.0,0.0,0.0,0.0,27.809979371179306,13.866974241034434,25.734719576170953,13.276737460835701,29.50021244510034,12.315760267176293,26.65232031694339,13.357259808301489,25.944965858056605,12.258583125031727,23.467506916587183,15.186127596923695,27.809979371179306,42.37831910121405,0.0,0.0,25.734719576170953,46.0689794032841,15.840000000000002,0.0,29.50021244510034,34.713775470810994,6.840000000000001,0.0,26.65232031694339,43.86658206201801,15.840000000000002,0.0,25.944965858056605,42.56208628335518,6.840000000000001,0.0,23.467506916587183,59.70383321175246,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,27.552598874764755,0.010115553925838966,13.866974241034434,27.552598874764755,0.0,0.010115553925838966,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,30.9125,0.0,0.018440909449734505,11.5,30.9125,0.0,0.018440909449734505,4.5,4950000.0,0.0 
 06/08  13:00:00,32.475,0.0,0.0,0.0,0.0,0.0,28.80192804290079,13.861146615431355,26.17424158415026,13.270937011401053,28.667804009189453,12.310003538768948,26.92212457482094,13.351455511578067,26.514853601228463,12.25282884732371,23.688723963883618,15.18023937305442,28.80192804290079,39.98747305056249,0.0,0.0,26.17424158415026,44.86865670261393,15.840000000000002,0.0,28.667804009189453,36.41068344892298,6.840000000000001,0.0,26.92212457482094,43.159911763519055,15.840000000000002,0.0,26.514853601228463,41.137795312352644,6.840000000000001,0.0,23.688723963883618,58.89067420416934,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,28.55966263921489,0.010115553925838966,13.861146615431355,28.55966263921489,0.0,0.010115553925838966,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,32.475,0.0,0.018527406547579228,11.5,32.475,0.0,0.018527406547579228,4.5,4950000.0,0.0 
 06/08  14:00:00,30.862499999999997,0.0,0.0,0.0,0.0,0.0,29.655560969784148,13.861146615431355,26.435972223177345,13.270937011401053,27.88570972474202,12.310003538768948,26.876114458267075,13.351455511578067,27.113716915065353,12.25282884732371,23.87371930961113,15.18023937305442,29.655560969784148,38.06206332079825,0.0,0.0,26.435972223177345,44.1795559702992,15.840000000000002,0.0,27.88570972474202,38.106921088381036,6.840000000000001,0.0,26.876114458267075,43.27759706257782,15.840000000000002,0.0,27.113716915065353,39.71386767695263,6.840000000000001,0.0,23.87371930961113,58.23862415842275,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,29.464448264818312,0.01011555392583897,13.861146615431355,29.464448264818312,0.0,0.01011555392583897,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,30.862499999999997,0.0,0.016309480535945473,11.5,30.862499999999997,0.0,0.016309480535945473,4.5,4950000.0,0.0 
 06/08  15:00:00,26.275,0.0,0.0,0.0,0.0,0.0,30.180252355416876,13.861146615431355,25.80674695840492,13.270937011401053,26.745209823791864,12.310003538768948,26.087347360196915,13.351455511578067,26.700116993091953,12.25282884732371,23.957023372869067,15.18023937305442,30.180252355416876,36.92944681071615,0.0,0.0,25.80674695840492,45.86139049702991,15.840000000000002,0.0,26.745209823791864,40.744310418749976,6.840000000000001,0.0,26.087347360196915,45.34286410573306,15.840000000000002,0.0,26.700116993091953,40.69903752048669,6.840000000000001,0.0,23.957023372869067,57.94750461614816,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,30.134405271777037,0.010115553925838973,13.861146615431355,30.134405271777037,0.0,0.010115553925838973,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,26.275,0.0,0.0159161323676299,11.5,26.275,0.0,0.0159161323676299,4.5,4950000.0,0.0 
 06/08  16:00:00,23.7125,0.0,0.0,0.0,0.0,0.0,29.98300961195508,13.870858555254879,24.971149212814566,13.280603792941339,25.73101624224187,12.319597464757578,25.291167408147707,13.361128623163358,25.746560065974784,12.262418574978067,23.851019882535397,15.19005243588068,29.98300961195508,37.37494217616708,0.0,0.0,24.971149212814566,48.22185611966175,15.840000000000002,0.0,25.73101624224187,43.28002279512304,6.840000000000001,0.0,25.291167408147707,47.56030967943455,15.840000000000002,0.0,25.746560065974784,43.07698777414614,6.840000000000001,0.0,23.851019882535397,58.35509424913025,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,30.107900466049788,0.010115553925838974,13.870858555254879,30.107900466049788,0.0,0.010115553925838974,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,23.7125,0.0,0.016084209972972368,11.5,23.7125,0.0,0.016084209972972368,4.5,4950000.0,0.0 
 06/08  17:00:00,23.987499999999997,0.0,0.0,0.0,0.0,0.0,29.24494873772385,13.876683872313135,24.554265512467396,13.2864023398236,25.225690293759495,12.32535232909409,24.95660378281228,13.366930771025546,25.389197806366198,12.26817064710907,23.663368600792374,15.19593872888236,29.24494873772385,39.01378819317188,0.0,0.0,24.554265512467396,49.45377451589502,15.840000000000002,0.0,25.225690293759495,44.61259796145605,6.840000000000001,0.0,24.95660378281228,48.533772370690095,15.840000000000002,0.0,25.389197806366198,44.01429968115643,6.840000000000001,0.0,23.663368600792374,59.04015761367307,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,29.44758631479276,0.010115553925838974,13.876683872313135,29.44758631479276,0.0,0.010115553925838974,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,23.987499999999997,0.0,0.016106689607276736,11.5,23.987499999999997,0.0,0.016106689607276736,4.5,4950000.0,0.0 
 06/08  18:00:00,24.0875,0.0,0.0,0.0,0.0,0.0,28.399284785104403,13.876683872313135,24.109035303455062,13.2864023398236,24.62463951747448,12.32535232909409,24.447619189618166,13.366930771025546,24.793066670584636,12.26817064710907,23.468337557219073,15.19593872888236,28.399284785104403,40.97251541170566,0.0,0.0,24.109035303455062,50.792497856709076,15.840000000000002,0.0,24.62463951747448,46.243774699854725,6.840000000000001,0.0,24.447619189618166,50.035506432925615,15.840000000000002,0.0,24.793066670584636,45.60977085062947,6.840000000000001,0.0,23.468337557219073,59.738387118688074,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,28.613074199860886,0.010115553925838978,13.876683872313135,28.613074199860886,0.0,0.010115553925838978,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,24.0875,0.0,0.015468185107291768,11.5,24.0875,0.0,0.015468185107291768,4.5,4950000.0,0.0 
 06/08  19:00:00,21.4625,0.0,0.0,0.0,0.0,0.0,27.520783052033362,13.8863874364417,23.492183391276107,13.296060615657256,23.863089281780827,12.334937738100342,23.713861920093937,13.376595506196907,23.972212010135543,12.277751577309322,23.22336242410617,15.205743037570308,27.520783052033362,43.153436546428374,0.0,0.0,23.492183391276107,52.74813880374701,15.840000000000002,0.0,23.863089281780827,48.43603465615155,6.840000000000001,0.0,23.713861920093937,52.323797932615435,15.840000000000002,0.0,23.972212010135543,47.9392952313285,6.840000000000001,0.0,23.22336242410617,60.666978644126466,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,27.746016572040734,0.01011555392583898,13.8863874364417,27.746016572040734,0.0,0.01011555392583898,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,21.4625,0.0,0.014091696794413584,11.5,21.4625,0.0,0.014091696794413584,4.5,4950000.0,0.0 
 06/08  20:00:00,18.9375,0.0,0.0,0.0,0.0,0.0,26.569955037846672,13.892207691713688,22.820712233395678,13.301854099820394,23.105949032013115,12.34068730729907,22.95736924503145,13.382392661207817,23.170778145275335,12.283498332560377,22.94605268112683,15.211624189787766,26.569955037846672,45.64856481602297,0.0,0.0,22.820712233395678,54.952991031674756,15.840000000000002,0.0,23.105949032013115,50.71654351398228,6.840000000000001,0.0,22.95736924503145,54.78787863518959,15.840000000000002,0.0,23.170778145275335,50.32886020544079,6.840000000000001,0.0,22.94605268112683,61.71663734871782,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,26.815322234741398,0.010115553925838986,13.892207691713688,26.815322234741398,0.0,0.010115553925838986,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,18.9375,0.0,0.012609312912826095,11.5,18.9375,0.0,0.012609312912826095,4.5,4950000.0,0.0 
 06/08  21:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,25.566220848059302,13.901902552088583,22.29465273730795,13.311503923173701,22.506994109288257,12.350264085428876,22.378697074868427,13.392048470790828,22.54352480836467,12.293071069385746,22.660269375428825,15.22141988904919,25.566220848059302,48.470970865466704,0.0,0.0,22.29465273730795,56.77142099170463,15.840000000000002,0.0,22.506994109288257,52.623278538927025,6.840000000000001,0.0,22.378697074868427,56.77979770876724,15.840000000000002,0.0,22.54352480836467,52.30965682152306,6.840000000000001,0.0,22.660269375428825,62.83479778606604,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,25.817060300100714,0.010115553925838992,13.901902552088583,25.817060300100714,0.0,0.010115553925838992,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.011854386755374457,11.5,17.9875,0.0,0.011854386755374457,4.5,4950000.0,0.0 
 06/08  22:00:00,16.425,0.0,0.0,0.0,0.0,0.0,24.602680406307297,13.907717959739147,21.848693010801128,13.31729214769337,22.01968828579934,12.356008553409115,21.907075834500652,13.397840176686378,22.0401353764175,12.298812808926703,22.395334929753304,15.227295570506215,24.602680406307297,51.35283046003488,0.0,0.0,21.848693010801128,58.35821326397406,15.840000000000002,0.0,22.01968828579934,54.227816542766455,6.840000000000001,0.0,21.907075834500652,58.45707608190014,15.840000000000002,0.0,22.0401353764175,53.956978595024,6.840000000000001,0.0,22.395334929753304,63.878178319789185,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,24.83557047636778,0.010115553925838992,13.907717959739147,24.83557047636778,0.0,0.010115553925838992,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,16.425,0.0,0.01146658636424694,11.5,16.425,0.0,0.01146658636424694,4.5,4950000.0,0.0 
 06/08  23:00:00,15.6,0.0,0.0,0.0,0.0,0.0,23.72748216572108,13.907717959739147,21.451342196550357,13.31729214769337,21.603808320329343,12.356008553409115,21.4973139818276,13.397840176686378,21.615259532450082,12.298812808926703,22.152199556940896,15.227295570506215,23.72748216572108,54.120095164032186,0.0,0.0,21.451342196550357,59.79267666268709,15.840000000000002,0.0,21.603808320329343,55.6220694513364,6.840000000000001,0.0,21.4973139818276,59.93878863028695,15.840000000000002,0.0,21.615259532450082,55.37445084174814,6.840000000000001,0.0,22.152199556940896,64.83055275422338,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,23.93848784989906,0.010115553925838992,13.907717959739147,23.93848784989906,0.0,0.010115553925838992,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,15.6,0.0,0.011303946565404852,11.5,15.6,0.0,0.011303946565404852,4.5,4950000.0,0.0 
 06/08  24:00:00,15.912500000000001,0.0,0.0,0.0,0.0,0.0,22.942462928360644,13.907717959739147,21.198357007490003,13.31729214769337,21.316182954457243,12.356008553409115,21.2333298783833,13.397840176686378,21.322615539525444,12.298812808926703,21.918502294599826,15.227295570506215,22.942462928360644,56.74553799734436,0.0,0.0,21.198357007490003,60.72678373035762,15.840000000000002,0.0,21.316182954457243,56.610065740316394,6.840000000000001,0.0,21.2333298783833,60.91590797641012,15.840000000000002,0.0,21.322615539525444,56.375279335813985,6.840000000000001,0.0,21.918502294599826,65.76094825807807,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,23.128432010124385,0.010115553925838995,13.907717959739147,23.128432010124385,0.0,0.010115553925838995,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,15.912500000000001,0.0,0.011315895368108519,11.5,15.912500000000001,0.0,0.011315895368108519,4.5,4950000.0,0.0 
 06/09  01:00:00,16.474999999999998,0.0,0.0,0.0,0.0,0.0,22.281578254654697,13.907717959739147,21.04586147028715,13.31729214769337,21.12799534185578,12.356008553409115,21.07141194045624,13.397840176686378,21.131623930413447,12.298812808926703,21.7179003920593,15.227295570506215,22.281578254654697,59.06695536245979,0.0,0.0,21.04586147028715,61.29791206685526,15.840000000000002,0.0,21.12799534185578,57.26727896381264,6.840000000000001,0.0,21.07141194045624,61.52423872048139,15.840000000000002,0.0,21.131623930413447,57.03954512744426,6.840000000000001,0.0,21.7179003920593,66.5715248324972,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,22.43373454805314,0.010115553925839,13.907717959739147,22.43373454805314,0.0,0.010115553925839,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,16.474999999999998,0.0,0.011295316131302496,11.5,16.474999999999998,0.0,0.011295316131302496,4.5,4950000.0,0.0 
 06/09  02:00:00,16.7,0.0,0.0,0.0,0.0,0.0,21.758696932545444,13.898024985082218,20.94194954926297,13.307644411205459,20.999723928168883,12.346433773901365,20.961406480198878,13.388186591921187,21.00178111545624,12.289242450294164,21.556742374150364,15.21750204386958,21.758696932545444,60.9410461817261,0.0,0.0,20.94194954926297,61.65180975938019,15.840000000000002,0.0,20.999723928168883,57.68392215421042,6.840000000000001,0.0,20.961406480198878,61.902541496854234,15.840000000000002,0.0,21.00178111545624,57.460064120148104,6.840000000000001,0.0,21.556742374150364,67.18850999086082,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,21.877224448016683,0.010115553925839007,13.898024985082218,21.877224448016683,0.0,0.010115553925839007,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,16.7,0.0,0.011593079457209561,11.5,16.7,0.0,0.011593079457209561,4.5,4950000.0,0.0 
 06/09  03:00:00,17.0125,0.0,0.0,0.0,0.0,0.0,21.357467263657437,13.892207691713688,20.864100814623967,13.301854099820394,20.90725672177432,12.34068730729907,20.87986328655292,13.382392661207817,20.908421840011144,12.283498332560377,21.430589776462696,15.211624189787766,21.357467263657437,62.43167606256871,0.0,0.0,20.864100814623967,61.92431274697507,15.840000000000002,0.0,20.90725672177432,57.990871329143886,6.840000000000001,0.0,20.87986328655292,62.19024009840592,15.840000000000002,0.0,20.908421840011144,57.76898576594512,6.840000000000001,0.0,21.430589776462696,67.6839187068334,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,21.44569118263135,0.010115553925839006,13.892207691713688,21.44569118263135,0.0,0.010115553925839006,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,17.0125,0.0,0.011707145101340952,11.5,17.0125,0.0,0.011707145101340952,4.5,4950000.0,0.0 
 06/09  04:00:00,17.2,0.0,0.0,0.0,0.0,0.0,21.085948504314196,13.892207691713688,20.810362968414005,13.301854099820394,20.8431565524453,12.34068730729907,20.822770079240456,13.382392661207817,20.8438207059845,12.283498332560377,21.337653106021406,15.211624189787766,21.085948504314196,63.479960910558205,0.0,0.0,20.810362968414005,62.12944899743657,15.840000000000002,0.0,20.8431565524453,58.22001745358946,6.840000000000001,0.0,20.822770079240456,62.409116835440436,15.840000000000002,0.0,20.8438207059845,57.99904135408356,6.840000000000001,0.0,21.337653106021406,68.07046731822055,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,21.145453607689035,0.010115553925839006,13.892207691713688,21.145453607689035,0.0,0.010115553925839006,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.011658918396915314,11.5,17.2,0.0,0.011658918396915314,4.5,4950000.0,0.0 
 06/09  05:00:00,17.8875,0.0,0.0,0.0,0.0,0.0,20.883236990740176,13.892207691713688,20.816057402976092,13.301854099820394,20.8709652796695,12.34068730729907,20.876577749603076,13.382392661207817,20.85303323302366,12.283498332560377,21.269232065259153,15.211624189787766,20.883236990740176,64.27568353801087,0.0,0.0,20.816057402976092,62.107743809294,15.840000000000002,0.0,20.8709652796695,58.12075919641478,6.840000000000001,0.0,20.876577749603076,62.20339113921375,15.840000000000002,0.0,20.85303323302366,57.96629369776548,6.840000000000001,0.0,21.269232065259153,68.35664708900651,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,20.926518357268037,0.010115553925839007,13.892207691713688,20.926518357268037,0.0,0.010115553925839007,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,17.8875,0.0,0.0119357072360875,11.5,17.8875,0.0,0.0119357072360875,4.5,4950000.0,0.0 
 06/09  06:00:00,18.675,0.0,0.0,0.0,0.0,0.0,20.78495760631862,13.892207691713688,20.968087156398568,13.301854099820394,21.13482417321581,12.34068730729907,21.179939374271548,13.382392661207817,21.067536657639934,12.283498332560377,21.240659582456104,15.211624189787766,20.78495760631862,64.66537800134944,0.0,0.0,20.968087156398568,61.52993529972311,15.840000000000002,0.0,21.13482417321581,57.186731996977564,6.840000000000001,0.0,21.179939374271548,61.05534260929277,15.840000000000002,0.0,21.067536657639934,57.20755031863745,6.840000000000001,0.0,21.240659582456104,68.47653869657196,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,20.796674185932257,0.010115553925839007,13.892207691713688,20.796674185932257,0.0,0.010115553925839007,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,18.675,0.0,0.012395510625980377,11.5,18.675,0.0,0.012395510625980377,4.5,4950000.0,0.0 
 06/09  07:00:00,19.2125,0.0,0.0,0.0,0.0,0.0,20.845091769590482,13.892207691713688,21.257988727019665,13.301854099820394,21.665045012127777,12.34068730729907,21.70316554430545,13.382392661207817,21.495958918982872,12.283498332560377,21.27364041270189,15.211624189787766,20.845091769590482,64.42671367581255,0.0,0.0,21.257988727019665,60.44509903784828,15.840000000000002,0.0,21.665045012127777,55.36167028965181,6.840000000000001,0.0,21.70316554430545,59.13221576648668,15.840000000000002,0.0,21.495958918982872,55.72572370138834,6.840000000000001,0.0,21.27364041270189,68.33818790585919,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,20.812130230193773,0.010115553925839006,13.892207691713688,20.812130230193773,0.0,0.010115553925839006,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,19.2125,0.0,0.012827191140321478,11.5,19.2125,0.0,0.012827191140321478,4.5,4950000.0,0.0 
 06/09  08:00:00,20.15,0.0,0.0,0.0,0.0,0.0,21.128589604870477,13.901902552088583,21.739614533051792,13.311503923173701,22.543880867970774,12.350264085428876,22.50200305956166,13.392048470790828,22.175546623496576,12.293071069385746,21.39128532548652,15.22141988904919,21.128589604870477,63.35480089011729,0.0,0.0,21.739614533051792,58.72696168762316,15.840000000000002,0.0,22.543880867970774,52.511086944066065,6.840000000000001,0.0,22.50200305956166,56.360074047199,15.840000000000002,0.0,22.175546623496576,53.4962169161228,6.840000000000001,0.0,21.39128532548652,67.88998366133839,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,21.035276233204016,0.010115553925839006,13.901902552088583,21.035276233204016,0.0,0.010115553925839006,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,20.15,0.0,0.01331408497769324,11.5,20.15,0.0,0.01331408497769324,4.5,4950000.0,0.0 
 06/09  09:00:00,20.6,0.0,0.0,0.0,0.0,0.0,21.625823735979413,13.907717959739147,22.265243661245364,13.31729214769337,23.444597017235235,12.356008553409115,23.242614458646564,13.397840176686378,22.909583759658524,12.298812808926703,21.58786560366438,15.227295570506215,21.625823735979413,61.4783273773249,0.0,0.0,22.265243661245364,56.89477038770467,15.840000000000002,0.0,23.444597017235235,49.74145856561532,6.840000000000001,0.0,23.242614458646564,53.90409554428635,15.840000000000002,0.0,22.909583759658524,51.1813386353126,6.840000000000001,0.0,21.58786560366438,67.10325951431436,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,21.484595674642307,0.010115553925839006,13.907717959739147,21.484595674642307,0.0,0.010115553925839006,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,20.6,0.0,0.013513847174942438,11.5,20.6,0.0,0.013513847174942438,4.5,4950000.0,0.0 
 06/09  10:00:00,21.975,0.0,0.0,0.0,0.0,0.0,22.259035549163304,13.898024985082218,22.73134215596021,13.307644411205459,24.23587571992582,12.346433773901365,23.710842869989456,13.388186591921187,23.457880805163377,12.289242450294164,21.81497013149061,15.21750204386958,22.259035549163304,59.11195322727264,0.0,0.0,22.73134215596021,55.27126189426225,15.840000000000002,0.0,24.23587571992582,47.39763969166104,6.840000000000001,0.0,23.710842869989456,52.36838189442705,15.840000000000002,0.0,23.457880805163377,49.4803446240735,6.840000000000001,0.0,21.81497013149061,66.13643632637306,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,22.093771961879735,0.010115553925839006,13.898024985082218,22.093771961879735,0.0,0.010115553925839006,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,21.975,0.0,0.01386882956813756,11.5,21.975,0.0,0.01386882956813756,4.5,4950000.0,0.0 
 06/09  11:00:00,24.862500000000004,0.0,0.0,0.0,0.0,0.0,22.95746672689529,13.892207691713688,23.225741726192112,13.301854099820394,24.653477262317843,12.34068730729907,24.168110562775166,13.382392661207817,24.003323487128018,12.283498332560377,22.03559035481436,15.211624189787766,22.95746672689529,56.63699588770267,0.0,0.0,23.225741726192112,53.62190173761064,15.840000000000002,0.0,24.653477262317843,46.208022524699146,6.840000000000001,0.0,24.168110562775166,50.93131006354207,15.840000000000002,0.0,24.003323487128018,47.86516586815518,6.840000000000001,0.0,22.03559035481436,65.22710855101172,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,22.776022109902232,0.010115553925839007,13.892207691713688,22.776022109902232,0.0,0.010115553925839007,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,24.862500000000004,0.0,0.015327598986710392,11.5,24.862500000000004,0.0,0.015327598986710392,4.5,4950000.0,0.0 
 06/09  12:00:00,26.475,0.0,0.0,0.0,0.0,0.0,23.721019352166294,13.892207691713688,23.806471906517835,13.301854099820394,25.1503838226863,12.34068730729907,24.813977731019804,13.382392661207817,24.680516773756644,12.283498332560377,22.268237045706133,15.211624189787766,23.721019352166294,54.08603332425045,0.0,0.0,23.806471906517835,51.77637711883009,15.840000000000002,0.0,25.1503838226863,44.85864904572885,6.840000000000001,0.0,24.813977731019804,49.0000884329444,15.840000000000002,0.0,24.680516773756644,45.96187807205381,6.840000000000001,0.0,22.268237045706133,64.30924181619355,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,23.525148860575754,0.010115553925839006,13.892207691713688,23.525148860575754,0.0,0.010115553925839006,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,26.475,0.0,0.01618706211846513,11.5,26.475,0.0,0.01618706211846513,4.5,4950000.0,0.0 
 06/09  13:00:00,26.012500000000003,0.0,0.0,0.0,0.0,0.0,24.539450952674947,13.882506481591562,24.159182706983902,13.292197675658056,25.40466739014936,12.331103993549096,25.18739989909494,13.372730033651338,25.118896747593613,12.273919655946496,22.521269475075098,15.201821672343959,24.539450952674947,51.46239852711961,0.0,0.0,24.159182706983902,50.65705911169488,15.840000000000002,0.0,25.40466739014936,44.155941162865346,6.840000000000001,0.0,25.18739989909494,47.888856708127214,15.840000000000002,0.0,25.118896747593613,44.744991096054974,6.840000000000001,0.0,22.521269475075098,63.287418318105345,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,24.329584867889682,0.01011555392583901,13.882506481591562,24.329584867889682,0.0,0.01011555392583901,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,26.012500000000003,0.0,0.015174258018302194,11.5,26.012500000000003,0.0,0.015174258018302194,4.5,4950000.0,0.0 
 06/09  14:00:00,25.225,0.0,0.0,0.0,0.0,0.0,25.312763558658915,13.876683872313135,24.30930252024189,13.2864023398236,25.425097082859303,12.32535232909409,25.273147052030282,13.366930771025546,25.38295528343086,12.26817064710907,22.745917268451187,15.19593872888236,25.312763558658915,49.12147583656211,0.0,0.0,24.30930252024189,50.183950408285554,15.840000000000002,0.0,25.425097082859303,44.085624388715075,6.840000000000001,0.0,25.273147052030282,47.626783242316336,15.840000000000002,0.0,25.38295528343086,44.03121657578251,6.840000000000001,0.0,22.745917268451187,62.4063257383985,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,25.13779911784534,0.010115553925839014,13.876683872313135,25.13779911784534,0.0,0.010115553925839014,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,25.225,0.0,0.013966458000583956,11.5,25.225,0.0,0.013966458000583956,4.5,4950000.0,0.0 
 06/09  15:00:00,24.625,0.0,0.0,0.0,0.0,0.0,25.92733333393346,13.866974241034434,24.569648146678524,13.276737460835701,25.373672357323244,12.315760267176293,25.25528875804367,13.357259808301489,26.243636473690763,12.258583125031727,22.92465189961912,15.186127596923695,25.92733333393346,47.33206471716427,0.0,0.0,24.569648146678524,49.37723098752094,15.840000000000002,0.0,25.373672357323244,44.19270839173062,6.840000000000001,0.0,25.25528875804367,47.64736703761076,15.840000000000002,0.0,26.243636473690763,41.826069349869925,6.840000000000001,0.0,22.92465189961912,61.69498016095277,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,25.80798704740981,0.010115553925839023,13.866974241034434,25.80798704740981,0.0,0.010115553925839023,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,24.625,0.0,0.013572722537508028,11.5,24.625,0.0,0.013572722537508028,4.5,4950000.0,0.0 
 06/09  16:00:00,24.4,0.0,0.0,0.0,0.0,0.0,26.554421781232968,13.851428094592688,24.797461717201905,13.261263349256902,25.207318044028614,12.300403275320544,25.11249684589449,13.341776225620997,27.51597310473684,12.24323301465684,23.097026195739083,15.170419566110906,26.554421781232968,45.56535189469974,0.0,0.0,24.797461717201905,48.65977498971358,15.840000000000002,0.0,25.207318044028614,44.587377330177354,6.840000000000001,0.0,25.11249684589449,48.00582360835162,15.840000000000002,0.0,27.51597310473684,38.769912834456946,6.840000000000001,0.0,23.097026195739083,60.992936462399975,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,26.43991583131978,0.010115553925839032,13.851428094592688,26.43991583131978,0.0,0.010115553925839032,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,24.4,0.0,0.013552141751384965,11.5,24.4,0.0,0.013552141751384965,4.5,4950000.0,0.0 
 06/09  17:00:00,23.7125,0.0,0.0,0.0,0.0,0.0,27.02716593833053,13.835868020011029,24.69542360326207,13.245775574707661,24.918045821870077,12.285032814918742,24.8482025331778,13.326278377574706,27.841129896596087,12.227869325014602,23.20820753789746,15.154697464518557,27.02716593833053,44.26922512983158,0.0,0.0,24.69542360326207,48.90827793810022,15.840000000000002,0.0,24.918045821870077,45.31732193133546,6.840000000000001,0.0,24.8482025331778,48.71964890986199,15.840000000000002,0.0,27.841129896596087,37.99571534698403,6.840000000000001,0.0,23.20820753789746,60.52285577420989,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,26.93921181253946,0.010115553925839033,13.835868020011029,26.93921181253946,0.0,0.010115553925839033,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,23.7125,0.0,0.013246715728431734,11.5,23.7125,0.0,0.013246715728431734,4.5,4950000.0,0.0 
 06/09  18:00:00,21.925000000000004,0.0,0.0,0.0,0.0,0.0,27.102833577270168,13.830029853767487,24.21872594886988,13.239964508655023,24.41309756688207,12.27926588357031,24.345136429133326,13.320463672264882,27.170830143474063,12.222104709095916,23.21518079251142,15.148798574710362,27.102833577270168,44.0558502937919,0.0,0.0,24.21872594886988,50.307415830103,15.840000000000002,0.0,24.41309756688207,46.690196267671865,6.840000000000001,0.0,24.345136429133326,50.190950490672364,15.840000000000002,0.0,27.170830143474063,39.50677082486688,6.840000000000001,0.0,23.21518079251142,60.474370963460075,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,27.121742073279187,0.010115553925839033,13.830029853767487,27.121742073279187,0.0,0.010115553925839033,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,21.925000000000004,0.0,0.01253164763579027,11.5,21.925000000000004,0.0,0.01253164763579027,4.5,4950000.0,0.0 
 06/09  19:00:00,20.7875,0.0,0.0,0.0,0.0,0.0,26.687063957240788,13.830029853767487,23.508262282244452,13.239964508655023,23.674331329363273,12.27926588357031,23.598022486026323,13.320463672264882,25.547836101035085,12.222104709095916,23.083253922442196,15.148798574710362,26.687063957240788,45.14803583626118,0.0,0.0,23.508262282244452,52.504162830797924,15.840000000000002,0.0,23.674331329363273,48.80949336735962,6.840000000000001,0.0,23.598022486026323,52.4965997176613,15.840000000000002,0.0,25.547836101035085,43.491460911465474,6.840000000000001,0.0,23.083253922442196,60.95908659354244,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,26.774982778844297,0.010115553925839033,13.830029853767487,26.774982778844297,0.0,0.010115553925839033,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,20.7875,0.0,0.012775067871217483,11.5,20.7875,0.0,0.012775067871217483,4.5,4950000.0,0.0 
 06/09  20:00:00,20.225,0.0,0.0,0.0,0.0,0.0,25.947877503299903,13.830029853767487,22.892343684201105,13.239964508655023,23.0082211857532,12.27926588357031,22.941561437559102,13.320463672264882,24.072571833259524,12.222104709095916,22.83994948122915,15.148798574710362,25.947877503299903,47.16358901474988,0.0,0.0,22.892343684201105,54.49379823950047,15.840000000000002,0.0,23.0082211857532,50.810646913575326,6.840000000000001,0.0,22.941561437559102,54.618204159364446,15.840000000000002,0.0,24.072571833259524,47.482875406521806,6.840000000000001,0.0,22.83994948122915,61.86405473696105,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,26.080698723501985,0.010115553925839035,13.830029853767487,26.080698723501985,0.0,0.010115553925839035,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.013380959030768325,11.5,20.225,0.0,0.013380959030768325,4.5,4950000.0,0.0 
