Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 06/09  21:00:00,20.375,0.0,0.0,0.0,0.0,0.0,25.1254278194604,13.830029853767487,22.460055729682434,13.239964508655023,22.536980519279318,12.27926588357031,22.488153699747038,13.320463672264882,23.135805333221043,12.222104709095916,22.585068177992166,15.148798574710362,25.1254278194604,49.523335458808575,0.0,0.0,22.460055729682434,55.94034464748571,15.840000000000002,0.0,22.536980519279318,52.28153827879408,6.840000000000001,0.0,22.488153699747038,56.13921232733272,15.840000000000002,0.0,23.135805333221043,50.23165135272107,6.840000000000001,0.0,22.585068177992166,62.82790725858274,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,25.327404605805363,0.010115553925839042,13.830029853767487,25.327404605805363,0.0,0.010115553925839042,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,20.375,0.0,0.013865189523265594,11.5,20.375,0.0,0.013865189523265594,4.5,4950000.0,0.0 
 06/09  22:00:00,20.225,0.0,0.0,0.0,0.0,0.0,24.368966530768617,13.820294203627403,22.152640716431442,13.230273910832546,22.197890167339946,12.269648220780693,22.162461243352098,13.31076708335409,22.537311725132817,12.212491818900274,22.364636804887382,15.138961404601,24.368966530768617,51.778152162542916,0.0,0.0,22.152640716431442,56.960487741111166,15.840000000000002,0.0,22.197890167339946,53.33704957776557,6.840000000000001,0.0,22.162461243352098,57.226499687243574,15.840000000000002,0.0,22.537311725132817,52.05233126544532,6.840000000000001,0.0,22.364636804887382,63.63478357417647,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,24.548231072130946,0.010115553925839038,13.820294203627403,24.548231072130946,0.0,0.010115553925839038,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.014034697741962716,11.5,20.225,0.0,0.014034697741962716,4.5,4950000.0,0.0 
 06/09  23:00:00,20.0,0.0,0.0,0.0,0.0,0.0,23.72182625911821,13.814450855021851,21.887857124902535,13.224458013288775,21.912817886270012,12.263876039095033,21.877168615025553,13.30494733898074,22.10494860754909,12.206722533466957,22.162835458903555,15.133057417694184,23.72182625911821,53.80845752144283,0.0,0.0,21.887857124902535,57.865415921342105,15.840000000000002,0.0,21.912817886270012,54.251198194614176,6.840000000000001,0.0,21.877168615025553,58.20832272874373,15.840000000000002,0.0,22.10494860754909,53.418369561383244,6.840000000000001,0.0,22.162835458903555,64.39683960128778,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,23.87361554815479,0.010115553925839038,13.814450855021851,23.87361554815479,0.0,0.010115553925839038,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.014401200975757122,11.5,20.0,0.0,0.014401200975757122,4.5,4950000.0,0.0 
 06/09  24:00:00,20.375,0.0,0.0,0.0,0.0,0.0,23.177730729860702,13.804706615037286,21.717745449552247,13.214758674926953,21.721337832678323,12.254250203464455,21.695045813850665,13.295241783102146,21.83014809140758,12.197100588358254,21.987038834753676,15.123211374000281,23.177730729860702,55.56755287720813,0.0,0.0,21.717745449552247,58.43254643624919,15.840000000000002,0.0,21.721337832678323,54.854373570057255,6.840000000000001,0.0,21.695045813850665,58.8220162981501,15.840000000000002,0.0,21.83014809140758,54.28645698818613,6.840000000000001,0.0,21.987038834753676,65.04930913288192,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,23.304268220569295,0.01011555392583904,13.804706615037286,23.304268220569295,0.0,0.01011555392583904,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,20.375,0.0,0.014299696540464594,11.5,20.375,0.0,0.014299696540464594,4.5,4950000.0,0.0 
 06/10  01:00:00,20.9125,0.0,0.0,0.0,0.0,0.0,22.720151697988772,13.78910512330805,21.400027494891344,13.199229622370837,21.402778991232893,12.238838264061153,21.36755896929342,13.279702739700856,21.46441799158841,12.181695986102184,21.58452013469044,15.107447463818724,22.720151697988772,57.070341484701316,0.0,0.0,21.400027494891344,59.520270056124744,15.840000000000002,0.0,21.402778991232893,55.878221819511126,6.840000000000001,0.0,21.36755896929342,59.953090661508966,15.840000000000002,0.0,21.46441799158841,55.458777621870595,6.840000000000001,0.0,21.58452013469044,66.60331996051114,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,22.828346302643688,0.010115553925839042,13.78910512330805,22.828346302643688,0.0,0.010115553925839042,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,20.9125,0.0,0.01468991951424695,11.5,20.9125,0.0,0.01468991951424695,4.5,1710000.0,0.0 
 06/10  02:00:00,21.1,0.0,0.0,0.0,0.0,0.0,22.343709532899048,13.783251606983946,21.221135393055825,13.193403338870997,21.217330696878534,12.233055539158206,21.18451721476906,13.273872726548133,21.252354747980156,12.175916332704201,21.317936715799085,15.10153298873903,22.343709532899048,58.36769022007839,0.0,0.0,21.221135393055825,60.15320070024396,15.840000000000002,0.0,21.217330696878534,56.49522188850587,6.840000000000001,0.0,21.18451721476906,60.60619441602202,15.840000000000002,0.0,21.252354747980156,56.16232550405228,6.840000000000001,0.0,21.317936715799085,67.67213042047076,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,22.428693677036186,0.010115553925839047,13.783251606983946,22.428693677036186,0.0,0.010115553925839047,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.0150546451782956,11.5,21.1,0.0,0.0150546451782956,4.5,1710000.0,0.0 
 06/10  03:00:00,22.1625,0.0,0.0,0.0,0.0,0.0,22.058132420114486,13.773489616473706,21.17696406020361,13.18368643090696,21.15742882971969,12.22341256374532,21.145497887376184,13.26414975885227,21.177337957695343,12.1662771773906,21.183001953380252,15.091669405956942,22.058132420114486,59.35350720439165,0.0,0.0,21.17696406020361,60.278099084652595,15.840000000000002,0.0,21.15742882971969,56.66717410679413,6.840000000000001,0.0,21.145497887376184,60.71288356519876,15.840000000000002,0.0,21.177337957695343,56.38543372867521,6.840000000000001,0.0,21.183001953380252,68.19113797911027,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,22.121342065961322,0.010115553925839047,13.773489616473706,22.121342065961322,0.0,0.010115553925839047,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,22.1625,0.0,0.015771235447604885,11.5,22.1625,0.0,0.015771235447604885,4.5,1710000.0,0.0 
 06/10  04:00:00,22.425,0.0,0.0,0.0,0.0,0.0,21.86096432536215,13.767630617028962,21.195801135029914,13.17785480867968,21.16328389356042,12.217624894496934,21.173435854908373,13.258314434655817,21.174610767356583,12.160492110933752,21.10399096113127,15.085749636870382,21.86096432536215,60.048714488552946,0.0,0.0,21.195801135029914,60.18547670801388,15.840000000000002,0.0,21.16328389356042,56.62522393701407,6.840000000000001,0.0,21.173435854908373,60.58569645327873,15.840000000000002,0.0,21.174610767356583,56.37339871580569,6.840000000000001,0.0,21.10399096113127,68.49660225672585,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,21.902121567502256,0.010115553925839047,13.767630617028962,21.902121567502256,0.0,0.010115553925839047,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,22.425,0.0,0.015833891148457225,11.5,22.425,0.0,0.015833891148457225,4.5,1710000.0,0.0 
 06/10  05:00:00,22.2,0.0,0.0,0.0,0.0,0.0,21.744212265181773,13.757860127762108,21.177671934016644,13.168129485799039,21.184524460880034,12.207973349387592,21.209740688298357,13.248582894069406,21.168031345182325,12.15084480178935,21.05890836944182,15.075877215787326,21.744212265181773,60.43992076613169,0.0,0.0,21.177671934016644,60.21422919922341,15.840000000000002,0.0,21.184524460880034,56.51583586451532,6.840000000000001,0.0,21.209740688298357,60.41306533083919,15.840000000000002,0.0,21.168031345182325,56.36041797379366,6.840000000000001,0.0,21.05890836944182,68.6428971809668,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,21.765521248783294,0.010115553925839047,13.757860127762108,21.765521248783294,0.0,0.010115553925839047,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,22.2,0.0,0.015622577480065378,11.5,22.2,0.0,0.015622577480065378,4.5,1710000.0,0.0 
 06/10  06:00:00,22.2,0.0,0.0,0.0,0.0,0.0,21.72746296013934,13.742216668089407,21.281602036437818,13.152558539465923,21.489984248084866,12.192520101018426,21.568094401562554,13.233002230008276,21.345046129659345,12.135398619824388,21.056061485572858,15.06007099946676,21.72746296013934,60.440292391145746,0.0,0.0,21.281602036437818,59.77084495940185,15.840000000000002,0.0,21.489984248084866,55.41179497748938,6.840000000000001,0.0,21.568094401562554,59.041394581433025,15.840000000000002,0.0,21.345046129659345,55.69554829342112,6.840000000000001,0.0,21.056061485572858,68.58510756557364,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.508531789352581,8.508531789352581,0.0,0.0,43.60318771240992,0.0,8.508531789352581,0.0,21.722122023474377,0.010115553925839047,13.742216668089407,21.722122023474377,0.0,0.010115553925839047,13.0,81.87010352128758,0.0,0.0,0.0,7.22,0.0,22.2,0.0,0.01597313710707876,11.5,22.2,0.0,0.01597313710707876,4.5,1710000.0,0.0 
 06/10  07:00:00,22.8875,0.0,0.0,0.0,0.0,0.0,21.932922157375025,13.179079117058713,22.19867119001308,12.694578476637485,22.199149171635057,12.020955849550731,22.200071733811562,12.765720575273372,22.197668287518812,11.988790673150557,22.163878439769647,14.393056917119722,21.932922157375025,57.54717962592477,157.38408923462157,2.877529184259288,22.19867119001308,54.84884464183873,445.83010196289734,39.07647163535908,22.199149171635057,52.466277746348226,98.86144668531843,9.443454818374983,22.200071733811562,55.100830997920056,177.80225563094655,24.466328126027374,22.197668287518812,52.35968278297039,148.10137847691027,11.855696153967935,22.163878439769647,61.41251677166912,958.1280798320031,13.815867835938539,0.0,5369.349786393623,10550.348654012789,0.0,1140.8821245858985,710.5485364195594,848.4726777797598,821.7180876803462,1664.30498224151,0.0,0.0,9754.583276315163,3662.3751824265764,445.7234147777805,445.7234147777804,5369.349786393623,6711.687232992027,2507.388722945343,10550.348654012789,8.701020056097002,7.22,1.6987678417483068,13057.73737695813,52.303074158597994,0.04360426261685428,8.701020056097002,1.6987678417483068,13.183848013772645,0.008947368603649763,11.881994688354247,13.000616758144615,0.3705044250126874,0.008947368603649763,13.0,81.98406336300596,0.0,0.0,0.021263324690967776,7.22,1.020898952487277,11.500682148230661,0.31057230924622753,0.008772822702100962,11.5,22.8875,0.31057230924622753,0.01654982005447286,4.5,13695037.312435225,1354960.257918031 
 06/10  08:00:00,21.2375,0.0,0.0,0.0,0.0,0.0,22.172621031198336,12.527726391957309,22.200443259085347,12.11129354480038,22.200639872471175,11.801948352051747,22.20116561300062,12.158132405380695,22.200632214037643,11.789431061276735,22.201505375586486,13.34072887601149,22.172621031198336,54.3371863841968,85.73794697236008,0.0,22.200443259085347,52.77599494343181,166.70632784633523,0.0,22.200639872471175,51.708401231964416,0.0,59.738189986953785,22.20116561300062,52.93688054304192,0.0,91.19224281076697,22.200632214037643,51.66569477160908,6.433647062146804,13.93332514063485,22.201505375586486,57.20714974637754,707.4608084644539,0.0,0.0,4062.7915290739493,8177.187129960647,0.0,905.0992650784447,563.0680129114032,608.0541384594626,679.7449486383778,1439.2146469670442,0.0,0.0,7372.090285546867,3118.5105102617217,459.0865297054616,459.08652970546217,4062.7915290739493,5078.489411342437,1988.6560130196501,8177.187129960647,8.6257354528267,7.22,1.3814482851601284,10165.843142980297,47.19202376591236,0.02794757914566693,8.6257354528267,1.3814482851601284,13.219587248306617,0.008823030874619227,11.686508458524873,13.000997000601865,0.3705044250126874,0.008823030874619227,13.0,81.99947829627878,0.0,0.0,0.0223577864340542,7.22,0.7444705008215693,11.501219438256658,0.31057230924622753,0.008707277813115043,11.5,21.2375,0.31057230924622753,0.014137175723527996,4.5,11521010.988665344,1354960.257918031 
 06/10  09:00:00,18.9375,11.0,5.0,11.0,5.0,20.0,23.133496538174814,12.632676122645234,22.733519576884,13.199682522763048,22.433310986928255,12.779692378183475,23.245065009732027,13.284252388851456,22.2235045188693,12.712546222521473,23.08101151916696,14.170891493791828,23.133496538174814,51.61024508041248,1148.9535478255286,0.0,22.733519576884,54.887741998098086,0.0,782.3791073201023,22.433310986928255,54.37600886845899,0.0,639.1896436218726,23.245065009732027,53.50172663727359,0.0,779.6764285557239,22.2235045188693,54.84110745822888,0.0,645.675840089712,23.08101151916696,57.24399119996332,0.0,805.4235870701837,0.0,40.7721321177483,5477.924022195595,0.0,0.0,0.0,0.0,43.907384057275756,0.0,0.0,0.0,4678.855531367554,2370.882355811675,508.44165554487626,508.4416555448762,40.7721321177483,50.96516514718537,1427.5753884208855,5477.924022195595,8.403999725814211,7.22,1.1015888129117468,6905.49941061648,46.115148633635165,0.00027195268929389816,8.403999725814211,1.101588812911747,13.349675629891848,0.00875102881832905,11.576007870014516,13.000601238795857,0.3705044250126874,0.00875102881832905,13.0,81.99990498061564,0.0,0.0,0.024940503254740187,7.22,0.4527657841922362,11.500322734501562,0.31057230924622753,0.008650219167929515,11.5,18.9375,0.31057230924622753,0.011596458983611566,4.5,39007914.34500179,1354960.257918031 
 06/10  10:00:00,16.6125,11.0,5.0,11.0,5.0,20.0,24.08088622288994,14.094387548682382,23.82068329283444,14.65451055816049,23.453372874097568,13.644204302741105,24.55738412777176,14.897577947003287,23.001727682541098,13.446946969205731,24.432669420515264,15.955030433261442,24.08088622288994,53.622887696127954,1270.8889747518042,0.0,23.82068329283444,56.47853807211979,0.0,871.3821848898276,23.453372874097568,54.08183732997741,0.0,709.0872192142318,24.55738412777176,54.891168033448935,0.0,881.3596527518578,23.001727682541098,54.868737622405106,0.0,748.4920227625089,24.432669420515264,59.187009750029894,0.0,915.5395251387683,0.0,0.0,3473.3601337723753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2581.8434856243202,1624.6317975036322,569.8666886655728,569.866688665573,0.0,0.0,1038.7049522646864,3473.3601337723753,7.991463749811701,7.219999999999999,1.0705732997040691,4512.0650860370615,46.10266871607189,0.0,7.991463749811701,1.0705732997040691,13.51240826867973,0.008871325239412151,11.798781237222373,13.001087309370387,0.3705044250126874,0.008871325239412151,13.0,81.99990549638825,0.0,0.0,0.027084272278606845,7.22,0.24392049027780174,11.500366748515203,0.31057230924622753,0.00862039129196181,11.5,16.6125,0.31057230924622753,0.009842318491575578,4.5,47929178.418416776,1354960.257918031 
 06/10  11:00:00,15.912500000000001,11.0,5.0,11.0,5.0,20.0,24.845126569476896,15.12424288450935,24.19179417323337,15.283265923647898,23.982883484824416,13.98952236561254,24.73703433647571,15.446796364845374,23.52735126479279,13.74674209209276,24.75657930490292,16.859301809811008,24.845126569476896,54.75070192741377,1206.4963667269253,0.0,24.19179417323337,57.51731304481681,0.0,1015.3692923772921,23.982883484824416,53.57370946930895,0.0,756.4009985878489,24.73703433647571,56.264520688270075,0.0,1201.136306229168,23.52735126479279,54.20124108830643,0.0,788.0191664759104,24.75657930490292,61.496499903911776,0.0,1437.027429410764,0.0,0.0,3870.5634431228978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1526.2850959260643,1399.2495270982104,2088.0086332895044,1618.9464425779793,0.0,0.0,1116.3262701820336,3870.5634431228978,8.101056155393312,7.22,1.0632098638553464,4986.889713304931,46.10266871607189,0.0,8.101056155393312,1.0632098638553469,14.935769865569666,0.0091922258068654,12.324967847832712,13.002394243062614,0.4506920472860085,0.008925057659168834,13.0,81.99990549638825,0.0,0.0,0.0947903011774086,7.22,0.14007968373732357,11.499979935151782,0.31057230924622753,0.008563057467708985,11.5,15.912500000000001,0.31057230924622753,0.008725224585533571,4.5,49626551.54018694,1429666.9719790095 
 06/10  12:00:00,16.1,8.8,4.0,8.8,4.0,16.0,25.31060870531282,15.163331220002387,24.240592664733633,15.024969495313554,24.10817103108974,13.812171179030244,24.704141435219597,14.838778852169794,23.742301702369744,13.616157686926696,24.69813576813846,16.374234986636164,25.31060870531282,53.39052956613555,955.528961762081,0.0,24.240592664733633,56.40750569486397,0.0,1031.861661938113,24.10817103108974,52.56413422281065,0.0,769.8393739286846,24.704141435219597,54.21929544843398,0.0,1199.8239407358055,23.742301702369744,53.05177645284951,0.0,797.8333615067336,24.69813576813846,59.83945336709126,0.0,1424.747063558191,0.0,0.0,3856.952181191842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1457.9348166861776,1457.934816686177,2153.586047368791,1688.903423194894,0.0,0.0,1115.204013671157,3856.952181191842,8.082144896562049,7.22,1.076991364269545,4972.156194862999,46.10266871607189,0.0,8.082144896562049,1.0769913642695454,15.072374680382069,0.009136941390705665,12.234524867831727,13.085179646914394,0.4537809432411426,0.008880386790488385,13.0,81.99990549638825,0.0,0.0,0.09858813699580818,7.219999999999999,0.13686490398936538,11.500028470421292,0.31057230924622753,0.008433241089721287,11.5,16.1,0.31057230924622753,0.008433241089721287,4.5,48291464.95258708,1435942.6455277156 
 06/10  13:00:00,16.1,4.4,2.0,4.4,2.0,8.0,25.557746182842436,14.589326000746786,24.104614325291635,14.355933106934714,23.942131135837982,13.22732310793561,24.55997955180615,14.038410502359493,23.57488049603556,13.047518426715243,24.452490575601903,15.53532404974491,25.557746182842436,50.70168528584162,597.8445934855506,0.0,24.104614325291635,54.46541593669731,0.0,960.3108623414334,23.942131135837982,51.10578477012644,0.0,736.7967386979324,24.55997955180615,51.92854681386423,0.0,1142.6458996259205,23.57488049603556,51.63801442764346,0.0,785.3896783222028,24.452490575601903,57.557663810244684,0.0,1303.2268975139748,0.0,0.0,3469.60084226379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1457.955938520472,1457.9559385204711,1766.630495435446,1476.7813817346726,0.0,0.0,1040.0203595853482,3469.60084226379,7.998647908765221,7.22,1.070950612984582,4509.621201849139,46.10266871607189,0.0,7.998647908765221,1.070950612984582,14.915502874975829,0.008994692423217094,12.01598909038553,13.07808167492742,0.43425082644000684,0.00882395900338756,13.0,81.99990549638825,0.0,0.0,0.08080189904342078,7.219999999999999,0.13686490398936538,11.49991641664786,0.31057230924622753,0.00842782167729672,11.5,16.1,0.31057230924622753,0.00842782167729672,4.5,43941437.19421019,1412136.497417244 
 06/10  14:00:00,15.787500000000001,8.8,4.0,8.8,4.0,16.0,25.812372021120762,14.005264796739487,24.268796679190004,14.148275172735243,24.04662867759929,13.175176864251366,24.80304625709811,13.893532610289599,23.81133942193307,13.019690966340047,24.749719801604016,15.20104593868292,25.812372021120762,48.084144895973296,651.3747127118991,0.0,24.268796679190004,53.20814083446486,0.0,1028.2493941734358,24.04662867759929,50.61228423821553,0.0,759.2797755468422,24.80304625709811,50.700514364253806,0.0,1209.269104568656,23.81133942193307,50.81349671682041,0.0,808.5535128752606,24.749719801604016,55.339083713853974,0.0,1420.1124336253097,0.0,0.0,3620.4821914201957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1358.927345180376,1358.9273451803756,2016.7774502148852,1752.5510631833326,0.0,0.0,1068.721455682375,3620.4821914201957,8.06106891034521,7.219999999999999,1.0537308916101207,4689.20364710257,46.10266871607189,0.0,8.06106891034521,1.053730891610121,15.182147989781415,0.00893507157587842,11.93503806301357,13.002591998342712,0.450858845207223,0.008786859983134764,13.0,81.99990549638825,0.0,0.0,0.09208638069947521,7.22,0.12526776339317724,11.500173714889229,0.31057230924622753,0.008467634016776044,11.5,15.787500000000001,0.31057230924622753,0.008467634016776044,4.5,46747136.56996019,1430351.4970115165 
 06/10  15:00:00,15.912500000000001,11.0,5.0,11.0,5.0,20.0,26.038460036126377,14.324213457056292,24.213665154770712,14.459998762512383,24.085402424200026,13.559942956234506,24.578145341112805,14.225083505033806,24.051385242746903,13.432258404311051,24.715805921069858,15.45171774908197,26.038460036126377,48.436434406203354,591.4086642046354,0.0,24.213665154770712,54.47504971684827,0.0,1231.148956755117,24.085402424200026,51.77862858228292,0.0,800.8864942572528,24.578145341112805,52.50621360221343,0.0,1542.131992541203,24.051385242746903,51.45412420345717,0.0,843.0795770598202,24.715805921069858,56.35232114660779,0.0,2004.2781531295718,0.0,0.0,5266.549166141894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1397.8209285240525,1397.8209285240525,3855.150112230237,3195.6228016736254,0.0,0.0,1381.8209843156799,5266.549166141894,8.44040994083645,7.219999999999999,1.0500230623569582,6648.370150457574,46.10266871607189,0.0,8.44040994083645,1.0500230623569586,16.838733314388673,0.009075132503774579,12.174328329288578,13.00125054018224,0.5536270628514008,0.008728291392872015,13.0,81.99990549638825,0.0,0.0,0.1777498275670846,7.219999999999999,0.1350844447452384,11.501047714814744,0.31057230924622753,0.008293277614137225,11.5,15.912500000000001,0.31057230924622753,0.008293277614137225,4.5,48882815.532449886,1542268.6357234 
 06/10  16:00:00,16.1,11.0,5.0,11.0,5.0,20.0,26.080209696833823,14.553699140056262,24.098067568014994,14.62060390795844,23.820169327917622,13.624320447238684,24.324277097087467,14.32709945176042,23.733648822314482,13.463004293260019,24.625725791897953,15.52732344274633,26.080209696833823,49.03856697723379,628.1708433065156,0.0,24.098067568014994,55.42441388732392,0.0,950.3497761476132,23.820169327917622,52.83143524517329,0.0,722.4204798677836,24.324277097087467,53.65325381202459,0.0,1057.8834036515063,23.733648822314482,52.552258772113774,0.0,790.5624659459695,24.625725791897953,56.92977567510693,0.0,1436.7948248080947,0.0,0.0,3704.2396403577945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1456.536593903199,1456.536593903198,1779.9976395745787,1585.4465626012523,0.0,0.0,1082.7890375753168,3704.2396403577945,8.050570145433513,7.219999999999999,1.0686914609908165,4787.028677933112,46.10266871607189,0.0,8.050570145433513,1.068691460990817,15.145469374526408,0.008614388453896903,11.413823996506558,13.17179432841875,0.43981130655353656,0.008501837392352978,13.0,81.99990549638825,0.0,0.0,0.0823848484464603,7.219999999999999,0.15582585054619835,11.500340752631608,0.31057230924622753,0.00794398509947928,11.5,16.1,0.31057230924622753,0.00794398509947928,4.5,45897005.44430134,1415813.7034279958 
 06/10  17:00:00,16.1,11.0,5.0,11.0,5.0,20.0,26.081616260773703,14.45458664075326,24.00453298870232,14.773062848997942,23.42738521413814,13.231224125874062,24.49952029197711,14.66316927913512,23.41698431575346,13.002810853735877,24.931216234642662,16.103204665534836,26.081616260773703,48.72043952777638,741.5869950572514,0.0,24.00453298870232,56.286814585188885,0.0,886.4567120410684,23.42738521413814,52.727340028850236,0.0,707.1404988249438,24.49952029197711,54.25592977438303,0.0,876.7381615590073,23.41698431575346,51.979939072346546,0.0,779.3370043232337,24.931216234642662,58.00141190309652,0.0,955.6188043134741,0.0,0.0,2419.521357341658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1455.845742002932,1455.8457420029306,705.0309627211155,705.0309627211155,0.0,0.0,843.0646821976231,2419.521357341658,7.732459905060246,7.219999999999999,1.1257080618510749,3262.586039539282,46.10266871607189,0.0,7.732459905060246,1.1257080618510753,13.870001084850442,0.008122730290736553,10.570168429852728,13.000300259507343,0.3705044250126874,0.008122730290736553,13.0,81.99990549638825,0.0,0.0,0.03822209383492155,7.220000000000001,0.1697683018267853,11.500105294765358,0.31057230924622753,0.007655770500289358,11.5,16.1,0.31057230924622753,0.007655770500289358,4.5,41425584.18078032,1354960.257918031 
 06/10  18:00:00,16.1,11.0,5.0,11.0,5.0,20.0,25.936655407653262,14.701650861337022,23.83242265690754,14.813661782245866,23.124275037766687,12.951579772252575,24.189103829480842,14.921421012698925,23.19803130725302,12.749841828319052,24.613103270389313,16.641276339864646,25.936655407653262,49.939149608017686,655.9536611099089,0.0,23.83242265690754,57.022706194064746,0.0,868.7228194617448,23.124275037766687,52.73198275321014,0.0,682.9758883738508,24.189103829480842,56.20666041570571,0.0,921.5241848379026,23.19803130725302,51.8089766240466,0.0,758.9879762358457,24.613103270389313,61.17406731329372,0.0,1344.5748965375508,0.0,0.0,3009.270267428448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1455.7244185722311,1455.7244185722298,1295.4041236405592,1253.1741359836233,0.0,0.0,952.3063328324031,3009.270267428448,7.869022120503736,7.219999999999999,1.1151434393777155,3961.5766002608507,46.10266871607189,0.0,7.869022120503736,1.1151434393777155,14.771947095785432,0.008258790474120838,10.819719008400956,13.048434592165334,0.4131348650283159,0.008231061935777965,13.0,81.99990549638825,0.0,0.0,0.06258734482370164,7.219999999999999,0.17417693768463802,11.499681780610288,0.31057230924622753,0.007559622356423098,11.5,16.1,0.31057230924622753,0.007559622356423098,4.5,41840757.83220295,1386577.4768181932 
 06/10  19:00:00,16.1,5.5,2.5,5.5,2.5,10.0,25.230855269647783,14.26934177139713,22.717355804357055,13.916045281323743,22.275477574418133,11.973672214699755,23.03611393478876,14.015301170383697,22.289602863276443,11.78033004751408,23.761916218788798,15.799098585269096,25.230855269647783,50.63301548003766,57.60105794563151,0.0,22.717355804357055,57.55529868484786,0.0,782.2172794018379,22.275477574418133,52.08162106722039,0.0,499.64413886340316,23.03611393478876,56.81717474592226,0.0,764.8897378482529,22.289602863276443,51.37542798657367,0.0,563.4106642356652,23.761916218788798,61.00627320273837,0.0,862.0380730855721,0.0,217.65802446206752,2380.161481930514,0.0,0.0,128.28636707922703,0.0,130.4628202612625,0.0,0.0,0.0,1454.263659383692,1454.2636593836914,663.335429970953,663.3354299709529,217.65802446206752,272.0725305775844,835.9059091031459,2380.161481930514,7.716403536402897,7.219999999999999,1.1432391158186386,3216.067391033659,45.77792529553458,0.0014302464234680937,7.716403536402897,1.143239115818639,13.759968373217388,0.007728047745865484,9.862056588410963,13.000070469491419,0.3705044250126874,0.007728047745865484,13.0,81.99990960104569,0.0,0.0,0.039589685977193416,7.219999999999999,0.1967443464237248,11.501152543888498,0.31057230924622753,0.007184730133303114,11.5,16.1,0.31057230924622753,0.007184730133303114,4.5,27017268.3958091,1354960.257918031 
 06/10  20:00:00,16.1,0.0,0.0,0.0,0.0,0.0,24.038925986775496,12.650036275612656,22.201851712612807,11.949813386718235,22.200331909932707,10.455124824039865,22.21571943714043,12.112788797535895,22.200340949150725,10.342734514607328,22.517247989482822,14.246180669186753,24.038925986775496,48.92973067066975,0.0,348.128511708569,22.201851712612807,52.237923693158066,7.638375810430716,129.31043631163115,22.200331909932707,47.290489857438665,0.0,77.64610699037786,22.21571943714043,52.756279066207924,0.0,231.26040230497313,22.200340949150725,46.93527227061641,0.0,111.42796986946567,22.517247989482822,59.52051349862521,0.0,698.4117876181448,0.0,2163.865095111281,2245.4170946252116,0.0,616.0329489725336,544.118404369378,468.5389631933732,574.6807073126682,62.198049112214655,0.0,0.0,1455.157275520551,1455.157275520551,590.1701747957641,590.1701747957642,2163.865095111281,2704.8313688891008,811.4337789510546,2245.4170946252116,7.785876441010792,7.219999999999999,0.9495824633181404,3056.850873576266,43.81100568547047,0.01350084550439038,7.785876441010792,0.9495824633181407,13.565930825065491,0.007798808297860676,10.012653918757911,12.999833928095345,0.3705044250126874,0.007798808297860676,13.0,81.99995080432004,0.0,0.0,0.03483173988346693,7.219999999999999,0.1788775567483609,11.5007290094632,0.31057230924622753,0.007470811906540028,11.5,16.1,0.31057230924622753,0.007470811906540028,4.5,15962222.16308645,1354960.257918031 
 06/10  21:00:00,14.725,0.0,0.0,0.0,0.0,0.0,23.42411957653669,11.77310042548157,21.618498834334833,11.23595337232991,21.72174546867401,10.32674149570419,21.664233939292913,11.366803807189918,21.761801850114594,10.294590634882978,22.190493396871798,13.331476213260235,23.42411957653669,47.92361770468982,0.0,0.0,21.618498834334833,51.61352511954816,47.52,0.0,21.72174546867401,48.27470194767625,20.520000000000003,0.0,21.664233939292913,51.91764876690312,47.52,0.0,21.761801850114594,48.05313053815546,20.520000000000003,0.0,22.190493396871798,57.20538241599775,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8271525852125245,7.8271525852125245,0.0,0.0,43.05561241733093,0.0,7.8271525852125245,0.0,23.561798194587624,0.00879914262721481,11.820231444819393,23.561798194587624,0.0,0.00879914262721481,13.0,81.99997895862084,0.0,0.0,0.0,7.22,0.0,14.725,0.0,0.007640000789672296,11.5,14.725,0.0,0.007640000789672296,4.5,5760000.0,0.0 
 06/10  22:00:00,12.524999999999999,0.0,0.0,0.0,0.0,0.0,22.689066941274405,11.792465038410045,20.891934422373517,11.255329655975821,21.046054140181774,10.339817000757787,20.920090962380186,11.386372395820016,21.07766031664354,10.30657199679358,21.805174447631327,13.350836453403526,22.689066941274405,50.16879621893058,0.0,0.0,20.891934422373517,54.03497193828407,27.720000000000002,0.0,21.046054140181774,50.360308629163086,11.970000000000002,0.0,20.920090962380186,54.41240561424604,27.720000000000002,0.0,21.07766031664354,50.15123223450613,11.970000000000002,0.0,21.805174447631327,58.64281182424463,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8271525852125245,7.8271525852125245,0.0,0.0,43.05561241733093,0.0,7.8271525852125245,0.0,22.882194371776002,0.008778189898568108,11.790575379041343,22.882194371776002,0.0,0.008778189898568108,13.0,81.99997895862084,0.0,0.0,0.0,7.22,0.0,12.524999999999999,0.0,0.00700841157823349,11.5,12.524999999999999,0.0,0.00700841157823349,4.5,1710000.0,0.0 
 06/10  23:00:00,12.0125,0.0,0.0,0.0,0.0,0.0,21.92691362999072,11.79231028890427,20.42343239174192,11.25507191413972,20.543328622184763,10.339537905341814,20.434199061863616,11.38612378275887,20.56159598751348,10.306301502512467,21.363762101131414,13.350693978472176,21.92691362999072,52.54958917749407,0.0,0.0,20.42343239174192,55.61278290542284,15.840000000000002,0.0,20.543328622184763,51.93870953087628,6.840000000000001,0.0,20.434199061863616,56.0609072126109,15.840000000000002,0.0,20.56159598751348,51.76517969984935,6.840000000000001,0.0,21.363762101131414,60.245803778957765,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8271525852125245,7.8271525852125245,0.0,0.0,43.05561241733093,0.0,7.8271525852125245,0.0,22.11474252516901,0.008779250922249498,11.792380185482076,22.11474252516901,0.0,0.008779250922249498,13.0,81.99997895862084,0.0,0.0,0.0,7.22,0.0,12.0125,0.0,0.006838093949262265,11.5,12.0125,0.0,0.006838093949262265,4.5,1710000.0,0.0 
 06/10  24:00:00,12.8875,0.0,0.0,0.0,0.0,0.0,21.22014673109665,11.792305291112788,20.18856876785375,11.255073737391276,20.27957691830005,10.339548064618256,20.186058234098002,11.386124726292723,20.29011999500328,10.30631202130777,21.060543065620784,13.35068817341055,21.22014673109665,54.87125314671408,0.0,0.0,20.18856876785375,56.42522331875787,15.840000000000002,0.0,20.27957691830005,52.79092101744609,6.840000000000001,0.0,20.186058234098002,56.92648835269287,15.840000000000002,0.0,20.29011999500328,52.639506817359646,6.840000000000001,0.0,21.060543065620784,61.37678440326977,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8271525852125245,7.8271525852125245,0.0,0.0,43.05561241733093,0.0,7.8271525852125245,0.0,21.387811222287944,0.008779205481250038,11.792302882588997,21.387811222287944,0.0,0.008779205481250038,13.0,81.99997895862084,0.0,0.0,0.0,7.22,0.0,12.8875,0.0,0.007428824606947707,11.5,12.8875,0.0,0.007428824606947707,4.5,1710000.0,0.0 
 06/11  01:00:00,13.3,0.0,0.0,0.0,0.0,0.0,20.68667002392779,11.792305673443497,20.046552038403135,11.25507360795464,20.114574751669803,10.339547972056236,20.0357656198383,11.386125196828212,20.120667834269373,10.306311649374026,20.843212339289146,13.350688770398135,20.68667002392779,56.69888460099031,0.0,0.0,20.046552038403135,56.923223264748934,15.840000000000002,0.0,20.114574751669803,53.33226267592053,6.840000000000001,0.0,20.0357656198383,57.45834297167312,15.840000000000002,0.0,20.120667834269373,53.193886795245,6.840000000000001,0.0,20.843212339289146,62.20217974387788,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8271525852125245,7.8271525852125245,0.0,0.0,43.05561241733093,0.0,7.8271525852125245,0.0,20.800428354111432,0.008779207248512083,11.792305782435577,20.800428354111432,0.0,0.008779207248512083,13.0,81.99997895862084,0.0,0.0,0.0,7.22,0.0,13.3,0.0,0.007741461923729267,11.5,13.3,0.0,0.007741461923729267,4.5,1710000.0,0.0 
 06/11  02:00:00,13.3,0.0,0.0,0.0,0.0,0.0,20.28367413636291,11.792305673443497,19.940854623482988,11.25507360795464,19.99551072022661,10.339547972056236,19.924323795087947,11.386125196828212,19.999026387662425,10.306311649374026,20.68255834903949,13.350688770398135,20.28367413636291,58.126064874595585,0.0,0.0,19.940854623482988,57.2970850936668,15.840000000000002,0.0,19.99551072022661,53.726803800670986,6.840000000000001,0.0,19.924323795087947,57.85633872621072,15.840000000000002,0.0,19.999026387662425,53.59593648783148,6.840000000000001,0.0,20.68255834903949,62.8204699373661,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8271525852125245,7.8271525852125245,0.0,0.0,43.05561241733093,0.0,7.8271525852125245,0.0,20.377065265167538,0.00877920718434487,11.792305673443497,20.377065265167538,0.0,0.00877920718434487,13.0,81.99997895862084,0.0,0.0,0.0,7.22,0.0,13.3,0.0,0.007741461923729267,11.5,13.3,0.0,0.007741461923729267,4.5,1710000.0,0.0 
 06/11  03:00:00,13.3,0.0,0.0,0.0,0.0,0.0,19.95285244544358,11.792305673443497,19.863453877265812,11.25507360795464,19.90866652552453,10.339547972056236,19.84286276057323,11.386125196828212,19.910694089217493,10.306311649374026,20.563309113393835,13.350688770398135,19.95285244544358,59.32797692933022,0.0,0.0,19.863453877265812,57.57263370888781,15.840000000000002,0.0,19.90866652552453,54.016672241399604,6.840000000000001,0.0,19.84286276057323,58.14924822772633,15.840000000000002,0.0,19.910694089217493,53.89006005609053,6.840000000000001,0.0,20.563309113393835,63.28387210139316,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8271525852125245,7.8271525852125245,0.0,0.0,43.05561241733093,0.0,7.8271525852125245,0.0,20.029752594696383,0.008779207186546463,11.792305673443497,20.029752594696383,0.0,0.008779207186546463,13.0,81.99997895862084,0.0,0.0,0.0,7.22,0.0,13.3,0.0,0.007741461923729267,11.5,13.3,0.0,0.007741461923729267,4.5,1710000.0,0.0 
 06/11  04:00:00,13.3,0.0,0.0,0.0,0.0,0.0,19.68544570435259,11.792305673443497,19.80244885094664,11.25507360795464,19.84122764466786,10.339547972056236,19.77997418872196,11.386125196828212,19.8423973765287,10.306311649374026,20.487836005889516,13.350688770398135,19.68544570435259,60.31990628073869,0.0,0.0,19.80244885094664,57.79087389904169,15.840000000000002,0.0,19.84122764466786,54.2429973450677,6.840000000000001,0.0,19.77997418872196,58.376529230246696,15.840000000000002,0.0,19.8423973765287,54.11872864553292,6.840000000000001,0.0,20.487836005889516,63.579173773549044,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8271525852125245,7.8271525852125245,0.0,0.0,43.05561241733093,0.0,7.8271525852125245,0.0,19.745581353026786,0.008779207186474786,11.792305673443497,19.745581353026786,0.0,0.008779207186474786,13.0,81.99997895862084,0.0,0.0,0.0,7.22,0.0,13.3,0.0,0.007741461923729267,11.5,13.3,0.0,0.007741461923729267,4.5,1710000.0,0.0 
 06/11  05:00:00,12.9875,0.0,0.0,0.0,0.0,0.0,19.49095711509931,11.792305673443497,19.770372205781904,11.25507360795464,19.895353006344017,10.339547972056236,19.890066922364706,11.386125196828212,19.822389990606094,10.306311649374026,20.433201509249173,13.350688770398135,19.49095711509931,61.05300952709202,0.0,0.0,19.770372205781904,57.90598530318702,15.840000000000002,0.0,19.895353006344017,54.06232261084853,6.840000000000001,0.0,19.890066922364706,57.98205250803012,15.840000000000002,0.0,19.822389990606094,54.18594131598002,6.840000000000001,0.0,20.433201509249173,63.793915884341835,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8271525852125245,7.8271525852125245,0.0,0.0,43.05561241733093,0.0,7.8271525852125245,0.0,19.530524699817633,0.008779207186477005,11.792305673443497,19.530524699817633,0.0,0.008779207186477005,13.0,81.99997895862084,0.0,0.0,0.0,7.22,0.0,12.9875,0.0,0.0075833522423243765,11.5,12.9875,0.0,0.0075833522423243765,4.5,1710000.0,0.0 
 06/11  06:00:00,14.55,0.0,0.0,0.0,0.0,0.0,19.435587120144756,11.80182194188962,19.93023022354305,11.264549500776587,20.64322186636761,10.348954549040759,20.820711961500145,11.395610416243125,20.035952836887468,10.315716248446723,20.43052677201899,13.360322873868352,19.435587120144756,61.3019741495823,0.0,0.0,19.93023022354305,57.37169826574754,15.840000000000002,0.0,20.64322186636761,51.663846426533546,6.840000000000001,0.0,20.820711961500145,54.790237088608,15.840000000000002,0.0,20.035952836887468,53.50821298362211,6.840000000000001,0.0,20.43052677201899,63.84455889971075,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8271525852125245,7.8271525852125245,0.0,0.0,43.05561241733093,0.0,7.8271525852125245,0.0,19.43511097306245,0.008779207186476942,11.80182194188962,19.43511097306245,0.0,0.008779207186476942,13.0,81.99997895862084,0.0,0.0,0.0,7.22,0.0,14.55,0.0,0.00806901192523865,11.5,14.55,0.0,0.00806901192523865,4.5,1710000.0,0.0 
 06/11  07:00:00,16.974999999999998,0.0,0.0,0.0,0.0,0.0,20.067543134105463,11.584799539038205,22.123428398602048,11.270076187895455,22.18936054744593,10.80960509607322,22.19972508672424,11.362100236391246,22.13496496967972,10.820256442283114,21.993273006136278,12.994492086606249,20.067543134105463,58.117210638034265,824.2499119971158,0.0,22.123428398602048,50.164231931423316,1311.8205693966845,0.0,22.18936054744593,48.450957388682625,79.77312858040581,192.44894465982537,22.19972508672424,50.227960530045976,143.08934014275624,363.1500545922362,22.13496496967972,48.6482625529883,546.8427246990902,0.0,21.993273006136278,56.66991191801745,1725.8350894332311,0.0,0.0,7397.271071798978,2123.7269557366644,0.0,2039.708703858495,507.24645902934407,474.65955688415465,1227.395176181938,2431.1238276498107,0.0,0.0,1735.2396973634206,1735.2396973634204,325.600432123085,325.60043212308494,7077.600588629202,8847.000735786503,790.5053971184269,2123.7269557366644,8.129425767807557,7.219999999999999,0.5548290884670188,2914.232352855092,60.09854870357708,0.08722232278659502,8.129425767807557,0.5548290884670188,12.8663499570306,0.008459571090742059,11.254824158845091,13.000636499778226,0.3705044250126874,0.008459571090742059,13.0,81.67592039498545,0.0,0.0,0.01692476009117941,7.219999999999999,0.16177476892314663,11.499949334138549,0.31057230924622753,0.008420163498635634,11.5,16.975,0.31057230924622753,0.008420163498635634,4.5,6502880.050521426,1354960.257918031 
 06/11  08:00:00,18.8,0.0,0.0,0.0,0.0,0.0,20.85022624159483,11.514356260227181,22.199458549624055,11.286579681483573,22.570026703323652,11.227661795725783,22.529465303292532,11.323172053169412,22.199492031482357,11.243260932949058,22.20036118663522,12.339190678297447,20.85022624159483,55.1129638206081,614.6792677261207,0.0,22.199458549624055,49.97778196199907,333.0338348453896,0.0,22.570026703323652,48.67988930566028,0.0,644.5951986891198,22.529465303292532,49.106424716859756,0.0,723.736341984832,22.199492031482357,49.8345561802135,84.40371257029153,0.0,22.20036118663522,53.574698474283096,883.4847652195051,0.0,0.0,3245.481039769441,2912.6664589173665,0.0,1071.0549140766898,2.742564904310165,0.0,771.1944512270995,1615.1504186329532,0.0,0.0,2410.204703112929,2314.262106028916,370.5334942720674,370.5334942720672,3245.481039769441,4056.8512997118014,938.5194931388921,2912.6664589173665,8.284845956870026,7.22,0.6511204005737483,3851.185952056259,51.70408106586543,0.025764236490458323,8.284845956870026,0.6511204005737483,12.985244259072136,0.008495584220143272,11.31787166112618,13.000697520664392,0.3705044250126874,0.008495584220143272,13.0,81.99918925960606,0.0,0.0,0.019012768760534638,7.22,0.22190845781165205,11.500439256385825,0.31057230924622753,0.00847334557590285,11.5,18.8,0.31057230924622753,0.008595820999038927,4.5,7066645.140687277,1354960.257918031 
 06/11  09:00:00,20.4625,11.0,5.0,11.0,5.0,20.0,22.53198593610765,11.947658658034287,22.91262872862083,12.39677053288968,24.523133607851626,12.344802824229745,24.262615013791446,12.519797927625365,22.26718819482842,12.195263098701336,23.047528265359873,13.155302880224122,22.53198593610765,51.17077933645653,1677.3215118625913,0.0,22.91262872862083,51.49788114866719,0.0,795.825124492622,24.523133607851626,46.60475799019865,0.0,1007.5810578549308,24.262615013791446,47.878409494112624,0.0,1122.7140120620256,22.26718819482842,52.85941058429325,0.0,646.0727551085797,23.047528265359873,53.682325886717244,0.0,801.56217741612,0.0,36.46675051211324,4445.528360103619,0.0,0.0,0.0,0.0,46.13281192918627,0.0,0.0,0.0,3392.0070779108855,2844.173098019891,926.6223855008511,926.6223855008514,36.46675051211324,45.583438140141546,1236.4348405791964,4445.528360103619,8.454329663209222,7.219999999999999,0.8535171599289859,5681.963200682815,49.420275369506044,0.00026823784426906964,8.454329663209222,0.8535171599289859,13.982318163291282,0.00852135215043677,11.362236165722681,13.001920232120035,0.41382982201578444,0.00852135215043677,13.0,81.99981826638243,0.0,0.0,0.04392355364769909,7.219999999999999,0.31668965127822996,11.500167820533333,0.31057230924622753,0.008422340955060188,11.5,20.4625,0.31057230924622753,0.009121677713902942,4.5,38125448.50881789,1388820.4778160853 
 06/11  10:00:00,22.1625,11.0,5.0,11.0,5.0,20.0,24.245384026742663,13.482880734274971,24.322046744327288,14.033939342278602,24.93093585803995,13.072830573644858,24.798538655988168,13.869984691505321,23.293917179306074,13.219520411821579,24.317463543819592,14.864901003874035,24.245384026742663,51.02959153724531,1452.7139900944114,0.0,24.322046744327288,52.646269599603826,0.0,1035.8595737856706,24.93093585803995,47.70748797658615,0.0,1450.3999033952482,24.798538655988168,50.639145706257324,0.0,1578.695664452884,23.293917179306074,53.11335685220753,0.0,770.3558546089412,24.317463543819592,55.56774711301637,0.0,1174.3223103752225,0.0,0.0,6791.068456395476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3970.74687183032,3383.6716568442016,2534.1104653238244,2281.1199512152602,0.0,0.0,1713.9418627086754,6791.068456395476,8.6922460991178,7.219999999999999,1.1108585060483138,8505.01031910415,49.384548356021284,0.0,8.6922460991178,1.1108585060483138,15.944955197675926,0.008878241837186593,11.970683728780767,12.995130383521845,0.516391538890193,0.00872887050682486,13.0,81.99981920193477,0.0,0.0,0.11418116570509336,7.219999999999999,0.37024680885000094,11.500234033374156,0.31057230924622753,0.008391912733853186,11.5,22.1625,0.31057230924622753,0.009141342794887614,4.5,50535289.46868814,1493129.826446939 
 06/11  11:00:00,23.1125,11.0,5.0,11.0,5.0,20.0,25.75948032848792,14.357408504046619,24.997470405040854,14.936122335801839,24.99850956388958,13.212447457505244,24.998435720615902,14.38679972657221,24.01672963641166,13.76611723506935,24.998076802985693,16.113846806434754,25.75948032848792,49.34854232760902,968.6356939396333,0.0,24.997470405040854,53.6006256458915,0.0,1319.1812380372514,24.99850956388958,47.92642727511833,0.0,1525.2798378171838,24.998435720615902,51.729254917978864,0.0,1679.6804641678461,24.01672963641166,52.69433746985351,0.0,824.944240730932,24.998076802985693,57.80719561018181,0.0,1464.9268124752778,0.0,0.0,8201.483796806047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4208.046062771178,3684.5131430096526,3762.715548944775,3158.5524980075625,0.0,0.0,2011.2098266043436,8201.483796806047,8.772959306030874,7.22,1.25735185595508,10212.693623410392,49.384548356021284,0.0,8.772959306030874,1.25735185595508,17.76582940980972,0.009237177560979255,12.567546856508608,12.996271285347959,0.5602799984740849,0.008815365726748287,13.0,81.99981920193477,0.0,0.0,0.16433638817176083,7.219999999999999,0.3914775800209518,11.500225158881356,0.31057230924622753,0.008371488011050964,11.5,23.1125,0.31057230924622753,0.009039803252765863,4.5,53090830.57465722,1493730.6155910762 
 06/11  12:00:00,23.987499999999997,8.8,4.0,8.8,4.0,16.0,26.829197908253725,14.61241389603563,24.997957441485234,14.618627277567613,24.998342316441875,13.163694625651715,24.99808953679541,14.194661458770293,24.291822260917165,13.691851283415854,24.99802103221251,16.132755686188794,26.829197908253725,47.10657259849911,311.191092281274,0.0,24.997957441485234,52.51444585912222,0.0,1482.8525580615226,24.998342316441875,47.774525002263914,0.0,1280.150119121708,24.99808953679541,51.09142896012769,0.0,1671.769260828283,24.291822260917165,51.58331237193445,0.0,845.0235361390418,24.99802103221251,57.874699166578026,0.0,1585.5231416485053,0.0,0.0,8717.520389704663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4176.081374729346,3959.1421327365615,4225.924152509311,3454.395581272734,0.0,0.0,2130.002659996424,8717.520389704663,8.779846810929715,7.22,1.3329859755508915,10847.523049701087,49.384548356021284,0.0,8.779846810929715,1.3329859755508915,18.282764318761775,0.009351360186530459,12.75329042382578,13.004276022152297,0.5630341153173739,0.00880846243243703,13.0,81.99981920193477,0.0,0.0,0.18435310837183072,7.22,0.3852757899444679,11.500021048398208,0.31057230924622753,0.008342811730117168,11.5,23.987499999999997,0.31057230924622753,0.008619745269171114,4.5,52239892.93072748,1495556.3326447387 
