Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 06/11  13:00:00,24.775,4.4,2.0,4.4,2.0,8.0,27.553034128707356,14.178310055877638,24.99847412833225,13.760350740736943,24.998773086339586,12.843832548993866,24.99853527122545,13.515047265356804,24.223263522213646,13.003605910749899,24.998380996602776,15.505407907140142,27.553034128707356,43.90141566776914,0.0,115.76290168321157,24.99847412833225,49.67772042132232,0.0,1362.718575745434,24.998773086339586,46.78700965105964,0.0,926.7061491090651,24.99853527122545,48.88890289289212,0.0,1484.3446142448984,24.223263522213646,49.528404553682684,0.0,838.1732186550518,24.998380996602776,55.60092978761037,0.0,1233.9580395438823,0.0,0.0,7058.994400336873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4202.235294162758,4202.235294162759,2471.256791652099,2430.682698203388,0.0,0.0,1790.2607136284012,7058.994400336873,8.421996839843647,7.22,1.4016959322051754,8849.255113965273,49.384548356021284,0.0,8.421996839843647,1.4016959322051754,17.16003888208427,0.008699023739522471,11.657381786815485,13.021499745021801,0.4814210275013846,0.008665927458686969,13.0,81.99981920193477,0.0,0.0,0.1103764202572067,7.220000000000001,0.44575617218088404,11.500289409628861,0.31057230924622753,0.007769875105446041,11.5,24.775,0.31057230924622753,0.007769875105446041,4.5,46961614.32534438,1427155.121489107 
 06/11  14:00:00,25.375,8.8,4.0,8.8,4.0,16.0,28.071636452520288,13.66389358256468,24.998671809508973,13.546536838801197,24.998922843981457,13.048667828068375,24.998679127046223,13.36332071045571,24.842401598191163,13.038867254109004,24.998138731867627,15.168846799773688,28.071636452520288,41.183448028956136,0.0,515.3819746296526,24.998671809508973,48.98382673005335,0.0,1678.455083853734,24.998922843981457,47.419789863614774,0.0,977.8562617842829,24.998679127046223,48.40223096541428,0.0,1873.672719169651,24.842401598191163,47.82955084400917,0.0,929.1357043556832,24.998138731867627,54.40711962876791,0.0,1722.9103196953006,0.0,0.0,9443.104881398327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4638.639128459468,4398.070177339904,4582.95447290919,4156.95238054628,0.0,0.0,2307.5561787727056,9443.104881398327,8.831911835123721,7.22,1.396597242034908,11750.661060171033,49.384548356021284,0.0,8.831911835123721,1.396597242034908,19.222154311753435,0.009024206565958691,12.203023551582387,12.971333772002474,0.5843451972000671,0.008737219227223203,13.0,81.99981920193477,0.0,0.0,0.2020326972301649,7.22,0.44065748201061655,11.500609993384053,0.31057230924622753,0.008202705890603738,11.5,25.375,0.31057230924622753,0.008509803831217345,4.5,51608614.58836964,1516561.196000871 
 06/11  15:00:00,25.6,11.0,5.0,11.0,5.0,20.0,28.390649470267572,14.040520289822851,24.998193109679143,13.9826152259215,24.998280634339622,13.60953026600583,24.99817515025144,13.772951466820006,24.997970107050122,13.426372726999299,24.997798722641264,15.44425413645404,28.390649470267572,41.42723866636756,0.0,729.8326059923711,24.998193109679143,50.39300488610669,0.0,1804.2527496576913,24.998280634339622,49.18532215035232,0.0,986.9678423586147,24.99817515025144,49.71112466991913,0.0,2011.6067993537372,24.997970107050122,48.60178289354924,0.0,1181.6792064715928,24.997798722641264,55.380134794051074,0.0,1906.147057786143,0.0,0.0,11233.614757802157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4924.911674096605,4472.797978884785,6019.914428525456,5167.010759105318,0.0,0.0,2706.2915894640387,11233.614757802157,9.117809762572175,7.22,1.4121176920270406,13939.906347266198,49.384548356021284,0.0,9.117809762572175,1.4121176920270406,20.200796267151286,0.009259233059673862,12.589079103189807,12.993755651145145,0.6417634951501975,0.008733073133364007,13.0,81.99981920193477,0.0,0.0,0.2686636963183197,7.219999999999999,0.4561779320027491,11.500034634177975,0.31057230924622753,0.008334465056757147,11.5,25.6,0.31057230924622753,0.008911610265248471,4.5,54020802.920735344,1579008.631798758 
 06/11  16:00:00,25.6,11.0,5.0,11.0,5.0,20.0,28.536654787032,14.304791358413333,24.998113735806193,14.247222697013033,24.998190003689793,13.914173237263054,24.998115643272143,14.03406227103527,24.99800454652666,13.417023451275385,24.997746903792162,15.721453140934964,28.536654787032,41.78707783389419,0.0,675.7848955879472,24.998113735806193,51.26509162731735,0.0,1659.5108917353975,24.998190003689793,50.169340702834674,0.0,874.1075828874375,24.998115643272143,50.56147287794057,0.0,1820.808990569367,24.99800454652666,48.57203744166989,0.0,1221.6076473157555,24.997746903792162,56.37293502599429,0.0,1799.7289300897862,0.0,0.0,10200.555736040747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4544.494647614858,4468.312590584145,5306.672039842127,4545.952354472029,0.0,0.0,2476.4043013881524,10200.555736040747,8.984850714192195,7.22,1.3786214115805318,12676.9600374289,49.384548356021284,0.0,8.984850714192195,1.3786214115805318,19.7225904393198,0.009266087731222472,12.590676972721367,13.008661859292987,0.6002650575073072,0.008764351203114666,13.0,81.99981920193477,0.0,0.0,0.23377849138912296,7.220000000000001,0.42268165155624016,11.50007959045249,0.31057230924622753,0.008265110857867613,11.5,25.6,0.31057230924622753,0.008362360967102085,4.5,51316050.27453126,1532673.4475994075 
 06/11  17:00:00,25.225,11.0,5.0,11.0,5.0,20.0,28.612890919964972,14.536315684475229,24.99826455355292,14.62830422018045,24.718999799808195,14.159442414158505,24.998272642775714,14.439336459051681,24.99807735753766,13.484401498048832,24.997975106441228,16.150098781637134,28.612890919964972,42.231177813419336,0.0,413.6658665357854,24.99826455355292,52.54547764725858,0.0,1360.7370691077958,24.718999799808195,51.83268500554856,0.0,794.0575723318765,24.998272642775714,51.90772983508665,0.0,1461.4936833908087,24.99807735753766,48.785720594010265,0.0,1183.8882125642276,24.997975106441228,57.94044010748695,0.0,1481.3828541461598,0.0,0.0,8180.587643410265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4347.226163897589,4347.226163897591,3461.2025896567548,3158.835653470643,0.0,0.0,2032.426331675182,8180.587643410265,8.634649269229989,7.22,1.3790874059309182,10213.013975085447,49.384548356021284,0.0,8.634649269229989,1.3790874059309182,18.268487849073363,0.009029011102793303,12.196387909338723,13.022205558752077,0.5134260293896937,0.008796498296975715,13.0,81.99981920193477,0.0,0.0,0.15002043524170305,7.219999999999999,0.42314764590662696,11.500001969234546,0.31057230924622753,0.00807531096492723,11.5,25.225,0.31057230924622753,0.00807531096492723,4.5,46037753.854657464,1452286.7810078454 
 06/11  18:00:00,24.625,11.0,5.0,11.0,5.0,20.0,28.538715936913206,14.931568569921382,24.99830498647542,15.152448913924758,24.285130819791682,14.18981896332319,24.998289708339506,14.963427862112496,24.998222953795047,13.709481817069399,24.997823949069954,16.599521298373837,28.538715936913206,43.509946433659024,0.0,188.7191077608968,24.99830498647542,54.35159915265629,0.0,1120.8930646916654,24.285130819791682,53.29977225312481,0.0,764.4715197004715,24.998289708339506,53.69418184418138,0.0,1202.2936536455768,24.998222953795047,49.50646426166129,0.0,1012.2687376422424,24.997823949069954,59.62243908361877,0.0,1420.7985670735002,0.0,0.0,6916.275904525341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4158.365390222394,4158.365390222395,2420.5652998490746,2188.3000116458,0.0,0.0,1759.307271721918,6916.275904525341,8.444106517913188,7.22,1.3468955199620287,8675.583176247259,49.384548356021284,0.0,8.444106517913188,1.3468955199620287,16.879587916276204,0.00902460367794928,12.189166801921234,13.023194199156237,0.45369152843510663,0.008821722819112218,13.0,81.99981920193477,0.0,0.0,0.1054240835213489,7.220000000000001,0.3909557599377374,11.50005471640284,0.31057230924622753,0.008234852315688249,11.5,24.625,0.31057230924622753,0.008234852315688249,4.5,44980169.50229306,1407556.3492484945 
 06/11  19:00:00,23.7125,5.5,2.5,5.5,2.5,10.0,27.757168283348964,14.909587113777173,24.09369955852324,14.841083733089066,23.087801928205074,13.377428063352976,24.223561104762634,14.781885988103149,23.940284912414214,13.201317708244638,24.37163094046929,16.484539317091546,27.757168283348964,45.470644816486526,0.0,466.27362673973676,24.09369955852324,56.232125719999814,0.0,893.7496898577925,23.087801928205074,54.33470809720788,0.0,684.1638617590802,24.223561104762634,55.5837042563503,0.0,855.939200748827,23.940284912414214,51.024321660164674,0.0,818.5760117834956,24.37163094046929,61.444747390506244,0.0,911.5425287928136,0.0,0.0,5033.008544134105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3869.319470271399,3869.319470271399,818.2707762164888,818.2707762164891,0.0,0.0,1367.652908445757,5033.008544134105,8.128531590791557,7.22,1.3208601422892954,6400.661452579863,49.384548356021284,0.0,8.128531590791557,1.3208601422892956,14.168313190896221,0.008662845714519038,11.577756607607023,13.00010622862395,0.3705044250126874,0.008662845714519038,13.0,81.99981920193477,0.0,0.0,0.038968321873584184,7.219999999999999,0.36492038226500434,11.500006160553479,0.31057230924622753,0.008238976846873339,11.5,23.7125,0.31057230924622753,0.008238976846873339,4.5,29093650.506789856,1354960.257918031 
 06/11  20:00:00,21.2375,0.0,0.0,0.0,0.0,0.0,26.30343930075747,13.644376148256248,22.624488483359965,12.721282531311553,22.216545507174548,11.044921442547663,22.712852571054924,12.817919009920292,22.369354954590005,10.895894768315499,23.060725869313234,14.915194576290734,26.30343930075747,45.630166605657585,0.0,1025.5511427647446,22.624488483359965,53.563019395599994,0.0,739.8875068453632,22.216545507174548,49.22434952157865,0.0,375.9179960963125,22.712852571054924,53.60724369691116,0.0,733.981829944984,22.369354954590005,48.25916299018253,0.0,565.2085422013547,23.060725869313234,60.143053552920804,0.0,804.9287541619985,0.0,333.6755365730685,4126.478406206122,0.0,33.53223108883414,247.10189669391474,5.132592278334533,133.91480551086684,0.0,0.0,0.0,3077.133890343392,3077.1338903433916,733.5658380257486,733.5658380257487,333.6755365730685,417.0944207163356,1176.9974075420655,4126.478406206122,7.9685814248733875,7.22,1.3194153372153623,5303.475813748187,48.6751190822372,0.002364419967830717,7.9685814248733875,1.3194153372153623,13.946922520943458,0.007351310177709347,9.126618860539892,13.000443761593626,0.3705044250126874,0.007351310177709347,13.0,81.99983106023878,0.0,0.0,0.04901802825753734,7.219999999999999,0.3833718267270034,11.50090386405818,0.31057230924622753,0.006809175183175674,11.5,21.2375,0.31057230924622753,0.006809175183175674,4.5,17608153.0065108,1354960.257918031 
 06/11  21:00:00,17.5625,0.0,0.0,0.0,0.0,0.0,25.86027585244303,12.566004393329658,22.335323602120038,11.286627067839802,22.35307170229506,9.484394450225796,22.35307330661597,11.423329402212532,22.615781459786128,9.307010426836705,22.685664485922494,13.75433077070133,25.86027585244303,43.64890128319237,0.0,0.0,22.335323602120038,49.56781885015989,47.52,0.0,22.35307170229506,43.898399798282476,20.520000000000003,0.0,22.35307330661597,49.964937250609,47.52,0.0,22.615781459786128,42.69067875700178,20.520000000000003,0.0,22.685664485922494,57.05941193854085,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.012966154168927,8.012966154168927,0.0,0.0,47.377455549982535,0.0,8.012966154168927,0.0,25.9207322709837,0.00924499603770818,12.566042371164228,25.9207322709837,0.0,0.00924499603770818,13.0,81.99985747640784,0.0,0.0,0.0,7.219999999999999,0.0,17.5625,0.0,0.006683078175422833,11.5,17.5625,0.0,0.006683078175422833,4.5,5760000.0,0.0 
 06/11  22:00:00,15.787500000000001,0.0,0.0,0.0,0.0,0.0,25.028667866819124,12.617692531032455,21.75540996078662,11.349153421140398,21.84165155798297,9.552345661137645,21.76632886995405,11.484229860293867,22.04631585278038,9.37590681034469,22.302207051548017,13.804958604730526,25.028667866819124,46.020457880217805,0.0,0.0,21.75540996078662,51.56765589371465,27.720000000000002,0.0,21.84165155798297,45.497685082232294,11.970000000000002,0.0,21.76632886995405,51.99673017436069,27.720000000000002,0.0,22.04631585278038,44.4035700343134,11.970000000000002,0.0,22.302207051548017,58.60046587670976,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.012966154168927,8.012966154168927,0.0,0.0,47.377455549982535,0.0,8.012966154168927,0.0,25.278631902318857,0.009275769418419974,12.61604468905548,25.278631902318857,0.0,0.009275769418419974,13.0,81.99985747640784,0.0,0.0,0.0,7.219999999999999,0.0,15.787500000000001,0.0,0.00695184126690644,11.5,15.787500000000001,0.0,0.00695184126690644,4.5,1710000.0,0.0 
 06/11  23:00:00,14.85,0.0,0.0,0.0,0.0,0.0,24.045801048181108,12.61634792755806,21.183652806765007,11.347528030441591,21.294837108300047,9.550579616121604,21.18015275416708,11.482646348087403,21.421641253969096,9.374116183879668,21.839276662161794,13.803641521821325,24.045801048181108,48.802863986299414,0.0,0.0,21.183652806765007,53.397861524777746,15.840000000000002,0.0,21.294837108300047,47.039153564199225,6.840000000000001,0.0,21.18015275416708,53.88963401687951,15.840000000000002,0.0,21.421641253969096,46.12452550042855,6.840000000000001,0.0,21.839276662161794,60.27032619310994,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.012966154168927,8.012966154168927,0.0,0.0,47.377455549982535,0.0,8.012966154168927,0.0,24.287322118103255,0.009276004722374241,12.616425783998839,24.287322118103255,0.0,0.009276004722374241,13.0,81.99985747640784,0.0,0.0,0.0,7.219999999999999,0.0,14.85,0.0,0.006958208601054566,11.5,14.85,0.0,0.006958208601054566,4.5,1710000.0,0.0 
 06/11  24:00:00,14.4,0.0,0.0,0.0,0.0,0.0,23.1347972760267,12.616378265775872,20.761400731671387,11.347564611833516,20.8690563022309,9.550619363040102,20.753665571823365,11.482682116162021,20.94396952921446,9.374156527099224,21.511684651642113,13.803671292887373,23.1347972760267,51.55563538258177,0.0,0.0,20.761400731671387,54.80093590701815,15.840000000000002,0.0,20.8690563022309,48.28495561488376,6.840000000000001,0.0,20.753665571823365,55.320044634082834,15.840000000000002,0.0,20.94396952921446,47.495898029292526,6.840000000000001,0.0,21.511684651642113,61.489489370542636,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.012966154168927,8.012966154168927,0.0,0.0,47.377455549982535,0.0,8.012966154168927,0.0,23.35358751979774,0.009275973334418834,12.616375068596714,23.35358751979774,0.0,0.009275973334418834,13.0,81.99985747640784,0.0,0.0,0.0,7.219999999999999,0.0,14.4,0.0,0.007152120575498732,11.5,14.4,0.0,0.007152120575498732,4.5,1710000.0,0.0 
 06/12  01:00:00,14.775,0.0,0.0,0.0,0.0,0.0,22.32963286982224,12.61637806097034,20.52968459490412,11.347563938487667,20.59630021941586,9.550619370610715,20.517043233120393,11.482681402990734,20.633495887980356,9.374156176648565,21.250705346726793,13.803670842739583,22.32963286982224,54.13437108978863,0.0,0.0,20.52968459490412,55.58857958107402,15.840000000000002,0.0,20.59630021941586,49.10228299474572,6.840000000000001,0.0,20.517043233120393,56.1322006072281,15.840000000000002,0.0,20.633495887980356,48.411620061814254,6.840000000000001,0.0,21.250705346726793,62.48058435763314,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.012966154168927,8.012966154168927,0.0,0.0,47.377455549982535,0.0,8.012966154168927,0.0,22.519337036905466,0.009275975098914334,12.616378086863676,22.519337036905466,0.0,0.009275975098914334,13.0,81.99985747640784,0.0,0.0,0.0,7.219999999999999,0.0,14.775,0.0,0.007248239118402358,11.5,14.775,0.0,0.007248239118402358,4.5,1710000.0,0.0 
 06/12  02:00:00,13.9375,0.0,0.0,0.0,0.0,0.0,21.65215374880541,12.616378035077009,20.33563002276052,11.347563938487667,20.392070859044946,9.550619370610715,20.31731272559772,11.482681402990734,20.414490254804903,9.374156001088927,21.047144927215,13.803670706871314,21.65215374880541,56.41693741689407,0.0,0.0,20.33563002276052,56.258795257550126,15.840000000000002,0.0,20.392070859044946,49.72511235475253,6.840000000000001,0.0,20.31731272559772,56.828949557523174,15.840000000000002,0.0,20.414490254804903,49.0702513040732,6.840000000000001,0.0,21.047144927215,63.266163231411596,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.012966154168927,8.012966154168927,0.0,0.0,47.377455549982535,0.0,8.012966154168927,0.0,21.809935420302686,0.009275975019567846,12.616378035077009,21.809935420302686,0.0,0.009275975019567846,13.0,81.99985747640784,0.0,0.0,0.0,7.219999999999999,0.0,13.9375,0.0,0.007253026690843448,11.5,13.9375,0.0,0.007253026690843448,4.5,1710000.0,0.0 
 06/12  03:00:00,13.9875,0.0,0.0,0.0,0.0,0.0,21.082580244215062,12.616378035077009,20.1683064986167,11.347563938487667,20.220158799755932,9.550619370610715,20.145391751619307,11.482681402990734,20.23309513819037,9.374156001088927,20.883944448084595,13.803670706871314,21.082580244215062,58.42037525899238,0.0,0.0,20.1683064986167,56.84336245819951,15.840000000000002,0.0,20.220158799755932,50.25589190052489,6.840000000000001,0.0,20.145391751619307,57.435863221362204,15.840000000000002,0.0,20.23309513819037,49.623005536069165,6.840000000000001,0.0,20.883944448084595,63.90407048695296,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.012966154168927,8.012966154168927,0.0,0.0,47.377455549982535,0.0,8.012966154168927,0.0,21.216716184163115,0.00927597502275013,12.616378035077009,21.216716184163115,0.0,0.00927597502275013,13.0,81.99985747640784,0.0,0.0,0.0,7.219999999999999,0.0,13.9875,0.0,0.00707301985963831,11.5,13.9875,0.0,0.00707301985963831,4.5,1710000.0,0.0 
 06/12  04:00:00,13.400000000000002,0.0,0.0,0.0,0.0,0.0,20.644026192754858,12.616378035077009,20.0464567657256,11.347563938487667,20.092198382698864,9.550619370610715,20.02149080925738,11.482681402990734,20.09966783011549,9.374156001088927,20.751453349571634,13.803670706871314,20.644026192754858,60.01698977321811,0.0,0.0,20.0464567657256,57.27384206580575,15.840000000000002,0.0,20.092198382698864,50.65541830749183,6.840000000000001,0.0,20.02149080925738,57.87823559373912,15.840000000000002,0.0,20.09966783011549,50.03438431265832,6.840000000000001,0.0,20.751453349571634,64.42730152307841,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.012966154168927,8.012966154168927,0.0,0.0,47.377455549982535,0.0,8.012966154168927,0.0,20.739891542035508,0.009275975022631878,12.616378035077009,20.739891542035508,0.0,0.009275975022631878,13.0,81.99985747640784,0.0,0.0,0.0,7.219999999999999,0.0,13.400000000000002,0.0,0.007122398214583767,11.5,13.400000000000002,0.0,0.007122398214583767,4.5,1710000.0,0.0 
 06/12  05:00:00,12.8,0.0,0.0,0.0,0.0,0.0,20.31526715069333,12.625956276301302,19.9418700997742,11.357046749449596,20.19367595091643,9.559966896417897,20.269970327891848,11.492174261111666,20.008589050022543,9.383490732312634,20.641948436665665,13.813339365894763,20.31526715069333,61.28489623047662,0.0,0.0,19.9418700997742,57.682115963822234,15.840000000000002,0.0,20.19367595091643,50.37374680516239,6.840000000000001,0.0,20.269970327891848,57.043863295779985,15.840000000000002,0.0,20.008589050022543,50.34879128428251,6.840000000000001,0.0,20.641948436665665,64.9041822781542,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.012966154168927,8.012966154168927,0.0,0.0,47.377455549982535,0.0,8.012966154168927,0.0,20.372086771402458,0.009275975022636017,12.625956276301302,20.372086771402458,0.0,0.009275975022636017,13.0,81.99985747640784,0.0,0.0,0.0,7.219999999999999,0.0,12.8,0.0,0.007200731360046317,11.5,12.8,0.0,0.007200731360046317,4.5,1710000.0,0.0 
 06/12  06:00:00,13.4875,0.0,0.0,0.0,0.0,0.0,20.195391552840224,12.63170161078487,20.053586159721824,11.362734841680748,21.485214818073445,9.565574187373965,21.968613853352963,11.497868521866444,20.1650048566424,9.389089990065951,20.637971652729732,13.81913889707919,20.195391552840224,61.76337295547506,0.0,0.0,20.053586159721824,57.306419267750414,15.840000000000002,0.0,21.485214818073445,46.56508651941114,6.840000000000001,0.0,21.968613853352963,51.4357289792345,15.840000000000002,0.0,20.1650048566424,49.88312562672518,6.840000000000001,0.0,20.637971652729732,64.94455367494723,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.012966154168927,8.012966154168927,0.0,0.0,47.377455549982535,0.0,8.012966154168927,0.0,20.19910317448998,0.009275975022635892,12.63170161078487,20.19910317448998,0.0,0.009275975022635892,13.0,81.99985747640784,0.0,0.0,0.0,7.219999999999999,0.0,13.4875,0.0,0.007409245692458828,11.5,13.4875,0.0,0.007409245692458828,4.5,1710000.0,0.0 
 06/12  07:00:00,15.649999999999999,0.0,0.0,0.0,0.0,0.0,20.700891838563013,11.626112868539394,22.13220967392751,11.017445375826682,22.301453649987376,9.91051698872288,22.744305117488153,11.12702604762507,22.144112959311446,9.84873033639779,22.112997135264216,13.195842091115058,20.700891838563013,56.06442393626856,636.5525173047337,0.0,22.132209673927505,49.30874644785037,1261.770739397644,0.0,22.301453649987376,45.31436064747503,0.0,506.01666943746767,22.744305117488153,47.85457449168695,0.0,736.0286533658975,22.14411295931145,45.56509990898156,534.8479124338936,0.0,22.112997135264216,57.00065862881356,1429.0350791679205,0.0,0.0,5694.324370596063,1799.0416137646762,0.0,1988.4374268330457,120.66985589609854,0.0,1215.3284736972869,2141.7205787963017,0.0,0.0,1313.5867520200047,1313.586752020005,365.8172710931335,365.8172710931335,5694.324370596063,7117.905463245079,730.7241138325558,1799.0416137646762,7.966405470860304,7.219999999999999,0.5730612749509246,2529.7657275972324,59.13356134812134,0.06403417171360468,7.966405470860304,0.5730612749509247,12.972528540472346,0.007896045076510216,10.242538608086324,13.000487224759159,0.3705044250126874,0.007896045076510216,13.0,81.99999194868025,0.0,0.0,0.02146591635480017,7.219999999999999,0.14545992369656338,11.500211069228218,0.31057230924622753,0.007724654760437613,11.5,15.649999999999999,0.31057230924622753,0.007724654760437613,4.5,6282690.188271982,1354960.257918031 
 06/12  08:00:00,18.074999999999996,0.0,0.0,0.0,0.0,0.0,21.427092490193175,10.96119690066154,22.199881397238684,10.603975170432406,23.399482187865114,10.246468768682035,23.368106478810812,10.665239673846004,22.200645893992984,10.249794709678017,22.201023225014783,12.157773854289513,21.427092490193175,51.28357465686219,517.6188035955116,0.0,22.199881397238684,47.75926100325729,353.72832875074164,0.0,23.399482187865114,43.3707531400117,0.0,702.7636360830192,23.368106478810812,44.67863214199449,0.0,786.9050218268948,22.200645893992984,46.640501110030954,111.79137119849494,0.0,22.201023225014783,52.94160558086628,712.5308298166667,0.0,0.0,3096.7178496679644,2634.3393925980527,0.0,1090.876929312672,0.0,0.0,797.950837315456,1443.1526186623023,0.0,0.0,2081.728622636282,2081.728622636281,408.70560702222815,408.7056070222278,3096.7178496679644,3870.897312084956,885.5085468266384,2634.3393925980527,8.12973778574593,7.22,0.6894556036386265,3519.8479394246906,50.75256229925819,0.023829555211102152,8.12973778574593,0.6894556036386265,13.08644176004318,0.007937102535202047,10.32488942144102,13.000865158357845,0.3705044250126874,0.007937102535202047,13.0,81.99999992006191,0.0,0.0,0.023592198969118044,7.22,0.22178194553741096,11.50006455258724,0.31057230924622753,0.007863256743158705,11.5,18.074999999999996,0.31057230924622753,0.007863256743158705,4.5,6909256.502375316,1354960.257918031 
 06/12  09:00:00,19.5875,11.0,5.0,11.0,5.0,20.0,23.03264348035532,11.365000219793387,22.854210761066234,11.806716492752814,24.90233939105419,11.608105777229563,24.558437084020397,11.962872124061523,22.21954684253656,11.433463093172136,23.164064593533375,12.914060637385074,23.03264348035532,47.760649719035364,1541.7066921013643,0.0,22.854210761066234,49.715024888346505,0.0,790.6379905220695,24.90233939105419,43.41703840542539,0.0,1045.9441884241107,24.558437084020397,45.36034011133012,0.0,1179.3876017510393,22.21954684253656,50.42158026649071,0.0,615.3635659340475,23.164064593533375,52.47202662945658,0.0,810.6532292818782,0.0,57.30785518041209,3758.99296170497,0.0,0.0,0.0,0.0,72.69772928106512,0.0,0.0,0.0,2560.1903578288675,2560.1903578288675,1004.5890719155452,1004.5890719155448,57.30785518041209,71.6348189755151,1100.6520416061824,3758.99296170497,8.315387135736934,7.219999999999999,0.8201210605142408,4859.645003311152,48.293712568843674,0.0004078400510941229,8.315387135736934,0.8201210605142409,14.136747274975576,0.00799547242448617,10.43232470819191,13.002380030038964,0.417869814423356,0.00799547242448617,13.0,81.99999997999097,0.0,0.0,0.05298541974032367,7.219999999999999,0.27062408888419354,11.501245985871757,0.31057230924622753,0.00785492491071349,11.5,19.5875,0.31057230924622753,0.00785492491071349,4.5,37609118.85205541,1391907.1719433323 
 06/12  10:00:00,21.0625,11.0,5.0,11.0,5.0,20.0,24.608466945365926,12.98686687721153,24.351466018113204,13.730306925753007,24.785679809608048,12.679161758879218,24.75776344358368,13.432947855308258,23.13169285521613,12.773604057203876,24.513312411961667,14.753073559463754,24.608466945365926,48.33720286466841,1306.7896767826692,0.0,24.351466018113204,51.52617640812969,0.0,919.978683827707,24.785679809608048,46.87950863022664,0.0,1536.5352238782368,24.75776344358368,49.32939411445808,0.0,1714.7104120583858,23.13169285521613,52.093032401869706,0.0,757.9254175790925,24.513312411961667,54.525551542410064,0.0,1061.0229114321378,0.0,0.0,5485.05163929887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3029.365860536531,3029.3658605365304,2287.221908462618,2287.2219084626186,0.0,0.0,1440.7504256044033,5485.05163929887,8.563229924139112,7.219999999999999,0.988234941159331,6925.802064903275,48.2099550249404,0.0,8.563229924139112,0.988234941159331,16.391911938156902,0.008622597751548968,11.551739994527564,12.992563681306413,0.5139019249086395,0.008622597751548968,13.0,81.99999998018035,0.0,0.0,0.10427529170303718,7.219999999999999,0.2924618247650647,11.500127915997464,0.31057230924622753,0.008176864971965944,11.5,21.0625,0.31057230924622753,0.008176864971965944,4.5,49407770.99661686,1461916.789580238 
 06/12  11:00:00,20.6375,11.0,5.0,11.0,5.0,20.0,25.976883972448867,14.336154127150884,24.995662429750922,15.057092638384296,24.998331830687547,13.299493280853756,24.998356549591684,14.30901709538824,23.908868023250182,13.711241353982038,24.99852475329112,16.129178343853752,25.976883972448867,48.64862512798879,857.8529195532687,0.0,24.995662429750922,54.02717309400478,0.0,1165.6833390907584,24.998331830687547,48.20025337515848,0.0,1402.392396484599,24.998356549591684,51.470148453477115,0.0,1687.4418766737558,23.908868023250182,52.84770310651615,0.0,816.6769920075171,24.99852475329112,57.86117555576395,0.0,1522.5872887686437,0.0,0.0,6232.830098107877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2893.0110874866705,2893.011087486671,3078.154563475473,2979.9354096026314,0.0,0.0,1585.696629455485,6232.830098107877,8.507427607412065,7.22,1.1545180138412658,7818.526727563362,48.2099550249404,0.0,8.507427607412065,1.1545180138412658,17.619579241573696,0.008877219566704609,11.988482812446126,12.997414820382103,0.543124245884955,0.008806663877352846,13.0,81.99999998018035,0.0,0.0,0.13367992965969222,7.219999999999999,0.3046838175091025,11.500152199268419,0.31057230924622753,0.007848789408434963,11.5,20.6375,0.31057230924622753,0.007848789408434963,4.5,51448264.59195906,1477629.1125571914 
 06/12  12:00:00,19.3125,8.8,4.0,8.8,4.0,16.0,26.83217797831297,14.537122475281329,24.72713114110747,14.532687509253536,24.917738111572756,12.72854533014371,25.023347291706877,13.958542922575566,24.04755740655346,13.083008565465962,24.98463048852991,15.917562113858198,26.83217797831297,46.87635740028884,427.9056388196615,93.6246019998016,24.72713114110747,53.097453498026766,0.0,1246.2932712693519,24.917738111572756,46.698139935311396,0.0,1057.1063665132504,25.023347291706877,50.26687182581335,0.0,1408.9066067329645,24.04755740655346,50.32062829536475,0.0,835.3869116129994,24.98463048852991,57.14168029170501,0.0,1497.312740767532,0.0,0.0,5967.210695982351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2469.410594742716,2469.4105947427165,3111.98865590262,2695.8735723294967,0.0,0.0,1541.7698766345245,5967.210695982351,8.34439923974239,7.22,1.2813218940015791,7508.980572616876,48.2099550249404,0.0,8.34439923974239,1.2813218940015791,16.07436691231799,0.008088722789795718,10.555376463261656,12.99224778907639,0.5063050175286334,0.007907089352237152,13.0,81.99999998018035,0.0,0.0,0.15663784595789104,7.22,0.3383607297294968,11.501485259134117,0.31057230924622753,0.007039573043054911,11.5,19.3125,0.31057230924622753,0.007039573043054911,4.5,50104613.20712952,1525465.9854698097 
 06/12  13:00:00,18.9,4.4,2.0,4.4,2.0,8.0,27.014866830730874,13.546036705944603,24.271154032594843,13.051955987850524,24.191410101110705,11.667514348137992,24.490965101308912,12.775527714075348,23.893456375430908,11.793382343819093,24.422426168503492,14.570509371682851,27.014866830730874,43.48840861465011,47.77670184046898,395.49641497829,24.271154032594843,49.56246016812386,0.0,1399.5730872957754,24.191410101110705,45.46292974288405,0.0,988.3012878622063,24.490965101308912,48.04009662732725,0.0,1549.660218722688,23.893456375430908,46.6654703080994,0.0,809.7407382864515,24.422426168503492,54.198220484056726,0.0,1871.9500307790072,0.0,0.0,6484.054639030615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2337.59440022945,2337.594400229451,4002.3839786719664,3783.457439296816,0.0,0.0,1636.574340120565,6484.054639030615,8.491282948089816,7.219999999999999,1.230446572070649,8120.628979151181,48.2099550249404,0.0,8.491282948089816,1.230446572070649,17.369419457270276,0.007949905783465876,10.309473079128894,13.097123184817525,0.5783804741360844,0.007858658395419542,13.0,81.99999998018035,0.0,0.0,0.19828362011769424,7.219999999999999,0.3585450112705795,11.501892399721525,0.31057230924622753,0.00674900437659317,11.5,18.9,0.31057230924622753,0.00674900437659317,4.5,46424376.76476746,1600730.545625301 
 06/12  14:00:00,20.9625,8.8,4.0,8.8,4.0,16.0,27.49314045958309,12.650790452391155,24.91839502063123,12.71748093057197,24.807095773317073,11.78556230791851,24.989220235759056,12.570767858025613,24.607938693110096,11.657512520174308,24.93906387722498,14.11904307454035,27.49314045958309,39.87223701117365,78.784566714103,89.35623688843407,24.91839502063123,46.6237525684177,0.0,1295.7982680830557,24.807095773317073,44.14518119068211,0.0,799.4343268556975,24.989220235759056,45.983992674637854,0.0,1434.3313485087715,24.607938693110096,44.292256572115946,0.0,868.4100044661723,24.93906387722498,51.02151687302882,0.0,1486.4072113458433,0.0,0.0,5796.900505639833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2992.1046625542263,2992.1046625542263,2480.7658288775474,2480.765828877546,0.0,0.0,1504.2753880855432,5796.900505639833,8.334794158880122,7.219999999999999,1.2436343910676082,7301.175893725376,48.2099550249404,0.0,8.334794158880122,1.2436343910676084,16.91124516950587,0.007876325880884808,10.204110463712093,12.992632452502727,0.48382783230246634,0.007876325880884808,13.0,81.99999998018035,0.0,0.0,0.1271776377078939,7.219999999999999,0.3829051069677784,11.500878867671352,0.31057230924622753,0.007187495457270076,11.5,20.9625,0.31057230924622753,0.007187495457270076,4.5,48494948.09759228,1435452.3075809008 
 06/12  15:00:00,22.2,11.0,5.0,11.0,5.0,20.0,28.026440622706186,13.284851445081209,24.998436522214135,13.4948134304625,24.988275229723488,13.106303629936091,24.998479096189186,13.349008410767976,24.997317542312373,12.695402066332509,24.998088767251787,14.766898524250259,28.026440622706186,40.28532580102011,0.0,288.591655780157,24.998436522214135,48.821482872744404,0.0,1599.0710766832788,24.988275229723488,47.63172838053858,0.0,814.1597851041341,24.998479096189186,48.36027626062095,0.0,1676.1508307371741,24.997317542312373,46.33704058687117,0.0,1183.14681257072,24.998088767251787,53.02023895684172,0.0,1807.351339562269,0.0,0.0,7663.099794366572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3384.462733626429,3384.462733626428,4011.4277514302576,4011.427751430257,0.0,0.0,1888.6012001759357,7663.099794366572,8.633262164938243,7.22,1.2928244143031988,9551.700994542509,48.2099550249404,0.0,8.633262164938243,1.2928244143031988,19.08800071457952,0.00836057404292024,11.085028862882485,12.983503175144168,0.5761445340777951,0.00836057404292024,13.0,81.99999998018035,0.0,0.0,0.18860273919654008,7.22,0.410189298933381,11.500313590616276,0.31057230924622753,0.00734182856033228,11.5,22.2,0.31057230924622753,0.00734182856033228,4.5,50896733.539347894,1508397.1824577758 
 06/12  16:00:00,22.2,11.0,5.0,11.0,5.0,20.0,28.29352574919073,13.872300287672946,24.997905920588394,13.823099790075965,24.838610787008108,13.516855726612,24.99796057158423,13.776985227941774,24.997532973150445,12.5417108889451,24.997676801088033,15.240633069815534,28.29352574919073,41.20894096732958,0.0,463.2257966340803,24.997905920588394,49.87370009783565,0.0,1566.9646877368664,24.838610787008108,49.35630491620353,0.0,802.6929822597538,24.99796057158423,49.724180189474964,0.0,1560.8693454381437,24.997532973150445,45.873007329069154,0.0,1433.3480155251207,24.997676801088033,54.66044544762887,0.0,1743.232248369707,0.0,0.0,7819.914240125007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3380.002345067699,3380.002345067699,4141.2814334023815,4141.281433402381,0.0,0.0,1920.8469260548304,7819.914240125007,8.576318384216332,7.22,1.382778600855652,9740.761166179838,48.2099550249404,0.0,8.576318384216332,1.382778600855652,19.296712402321656,0.008204823567635211,10.808792010439653,13.003491453748843,0.5796593463916498,0.008204823567635211,13.0,81.99999998018035,0.0,0.0,0.2011495039143598,7.219999999999999,0.4502216004363672,11.500605489712207,0.31057230924622753,0.006634702525151961,11.5,22.2,0.31057230924622753,0.006634702525151961,4.5,49298763.28506413,1511589.6074818114 
 06/12  17:00:00,21.199999999999996,11.0,5.0,11.0,5.0,20.0,28.52172188139674,13.670892235931685,24.99769303093633,13.507861605287214,24.37071336102646,12.561199661373141,24.997646633647896,13.490970158349704,24.99711347762691,11.41352860218239,24.99736117248105,15.192703880377522,28.52172188139674,40.13977695138757,0.0,264.0914397065103,24.99769303093633,48.86278828610783,0.0,1187.3716553157305,24.37071336102646,47.68945988545549,0.0,767.9481582217852,24.997646633647896,48.809642744974155,0.0,1207.0584723346205,24.99711347762691,42.59359621976579,0.0,1221.0670495707132,24.99736117248105,54.493612292754264,0.0,1448.3142986863534,0.0,0.0,5996.093097159421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3059.488731334321,3059.488731334321,2588.548845206576,2588.5488452065756,0.0,0.0,1543.3051485624833,5996.093097159421,8.420354973404262,7.22,1.1908410000257517,7539.398245721904,48.2099550249404,0.0,8.420354973404262,1.1908410000257517,17.49741053723087,0.007259700562388626,9.002963854806435,13.034788719854166,0.48014468832133234,0.007259700562388626,13.0,81.99999998018035,0.0,0.0,0.15945596442892018,7.220000000000001,0.23850737318787169,11.500153819078925,0.31057230924622753,0.005776995505757386,11.5,21.199999999999996,0.31057230924622753,0.005776995505757386,4.5,44078110.59201182,1426672.008503478 
 06/12  18:00:00,19.85,11.0,5.0,11.0,5.0,20.0,28.36638521076864,13.040909808305505,24.709995176687954,13.00444994073832,23.905833600158466,10.914863534074446,24.76741071297392,12.925145608028073,24.73294130120466,10.33831042425874,24.87638883923084,14.672599897146528,28.36638521076864,38.87568445902299,19.922487253954387,283.7915987373244,24.709995176687954,48.107964967437596,0.0,1143.3614970025299,23.905833600158466,43.98283953408104,0.0,734.7367987760248,24.76741071297392,47.69589559173754,0.0,1167.7924451713568,24.73294130120466,40.29473384090342,0.0,1014.973921537206,24.87638883923084,53.08296374015974,0.0,1590.6776206053232,0.0,0.0,5332.702306691885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2631.1714978306413,2631.1714978306413,2561.585687706093,2561.5856877060914,0.0,0.0,1407.5245169754553,5332.702306691885,8.39001124456929,7.22,1.118784713054312,6740.22682366734,48.2099550249404,0.0,8.39001124456929,1.118784713054312,16.692254125883263,0.006592318558879497,7.551672253330539,13.04124646677066,0.4793225094214159,0.006592318558879497,13.0,81.99999998018035,0.0,0.0,0.14878113727579195,7.219999999999999,0.20653129087142252,11.500080589482518,0.31057230924622753,0.0052575721167265384,11.5,19.85,0.31057230924622753,0.0052575721167265384,4.5,43559920.41996144,1463584.4930715326 
 06/12  19:00:00,18.712500000000002,5.5,2.5,5.5,2.5,10.0,27.275592008317886,11.839970448499509,23.502510628943266,11.263893702753974,22.659840067620852,8.808627248104784,23.645286745381586,11.334412738274178,23.531969281052916,8.561480499252935,24.102333526850018,13.51056481790993,27.275592008317886,38.29170446791592,0.0,465.80089210645065,23.502510628943266,46.138007765702014,0.0,842.8943383080632,22.659840067620852,41.19209527642073,0.0,652.2592379083851,23.645286745381586,45.95267988631567,0.0,808.8485143522364,23.531969281052916,38.43915626160399,0.0,784.5372778468723,24.102333526850018,51.56909821831577,0.0,886.6967883696924,0.0,0.0,3468.733721986607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2272.27513485291,2272.27513485291,787.5649032938251,787.5649032938251,0.0,0.0,1042.5616197590152,3468.733721986607,8.01213363213429,7.219999999999999,1.0425822973925403,4511.295341745623,48.2099550249404,0.0,8.01213363213429,1.0425822973925403,14.093010381202507,0.0057781965174608305,5.697186962367432,13.000235949340162,0.3705044250126874,0.0057781965174608305,13.0,81.99999998018035,0.0,0.0,0.03285142656663742,7.22,0.17966574060827945,11.500060006714444,0.31057230924622753,0.005151790107093586,11.5,18.712500000000002,0.31057230924622753,0.005151790107093586,4.5,27667312.687357366,1354960.257918031 
 06/12  20:00:00,17.6125,0.0,0.0,0.0,0.0,0.0,25.808250688470633,9.633628998827144,22.34040559345923,8.630818126304876,22.201299597299347,6.303680865728905,22.398459400031932,8.819068168679154,22.28996755750457,6.139738139168832,22.94676733946446,11.61671029347244,25.808250688470633,36.04074921339452,0.0,921.3716507678521,22.34040559345923,41.509728188041876,0.0,541.8661394008959,22.201299597299347,35.7030427682387,0.0,229.3869207426878,22.398459400031932,41.88656079158085,0.0,548.0129441773231,22.28996755750457,35.099212914939606,0.0,478.49434047472784,22.94676733946446,48.82544131025897,0.0,792.8136177365454,0.0,783.3773735991163,2902.5330220806945,0.0,205.2281759731211,390.0097947170583,163.85542255122664,211.8231268645796,0.0,0.0,0.0,1925.2974801578205,1925.2974801578205,700.405022814598,700.405022814598,783.3773735991163,979.2217169988953,934.0704306739536,2902.5330220806945,7.843629296288689,7.219999999999999,1.1094392393008614,3836.603452754648,46.61938784261916,0.005186413686350968,7.843629296288689,1.109439239300862,13.861913401567,0.005472988900100039,4.93092618588775,13.000306143847844,0.3705044250126874,0.005472988900100039,13.0,81.99999998320239,0.0,0.0,0.029523976299691865,7.219999999999999,0.15349947927657084,11.500051484776531,0.31057230924622753,0.005027222108783688,11.5,17.6125,0.31057230924622753,0.005027222108783688,4.5,16543062.302670188,1354960.257918031 
 06/12  21:00:00,16.5125,0.0,0.0,0.0,0.0,0.0,25.201638631406453,8.266435798200716,22.055627323502236,7.048601501287492,22.100059648370568,5.179590943657551,22.08259611914686,7.243913349261948,22.38372424620846,5.060436395155682,22.506365860936445,10.148457386444285,25.201638631406453,34.06101925821441,0.0,0.0,22.055627323502236,37.88342841332774,47.52,0.0,22.100059648370568,33.2021496817417,20.520000000000003,0.0,22.08259611914686,38.33092702743689,47.52,0.0,22.38372424620846,32.363855246600636,20.520000000000003,0.0,22.506365860936445,45.47208781726146,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809556047801143,7.809556047801143,0.0,0.0,43.84223083705871,0.0,7.809556047801143,0.0,25.300017980946976,0.0069423772472011844,8.359396445311614,25.300017980946976,0.0,0.0069423772472011844,13.0,81.99999998823778,0.0,0.0,0.0,7.22,0.0,16.5125,0.0,0.005025082940716029,11.5,16.5125,0.0,0.005025082940716029,4.5,5760000.0,0.0 
 06/12  22:00:00,15.787500000000001,0.0,0.0,0.0,0.0,0.0,24.323591186291488,8.282715950639364,21.5131524739089,7.070329371432981,21.611858050139524,5.19700870636789,21.537029463251447,7.2652336210004105,21.83645926524722,5.0775128396986435,22.141416636314453,10.166088988948157,24.323591186291488,35.93808109735235,0.0,0.0,21.5131524739089,39.220273299020356,27.720000000000002,0.0,21.611858050139524,34.249864284336105,11.970000000000002,0.0,21.537029463251447,39.6896772878172,27.720000000000002,0.0,21.83645926524722,33.50346609740705,11.970000000000002,0.0,22.141416636314453,46.55040454008161,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809556047801143,7.809556047801143,0.0,0.0,43.84223083705871,0.0,7.809556047801143,0.0,24.569727915394356,0.006903820398431531,8.27911925272247,24.569727915394356,0.0,0.006903820398431531,13.0,81.99999998823778,0.0,0.0,0.0,7.22,0.0,15.787500000000001,0.0,0.005252201702087261,11.5,15.787500000000001,0.0,0.005252201702087261,4.5,1710000.0,0.0 
 06/12  23:00:00,15.225,0.0,0.0,0.0,0.0,0.0,23.405065118495198,8.282717572948677,21.016143315942173,7.070214019585137,21.133268271321764,5.19682752949566,21.033809069507157,7.265132298822035,21.271978858757265,5.077322118012513,21.691664526371824,10.166089626090313,23.405065118495198,37.97780822256419,0.0,0.0,21.016143315942173,40.43257514665093,15.840000000000002,0.0,21.133268271321764,35.267901933075734,6.840000000000001,0.0,21.033809069507157,40.93188745325199,15.840000000000002,0.0,21.271978858757265,34.67938239236982,6.840000000000001,0.0,21.691664526371824,47.84398471276394,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809556047801143,7.809556047801143,0.0,0.0,43.84223083705871,0.0,7.809556047801143,0.0,23.624949206155755,0.006905587289176563,8.282846460548617,23.624949206155755,0.0,0.006905587289176563,13.0,81.99999998823778,0.0,0.0,0.0,7.22,0.0,15.225,0.0,0.005367226959814244,11.5,15.225,0.0,0.005367226959814244,4.5,1710000.0,0.0 
 06/12  24:00:00,15.0,0.0,0.0,0.0,0.0,0.0,22.598074770816837,8.282699640538858,20.67829184986565,7.070197709539606,20.781593042031268,5.196820168387932,20.690560419459537,7.265115546493632,20.86291086875599,5.077315902148681,21.386992958221086,10.166070329002121,22.598074770816837,39.87780032818714,0.0,0.0,20.67829184986565,41.281231413825324,15.840000000000002,0.0,20.781593042031268,36.038354053347305,6.840000000000001,0.0,20.690560419459537,41.80479981498256,15.840000000000002,0.0,20.86291086875599,35.56129256787284,6.840000000000001,0.0,21.386992958221086,48.74420462569359,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809556047801143,7.809556047801143,0.0,0.0,43.84223083705871,0.0,7.809556047801143,0.0,22.788952727511724,0.0069055156227335445,8.28269528886823,22.788952727511724,0.0,0.0069055156227335445,13.0,81.99999998823778,0.0,0.0,0.0,7.22,0.0,15.0,0.0,0.005777680499780631,11.5,15.0,0.0,0.005777680499780631,4.5,1710000.0,0.0 
 06/13  01:00:00,13.9375,0.0,0.0,0.0,0.0,0.0,21.90449574289044,8.282701299054025,20.443441644003542,7.0701990977491525,20.52555103686727,5.196820790447438,20.453347843111807,7.265117027375988,20.569998874914805,5.077316455686194,21.152174988159388,10.166071801156292,21.90449574289044,41.59672083660061,0.0,0.0,20.443441644003542,41.883556577815725,15.840000000000002,0.0,20.52555103686727,36.61138246556446,6.840000000000001,0.0,20.453347843111807,42.42085941662367,15.840000000000002,0.0,20.569998874914805,36.20851629402715,6.840000000000001,0.0,21.152174988159388,49.45116973308745,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809556047801143,7.809556047801143,0.0,0.0,43.84223083705871,0.0,7.809556047801143,0.0,22.06804276159687,0.006905518307741663,8.282701299054025,22.06804276159687,0.0,0.006905518307741663,13.0,81.99999998823778,0.0,0.0,0.0,7.22,0.0,13.9375,0.0,0.006997310779315591,11.5,13.9375,0.0,0.006997310779315591,4.5,1710000.0,0.0 
 06/13  02:00:00,13.3,0.0,0.0,0.0,0.0,0.0,21.300255329735016,8.282701299054025,20.235589684410808,7.0701990977491525,20.319966785379364,5.196820790447438,20.24640487602352,7.265117027375988,20.345216198781475,5.077316455686194,20.965393176251997,10.166071801156292,21.300255329735016,43.16273899729714,0.0,0.0,20.235589684410808,42.42461871566752,15.840000000000002,0.0,20.319966785379364,37.07889104996163,6.840000000000001,0.0,20.24640487602352,42.96641459036118,15.840000000000002,0.0,20.345216198781475,36.714187414936504,6.840000000000001,0.0,20.965393176251997,50.021813310193046,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809556047801143,7.809556047801143,0.0,0.0,43.84223083705871,0.0,7.809556047801143,0.0,21.44484423638529,0.006905518213123836,8.282701299054025,21.44484423638529,0.0,0.006905518213123836,13.0,81.99999998823778,0.0,0.0,0.0,7.22,0.0,13.3,0.0,0.008080439710191067,11.5,13.3,0.0,0.008080439710191067,4.5,1710000.0,0.0 
 06/13  03:00:00,14.3625,0.0,0.0,0.0,0.0,0.0,20.78311807241931,8.282701299054025,20.13293533847726,7.0701990977491525,20.200677362020528,5.196820790447438,20.141042933984377,7.265117027375988,20.21516816863517,5.077316455686194,20.813580517776273,10.166071801156292,20.78311807241931,44.555351089691136,0.0,0.0,20.13293533847726,42.69468692583106,15.840000000000002,0.0,20.200677362020528,37.35318614614787,6.840000000000001,0.0,20.141042933984377,43.24715469636974,15.840000000000002,0.0,20.21516816863517,37.01032325143077,6.840000000000001,0.0,20.813580517776273,50.49111468015387,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809556047801143,7.809556047801143,0.0,0.0,43.84223083705871,0.0,7.809556047801143,0.0,20.89809112381721,0.006905518216283765,8.282701299054025,20.89809112381721,0.0,0.006905518216283765,13.0,81.99999998823778,0.0,0.0,0.0,7.22,0.0,14.3625,0.0,0.008624965057659481,11.5,14.3625,0.0,0.008624965057659481,4.5,1710000.0,0.0 
 06/13  04:00:00,15.375000000000002,0.0,0.0,0.0,0.0,0.0,20.41374166733816,8.282701299054025,20.104916193521767,7.0701990977491525,20.150539886544287,5.196820790447438,20.107365524925356,7.265117027375988,20.158880217388724,5.077316455686194,20.69249716056412,10.166071801156292,20.41374166733816,45.58111454365049,0.0,0.0,20.104916193521767,42.76877790154415,15.840000000000002,0.0,20.150539886544287,37.46920118427052,6.840000000000001,0.0,20.107365524925356,43.33737392697821,15.840000000000002,0.0,20.158880217388724,37.139384769503835,6.840000000000001,0.0,20.69249716056412,50.8689642041892,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809556047801143,7.809556047801143,0.0,0.0,43.84223083705871,0.0,7.809556047801143,0.0,20.496490715837837,0.00690551821618364,8.282701299054025,20.496490715837837,0.0,0.00690551821618364,13.0,81.99999998823778,0.0,0.0,0.0,7.22,0.0,15.375000000000002,0.0,0.008331124074391641,11.5,15.375000000000002,0.0,0.008331124074391641,4.5,1710000.0,0.0 
