Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 06/13  05:00:00,15.912500000000001,0.0,0.0,0.0,0.0,0.0,20.15525691955169,8.282701299054025,20.110178972011134,7.0701990977491525,20.199192725965837,5.196820790447438,20.198631016574357,7.265117027375988,20.156666291701402,5.077316455686194,20.60372771289813,10.166071801156292,20.15525691955169,46.314655829937955,0.0,0.0,20.110178972011134,42.75487332241278,15.840000000000002,0.0,20.199192725965837,37.35711866213482,6.840000000000001,0.0,20.198631016574357,43.094750153617085,15.840000000000002,0.0,20.156666291701402,37.14450382733975,6.840000000000001,0.0,20.60372771289813,51.14799387610957,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809556047801143,7.809556047801143,0.0,0.0,43.84223083705871,0.0,7.809556047801143,0.0,20.20545651384731,0.006905518216186639,8.282701299054025,20.20545651384731,0.0,0.006905518216186639,13.0,81.99999998823778,0.0,0.0,0.0,7.22,0.0,15.912500000000001,0.0,0.008093052264955505,11.5,15.912500000000001,0.0,0.008093052264955505,4.5,1710000.0,0.0 
 06/13  06:00:00,16.1,0.0,0.0,0.0,0.0,0.0,20.081739636422064,8.282701299054025,20.233990713531128,7.0701990977491525,20.803666824718714,5.196820790447438,20.95013967181368,7.265117027375988,20.33687377275094,5.077316455686194,20.58453633415109,10.166071801156292,20.081739636422064,46.525606809063625,0.0,0.0,20.233990713531128,42.428865971995364,15.840000000000002,0.0,20.803666824718714,35.99338819019068,6.840000000000001,0.0,20.95013967181368,41.14745229163776,15.840000000000002,0.0,20.33687377275094,36.73339539262879,6.840000000000001,0.0,20.58453633415109,51.20852715670402,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809556047801143,7.809556047801143,0.0,0.0,43.84223083705871,0.0,7.809556047801143,0.0,20.08221214807758,0.006905518216186558,8.282701299054025,20.08221214807758,0.0,0.006905518216186558,13.0,81.99999998823778,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.00847096601455457,11.5,16.1,0.0,0.00847096601455457,4.5,1710000.0,0.0 
 06/13  07:00:00,16.787499999999998,0.0,0.0,0.0,0.0,0.0,20.56054089866343,8.209502060236392,22.13905468372453,8.35812647363883,22.18852503265884,8.223840932262746,22.19748074401117,8.435492640925714,22.153494170972664,8.336110901063462,22.091033483056325,10.302571094577026,20.56054089866343,44.94806905701715,643.682227784304,0.0,22.13905468372453,41.236841614544836,1178.1993701460517,0.0,22.18852503265884,40.82631677255243,110.71152741844858,104.46707614247227,22.19748074401117,41.3085303212904,213.25430987228532,167.4025146620412,22.153494170972664,41.2223532123617,470.1791699720292,0.0,22.091033483056325,47.1256300244494,1528.1154564739793,0.0,0.0,7217.093772686873,2632.714459591875,0.0,1910.2910628446862,626.05121229936,740.2970173244586,1153.0429206336537,2245.281758026509,0.0,0.0,2147.2757590906194,1677.716083126737,355.1792770230796,355.1792770230798,6965.405967076077,8706.757458845095,883.1434619567979,2632.714459591875,8.028861883331817,7.219999999999999,0.7736854026603208,3515.8579215486725,57.94631034404381,0.07869924667906836,8.028861883331817,0.773685402660321,12.944558500611064,0.008208711664774269,10.832354057829145,13.000646636911442,0.3705044250126874,0.008208711664774269,13.0,81.72150594748808,0.0,0.0,0.019356655613589152,7.219999999999999,0.20114613203969783,11.500433439798268,0.31057230924622753,0.008482133262102514,11.5,16.787499999999998,0.31057230924622753,0.009081548961910364,4.5,7029668.093934797,1354960.257918031 
 06/13  08:00:00,18.574999999999996,0.0,0.0,0.0,0.0,0.0,21.17137370104017,9.756456370195705,22.198647391143183,9.993482730528669,22.485005729667947,10.562125458372808,22.383256697345885,9.970343402486545,22.198553174841592,10.645866210461572,22.19958430399278,10.554254817428205,21.17137370104017,48.05930573587818,480.1605896638001,0.0,22.198647391143183,45.860004169082956,313.3858096692501,0.0,22.485005729667947,46.8075568163913,0.0,595.9601337081256,22.383256697345885,45.27151174864143,0.0,694.4323353076265,22.198553174841592,47.90052725373065,80.92371221557602,0.0,22.19958430399278,47.60185941960632,831.517545733695,0.0,0.0,3281.2608323687127,3977.5317855275134,0.0,1051.509917277617,45.09581605419491,17.064986860891874,767.4579954142876,1564.4201752938188,0.0,0.0,3447.8196372195694,2248.7861792633857,391.399461048846,391.399461048846,3281.2608323687127,4101.57604046089,1138.2904251914929,3977.5317855275134,8.311396301870621,7.22,0.8675544015445845,5115.822210719006,50.62714955301175,0.025115134738723663,8.311396301870621,0.8675544015445845,13.04048410618909,0.008311316241908772,11.022180624790876,13.000749101840015,0.3705044250126874,0.008311316241908772,13.0,81.9982461288935,0.0,0.0,0.020741499094455548,7.22,0.3263558859205939,11.500447934474298,0.31057230924622753,0.008478235689545378,11.5,18.574999999999996,0.31057230924622753,0.010008859991096184,4.5,7984316.4574922,1354960.257918031 
 06/13  09:00:00,20.4625,11.0,5.0,11.0,5.0,20.0,22.711280314020463,11.070837933611774,22.92029129800357,11.75438658176546,24.424117485381906,12.095357227401879,24.16206834152397,11.831096076051221,22.268715507971358,11.972420823631062,23.067088108675303,11.97485005882606,22.711280314020463,47.75690029352207,1583.2250445375685,0.0,22.92029129800357,49.344901788034804,0.0,795.7474716164674,24.424117485381906,46.11496159169373,0.0,937.6381577727917,24.16206834152397,46.037402309860155,0.0,1079.4831526372056,22.268715507971358,52.087092137231224,0.0,649.9413050291823,23.067088108675303,49.624554488405565,0.0,801.9230443524714,0.0,34.44110474253243,5821.14764168043,0.0,0.0,0.0,0.0,42.11814956074742,0.0,0.0,0.0,4802.35493055227,2853.731648513647,851.2057684851358,851.2057684851362,34.44110474253243,43.05138092816554,1504.840960343194,5821.14764168043,8.625138224324939,7.219999999999999,0.9847630291135898,7325.9886020236245,48.890545047103366,0.00024914218533869203,8.625138224324939,0.9847630291135898,13.878065859544254,0.008439309013090791,11.249188419281523,13.002229247057631,0.4052804276865628,0.008439309013090791,13.0,81.99958687856632,0.0,0.0,0.04158742211866212,7.219999999999999,0.46109117762464413,11.500136357075526,0.31057230924622753,0.008476603262401912,11.5,20.4625,0.31057230924622753,0.010964115845563307,4.5,39205033.46905386,1381412.470226015 
 06/13  10:00:00,21.787499999999998,11.0,5.0,11.0,5.0,20.0,24.278198240964127,13.0882006170285,24.333986527303402,13.89433785692789,24.974653568814844,13.296454973137871,24.97311695467074,13.811156973535295,23.24705516102734,13.159804421667657,24.551039338765086,14.423329270365896,24.278198240964127,49.62952750395119,1438.2757352654428,0.0,24.333986527303402,52.13536508402204,0.0,911.0615040283092,24.974653568814844,48.263191421136305,0.0,1002.5438066014682,24.97311695467074,49.92028699261989,0.0,1319.8872575371947,23.24705516102734,53.055382483585504,0.0,765.8302362406769,24.551039338765086,53.2636917200667,0.0,922.4335882951171,0.0,0.0,6941.342208900693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5463.274100449753,3277.219290684138,1148.9353631469783,1148.9353631469774,0.0,0.0,1737.497525544241,6941.342208900693,8.546620380176531,7.219999999999999,1.2480282359301242,8678.839734444935,48.86920099072529,0.0,8.546620380176531,1.2480282359301245,14.738243221116447,0.008708159418735002,11.715529510399367,13.005531346776905,0.41942853417188475,0.008708159418735002,13.0,81.99958880380153,0.0,0.0,0.05245655118124152,7.219999999999999,0.5271818433136348,11.500260530779528,0.31057230924622753,0.008461344066765417,11.5,21.787499999999998,0.31057230924622753,0.011251949308548313,4.5,50638226.46895149,1385078.9160789256 
 06/13  11:00:00,22.2,11.0,5.0,11.0,5.0,20.0,25.556099222257828,14.532016774347374,24.978269759662055,15.191780814520552,24.99817707360989,13.714658432117004,24.998171790931412,14.522184758545547,23.947867417910253,13.793718105801878,24.99843946360878,16.135087282256613,25.556099222257828,50.513307142764816,1113.2274203049255,0.0,24.978269759662055,54.553012952904815,0.0,1126.3793053459624,24.99817707360989,49.52232812847504,0.0,1108.6509489974962,24.998171790931412,52.18500980778363,0.0,1613.8354304697045,23.947867417910253,53.0078589991166,0.0,820.5773553435126,24.99843946360878,57.88581355402986,0.0,1431.475469052721,0.0,0.0,8705.441101910026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5578.2594389012875,3408.4611292747445,2842.2944307962816,2360.3625394959345,0.0,0.0,2105.2921051142903,8705.441101910026,8.687377413960325,7.22,1.4138762223093773,10810.733207024317,48.86920099072529,0.0,8.687377413960325,1.4138762223093773,16.78070564008791,0.009181747756834852,12.507790809570531,12.983323848721325,0.5022080114717703,0.008806776855609572,13.0,81.99958880380153,0.0,0.0,0.12435519278918575,7.22,0.5381773830719867,11.500221758702086,0.31057230924622753,0.008452147727629564,11.5,22.2,0.31057230924622753,0.011222000836102182,4.5,53523370.860476926,1443579.2037714617 
 06/13  12:00:00,22.575,8.8,4.0,8.8,4.0,16.0,26.410595410688153,14.855881836945185,24.99804713483216,15.060407121714977,24.998299135169177,13.61309678976777,24.998086725733085,14.315128528730352,24.222132997846412,13.709807213570492,24.998328803343156,16.26754454029723,26.410595410688153,49.0434303139588,626.0657632999223,0.0,24.99804713483216,54.03083765560993,0.0,1244.317606575473,24.998299135169177,49.19582975013919,0.0,982.1026762846323,24.998086725733085,51.49181977198038,0.0,1614.6912994861896,24.222132997846412,51.859720416142835,0.0,839.8594250802869,24.998328803343156,58.37308124259347,0.0,1508.1156793853515,0.0,0.0,9353.4760088509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5736.559153708247,3528.250395577391,3270.2946192506583,2603.4898325325407,0.0,0.0,2246.2381905947864,9353.4760088509,8.701343106430361,7.22,1.5057769064355941,11599.714199445685,48.86920099072529,0.0,8.701343106430361,1.5057769064355941,17.237791495442877,0.009339333925534654,12.754989814431875,13.002762718447812,0.5081414060175475,0.008819669857874891,13.0,81.99958880380153,0.0,0.0,0.14222985369155922,7.22,0.5540088489902664,11.50016922721835,0.31057230924622753,0.008451878621240435,11.5,22.575,0.31057230924622753,0.011270892300102055,4.5,52769593.3599979,1447848.1373284955 
 06/13  13:00:00,22.425,4.4,2.0,4.4,2.0,8.0,27.013044349497097,14.444223100404967,24.998705460483983,14.38478211586418,24.881085170095226,13.229128524081778,24.99869450189466,13.70626246922267,24.101786225616387,13.122684056027342,24.998770219673226,15.741565381669615,27.013044349497097,46.09715470690959,247.89333823945162,0.0,24.998705460483983,51.72574606474474,0.0,1015.845455803595,24.881085170095226,48.31643826670742,0.0,803.834109229462,24.99869450189466,49.497644511801795,0.0,1396.6069310407993,24.101786225616387,50.27423714525523,0.0,828.6481300861128,24.998770219673226,56.445159186683206,0.0,1142.404160269732,0.0,0.0,8307.396617312055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6090.55767602885,3483.696760614421,1824.734559456205,1584.2136880945259,0.0,0.0,2024.364401408879,8307.396617312055,8.49896558476304,7.22,1.5491312676908184,10331.761018720936,48.86920099072529,0.0,8.49896558476304,1.5491312676908184,15.761914564510835,0.009051916803170594,12.280166640143358,13.03033311160116,0.42915263056740865,0.008829892171727416,13.0,81.99958880380153,0.0,0.0,0.08013852894689294,7.22,0.5931915076665273,11.50053828384164,0.31057230924622753,0.008478189817881985,11.5,22.425,0.31057230924622753,0.011805973838892873,4.5,47903648.59029825,1390775.3267366413 
 06/13  14:00:00,20.825,8.8,4.0,8.8,4.0,16.0,27.376385996806693,14.114381594042854,24.998667334470102,14.379471337364532,24.82222619091675,13.44504879990735,24.99873262743932,13.78196638754881,24.30958687947694,13.239992507855252,24.99824822183804,15.518784094208739,27.376385996806693,44.162921055721256,89.25218747281815,0.0,24.998667334470102,51.70605947377314,0.0,1174.6131277136576,24.82222619091675,49.17837192136687,0.0,803.3187502757148,24.99873262743932,49.74090795443146,0.0,1521.6951055788381,24.30958687947694,50.031964208115795,0.0,847.9108817184544,24.99824822183804,55.64348881764215,0.0,1605.160361707428,0.0,0.0,8844.543798744067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5549.050108365887,2973.594547106177,2973.3607842867536,2543.092510969446,0.0,0.0,2118.633107636737,8844.543798744067,8.62995617776145,7.22,1.4955819645969322,10963.176906380802,48.86920099072529,0.0,8.62995617776145,1.4955819645969322,17.2728135583043,0.009125476257517025,12.411078963300472,12.977285589537995,0.48865991138959064,0.00877667376698767,13.0,81.99958880380153,0.0,0.0,0.1300703106275701,7.219999999999999,0.5396422045726411,11.500145832368942,0.31057230924622753,0.008504487533361122,11.5,20.825,0.31057230924622753,0.011792182043690919,4.5,50935581.494110055,1432597.647413085 
 06/13  15:00:00,21.375,11.0,5.0,11.0,5.0,20.0,27.616961746583733,14.545875198658294,24.998135335609824,14.810746101370409,24.822321930345026,14.014500711929653,24.99823021415301,14.327434985784501,24.87183176298847,13.754128672454161,24.997832525101042,15.814129748041852,27.616961746583733,44.77981522989126,56.64282534532276,0.0,24.998135335609824,53.1668932292662,0.0,1363.3255253860275,24.822321930345026,51.03004843598227,0.0,803.508616065097,24.99823021415301,51.53243789894561,0.0,1592.1456073239342,24.87183176298847,50.02553158619324,0.0,942.8399314149166,24.997832525101042,56.708575669831774,0.0,1741.4426718394861,0.0,0.0,9698.684149854545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5588.134878526727,3147.469967435605,3810.2130660110633,3139.418202496136,0.0,0.0,2304.405939689843,9698.684149854545,8.76360241185058,7.22,1.4978303187345547,12003.090089544388,48.86920099072529,0.0,8.76360241185058,1.4978303187345547,18.072090500493942,0.009282805319475729,12.663511728827272,12.985807634583793,0.5250660704708567,0.008777967778786,13.0,81.99958880380153,0.0,0.0,0.16645229896844593,7.22,0.5418905587102634,11.50135044807828,0.31057230924622753,0.008488805608310028,11.5,21.375,0.31057230924622753,0.011604430519902263,4.5,52535764.93547898,1461923.0684092273 
 06/13  16:00:00,22.575,11.0,5.0,11.0,5.0,20.0,27.797542374705298,14.845599384263629,24.998005846866448,14.953274175046486,24.75023055988144,14.237333825356806,24.998042407556962,14.574830736468016,24.99785338487844,13.80452296970359,24.997749174973684,16.1276543941184,27.797542374705298,45.17516906383175,8.43181326156946,27.080700287463515,24.998005846866448,53.65765996505074,0.0,1361.6990721072184,24.75023055988144,51.99552673842122,0.0,797.5076694229572,24.998042407556962,52.36332895607065,0.0,1545.5369347057162,24.99785338487844,49.81365265535292,0.0,1066.4174298361281,24.997749174973684,57.85630818087544,0.0,1654.2809219227586,0.0,0.0,10278.748566121798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6005.576211529531,3530.499102554486,3923.6172532575806,3155.9996400759446,0.0,0.0,2443.75532223696,10278.748566121798,8.812630387614666,7.22,1.5392531986178866,12722.503888358759,48.86920099072529,0.0,8.812630387614666,1.5392531986178868,18.135554556259127,0.009369886834259405,12.807912982424774,13.002893510668361,0.5239997412107456,0.008789639053102077,13.0,81.99958880380153,0.0,0.0,0.17084901352429618,7.22,0.5833134385935954,11.500168293944705,0.31057230924622753,0.008463027673389377,11.5,22.575,0.31057230924622753,0.01162258414647124,4.5,51274460.40778838,1460849.622314931 
 06/13  17:00:00,22.8,11.0,5.0,11.0,5.0,20.0,28.011911355704974,14.939281829153055,24.99817218260225,15.182336129707735,24.43087707094576,14.250352246462583,24.99821151969883,14.867666536498344,24.99790709581543,13.684388348392797,24.997960219364412,16.538120519501632,28.011911355704974,44.88419831322376,10.64649547425006,9.017276610416047,24.99817218260225,54.454911379914954,0.0,1184.384992741691,24.43087707094576,53.0433904469417,0.0,774.7706442154339,24.99821151969883,53.36297383145199,0.0,1298.826543565054,24.99790709581543,49.425876477165836,0.0,1156.9758690984434,24.997960219364412,59.39068229292366,0.0,1374.7363378284629,0.0,0.0,9451.953485465558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6102.208705731182,3602.121440231534,2969.237707566663,2427.3139464970263,0.0,0.0,2270.0450815158165,9451.953485465558,8.675429969000197,7.22,1.5488896820574618,11721.998566981372,48.86920099072529,0.0,8.675429969000197,1.5488896820574618,17.20542481216597,0.009259358138802607,12.625822539395779,13.016815535163442,0.47463308004965843,0.00880689417403017,13.0,81.99958880380153,0.0,0.0,0.1288608857460506,7.22,0.5929499220331705,11.501131834283827,0.31057230924622753,0.008462450171181208,11.5,22.8,0.31057230924622753,0.011653931060398918,4.5,47019254.09403382,1422142.5712693937 
 06/13  18:00:00,22.425,11.0,5.0,11.0,5.0,20.0,28.085124705190992,15.123248925973716,24.993677585389364,15.546623911164511,24.036862303185544,14.190367111593451,24.99829579346158,15.3448420076368,24.997897178010852,13.503672149141607,24.99776707502392,16.92665276791226,28.085124705190992,45.22582734763989,16.34964337666179,6.495561644943336,24.993677585389364,55.75962863725614,0.0,1035.1350187601663,24.036862303185544,54.1012808778836,0.0,748.2824751917848,24.99829579346158,55.02798597505422,0.0,1062.8203601944808,24.997897178010852,48.84757461905146,0.0,1287.7513446851851,24.99776707502392,60.87410958701537,0.0,1356.6516014317813,0.0,0.0,8884.313007483472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5942.408685091252,3482.6560300179813,2573.743540700711,2098.589484557709,0.0,0.0,2145.34714807834,8884.313007483472,8.6020330879915,7.22,1.5329413347073648,11029.660155561813,48.86920099072529,0.0,8.6020330879915,1.5329413347073648,16.700082576463544,0.009226653920715212,12.566899736112498,13.012381721394615,0.4522000721800774,0.008811112858383272,13.0,81.99958880380153,0.0,0.0,0.11213590028576734,7.22,0.5770015746830737,11.500009072911052,0.31057230924622753,0.008470478995655596,11.5,22.425,0.31057230924622753,0.011610473425312212,4.5,46539843.52850355,1406320.874904093 
 06/13  19:00:00,21.8875,5.5,2.5,5.5,2.5,10.0,27.46973361064877,15.064903618505712,23.97924964122292,15.120599641042643,22.855321642413593,13.478531504127522,24.05344532013706,15.099805687793115,24.89610440635747,13.154627632234268,24.32031355224386,16.750428118734437,27.46973361064877,46.70552696446666,0.0,336.33450836435964,23.97924964122292,57.64879873648713,0.0,885.0209543298043,22.855321642413593,55.469922395199504,0.0,668.5751509842444,24.05344532013706,57.31653248552118,0.0,843.4568005419931,24.89610440635747,48.039311095031394,0.0,928.7854008052906,24.32031355224386,62.68528780060681,0.0,907.8849244387692,0.0,0.0,6692.768285410059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5410.244548092386,3308.5226444516047,897.8594539788539,848.2161020086219,0.0,0.0,1687.8566155921565,6692.768285410059,8.299844277794813,7.22,1.4772296839896453,8380.624901002215,48.86920099072529,0.0,8.299844277794813,1.4772296839896453,14.234831889935714,0.00888088118083875,11.994703484141814,13.00173388928699,0.373657846784035,0.008828744096528916,13.0,81.99958880380153,0.0,0.0,0.04105254774791184,7.220000000000001,0.521289923965354,11.500071371084541,0.31057230924622753,0.00846340876633158,11.5,21.8875,0.31057230924622753,0.011146359327637967,4.5,30392073.306517668,1356786.4951830679 
 06/13  20:00:00,21.0125,0.0,0.0,0.0,0.0,0.0,26.10894451205565,14.208391984560224,22.568225709287898,13.70489323452826,22.201783132785962,12.420725054544365,22.616234368599372,13.782756426185271,23.077214867726056,12.360423743254302,23.029072009360583,15.595101652200677,26.10894451205565,47.872229781612255,0.0,925.1959921909763,22.568225709287898,57.28275241740042,0.0,727.1426363343769,22.201783132785962,53.86451056673713,0.0,330.803881754692,22.616234368599372,57.40532136602228,0.0,700.9740316762986,23.077214867726056,50.87938847515025,0.0,753.2929840539673,23.029072009360583,62.936082117697836,0.0,803.0649141158087,0.0,283.40753842343537,6008.608975847621,0.0,42.63431337751045,292.3865426658841,31.511621501786642,0.0,0.0,0.0,0.0,4956.288769125604,3028.655833327429,716.9179798816693,716.9179798816695,270.52092618480293,338.15115773100365,1543.8090963638724,6008.608975847621,8.22080180537373,7.219999999999999,1.431575067667833,7552.418072211493,48.11802897739909,0.0019826136717324256,8.22080180537373,1.4315750676678332,13.89983149547682,0.008784827333434721,11.832210767535399,12.999764687163827,0.3705044250126874,0.008784827333434721,13.0,81.74530945577305,0.0,0.0,0.03347008667107033,7.219999999999999,0.475635307643542,11.500012566358702,0.31057230924622753,0.00847249498189363,11.5,21.0125,0.31057230924622753,0.010933212588085797,4.5,19031514.91887964,1354960.257918031 
 06/13  21:00:00,20.225,0.0,0.0,0.0,0.0,0.0,25.63608898007867,13.530807337903898,22.446330130287585,12.972782339464505,22.380838332799513,12.010673948594377,22.431437395041797,13.05653329775797,23.123986342337908,11.964101099873865,22.65380534311135,14.800142505655758,25.63608898007867,47.11303831885235,0.0,0.0,22.446330130287585,55.017370708516154,47.52,0.0,22.380838332799513,51.85377439369505,20.520000000000003,0.0,22.431437395041797,55.36973188147738,47.52,0.0,23.123986342337908,49.42054868636758,20.520000000000003,0.0,22.65380534311135,61.17650453772021,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200582646688396,8.200582646688396,0.0,0.0,46.867985148776214,0.0,8.200582646688396,0.0,25.69493562463224,0.00984468320346913,13.543318589778933,25.69493562463224,0.0,0.00984468320346913,13.0,81.74401389927229,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.010887251186313231,11.5,20.225,0.0,0.010887251186313231,4.5,5760000.0,0.0 
 06/13  22:00:00,19.3125,0.0,0.0,0.0,0.0,0.0,24.919125468591858,13.577965632289896,22.029821153504393,13.016661659022748,22.011685935098875,12.036141194614077,22.001098000658832,13.100523344149705,22.59948988455552,11.988284854621632,22.300161938061972,14.850797710728054,24.919125468591858,49.32117482238609,0.0,0.0,22.029821153504393,56.595563951596894,27.720000000000002,0.0,22.011685935098875,53.12427491464092,11.970000000000002,0.0,22.001098000658832,57.00665370001408,27.720000000000002,0.0,22.59948988455552,51.09913624159879,11.970000000000002,0.0,22.300161938061972,62.713390583387664,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200582646688396,8.200582646688396,0.0,0.0,46.867985148776214,0.0,8.200582646688396,0.0,25.131661422540834,0.009859763902008004,13.576190441935086,25.131661422540834,0.0,0.009859763902008004,13.0,81.74401389927229,0.0,0.0,0.0,7.22,0.0,19.3125,0.0,0.010830176456426524,11.5,19.3125,0.0,0.010830176456426524,4.5,1710000.0,0.0 
 06/13  23:00:00,18.525000000000002,0.0,0.0,0.0,0.0,0.0,24.115503337451194,13.573216736921008,21.556272824419324,13.0119963638586,21.58171323109884,12.031946486680573,21.527907229804555,13.095853544841676,21.939504213426783,11.984122211058803,21.876441007743413,14.84592203187595,24.115503337451194,51.733457759587665,0.0,0.0,21.556272824419324,58.236746057918744,15.840000000000002,0.0,21.58171323109884,54.52147640245495,6.840000000000001,0.0,21.527907229804555,58.65869555027645,15.840000000000002,0.0,21.939504213426783,53.17580471069002,6.840000000000001,0.0,21.876441007743413,64.33134925799826,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200582646688396,8.200582646688396,0.0,0.0,46.867985148776214,0.0,8.200582646688396,0.0,24.309937663750702,0.009860386226640669,13.573292810307628,24.309937663750702,0.0,0.009860386226640669,13.0,81.74401389927229,0.0,0.0,0.0,7.22,0.0,18.525000000000002,0.0,0.011079623301471364,11.5,18.525000000000002,0.0,0.011079623301471364,4.5,1710000.0,0.0 
 06/13  24:00:00,18.3,0.0,0.0,0.0,0.0,0.0,23.389733798278748,13.567454401862364,21.226348790597637,13.006258906637848,21.26505394021489,12.026244889617116,21.200037686377218,13.090112305765789,21.473335066993524,11.97842220982844,21.59150354095356,14.840103413370635,23.389733798278748,54.022138083830754,0.0,0.0,21.226348790597637,59.40335026173888,15.840000000000002,0.0,21.26505394021489,55.56835718440805,6.840000000000001,0.0,21.200037686377218,59.82656765808063,15.840000000000002,0.0,21.473335066993524,54.691416787172,6.840000000000001,0.0,21.59150354095356,65.43664740481769,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200582646688396,8.200582646688396,0.0,0.0,46.867985148776214,0.0,8.200582646688396,0.0,23.563058346589298,0.009860345589680226,13.56745144275294,23.563058346589298,0.0,0.009860345589680226,13.0,81.74401389927229,0.0,0.0,0.0,7.22,0.0,18.3,0.0,0.010978685709833187,11.5,18.3,0.0,0.010978685709833187,4.5,1710000.0,0.0 
 06/14  01:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,22.7550806572365,13.557816654399556,20.9697292070208,12.996663696812526,21.006358480024545,12.016723852291484,20.936660795390985,13.080510725910132,21.125702098218945,11.968904734543298,21.37099628936965,14.830368901134294,22.7550806572365,56.10022070132213,0.0,0.0,20.9697292070208,60.3089524958576,15.840000000000002,0.0,21.006358480024545,56.42241851050441,6.840000000000001,0.0,20.936660795390985,60.76405019948031,15.840000000000002,0.0,21.125702098218945,55.83420259765382,6.840000000000001,0.0,21.37099628936965,66.28436248116883,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200582646688396,8.200582646688396,0.0,0.0,46.867985148776214,0.0,8.200582646688396,0.0,22.90476604620975,0.009860347526942679,13.557816627265431,22.90476604620975,0.0,0.009860347526942679,13.0,81.74401389927229,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.010867805855534351,11.5,17.9875,0.0,0.010867805855534351,4.5,1710000.0,0.0 
 06/14  02:00:00,17.8,0.0,0.0,0.0,0.0,0.0,22.21318624006762,13.552032189883775,20.763477846396775,12.990904948297183,20.797747490708666,12.011009327777334,20.726232181609053,13.07474787191787,20.86556157041219,11.963192593117293,21.195691646714998,14.824526507926912,22.21318624006762,57.95588635441808,0.0,0.0,20.763477846396775,61.05597253929973,15.840000000000002,0.0,20.797747490708666,57.12941373385279,6.840000000000001,0.0,20.726232181609053,61.53272038780247,15.840000000000002,0.0,20.86556157041219,56.712476069889874,6.840000000000001,0.0,21.195691646714998,66.97558172921198,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200582646688396,8.200582646688396,0.0,0.0,46.867985148776214,0.0,8.200582646688396,0.0,22.340469923589772,0.009860347446576096,13.552032189883775,22.340469923589772,0.0,0.009860347446576096,13.0,81.74401389927229,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.010891152750846976,11.5,17.8,0.0,0.010891152750846976,4.5,1710000.0,0.0 
 06/14  03:00:00,17.8,0.0,0.0,0.0,0.0,0.0,21.75553806275903,13.552032189883775,20.626705853951194,12.990904948297183,20.656614068485133,12.011009327777334,20.59848224330888,13.07474787191787,20.695249248915996,11.963192593117293,21.055514406650232,14.824526507926912,21.75553806275903,59.596024668089235,0.0,0.0,20.626705853951194,61.57247061796192,15.840000000000002,0.0,20.656614068485133,57.62804116521073,6.840000000000001,0.0,20.59848224330888,62.018834638094766,15.840000000000002,0.0,20.695249248915996,57.310038882548106,6.840000000000001,0.0,21.055514406650232,67.55450170496259,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200582646688396,8.200582646688396,0.0,0.0,46.867985148776214,0.0,8.200582646688396,0.0,21.86232662146246,0.009860347449635277,13.552032189883775,21.86232662146246,0.0,0.009860347449635277,13.0,81.74401389927229,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.011138631818402446,11.5,17.8,0.0,0.011138631818402446,4.5,1710000.0,0.0 
 06/14  04:00:00,17.425,0.0,0.0,0.0,0.0,0.0,21.37511786210514,13.552032189883775,20.527456875845463,12.990904948297183,20.550968128618997,12.011009327777334,20.508896946949932,13.07474787191787,20.570369669884464,11.963192593117293,20.94558632950694,14.824526507926912,21.37511786210514,60.99930501317386,0.0,0.0,20.527456875845463,61.950503134700135,15.840000000000002,0.0,20.550968128618997,58.00464753180861,6.840000000000001,0.0,20.508896946949932,62.36254198867135,15.840000000000002,0.0,20.570369669884464,57.75290009140286,6.840000000000001,0.0,20.94558632950694,68.0124486055378,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200582646688396,8.200582646688396,0.0,0.0,46.867985148776214,0.0,8.200582646688396,0.0,21.46386879216194,0.009860347449526068,13.552032189883775,21.46386879216194,0.0,0.009860347449526068,13.0,81.74401389927229,0.0,0.0,0.0,7.22,0.0,17.425,0.0,0.011019125659204319,11.5,17.425,0.0,0.011019125659204319,4.5,1710000.0,0.0 
 06/14  05:00:00,17.575,0.0,0.0,0.0,0.0,0.0,21.071454863216857,13.552032189883775,20.470563078884457,12.990904948297183,20.542484698596432,12.011009327777334,20.53001314970567,13.07474787191787,20.51668845617595,11.963192593117293,20.86020199919806,14.824526507926912,21.071454863216857,62.14595135305768,0.0,0.0,20.470563078884457,62.16826391886583,15.840000000000002,0.0,20.542484698596432,58.03530731001956,6.840000000000001,0.0,20.53001314970567,62.282181672188244,15.840000000000002,0.0,20.51668845617595,57.94435472954703,6.840000000000001,0.0,20.86020199919806,68.37056026976298,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200582646688396,8.200582646688396,0.0,0.0,46.867985148776214,0.0,8.200582646688396,0.0,21.136296674346582,0.009860347449529756,13.552032189883775,21.136296674346582,0.0,0.009860347449529756,13.0,81.74401389927229,0.0,0.0,0.0,7.22,0.0,17.575,0.0,0.011125886541885222,11.5,17.575,0.0,0.011125886541885222,4.5,1710000.0,0.0 
 06/14  06:00:00,18.1125,0.0,0.0,0.0,0.0,0.0,20.93369374343332,13.561672127187997,20.58067759288698,13.000502130237038,20.98115891354556,12.020532747508332,21.04758041209049,13.084351734824308,20.714382670406742,11.972712215309723,20.827847292228462,14.834263086937268,20.93369374343332,62.71323805613587,0.0,0.0,20.58067759288698,61.78647447339226,15.840000000000002,0.0,20.98115891354556,56.52829180878888,6.840000000000001,0.0,21.04758041209049,60.371425985445626,15.840000000000002,0.0,20.714382670406742,57.27933069044021,6.840000000000001,0.0,20.827847292228462,68.54981192628641,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200582646688396,8.200582646688396,0.0,0.0,46.867985148776214,0.0,8.200582646688396,0.0,20.949507844405463,0.009860347449529643,13.561672127187997,20.949507844405463,0.0,0.009860347449529643,13.0,81.74401389927229,0.0,0.0,0.0,7.22,0.0,18.1125,0.0,0.011255038585991731,11.5,18.1125,0.0,0.011255038585991731,4.5,1710000.0,0.0 
 06/14  07:00:00,19.737500000000004,0.0,0.0,0.0,0.0,0.0,21.259575648430655,13.019529862560532,22.17008743158545,12.546641105941351,22.197733612305644,11.847648075642427,22.206437285588688,12.621050793675561,22.180627434042258,11.817722487784037,22.130997276537016,14.19874951953111,21.259575648430655,59.350603362955354,399.33646455912196,0.0,22.17008743158545,54.418649604289676,678.718303120862,0.0,22.197733612305644,51.87438559150689,95.08546125780308,138.96282327008106,22.206437285588688,54.55915096646199,169.52624839371114,249.9451631016388,22.180627434042258,51.827083208353066,244.02748287719007,0.0,22.130997276537016,60.77391548979208,1262.1630405135013,0.0,0.0,5638.78251092419,5600.392113196145,0.0,1409.875009576511,576.890180630484,615.1182259954455,927.8766399708084,1978.2276853307499,0.0,0.0,5002.976693297705,2625.7119801515964,401.42137869280646,401.42137869280634,5638.78251092419,7048.478138655239,1455.7846934176596,5600.392113196145,8.451147544326282,7.22,1.0837562120879103,7056.176806613805,56.42231314326709,0.05724057003341227,8.451147544326282,1.0837562120879103,13.066969919143416,0.00869729679676723,11.682766652510871,13.000766650370327,0.3705044250126874,0.00869729679676723,13.0,81.98582916197664,0.0,0.0,0.019669038943568896,7.22,0.4842566318984553,11.500086753286912,0.31057230924622753,0.008523187833629084,11.5,19.737500000000004,0.31057230924622753,0.011557882201910737,4.5,9356322.001198549,1354960.257918031 
 06/14  08:00:00,21.599999999999998,0.0,0.0,0.0,0.0,0.0,21.741043166413803,12.34180273388499,22.200915661402423,11.936643920103059,22.247807697453425,11.617034181455125,22.324506086718312,11.985572740319043,22.19894644338792,11.60540185003441,22.201365556083374,13.151025563090455,21.741043166413803,55.115085134802364,252.66368655178098,0.0,22.200915661402423,52.17029176255992,97.23199240695209,15.032808457704846,22.247807697453425,50.9348182733129,0.0,534.1840501394724,22.324506086718312,51.951256217323056,0.0,684.7468040580136,22.19894644338792,51.04612547514232,10.323357019194361,51.62789801106055,22.201365556083374,56.50344077880202,728.0410189893435,0.0,0.0,2900.0918969612876,6611.422889492716,0.0,820.3667309818237,91.61457832388693,23.93648747254368,645.5318627701477,1459.4980255932,0.0,0.0,5937.658862583665,3221.238225570083,428.34802446117436,428.34802446117516,2900.0918969612876,3625.1148712016097,1669.0800309583499,6611.422889492716,8.584617682572446,7.22,1.1551046559464577,8280.502920451067,48.94469226737007,0.021054837073882268,8.584617682572446,1.1551046559464577,13.13866458382921,0.00861085916074642,11.533869046502817,13.00125951750014,0.3705044250126874,0.00861085916074642,13.0,81.99969034710159,0.0,0.0,0.021282884445537387,7.220000000000001,0.5791957529057947,11.501702349713979,0.31057230924622753,0.008501444673315298,11.5,21.599999999999998,0.31057230924622753,0.011969084000474136,4.5,10155911.203558888,1354960.257918031 
 06/14  09:00:00,23.262499999999996,11.0,5.0,11.0,5.0,20.0,23.179161063631383,12.547154378225617,23.21854533051841,13.035681933078962,24.26283660786469,12.752672170392184,24.46587827937997,13.197339524381592,22.472479918049185,12.571703391351232,23.155012315528538,13.959973291417459,23.179161063631383,51.17994116323413,1404.513276963903,0.0,23.21854533051841,52.71869023940282,0.0,821.2355619618422,24.26283660786469,48.59627277759055,0.0,763.1082632746813,24.46587827937997,49.4290350194464,0.0,893.0682912076677,22.472479918049185,53.50779738991686,0.0,704.9789792329004,23.155012315528538,56.207966559316056,0.0,811.1589535247931,0.0,5.118797568141295,7887.6195492997995,0.0,0.0,0.0,0.0,3.1003710075751743,0.0,0.0,0.0,7047.8648031738285,3757.0836213310413,531.3885174769725,531.3885174769723,5.118797568141295,6.398496960176619,1947.1097541995973,7887.6195492997995,8.616843421272586,7.22,1.3478440545382169,9834.729303499398,47.73994687789582,0.0000357201149403535,8.616843421272586,1.3478440545382169,13.40503503326395,0.008605193250717508,11.514489422340977,12.998985144314284,0.3721768176781586,0.008605193250717508,13.0,81.99990318572654,0.0,0.0,0.026144591654312117,7.219999999999999,0.6971357588952674,11.500099520900022,0.31057230924622753,0.00850034425915736,11.5,23.262499999999996,0.31057230924622753,0.012701186922284995,4.5,41105545.114675134,1355928.6922008786 
 06/14  10:00:00,24.9625,11.0,5.0,11.0,5.0,20.0,24.73132928508613,14.121778394850988,24.701978423794642,14.754667715419478,24.99722115805651,13.752841020327985,24.99860245012008,14.508089830690514,23.642781974581588,13.563926423070196,24.636800189697535,15.87736460695363,24.73132928508613,51.665072002648294,1338.8481351776504,0.0,24.701978423794642,53.91909252642863,0.0,983.5690898177113,24.99722115805651,49.648673802139655,0.0,1053.3076899908874,24.99860245012008,52.13641603820138,0.0,1599.194596362463,23.642781974581588,53.18874024223131,0.0,796.466049069066,24.636800189697535,58.17907421892996,0.0,973.0176567315875,0.0,0.0,10180.51893665905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8066.6003314029185,4304.26505475469,1775.4963810973338,1596.9385291914305,0.0,0.0,2462.292073469791,10180.51893665905,8.712689110295724,7.22,1.625434587599874,12642.81101012884,47.745989148299785,0.0,8.712689110295724,1.625434587599874,15.587324874159757,0.00900000311807166,12.177499565086961,12.997560084478053,0.45240181413949326,0.008848819852718607,13.0,81.99990322863233,0.0,0.0,0.07837169175741648,7.219999999999999,0.8065903506680372,11.501321057449196,0.31057230924622753,0.008493553583956192,11.5,24.9625,0.31057230924622753,0.013296353727302222,4.5,53616277.33764412,1406654.4811871205 
 06/14  11:00:00,26.2875,11.0,5.0,11.0,5.0,20.0,25.917705281839293,14.927088344220866,24.997927389312647,15.19542036817296,24.99811735908098,13.777434814747862,24.9979604766769,14.42511241949738,24.346964671639242,13.910674416050494,24.998253823219073,16.73289368219249,25.917705281839293,50.72204075651294,919.0023488822826,0.0,24.997927389312647,54.50139237858195,0.0,1382.600923119851,24.99811735908098,49.72516486806408,0.0,1095.9278749236942,24.9979604766769,51.85942795761686,0.0,1835.0153415433015,24.346964671639242,52.149346119626344,0.0,850.5929869122954,24.998253823219073,60.127615104585765,0.0,1516.8426758728097,0.0,0.0,12882.04340933316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8614.028013540124,4729.421844851911,3896.44836810424,3026.328647750651,0.0,0.0,3099.07289403375,12882.04340933316,8.92460628883456,7.22,1.8015134293207031,15981.11630336691,47.745989148299785,0.0,8.92460628883456,1.8015134293207031,17.639522654275773,0.009452063294694567,12.91365266074057,12.98535011512889,0.5466053172166578,0.008826319333531748,13.0,81.99990322863233,0.0,0.0,0.17053723072130691,7.22,0.8644439883657471,11.50022150062532,0.31057230924622753,0.008473389271541246,11.5,26.2875,0.31057230924622753,0.013432278042943946,4.5,57495376.7576298,1481339.4492489418 
 06/14  12:00:00,27.0125,8.8,4.0,8.8,4.0,16.0,26.691070095925173,14.783665677305239,24.997836597951984,14.565955834280693,24.998142511379086,13.48120043283652,24.99799995511546,14.003420235708843,24.670660274107604,13.768032492780254,24.99800853794386,16.37798297800684,26.691070095925173,48.01955120795889,401.0151704930622,0.0,24.997836597951984,52.33795798709334,0.0,1574.7106331759214,24.998142511379086,48.77604893399136,0.0,1099.340023513847,24.99799995511546,50.46250651106923,0.0,1882.9666738800647,24.670660274107604,50.67767634729828,0.0,873.9106517360232,24.99800853794386,58.78853897538279,0.0,1587.1568557659448,0.0,0.0,13826.13386226921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8825.556526532771,4961.003346670619,4585.738953257075,3576.5700903641637,0.0,0.0,3338.2895989858316,13826.13386226921,9.010835774707544,7.22,1.8415173961059905,17164.423461255043,47.745989148299785,0.0,9.010835774707544,1.8415173961059905,18.389213303737886,0.009514419117954163,13.013288165777588,13.000031579964674,0.5727877700049915,0.008816345294682986,13.0,81.99990322863233,0.0,0.0,0.20069930826545618,7.219999999999999,0.8855776360816991,11.500018865618317,0.31057230924622753,0.008458900507395787,11.5,27.0125,0.31057230924622753,0.013392191399543497,4.5,57066969.116191305,1504942.6276230665 
 06/14  13:00:00,27.8875,4.4,2.0,4.4,2.0,8.0,27.293973341494052,14.178907622619842,24.998620056752074,13.743381470489023,24.998864388442755,13.055739986985072,24.99868712475139,13.374502906222162,24.55711268691161,13.137780715909486,24.99841916976832,15.659388144114951,27.293973341494052,44.57293233093033,38.49003692310089,32.03046552468413,24.998620056752074,49.618838723524775,0.0,1409.9522911988429,24.998864388442755,47.438745029851816,0.0,875.2439673786275,24.99868712475139,48.439152920348846,0.0,1669.7892641873223,24.55711268691161,48.97065082925575,0.0,863.6053758804342,24.99841916976832,56.15161351423397,0.0,1220.4005840927261,0.0,0.0,12913.857280883782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9412.7093999949,5244.170371664308,3040.67173075121,2589.208530699878,0.0,0.0,3147.3650967043905,12913.857280883782,8.835213919955264,7.22,1.9069033019442654,16061.222377588172,47.745989148299785,0.0,8.835213919955264,1.9069033019442656,17.347567296377775,0.009185503334027468,12.474864590185014,13.018862796147932,0.49494854611197514,0.0088240695593216,13.0,81.99990322863233,0.0,0.0,0.13188238907586633,7.22,0.9509635419199742,11.501303463752087,0.31057230924622753,0.008463188130902112,11.5,27.8875,0.31057230924622753,0.013784526769849861,4.5,52322273.40839967,1437432.8499994325 
 06/14  14:00:00,29.3625,8.8,4.0,8.8,4.0,16.0,27.70789931341774,13.747908214057308,24.998496268776346,13.549523309914342,24.998718093502404,13.211087415150496,24.998593139417903,13.34035465022571,24.957313861686508,13.139101102030688,24.99806222463153,15.335610444324855,27.70789931341774,42.29656872877583,0.0,383.11274651920985,24.998496268776346,48.99220218178287,0.0,1863.5625070448002,24.998718093502404,47.9231272957998,0.0,980.8060538159378,24.998593139417903,48.32892806856089,0.0,2032.2743238445205,24.957313861686508,47.81475939863552,0.0,1049.1857236328474,24.99806222463153,54.99351202136062,0.0,1701.8996666216435,0.0,0.0,15627.44804750216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9889.273357124895,5716.376150501112,5354.578382909609,4604.00654911104,0.0,0.0,3855.865181952944,15627.44804750216,9.126146452985486,7.219999999999999,1.9555407498532993,19483.313229455103,47.745989148299785,0.0,9.126146452985486,1.9555407498532993,19.543964353723236,0.009222151768676206,12.529018774298565,12.970152779900957,0.6198163515856835,0.008742324785995488,13.0,81.99990322863233,0.0,0.0,0.23804415518847155,7.22,0.9996009898290081,11.500031781630145,0.31057230924622753,0.008440175173702213,11.5,29.3625,0.31057230924622753,0.0137670822234509,4.5,57734777.59554975,1554569.9658208047 
 06/14  15:00:00,30.0,11.0,5.0,11.0,5.0,20.0,28.10244503234283,13.94538997471807,24.99809727231439,13.753555796025974,24.998223240765693,13.57878552973303,24.998148906471755,13.64793428841416,24.997929523686164,13.191263362232856,24.99773959276418,15.507806433203147,28.10244503234283,41.86810352592144,0.0,708.2609141672247,24.99809727231439,49.64825291381578,0.0,2070.002303503258,24.998223240765693,49.08671927958488,0.0,1011.7016780525477,24.998148906471755,49.30833015362526,0.0,2148.7433517648005,24.997929523686164,47.8619679610654,0.0,1405.225166167161,24.99773959276418,55.60622805125469,0.0,1898.1621622978614,0.0,0.0,16779.888893818446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9423.857687456555,5911.025956612721,6963.063846145646,5881.624236925559,0.0,0.0,4172.365748027088,16779.888893818446,9.33390795755639,7.22,1.8941914758055147,20952.25464184554,47.745989148299785,0.0,9.33390795755639,1.8941914758055147,20.63204315761257,0.009341885097776705,12.71304744447891,12.99319077845034,0.6942673165759752,0.008725355117603827,13.0,81.99990322863233,0.0,0.0,0.31558251841613716,7.22,0.9382517157812237,11.500139467160556,0.31057230924622753,0.008405619768665603,11.5,30.0,0.31057230924622753,0.012889920653856907,4.5,59809752.3852771,1646569.4741670503 
 06/14  16:00:00,29.625,11.0,5.0,11.0,5.0,20.0,28.4415861875095,14.07399423749651,24.998008726922464,13.863759787844668,24.998092951487987,13.762359192367605,24.99802629203356,13.815003072551553,24.997882305674544,13.023867108359688,24.997676339612546,15.709187505516086,28.4415861875095,41.394601008237494,0.0,916.961555920896,24.998008726922464,50.00531583742205,0.0,2006.7598479342414,24.998092951487987,49.67660919312578,0.0,951.1449435607763,24.99802629203356,49.84710887046207,0.0,2039.3555148801129,24.997882305674544,47.34116228655386,0.0,1595.0164314281833,24.997676339612546,56.32865423973898,0.0,1827.4252915117588,0.0,0.0,16194.895760309131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8774.075259628009,5784.117694053012,7004.891545468968,5872.997776530234,0.0,0.0,4007.7196359733193,16194.895760309131,9.344120313179546,7.22,1.8187978331859385,20202.615396282454,47.745989148299785,0.0,9.344120313179546,1.8187978331859385,20.736920223374614,0.009388140751163853,12.781599934555791,13.00286833522551,0.6853350139966008,0.008733751387510322,13.0,81.99990322863233,0.0,0.0,0.3168611944836084,7.219999999999999,0.8628580731616473,11.500050399145712,0.31057230924622753,0.008391786212342756,11.5,29.625,0.31057230924622753,0.012208612995894262,4.5,57335177.500594735,1634082.4161830854 
 06/14  17:00:00,29.775,11.0,5.0,11.0,5.0,20.0,28.70345329028669,14.179698165235443,24.998173685049693,14.103919137358652,24.959726749628587,14.031310578152945,24.99818586357289,14.089044669111338,24.998312151871758,13.027212371448442,24.997909854106247,16.0473713793531,28.70345329028669,41.050694989957385,0.0,787.2042348704599,24.998173685049693,50.79130215674146,0.0,1725.9894003719442,24.959726749628587,50.669366136638686,0.0,817.3604021761068,24.99818586357289,50.74245234104123,0.0,1725.2034495588239,24.998312151871758,47.35023052163369,0.0,1586.222299795497,24.997909854106247,57.56107245756549,0.0,1541.377768753757,0.0,0.0,14369.672524131642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8513.795261321524,5827.776315459305,5415.46972346863,4619.824285020071,0.0,0.0,3557.085646541827,14369.672524131642,9.138046494484877,7.22,1.7870206634455184,17926.758170673467,47.745989148299785,0.0,9.138046494484877,1.7870206634455184,19.820359647234696,0.00929686867490105,12.625221921894019,13.013229205264928,0.6024663185962174,0.008773725041185504,13.0,81.99990322863233,0.0,0.0,0.23866137763987066,7.219999999999999,0.831080903421228,11.500004102405157,0.31057230924622753,0.008381466541205848,11.5,29.775,0.31057230924622753,0.01181030095735728,4.5,51984632.00201434,1535068.0088709285 
 06/14  18:00:00,29.625,11.0,5.0,11.0,5.0,20.0,28.749773112895237,14.500369227589509,24.998197825162915,14.45352573479434,24.682784189180826,14.187423179301653,24.998181254487378,14.446492294804498,24.99838345739387,13.190763806310837,24.99776680893004,16.41762969770143,28.749773112895237,41.80009122389579,0.0,620.6009056977323,24.998197825162915,51.954777724112404,0.0,1499.5400697098107,24.682784189180826,52.037982109879835,0.0,791.9761458900857,24.998181254487378,51.93111222733752,0.0,1509.0967508414033,24.99838345739387,47.859548769714564,0.0,1397.0628933931348,24.99776680893004,58.93601973368763,0.0,1501.5999517008513,0.0,0.0,12990.097672414857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8153.968740524391,5775.75544675822,4410.412010084323,3750.2870810003124,0.0,0.0,3216.4397839085555,12990.097672414857,8.994103847700673,7.22,1.7460075735361298,16206.537456323413,47.745989148299785,0.0,8.994103847700673,1.7460075735361298,18.967282872286336,0.009277658222949499,12.588386545440914,13.015173499327396,0.547460425165366,0.008800940051071219,13.0,81.99990322863233,0.0,0.0,0.19239786733394698,7.219999999999999,0.7900678135118389,11.500048671351738,0.31057230924622753,0.008373602191293694,11.5,29.625,0.31057230924622753,0.011409507554204506,4.5,50667265.34566917,1481767.646934435 
 06/14  19:00:00,29.0875,5.5,2.5,5.5,2.5,10.0,28.383015177890393,14.571629226753316,24.593464211984614,14.378986152242863,23.552227894687714,13.425846541982837,24.676961928622873,14.426929915740937,24.654779430406677,13.019987234347836,24.45864339577141,16.328251223737396,28.383015177890393,42.89635403397443,0.0,554.2049285318565,24.593464211984614,52.968804088666815,0.0,933.6406921765524,23.552227894687714,52.999475048818326,0.0,715.9188555784121,24.676961928622873,52.86913390530568,0.0,890.2826872205171,24.654779430406677,48.310796626834886,0.0,879.8093410151514,24.45864339577141,60.52002725152798,0.0,918.5290838882381,0.0,0.0,8772.967502040354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7454.079861725928,5597.54663543395,863.3700040971546,863.3700040971546,0.0,0.0,2222.177979586891,8772.967502040354,8.47301682790688,7.22,1.6691506648142171,10995.145481627245,47.745989148299785,0.0,8.47301682790688,1.6691506648142171,14.284327037179647,0.008726973105337996,11.672762097030638,12.999694033449677,0.37114072361374223,0.008726973105337996,13.0,81.99990322863233,0.0,0.0,0.040544709301781265,7.22,0.7132109047899261,11.500136469675894,0.31057230924622753,0.008359248200469543,11.5,29.0875,0.31057230924622753,0.010729203337684165,4.5,32490742.352736168,1355326.9744132396 
