Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 06/14  20:00:00,27.525,0.0,0.0,0.0,0.0,0.0,27.122622673222324,13.96051140938206,23.358851882394525,13.433491334698108,22.362153573868138,12.313987372466158,23.427254370765844,13.53432471908933,22.92887885484248,12.220112457701719,23.29564560681122,15.401497153097834,27.122622673222324,44.379488806358296,0.0,1148.224367145056,23.358851882394525,53.64744250794929,0.0,833.2421545777353,22.362153573868138,52.9606481916328,0.0,557.9123888081199,23.427254370765844,53.77885360439591,0.0,794.1376239225647,22.92887885484248,50.86055765256689,0.0,742.1507862515095,23.29564560681122,61.165165952834926,0.0,824.26798248464,0.0,53.93253334388142,7909.4976983602155,0.0,0.0,76.27163420403666,0.0,0.0,0.0,0.0,0.0,6753.203644429675,5098.0133508356985,780.1828802251042,780.1828802251043,53.815041716758884,67.2688021459486,2006.3689793359804,7909.4976983602155,8.399081771598683,7.219999999999999,1.5994656803834155,9915.866677696196,47.622282475237014,0.0003735230950973912,8.399081771598683,1.5994656803834157,14.067473558507535,0.008679240659522804,11.59095991294901,12.999986588188769,0.3705044250126874,0.008679240659522804,13.0,81.9942619264433,0.0,0.0,0.03722132084381839,7.219999999999999,0.6435259203591245,11.500066424851608,0.31057230924622753,0.008374785865943368,11.5,27.525,0.31057230924622753,0.010487717046793183,4.5,20849697.847933047,1354960.257918031 
 06/14  21:00:00,26.012500000000003,0.0,0.0,0.0,0.0,0.0,26.875008491150673,13.388515194017302,23.327513454586768,12.784675713426527,23.024419721977388,11.872271206108689,23.315765132048327,12.883059760238368,23.376261589272538,11.808181745163292,22.935600993025403,14.675407377182633,26.875008491150673,43.38449982092091,0.0,0.0,23.327513454586768,51.519775607591725,47.52,0.0,23.024419721977388,49.41850812324058,20.520000000000003,0.0,23.315765132048327,51.88935010535748,47.52,0.0,23.376261589272538,48.17915402805543,20.520000000000003,0.0,22.935600993025403,59.658092093346724,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,26.881130592342757,0.009786141303561917,13.401164134814055,26.881130592342757,0.0,0.009786141303561917,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,26.012500000000003,0.0,0.0104791588773538,11.5,26.012500000000003,0.0,0.0104791588773538,4.5,5760000.0,0.0 
 06/14  22:00:00,25.9125,0.0,0.0,0.0,0.0,0.0,26.328180626381297,13.430043801298272,23.050462374912538,12.826392577168772,22.90355518909709,11.899391019379323,23.010161162091727,12.92520998032364,23.209754828582266,11.833422068309028,22.629305471398972,14.724146446856851,26.328180626381297,44.928691197274034,0.0,0.0,23.050462374912538,52.533145368590766,27.720000000000002,0.0,22.90355518909709,49.86763607833785,11.970000000000002,0.0,23.010161162091727,53.003458387429745,27.720000000000002,0.0,23.209754828582266,48.74048695397438,11.970000000000002,0.0,22.629305471398972,60.97035489397743,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,26.510778655090423,0.009799921609066172,13.428305669367086,26.510778655090423,0.0,0.009799921609066172,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,25.9125,0.0,0.010658218153089278,11.5,25.9125,0.0,0.010658218153089278,4.5,1710000.0,0.0 
 06/14  23:00:00,26.1,0.0,0.0,0.0,0.0,0.0,25.64670394980803,13.429196020332336,22.726587847634597,12.825522774531906,22.628583230703,11.89886768934115,22.67350599982722,12.924330558051917,22.814511123793306,11.832943738763772,22.254615180587194,14.723115203990549,25.64670394980803,46.77399233178821,0.0,0.0,22.726587847634597,53.569965691325805,15.840000000000002,0.0,22.628583230703,50.70384534326816,6.840000000000001,0.0,22.67350599982722,54.0916959717728,15.840000000000002,0.0,22.814511123793306,49.91794164438654,6.840000000000001,0.0,22.254615180587194,62.36879665094632,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,25.809088931737584,0.009800547464591459,13.42927015887568,25.809088931737584,0.0,0.009800547464591459,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,26.1,0.0,0.010778823598595397,11.5,26.1,0.0,0.010778823598595397,4.5,1710000.0,0.0 
 06/14  24:00:00,25.4125,0.0,0.0,0.0,0.0,0.0,25.06280218925107,13.429211631051812,22.468122687280594,12.825539657879492,22.39286174128721,11.89887783534082,22.410289536968037,12.924347418087136,22.500857375391693,11.832953307716467,22.018913202225054,14.72313498396838,25.06280218925107,48.425450332483805,0.0,0.0,22.468122687280594,54.41738788516564,15.840000000000002,0.0,22.39286174128721,51.43530110628221,6.840000000000001,0.0,22.410289536968037,54.96355802554008,15.840000000000002,0.0,22.500857375391693,50.877108960329814,6.840000000000001,0.0,22.018913202225054,63.27074311636034,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,25.199519862017564,0.009800507603739909,13.429208703296936,25.199519862017564,0.0,0.009800507603739909,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,25.4125,0.0,0.010864664905411433,11.5,25.4125,0.0,0.010864664905411433,4.5,1710000.0,0.0 
 06/15  01:00:00,25.0,0.0,0.0,0.0,0.0,0.0,24.576512935169717,13.429211667820962,22.467256728015126,12.825539639911511,22.386070816933916,11.898878103213478,22.41040071845677,12.924347650571733,22.447752685316978,11.832953625602649,22.142157918018185,14.723134865534952,24.576512935169717,49.85110537310936,0.0,0.0,22.467256728015126,54.41969356390667,15.840000000000002,0.0,22.386070816933916,51.456102248442534,6.840000000000001,0.0,22.41040071845677,54.962620282755815,15.840000000000002,0.0,22.447752685316978,51.0408605053108,6.840000000000001,0.0,22.142157918018185,62.79725888964979,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,24.68903535606902,0.00980050948715597,13.429211803192818,24.68903535606902,0.0,0.00980050948715597,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,25.0,0.0,0.0106506517640432,11.5,25.0,0.0,0.0106506517640432,4.5,4950000.0,0.0 
 06/15  02:00:00,24.3125,0.0,0.0,0.0,0.0,0.0,24.168741028801392,13.419555203547837,22.400655011605057,12.815929103300833,22.32031124691763,11.889337703523244,22.34628457555278,12.914729364820491,22.355406877490424,11.823417971631407,22.16754537888641,14.713379724400754,24.168741028801392,51.05111680419747,0.0,0.0,22.400655011605057,54.60615461160701,15.840000000000002,0.0,22.32031124691763,51.629886223180115,6.840000000000001,0.0,22.34628457555278,55.14268920240636,15.840000000000002,0.0,22.355406877490424,51.29607760872808,6.840000000000001,0.0,22.16754537888641,62.66024814305011,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,24.26540148605704,0.009800509409409392,13.419555203547837,24.26540148605704,0.0,0.009800509409409392,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,24.3125,0.0,0.010563733331003185,11.5,24.3125,0.0,0.010563733331003185,4.5,4950000.0,0.0 
 06/15  03:00:00,23.525,0.0,0.0,0.0,0.0,0.0,23.80769427542988,13.413759740527464,22.257383259468845,12.81016117775777,22.193400366810714,11.883612110399007,22.206327067425953,12.90895684948097,22.213319153469747,11.817695151812593,22.100755619528947,14.707525142033441,23.80769427542988,52.15070875440489,0.0,0.0,22.257383259468845,55.06349410407691,15.840000000000002,0.0,22.193400366810714,52.01072800934185,6.840000000000001,0.0,22.206327067425953,55.59350934402566,15.840000000000002,0.0,22.213319153469747,51.72211728377269,6.840000000000001,0.0,22.100755619528947,62.892059640325314,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,23.895079816641285,0.009800509412358677,13.413759740527464,23.895079816641285,0.0,0.009800509412358677,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,23.525,0.0,0.010590032823828066,11.5,23.525,0.0,0.010590032823828066,4.5,4950000.0,0.0 
 06/15  04:00:00,22.9875,0.0,0.0,0.0,0.0,0.0,23.472368148611725,13.423418151528246,22.114213388178385,12.819773718839269,22.058420030339146,11.893154201726862,22.06241117261662,12.918577065093181,22.069740259112237,11.827232590078921,22.018327560981977,14.717282125754288,23.472368148611725,53.248274136184804,0.0,0.0,22.114213388178385,55.580790819691245,15.840000000000002,0.0,22.058420030339146,52.47338224010334,6.840000000000001,0.0,22.06241117261662,56.118544726711065,15.840000000000002,0.0,22.069740259112237,52.209490768562546,6.840000000000001,0.0,22.018327560981977,63.24878493736815,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,23.553948109248203,0.009800509412253688,13.423418151528246,23.553948109248203,0.0,0.009800509412253688,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,22.9875,0.0,0.010490115991950133,11.5,22.9875,0.0,0.010490115991950133,4.5,4950000.0,0.0 
 06/15  05:00:00,22.425,0.0,0.0,0.0,0.0,0.0,23.189581318491307,13.429211532449106,22.009933807057642,12.825539639911511,22.088058979145906,11.898878103213478,22.174919475905,12.924347650571733,21.978746842509704,11.832953625602649,21.93922769411124,14.72313474744757,23.189581318491307,54.18509866666531,0.0,0.0,22.009933807057642,55.95622178310517,15.840000000000002,0.0,22.088058979145906,52.40009475305538,6.840000000000001,0.0,22.174919475905,55.76126943383478,15.840000000000002,0.0,21.978746842509704,52.519662178894045,6.840000000000001,0.0,21.93922769411124,63.57869377346935,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,23.243938410418387,0.00980050941225723,13.429211532449106,23.243938410418387,0.0,0.00980050941225723,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,22.425,0.0,0.010741787978054156,11.5,22.425,0.0,0.010741787978054156,4.5,4950000.0,0.0 
 06/15  06:00:00,22.575,0.0,0.0,0.0,0.0,0.0,23.13824593458069,13.429211532449106,22.110945452080266,12.825539639911511,23.14207548597485,11.898878103213478,23.537901834960167,12.924347650571733,22.1559206201224,11.832953625602649,21.93729422663342,14.72313474744757,23.13824593458069,54.35322870488311,0.0,0.0,22.110945452080266,55.61326080827594,15.840000000000002,0.0,23.14207548597485,49.17162479586803,6.840000000000001,0.0,23.537901834960167,51.36217858184193,15.840000000000002,0.0,22.1559206201224,51.95642720744517,6.840000000000001,0.0,21.93729422663342,63.58621328357499,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,23.13002833115256,0.009800509412257127,13.429211532449106,23.13002833115256,0.0,0.009800509412257127,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,22.575,0.0,0.011177554721668412,11.5,22.575,0.0,0.011177554721668412,4.5,4950000.0,0.0 
 06/15  07:00:00,23.799999999999997,0.0,0.0,0.0,0.0,0.0,23.317695486767327,13.429211532449106,22.499507342689444,12.825539639911511,25.08143766602876,11.898878103213478,25.23936645651228,12.924347650571733,22.628171458098798,11.832953625602649,22.08192572440074,14.72313474744757,23.317695486767327,53.767800194974704,0.0,0.0,22.499507342689444,54.31562809710853,15.840000000000002,0.0,25.08143766602876,43.78383352292886,6.840000000000001,0.0,25.23936645651228,46.38043031086394,15.840000000000002,0.0,22.628171458098798,50.487541454671785,6.840000000000001,0.0,22.08192572440074,63.02816150171758,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,23.278413178824238,0.00980050941225714,13.429211532449106,23.278413178824238,0.0,0.00980050941225714,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,23.799999999999997,0.0,0.011571084693581611,11.5,23.799999999999997,0.0,0.011571084693581611,4.5,4950000.0,0.0 
 06/15  08:00:00,25.15,0.0,0.0,0.0,0.0,0.0,23.770244890563045,13.438861318242061,23.10956803403634,12.835143533333657,27.278600224811072,11.908411721737055,26.422627673382593,12.933958814351278,23.290510602146515,11.84248185764242,22.334461137856344,14.73288328422773,23.770244890563045,52.355767269570634,0.0,0.0,23.10956803403634,52.37760228562533,15.840000000000002,0.0,27.278600224811072,38.47333302867122,6.840000000000001,0.0,26.422627673382593,43.254538457798674,15.840000000000002,0.0,23.290510602146515,48.53407914643331,6.840000000000001,0.0,22.334461137856344,62.10562518141845,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,23.689606638764772,0.00980050941225714,13.438861318242061,23.689606638764772,0.0,0.00980050941225714,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,25.15,0.0,0.012248536256132564,11.5,25.15,0.0,0.012248536256132564,4.5,4950000.0,0.0 
 06/15  09:00:00,26.2875,0.0,0.0,0.0,0.0,0.0,24.465778261777288,13.444649404262954,23.767138180594102,12.840904315808675,29.04896240345498,11.914130245368469,26.710596002157146,12.939724081303368,23.957595469578102,11.848197476975919,22.626274241231393,14.738730757365154,24.465778261777288,50.23656840987564,0.0,0.0,23.767138180594102,50.35954982252703,15.840000000000002,0.0,29.04896240345498,34.70712521211576,6.840000000000001,0.0,26.710596002157146,42.53948895355291,15.840000000000002,0.0,23.957595469578102,46.63946150089201,6.840000000000001,0.0,22.626274241231393,61.03704803438343,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,24.354332822395115,0.009800509412257142,13.444649404262954,24.354332822395115,0.0,0.009800509412257142,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,26.2875,0.0,0.012553596359983436,11.5,26.2875,0.0,0.012553596359983436,4.5,4950000.0,0.0 
 06/15  10:00:00,27.7,0.0,0.0,0.0,0.0,0.0,25.314081378090222,13.435001850288597,24.404538019937362,12.831302364359365,30.033058223449554,11.904598686198307,26.391974552158707,12.93011470666837,24.55105426571206,11.838670894799103,22.89362753338577,14.728984281748335,25.314081378090222,47.7284935095719,0.0,0.0,24.404538019937362,48.43814394255702,15.840000000000002,0.0,30.033058223449554,32.764969000322424,6.840000000000001,0.0,26.391974552158707,43.31925101974231,15.840000000000002,0.0,24.55105426571206,44.98014942160378,6.840000000000001,0.0,22.89362753338577,60.01746934434937,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,25.100406420210685,0.00980050941225714,13.435001850288597,25.100406420210685,0.0,0.00980050941225714,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,27.7,0.0,0.012854192076369696,11.5,27.7,0.0,0.012854192076369696,4.5,4950000.0,0.0 
 06/15  11:00:00,28.987499999999997,0.0,0.0,0.0,0.0,0.0,26.260101215629955,13.429211532449106,24.973492819932353,12.825539639911511,30.061457836968042,11.898878103213478,26.119546910415988,12.924347650571733,25.044303747416528,11.832953625602649,23.13280990763975,14.72313474744757,26.260101215629955,45.11008884170942,0.0,0.0,24.973492819932353,46.800297597743864,15.840000000000002,0.0,30.061457836968042,32.699027998147336,6.840000000000001,0.0,26.119546910415988,44.004147130223075,15.840000000000002,0.0,25.044303747416528,43.657385753570615,6.840000000000001,0.0,23.13280990763975,59.13243669300454,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,26.01771411859343,0.009800509412257142,13.429211532449106,26.01771411859343,0.0,0.009800509412257142,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,28.987499999999997,0.0,0.01276502916486072,11.5,28.987499999999997,0.0,0.01276502916486072,4.5,4950000.0,0.0 
 06/15  12:00:00,29.775,0.0,0.0,0.0,0.0,0.0,27.19338805434559,13.429211532449106,25.39052643722244,12.825539639911511,29.155573227206034,11.898878103213478,26.04150293821437,12.924347650571733,25.401949554071898,11.832953625602649,23.345017914719566,14.72313474744757,27.19338805434559,42.69904841689917,0.0,0.0,25.39052643722244,45.65171525199067,15.840000000000002,0.0,29.155573227206034,34.4560722637021,6.840000000000001,0.0,26.04150293821437,44.20757305681442,15.840000000000002,0.0,25.401949554071898,42.737384865928654,6.840000000000001,0.0,23.345017914719566,58.37889030339099,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,27.010139427069454,0.009800509412257146,13.429211532449106,27.010139427069454,0.0,0.009800509412257146,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,29.775,0.0,0.012519886082349854,11.5,29.775,0.0,0.012519886082349854,4.5,4950000.0,0.0 
 06/15  13:00:00,30.6875,0.0,0.0,0.0,0.0,0.0,28.02569566560877,13.419555203547837,25.740969196584828,12.815929103300833,27.975194204538568,11.889337703523244,26.09499499090243,12.914729364820491,25.741539876771817,11.823417971631407,23.502271244283975,14.713379724400754,28.02569566560877,40.644374574932336,0.0,0.0,25.740969196584828,44.68380295695115,15.840000000000002,0.0,27.975194204538568,36.872821191214086,6.840000000000001,0.0,26.09499499090243,44.040338555629695,15.840000000000002,0.0,25.741539876771817,41.8587207543838,6.840000000000001,0.0,23.502271244283975,57.791114192399945,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,27.86545842679613,0.009800509412257137,13.419555203547837,27.86545842679613,0.0,0.009800509412257137,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,30.6875,0.0,0.012819470120209649,11.5,30.6875,0.0,0.012819470120209649,4.5,4950000.0,0.0 
 06/15  14:00:00,31.475,0.0,0.0,0.0,0.0,0.0,28.742188335145627,13.413759740527464,26.062280019766483,12.81016117775777,27.278044054266772,11.883612110399007,26.222909571626673,12.90895684948097,26.48342012926279,11.817695151812593,23.63203517809933,14.707525142033441,28.742188335145627,38.971766850329374,0.0,0.0,26.062280019766483,43.8249402590294,15.840000000000002,0.0,27.278044054266772,38.38729188244274,6.840000000000001,0.0,26.222909571626673,43.69216571962865,15.840000000000002,0.0,26.48342012926279,40.054233517276586,6.840000000000001,0.0,23.63203517809933,57.31918717514387,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,28.582036697696648,0.009800509412257144,13.413759740527464,28.582036697696648,0.0,0.009800509412257144,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,31.475,0.0,0.012554422983638647,11.5,31.475,0.0,0.012554422983638647,4.5,4950000.0,0.0 
 06/15  15:00:00,31.7,0.0,0.0,0.0,0.0,0.0,29.489948690418785,13.40409522817732,26.360723970296952,12.800542390574458,26.901092435113878,11.87406327796271,26.32183416745167,12.899330695994356,27.96650395318593,11.808151472712948,23.77872678953534,14.697761427684265,29.489948690418785,37.30069962908783,0.0,0.0,26.360723970296952,43.0319792970719,15.840000000000002,0.0,26.901092435113878,39.22020477395914,6.840000000000001,0.0,26.32183416745167,43.41030376810737,15.840000000000002,0.0,27.96650395318593,36.70641938971733,6.840000000000001,0.0,23.77872678953534,56.77952152541262,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,29.374945904729408,0.009800509412257144,13.40409522817732,29.374945904729408,0.0,0.009800509412257144,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,31.7,0.0,0.012271687564553737,11.5,31.7,0.0,0.012271687564553737,4.5,4950000.0,0.0 
 06/15  16:00:00,31.7,0.0,0.0,0.0,0.0,0.0,30.192151726060494,13.398294671989637,26.580826703772352,12.79476925806093,26.65084262000486,11.86833249617021,26.35287506352357,12.893553350885888,29.67669520568856,11.802423565464148,23.93772245633706,14.691901656860864,30.192151726060494,35.810493395708875,0.0,0.0,26.580826703772352,42.46072475160605,15.840000000000002,0.0,26.65084262000486,39.78653952339866,6.840000000000001,0.0,26.35287506352357,43.314421149368044,15.840000000000002,0.0,29.67669520568856,33.22883404936243,6.840000000000001,0.0,23.93772245633706,56.21789168725947,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,30.09689568019155,0.00980050941225714,13.398294671989637,30.09689568019155,0.0,0.00980050941225714,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,31.7,0.0,0.011895028682020943,11.5,31.7,0.0,0.011895028682020943,4.5,4950000.0,0.0 
 06/15  17:00:00,31.325000000000003,0.0,0.0,0.0,0.0,0.0,30.606343109381733,13.388621169090824,26.54275157898308,12.78514188269272,26.3793656865832,11.858775320866712,26.250686971364452,12.883918278237156,30.7122839884295,11.792871375452656,24.06267926004824,14.682129214193072,30.606343109381733,34.947783301496706,0.0,0.0,26.54275157898308,42.52939698138246,15.840000000000002,0.0,26.3793656865832,40.40301154956243,6.840000000000001,0.0,26.250686971364452,43.549255434172245,15.840000000000002,0.0,30.7122839884295,31.28373779397713,6.840000000000001,0.0,24.06267926004824,55.76216762834983,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,30.549745247359603,0.009800509412257142,13.388621169090824,30.549745247359603,0.0,0.009800509412257142,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,31.325000000000003,0.0,0.011238348985493795,11.5,31.325000000000003,0.0,0.011238348985493795,4.5,4950000.0,0.0 
 06/15  18:00:00,30.7875,0.0,0.0,0.0,0.0,0.0,30.55676953565185,13.39249096037386,26.145759367753413,12.78899332172338,25.939823872814728,11.862598665345867,25.908048923701543,12.887772779858096,30.673871692673124,11.796692719269723,24.089767098714624,14.686038631214986,30.55676953565185,35.05606060464552,0.0,0.0,26.145759367753413,43.550253706689574,15.840000000000002,0.0,25.939823872814728,41.47788455246641,6.840000000000001,0.0,25.908048923701543,44.45303676173478,15.840000000000002,0.0,30.673871692673124,31.361858384177353,6.840000000000001,0.0,24.089767098714624,55.685546747939995,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,30.60494556322741,0.00980050941225714,13.39249096037386,30.60494556322741,0.0,0.00980050941225714,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,30.7875,0.0,0.010602019565735114,11.5,30.7875,0.0,0.010602019565735114,4.5,4950000.0,0.0 
 06/15  19:00:00,29.85,0.0,0.0,0.0,0.0,0.0,30.046402389417125,13.398294671989637,25.49148734753969,12.79476925806093,25.335100786631642,11.86833249617021,25.351333827672185,12.893553350885888,29.066119495364042,11.802423565464148,23.979330245920742,14.691901656860864,30.046402389417125,36.11162227375921,0.0,0.0,25.49148734753969,45.290068039434644,15.840000000000002,0.0,25.335100786631642,43.01018391919108,6.840000000000001,0.0,25.351333827672185,45.96454653545471,15.840000000000002,0.0,29.066119495364042,34.43060261379203,6.840000000000001,0.0,23.979330245920742,56.07760528742136,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,30.14456349529757,0.00980050941225714,13.398294671989637,30.14456349529757,0.0,0.00980050941225714,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,29.85,0.0,0.009933441966026144,11.5,29.85,0.0,0.009933441966026144,4.5,4950000.0,0.0 
 06/15  20:00:00,28.7125,0.0,0.0,0.0,0.0,0.0,29.253639306976368,13.398294671989637,24.799234514676048,12.79476925806093,24.673114321312212,11.86833249617021,24.69627702977956,12.893553350885888,26.983771791600663,11.802423565464148,23.746125264183142,14.691901656860864,29.253639306976368,37.79923720554085,0.0,0.0,24.799234514676048,47.195630693930184,15.840000000000002,0.0,24.673114321312212,44.74142354204163,6.840000000000001,0.0,24.69627702977956,47.79496180958485,15.840000000000002,0.0,26.983771791600663,38.86931147853816,6.840000000000001,0.0,23.746125264183142,56.86994292649918,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,29.38340079309543,0.00980050941225714,13.398294671989637,29.38340079309543,0.0,0.00980050941225714,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,28.7125,0.0,0.009767025159948824,11.5,28.7125,0.0,0.009767025159948824,4.5,4950000.0,0.0 
 06/15  21:00:00,27.6125,0.0,0.0,0.0,0.0,0.0,28.34902190402143,13.407961495311778,24.2124812321448,12.804390370498668,24.107556787419743,11.87788318151991,24.123283387966456,12.903181570643127,25.392296057891077,11.81196936930006,23.460224848330387,14.701667298977409,28.34902190402143,39.858467022534725,0.0,0.0,24.2124812321448,48.9118172161417,15.840000000000002,0.0,24.107556787419743,46.310910155963626,6.840000000000001,0.0,24.123283387966456,49.49336432502388,15.840000000000002,0.0,25.392296057891077,42.71307021583213,6.840000000000001,0.0,23.460224848330387,57.89471378054009,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,28.497952421067794,0.00980050941225714,13.407961495311778,28.497952421067794,0.0,0.00980050941225714,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,27.6125,0.0,0.009567208935131084,11.5,27.6125,0.0,0.009567208935131084,4.5,4950000.0,0.0 
 06/15  22:00:00,26.512500000000003,0.0,0.0,0.0,0.0,0.0,27.472210789591905,13.413759740527464,23.74477621055837,12.81016117775777,23.663206673660433,11.883612110399007,23.669673009647003,12.90895684948097,24.383217727465798,11.817695151812593,23.19165030103366,14.707525142033441,27.472210789591905,41.96421311072156,0.0,0.0,23.74477621055837,50.32375504612202,15.840000000000002,0.0,23.663206673660433,47.58192688998451,6.840000000000001,0.0,23.669673009647003,50.87989390136608,15.840000000000002,0.0,24.383217727465798,45.37377204882334,6.840000000000001,0.0,23.19165030103366,58.863197907495305,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,27.683864417189262,0.009800509412257142,13.413759740527464,27.683864417189262,0.0,0.009800509412257142,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,26.512500000000003,0.0,0.009597343768306992,11.5,26.512500000000003,0.0,0.009597343768306992,4.5,4950000.0,0.0 
 06/15  23:00:00,25.7875,0.0,0.0,0.0,0.0,0.0,26.6681053325869,13.413759740527464,23.370634580200342,12.81016117775777,23.304323817647273,11.883612110399007,23.30571538495862,12.90895684948097,23.71044442540855,11.817695151812593,22.95516353540087,14.707525142033441,26.6681053325869,43.991218618883615,0.0,0.0,23.370634580200342,51.47096614091264,15.840000000000002,0.0,23.304323817647273,48.622587059714576,6.840000000000001,0.0,23.30571538495862,52.00852137505062,15.840000000000002,0.0,23.71044442540855,47.24187713788516,6.840000000000001,0.0,22.95516353540087,59.71127167279043,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,26.86206877813629,0.00980050941225714,13.413759740527464,26.86206877813629,0.0,0.00980050941225714,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,25.7875,0.0,0.00978142884091636,11.5,25.7875,0.0,0.00978142884091636,4.5,4950000.0,0.0 
 06/15  24:00:00,25.225,0.0,0.0,0.0,0.0,0.0,25.94653279834337,13.413759740527464,23.06939047619179,12.81016117775777,23.008889705720357,11.883612110399007,23.009133919536577,12.90895684948097,23.23776793487099,11.817695151812593,22.74792462799688,14.707525142033441,25.94653279834337,45.9044607846973,0.0,0.0,23.06939047619179,52.41625751967834,15.840000000000002,0.0,23.008889705720357,49.498631253773716,6.840000000000001,0.0,23.009133919536577,52.94923328469201,15.840000000000002,0.0,23.23776793487099,48.606920185374534,6.840000000000001,0.0,22.74792462799688,60.46578032236457,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,26.118485423289563,0.00980050941225714,13.413759740527464,26.118485423289563,0.0,0.00980050941225714,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,25.225,0.0,0.009741246989507159,11.5,25.225,0.0,0.009741246989507159,4.5,4950000.0,0.0 
 06/16  01:00:00,24.3125,0.0,0.0,0.0,0.0,0.0,25.31254227780053,13.413759740527464,22.796823132365887,12.81016117775777,22.744876831620903,11.883612110399007,22.740426352029285,12.90895684948097,22.874127318331144,11.817695151812593,22.568897002498367,14.707525142033441,25.31254227780053,47.66328297744142,0.0,0.0,22.796823132365887,53.28868775801003,15.840000000000002,0.0,22.744876831620903,50.29674570288554,6.840000000000001,0.0,22.740426352029285,53.81834263560469,15.840000000000002,0.0,22.874127318331144,49.68784641326121,6.840000000000001,0.0,22.568897002498367,61.12624384318795,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,25.46354587872089,0.00980050941225714,13.413759740527464,25.46354587872089,0.0,0.00980050941225714,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,24.3125,0.0,0.009779677873898555,11.5,24.3125,0.0,0.009779677873898555,4.5,4950000.0,0.0 
 06/16  02:00:00,23.525,0.0,0.0,0.0,0.0,0.0,24.748749444072068,13.413759740527464,22.54268535144434,12.81016117775777,22.50042530451366,11.883612110399007,22.489188367388063,12.90895684948097,22.573612136273354,11.817695151812593,22.411686677132494,14.707525142033441,24.748749444072068,49.291600746189715,0.0,0.0,22.54268535144434,54.11669841676842,15.840000000000002,0.0,22.50042530451366,51.04856491647598,6.840000000000001,0.0,22.489188367388063,54.64532976695537,15.840000000000002,0.0,22.573612136273354,50.601588680373766,6.840000000000001,0.0,22.411686677132494,61.71294882940999,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,24.884295022516405,0.00980050941225714,13.413759740527464,24.884295022516405,0.0,0.00980050941225714,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,23.525,0.0,0.009604877485281368,11.5,23.525,0.0,0.009604877485281368,4.5,4950000.0,0.0 
 06/16  03:00:00,22.6125,0.0,0.0,0.0,0.0,0.0,24.241044574184997,13.413759740527464,22.31095282322635,12.81016117775777,22.27651286653925,11.883612110399007,22.25976385240849,12.90895684948097,22.318058595507566,11.817695151812593,22.272019736339487,14.707525142033441,24.241044574184997,50.811804262453755,0.0,0.0,22.31095282322635,54.88456920458236,15.840000000000002,0.0,22.27651286653925,51.74847161558469,6.840000000000001,0.0,22.25976385240849,55.41322877603255,15.840000000000002,0.0,22.318058595507566,51.39373971790386,6.840000000000001,0.0,22.272019736339487,62.239526024966224,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,24.363068483807233,0.00980050941225714,13.413759740527464,24.363068483807233,0.0,0.00980050941225714,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,22.6125,0.0,0.009412119795801612,11.5,22.6125,0.0,0.009412119795801612,4.5,4950000.0,0.0 
 06/16  04:00:00,21.8875,0.0,0.0,0.0,0.0,0.0,23.777931663487525,13.413759740527464,22.092823844853434,12.81016117775777,22.0664682308161,11.883612110399007,22.04387960399498,12.90895684948097,22.090099892853374,11.817695151812593,22.13552396552735,14.707525142033441,23.777931663487525,52.244825395558195,0.0,0.0,22.092823844853434,55.61839078436015,15.840000000000002,0.0,22.0664682308161,52.41474268342478,6.840000000000001,0.0,22.04387960399498,56.14673397022859,15.840000000000002,0.0,22.090099892853374,52.112051102117846,6.840000000000001,0.0,22.13552396552735,62.75906085848598,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,23.890244328788107,0.00980050941225714,13.413759740527464,23.890244328788107,0.0,0.00980050941225714,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,21.8875,0.0,0.009403394487251308,11.5,21.8875,0.0,0.009403394487251308,4.5,4950000.0,0.0 
 06/16  05:00:00,21.0125,0.0,0.0,0.0,0.0,0.0,23.374377512999075,13.413759740527464,21.922078685338285,12.81016117775777,22.012969844415895,11.883612110399007,22.058109696569932,12.90895684948097,21.931828133190912,11.817695151812593,22.011116302252248,14.707525142033441,23.374377512999075,53.53025769045316,0.0,0.0,21.922078685338285,56.20042413572014,15.840000000000002,0.0,22.012969844415895,52.58664288602768,6.840000000000001,0.0,22.058109696569932,56.10080961988707,15.840000000000002,0.0,21.931828133190912,52.617223233784806,6.840000000000001,0.0,22.011116302252248,63.236788554448744,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,23.462688686107253,0.00980050941225714,13.413759740527464,23.462688686107253,0.0,0.00980050941225714,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,21.0125,0.0,0.009426574852203037,11.5,21.0125,0.0,0.009426574852203037,4.5,4950000.0,0.0 
 06/16  06:00:00,21.287499999999998,0.0,0.0,0.0,0.0,0.0,23.188800249303604,13.413759740527464,21.969906847142013,12.81016117775777,22.848025396705133,11.883612110399007,23.147597078609714,12.90895684948097,22.050380954951372,11.817695151812593,21.961673540068226,14.707525142033441,23.188800249303604,54.13274934104671,0.0,0.0,21.969906847142013,56.03699115979987,15.840000000000002,0.0,22.848025396705133,49.99836543430783,6.840000000000001,0.0,23.147597078609714,52.52687064911257,15.840000000000002,0.0,22.050380954951372,52.23884970794849,6.840000000000001,0.0,21.961673540068226,63.42769656316864,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,23.198732785204392,0.009800509412257142,13.413759740527464,23.198732785204392,0.0,0.009800509412257142,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,21.287499999999998,0.0,0.00983873587568582,11.5,21.287499999999998,0.0,0.00983873587568582,4.5,4950000.0,0.0 
 06/16  07:00:00,23.074999999999996,0.0,0.0,0.0,0.0,0.0,23.28298468114286,13.413759740527464,22.372819631502324,12.81016117775777,24.71635993873214,11.883612110399007,24.843316360572224,12.90895684948097,22.52682862984001,11.817695151812593,22.057666889627654,14.707525142033441,23.28298468114286,53.826044856678465,0.0,0.0,22.372819631502324,54.680835107469335,15.840000000000002,0.0,24.71635993873214,44.703228205866594,6.840000000000001,0.0,24.843316360572224,47.44298104207611,15.840000000000002,0.0,22.52682862984001,50.74844876667835,6.840000000000001,0.0,22.057666889627654,63.05774270266545,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,23.25457123203084,0.00980050941225714,13.413759740527464,23.25457123203084,0.0,0.00980050941225714,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,23.074999999999996,0.0,0.010646074518217365,11.5,23.074999999999996,0.0,0.010646074518217365,4.5,4950000.0,0.0 
 06/16  08:00:00,24.5875,0.0,0.0,0.0,0.0,0.0,23.708817690921283,13.413759740527464,23.010651056360565,12.81016117775777,26.901248711328968,11.883612110399007,26.12620319527218,12.90895684948097,23.24134042554831,11.817695151812593,22.290723707920236,14.707525142033441,23.708817690921283,52.46411690127742,0.0,0.0,23.010651056360565,52.60650640287195,15.840000000000002,0.0,26.901248711328968,39.27018395255993,6.840000000000001,0.0,26.12620319527218,43.94774408955102,15.840000000000002,0.0,23.24134042554831,48.60014027478652,6.840000000000001,0.0,22.290723707920236,62.1693459408729,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,23.62698905850097,0.00980050941225714,13.413759740527464,23.62698905850097,0.0,0.00980050941225714,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,24.5875,0.0,0.011200123807915695,11.5,24.5875,0.0,0.011200123807915695,4.5,4950000.0,0.0 
 06/16  09:00:00,26.062500000000004,0.0,0.0,0.0,0.0,0.0,24.452000062978456,13.40409522817732,23.755305122588744,12.800542390574458,28.596433403810867,11.87406327796271,26.602950740968176,12.899330695994356,24.07121019447632,11.808151472712948,22.5906759899527,14.697761427684265,24.452000062978456,50.14625847865889,0.0,0.0,23.755305122588744,50.26391681097994,15.840000000000002,0.0,28.596433403810867,35.53421506810097,6.840000000000001,0.0,26.602950740968176,42.69693774380039,15.840000000000002,0.0,24.07121019447632,46.20225859206385,6.840000000000001,0.0,22.5906759899527,61.007794537508396,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,24.3318838434708,0.00980050941225714,13.40409522817732,24.3318838434708,0.0,0.00980050941225714,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,26.062500000000004,0.0,0.011816122713774206,11.5,26.062500000000004,0.0,0.011816122713774206,4.5,4950000.0,0.0 
 06/16  10:00:00,27.3875,0.0,0.0,0.0,0.0,0.0,25.348630642379423,13.398294671989637,24.465128597060872,12.79476925806093,29.648294455806656,11.86833249617021,26.49250189461061,12.893553350885888,24.782255919382937,11.802423565464148,22.88527857340056,14.691901656860864,25.348630642379423,47.51696701335715,0.0,0.0,24.465128597060872,48.14735104323674,15.840000000000002,0.0,29.648294455806656,33.41816016741893,6.840000000000001,0.0,26.49250189461061,42.95987088377774,15.840000000000002,0.0,24.782255919382937,44.25697585972959,6.840000000000001,0.0,22.88527857340056,59.90434320939407,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,25.12529734145832,0.00980050941225714,13.398294671989637,25.12529734145832,0.0,0.00980050941225714,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,27.3875,0.0,0.012470729798728701,11.5,27.3875,0.0,0.012470729798728701,4.5,4950000.0,0.0 
 06/16  11:00:00,28.487499999999997,0.0,0.0,0.0,0.0,0.0,26.318543996999935,13.398294671989637,25.02986984751862,12.79476925806093,29.809864642814574,11.86833249617021,26.25623221587682,12.893553350885888,25.27318900433682,11.802423565464148,23.147501144304684,14.691901656860864,26.318543996999935,44.86413326460723,0.0,0.0,25.02986984751862,46.54934396515121,15.840000000000002,0.0,29.809864642814574,33.10742147636849,6.840000000000001,0.0,26.25623221587682,43.562285716436904,15.840000000000002,0.0,25.27318900433682,42.979663298341634,6.840000000000001,0.0,23.147501144304684,58.961010666036,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,26.075216595191574,0.00980050941225714,13.398294671989637,26.075216595191574,0.0,0.00980050941225714,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,28.487499999999997,0.0,0.012899274000450435,11.5,28.487499999999997,0.0,0.012899274000450435,4.5,4950000.0,0.0 
 06/16  12:00:00,29.5875,0.0,0.0,0.0,0.0,0.0,27.274493485765667,13.388621169090824,25.49639914498213,12.78514188269272,29.155755992561573,11.858775320866712,26.256587468815045,12.883918278237156,25.676282810388674,11.792871375452656,23.37799605778929,14.682129214193072,27.274493485765667,42.38452979315577,0.0,0.0,25.49639914498213,45.24604453930379,15.840000000000002,0.0,29.155755992561573,34.36130722030049,6.840000000000001,0.0,26.256587468815045,43.53388748532946,15.840000000000002,0.0,25.676282810388674,41.936193510412856,6.840000000000001,0.0,23.37799605778929,58.10891425464354,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,27.039139103254136,0.00980050941225714,13.388621169090824,27.039139103254136,0.0,0.00980050941225714,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,29.5875,0.0,0.012717256346934849,11.5,29.5875,0.0,0.012717256346934849,4.5,4950000.0,0.0 
 06/16  13:00:00,30.375,0.0,0.0,0.0,0.0,0.0,28.20043473128995,13.373133525199727,25.892089027948142,12.76972779789116,28.177562067501423,11.843473661264884,26.376973221163183,12.868491982166251,26.060297216393337,11.777577744373302,23.56032748991587,14.666483156727221,28.20043473128995,40.11298180813889,0.0,0.0,25.892089027948142,44.15171184604288,15.840000000000002,0.0,28.177562067501423,36.32954389547163,6.840000000000001,0.0,26.376973221163183,43.1821234244249,15.840000000000002,0.0,26.060297216393337,40.95209221858694,6.840000000000001,0.0,23.56032748991587,57.415199540031736,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,27.970520631422964,0.00980050941225714,13.373133525199727,27.970520631422964,0.0,0.00980050941225714,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,30.375,0.0,0.01262615822030773,11.5,30.375,0.0,0.01262615822030773,4.5,4950000.0,0.0 
 06/16  14:00:00,30.9125,0.0,0.0,0.0,0.0,0.0,29.06996816426547,13.357632086054398,26.218290612058986,12.754299807077789,27.540332562997747,11.828158414086403,26.5197664258818,12.853052289576532,26.805983203437588,11.762270448251206,23.7213430860033,14.650823117904613,29.06996816426547,38.10073231148171,0.0,0.0,26.218290612058986,43.264095712213695,15.840000000000002,0.0,27.540332562997747,37.66395330261461,6.840000000000001,0.0,26.5197664258818,42.77679581221555,15.840000000000002,0.0,26.805983203437588,39.15669629001138,6.840000000000001,0.0,23.7213430860033,56.80352608567067,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,28.880562246563798,0.009800509412257144,13.357632086054398,28.880562246563798,0.0,0.009800509412257144,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,30.9125,0.0,0.012564361353319056,11.5,30.9125,0.0,0.012564361353319056,4.5,4950000.0,0.0 
 06/16  15:00:00,31.1,0.0,0.0,0.0,0.0,0.0,29.81633163628562,13.342116739798414,26.479677913896648,12.738858375938316,27.20835519880974,11.812829392120715,26.644245497776875,12.837598535182272,28.107345810475056,11.746949556458691,23.884943735322757,14.635149278992127,29.81633163628562,36.45782613283505,0.0,0.0,26.479677913896648,42.55844859390619,15.840000000000002,0.0,27.20835519880974,38.363786009735776,6.840000000000001,0.0,26.644245497776875,42.42122237182287,15.840000000000002,0.0,28.107345810475056,36.25321009004077,6.840000000000001,0.0,23.884943735322757,56.190306924564666,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,29.71617187049121,0.009800509412257147,13.342116739798414,29.71617187049121,0.0,0.009800509412257147,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,31.1,0.0,0.0119385701927972,11.5,31.1,0.0,0.0119385701927972,4.5,4950000.0,0.0 
 06/16  16:00:00,31.1,0.0,0.0,0.0,0.0,0.0,30.281630937895457,13.336295603879895,26.55170177522695,12.733064912028901,26.924247213340784,11.807078109285039,26.62295513756405,12.831800447126014,29.222795346033926,11.741201197918725,24.02309115176201,14.629268464431695,30.281630937895457,35.482038973506796,0.0,0.0,26.55170177522695,42.361822341393875,15.840000000000002,0.0,26.924247213340784,38.994080749029216,6.840000000000001,0.0,26.62295513756405,42.458319809163044,15.840000000000002,0.0,29.222795346033926,33.96309050981939,6.840000000000001,0.0,24.02309115176201,55.70442178649939,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,30.201171438375113,0.009800509412257147,13.336295603879895,30.201171438375113,0.0,0.009800509412257147,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,31.1,0.0,0.011425623034073025,11.5,31.1,0.0,0.011425623034073025,4.5,4950000.0,0.0 
 06/16  17:00:00,30.7875,0.0,0.0,0.0,0.0,0.0,30.450642518588356,13.326587868014245,26.43633441739654,12.723402937875269,26.57444890827978,11.79748707976805,26.423204833866713,12.822131376850933,29.96552711470708,11.731615080410268,24.094539013230985,14.619461341190615,30.450642518588356,35.11766883881042,0.0,0.0,26.43633441739654,42.62436401611266,15.840000000000002,0.0,26.57444890827978,39.78015612290301,6.840000000000001,0.0,26.423204833866713,42.934402410832206,15.840000000000002,0.0,29.96552711470708,32.5178906671474,6.840000000000001,0.0,24.094539013230985,55.430764034774135,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,30.43736316166576,0.009800509412257153,13.326587868014245,30.43736316166576,0.0,0.009800509412257153,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,30.7875,0.0,0.011299740848189691,11.5,30.7875,0.0,0.011299740848189691,4.5,4950000.0,0.0 
 06/16  18:00:00,30.225,0.0,0.0,0.0,0.0,0.0,30.272583676652626,13.320761400147651,25.964166949800102,12.717604313523248,26.043348624881695,11.791730763566807,25.977826726247738,12.816328177414956,29.366660388388638,11.725861573332917,24.07240572790601,14.613575481046276,30.272583676652626,35.464733004759424,0.0,0.0,25.964166949800102,43.815368146187254,15.840000000000002,0.0,26.043348624881695,41.032732557718376,6.840000000000001,0.0,25.977826726247738,44.06377915293939,15.840000000000002,0.0,29.366660388388638,33.6534769995764,6.840000000000001,0.0,24.07240572790601,55.48341444772802,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,30.33301105857857,0.009800509412257158,13.320761400147651,30.33301105857857,0.0,0.009800509412257158,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,30.225,0.0,0.010871319834309133,11.5,30.225,0.0,0.010871319834309133,4.5,4950000.0,0.0 
