Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 06/16  19:00:00,29.625,0.0,0.0,0.0,0.0,0.0,29.712833403981413,13.311044893195323,25.302276537456862,12.70793387353432,25.3542554661687,11.7821308077176,25.331705581690095,12.806650209075979,27.70091414735819,11.716266823797621,23.913350737378593,14.60375955449194,29.712833403981413,36.601543319466714,0.0,0.0,25.302276537456862,45.54177866280611,15.840000000000002,0.0,25.3542554661687,42.717828559851604,6.840000000000001,0.0,25.331705581690095,45.75744640675808,15.840000000000002,0.0,27.70091414735819,37.0546813794161,6.840000000000001,0.0,23.913350737378593,55.98091575415451,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,29.815296728939362,0.009800509412257168,13.311044893195323,29.815296728939362,0.0,0.009800509412257168,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,29.625,0.0,0.01056990833704382,11.5,29.625,0.0,0.01056990833704382,4.5,4950000.0,0.0 
 06/16  20:00:00,28.7125,0.0,0.0,0.0,0.0,0.0,28.91256871000495,13.30521322619536,24.657058070151948,12.702130102403235,24.65846071358493,11.776369202764059,24.651469839353503,12.80084171648259,26.062022456695853,11.710508074983622,23.65805241254403,14.597868439813627,28.91256871000495,38.318398682093886,0.0,0.0,24.657058070151948,47.30962304599436,15.840000000000002,0.0,24.65846071358493,44.50971974473309,6.840000000000001,0.0,24.651469839353503,47.63311162013808,15.840000000000002,0.0,26.062022456695853,40.78072252158864,6.840000000000001,0.0,23.65805241254403,56.82618157133322,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,29.041845305133243,0.00980050941225717,13.30521322619536,29.041845305133243,0.0,0.00980050941225717,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,28.7125,0.0,0.01027991731522305,11.5,28.7125,0.0,0.01027991731522305,4.5,4950000.0,0.0 
 06/16  21:00:00,27.9875,0.0,0.0,0.0,0.0,0.0,28.046056803222402,13.30521322619536,24.134087469572563,12.702130102403235,24.103127399045462,11.776369202764059,24.103116143156356,12.80084171648259,24.87745587520562,11.710508074983622,23.37941894617261,14.597868439813627,28.046056803222402,40.29527616849635,0.0,0.0,24.134087469572563,48.81315509298874,15.840000000000002,0.0,24.103127399045462,46.01322089890839,6.840000000000001,0.0,24.103116143156356,49.22153020858386,15.840000000000002,0.0,24.87745587520562,43.742900393154315,6.840000000000001,0.0,23.37941894617261,57.788788566489345,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,28.24797605298637,0.00980050941225717,13.30521322619536,28.24797605298637,0.0,0.00980050941225717,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,27.9875,0.0,0.010248477677812161,11.5,27.9875,0.0,0.010248477677812161,4.5,4950000.0,0.0 
 06/16  22:00:00,27.8,0.0,0.0,0.0,0.0,0.0,27.236297456913764,13.30521322619536,23.775933434041292,12.702130102403235,23.72233029066999,11.776369202764059,23.73641900524874,12.80084171648259,24.157063133717493,11.710508074983622,23.130975760513017,14.597868439813627,27.236297456913764,42.24701892077757,0.0,0.0,23.775933434041292,49.87434256927281,15.840000000000002,0.0,23.72233029066999,47.07785015967062,6.840000000000001,0.0,23.73641900524874,50.317660852694786,15.840000000000002,0.0,24.157063133717493,45.66622671764502,6.840000000000001,0.0,23.130975760513017,58.66253423439798,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,27.43117863658903,0.00980050941225717,13.30521322619536,27.43117863658903,0.0,0.00980050941225717,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,27.8,0.0,0.010318924402504509,11.5,27.8,0.0,0.010318924402504509,4.5,4950000.0,0.0 
 06/16  23:00:00,27.1125,0.0,0.0,0.0,0.0,0.0,26.52237800740259,13.30521322619536,23.482759225343077,12.702130102403235,23.41785469623552,11.776369202764059,23.438101513168387,12.80084171648259,23.66153011828895,11.710508074983622,22.919818874509374,14.597868439813627,26.52237800740259,44.05632435986556,0.0,0.0,23.482759225343077,50.76307288354079,15.840000000000002,0.0,23.41785469623552,47.94966330148428,6.840000000000001,0.0,23.438101513168387,51.230457060359,15.840000000000002,0.0,23.66153011828895,47.04607067021613,6.840000000000001,0.0,22.919818874509374,59.416852429876414,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,26.69103919629461,0.009800509412257177,13.30521322619536,26.69103919629461,0.0,0.009800509412257177,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,27.1125,0.0,0.010197351610668919,11.5,27.1125,0.0,0.010197351610668919,4.5,4950000.0,0.0 
 06/16  24:00:00,26.012500000000003,0.0,0.0,0.0,0.0,0.0,25.901000689305157,13.30521322619536,23.181598944600537,12.702130102403235,23.122655796326264,11.776369202764059,23.13225433333639,12.80084171648259,23.259616834702605,11.710508074983622,22.739178668895196,14.597868439813627,25.901000689305157,45.70276292033209,0.0,0.0,23.181598944600537,51.69449308597507,15.840000000000002,0.0,23.122655796326264,48.81227597787194,6.840000000000001,0.0,23.13225433333639,52.18555583949429,15.840000000000002,0.0,23.259616834702605,48.200034090593874,6.840000000000001,0.0,22.739178668895196,60.0708813494149,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,26.049607638818415,0.009800509412257179,13.30521322619536,26.049607638818415,0.0,0.009800509412257179,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,26.012500000000003,0.0,0.010394607531611632,11.5,26.012500000000003,0.0,0.010394607531611632,4.5,4950000.0,0.0 
 06/17  01:00:00,25.225,0.0,0.0,0.0,0.0,0.0,25.326548616784944,13.295488089923593,22.687541405488883,12.692450934307764,22.65505555175327,11.766760688944089,22.633584467762688,12.791154980928756,22.732323902881706,11.700904859311972,22.274589452386596,14.588043645273483,25.326548616784944,47.25717682832988,0.0,0.0,22.687541405488883,53.231983825062,15.840000000000002,0.0,22.65505555175327,50.18387872624105,6.840000000000001,0.0,22.633584467762688,53.75332743354881,15.840000000000002,0.0,22.732323902881706,49.73258048787198,6.840000000000001,0.0,22.274589452386596,61.753874292536274,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,25.468560450608233,0.009800509412257179,13.295488089923593,25.468560450608233,0.0,0.009800509412257179,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,25.225,0.0,0.010838752061192178,11.5,25.225,0.0,0.010838752061192178,4.5,1710000.0,0.0 
 06/17  02:00:00,24.625,0.0,0.0,0.0,0.0,0.0,24.782109296646944,13.289651187931755,22.34141241733738,12.686641734244247,22.316789730210445,11.760993902147902,22.284423807106613,12.785341283337987,22.360546606633374,11.695141115309427,21.96110881435323,14.58214713924756,24.782109296646944,48.79663809884292,0.0,0.0,22.34141241733738,54.34136334770207,15.840000000000002,0.0,22.316789730210445,51.20573208215759,6.840000000000001,0.0,22.284423807106613,54.884145175993815,15.840000000000002,0.0,22.360546606633374,50.847950734755884,6.840000000000001,0.0,21.96110881435323,62.918836305206,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,24.913486893952843,0.009800509412257186,13.289651187931755,24.913486893952843,0.0,0.009800509412257186,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,24.625,0.0,0.011266498410418931,11.5,24.625,0.0,0.011266498410418931,4.5,1710000.0,0.0 
 06/17  03:00:00,24.0875,0.0,0.0,0.0,0.0,0.0,24.29073396378049,13.289651187931755,22.090142498980406,12.686641734244247,22.06376858477352,11.760993902147902,22.03191237600515,12.785341283337987,22.088617336858004,11.695141115309427,21.770962201459092,14.58214713924756,24.29073396378049,50.251983211001644,0.0,0.0,22.090142498980406,55.178973256080226,15.840000000000002,0.0,22.06376858477352,52.00071732443931,6.840000000000001,0.0,22.03191237600515,55.73470652192097,15.840000000000002,0.0,22.088617336858004,51.69658979131755,6.840000000000001,0.0,21.770962201459092,63.653389847519556,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,24.408539683261722,0.009800509412257189,13.289651187931755,24.408539683261722,0.0,0.009800509412257189,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,24.0875,0.0,0.011690014376018137,11.5,24.0875,0.0,0.011690014376018137,4.5,1710000.0,0.0 
 06/17  04:00:00,23.525,0.0,0.0,0.0,0.0,0.0,23.850665641567623,13.289651187931755,21.88408343014994,12.686641734244247,21.856612439263053,11.760993902147902,21.826170186687946,12.785341283337987,21.87074377489641,11.695141115309427,21.623695095669476,14.58214713924756,23.850665641567623,51.59703878588337,0.0,0.0,21.88408343014994,55.876861060723385,15.840000000000002,0.0,21.856612439263053,52.66205506645292,6.840000000000001,0.0,21.826170186687946,56.438839830711686,15.840000000000002,0.0,21.87074377489641,52.388174902654335,6.840000000000001,0.0,21.623695095669476,64.22900102311343,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,23.956152357936276,0.009800509412257198,13.289651187931755,23.956152357936276,0.0,0.009800509412257198,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,23.525,0.0,0.012055076537234808,11.5,23.525,0.0,0.012055076537234808,4.5,1710000.0,0.0 
 06/17  05:00:00,23.3,0.0,0.0,0.0,0.0,0.0,23.48147563010746,13.299378599489494,21.745426073516104,12.69632302634751,21.828369342736984,11.770604514098128,21.890206236334024,12.795030089214908,21.73701258304737,11.704746599230521,21.508219458166085,14.591973970415001,23.48147563010746,52.78999968846901,0.0,0.0,21.745426073516104,56.387628161261475,15.840000000000002,0.0,21.828369342736984,52.78663688511908,6.840000000000001,0.0,21.890206236334024,56.255945760796976,15.840000000000002,0.0,21.73701258304737,52.85113219397654,6.840000000000001,0.0,21.508219458166085,64.7255435611279,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,23.56267389726225,0.0098005094122572,13.299378599489494,23.56267389726225,0.0,0.0098005094122572,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,23.3,0.0,0.01275288542087471,11.5,23.3,0.0,0.01275288542087471,4.5,1710000.0,0.0 
 06/17  06:00:00,23.3,0.0,0.0,0.0,0.0,0.0,23.229671860134964,13.314931936683395,21.764201760739912,12.711802426314321,22.09368097580312,11.785971197918286,22.228502533245006,12.81052182430907,21.820909901920373,11.720105198384946,21.45589300225827,14.607686314800102,23.229671860134964,53.65251141451698,0.0,0.0,21.764201760739912,56.38018715998287,15.840000000000002,0.0,22.09368097580312,51.992087885060684,6.840000000000001,0.0,22.228502533245006,55.16219465551869,15.840000000000002,0.0,21.820909901920373,52.63458472598678,6.840000000000001,0.0,21.45589300225827,64.99913499688583,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.369983691521817,8.369983691521817,0.0,0.0,47.21897003441655,0.0,8.369983691521817,0.0,23.281201060431492,0.009800509412257205,13.314931936683395,23.281201060431492,0.0,0.009800509412257205,13.0,81.9971750679616,0.0,0.0,0.0,7.22,0.0,23.3,0.0,0.013445703411865491,11.5,23.3,0.0,0.013445703411865491,4.5,1710000.0,0.0 
 06/17  07:00:00,22.6125,0.0,0.0,0.0,0.0,0.0,22.964425212564304,12.813534043609742,22.199598319487976,12.3423061974974,22.199901360188917,11.713600251000733,22.205246807505652,12.423357048548521,22.1987459482678,11.681327169757367,22.193663249303732,14.008955081748008,22.964425212564304,52.76650589864224,0.0,223.54148098718466,22.199598319487976,53.58998965176954,154.2224564895455,12.836739465329394,22.199901360188917,51.40966618341143,0.0,206.86025445434137,22.205246807505652,53.858346137414905,0.0,413.609005384372,22.1987459482678,51.30363656901818,32.20991240639909,12.721077316320883,22.193663249303732,59.78509887968875,656.2345764000115,35.882787733915265,0.0,3618.454351565089,7613.162568985279,0.0,875.6695615044184,414.1690667004409,282.2988043614418,704.8419868114122,1343.6817310776587,0.0,0.0,6805.191067889358,3549.6992797027187,511.54619621236407,511.54619621236424,3618.454351565089,4523.067939456361,1882.8744726738362,7613.162568985279,8.521296779563128,7.219999999999999,1.3949318573315517,9496.037041659114,50.991152419102484,0.02845539622324805,8.521296779563128,1.3949318573315517,13.357493729373072,0.008744811661320443,11.620987829730677,13.000208974846082,0.3705044250126874,0.008744811661320443,13.0,81.99936990780368,0.0,0.0,0.024953894097984507,7.219999999999999,0.6727938131479794,11.5001982558382,0.31057230924622753,0.008586947654801795,11.5,22.6125,0.31057230924622753,0.012742741414485871,4.5,11153121.344510427,1354960.257918031 
 06/17  08:00:00,22.8875,0.0,0.0,0.0,0.0,0.0,23.159096537198852,12.228493847442923,22.199943998599377,11.846858324407457,22.612717560268692,11.566532752433792,22.733298538881137,11.895773700031974,22.200212875499727,11.556654589406344,22.20092549585101,13.047793640504986,23.159096537198852,50.182936725822316,0.0,242.9138129346643,22.199943998599377,51.86455169516485,0.0,129.2728903278527,22.612717560268692,49.66166738963843,0.0,636.0504941993181,22.733298538881137,50.3823428533219,0.0,739.8179681736696,22.200212875499727,50.87773764053476,0.0,112.43549339892385,22.20092549585101,56.12301926431595,421.6408968678121,0.0,0.0,2243.8362806601517,7533.355055645503,0.0,609.0363987051771,14.53511385242485,0.0,574.6038212180365,1153.8569006983253,0.0,0.0,6724.595604198879,3635.6134703954153,519.5200191641176,519.5200191641175,2243.8362806601517,2804.7953508251894,1868.9876821858588,7533.355055645503,8.562171411122035,7.22,1.3383843902961352,9402.342737831363,46.2290739628567,0.015030353252328849,8.562171411122035,1.3383843902961354,13.379164799312907,0.008661727366554692,11.494073742936331,13.00074508259993,0.3705044250126874,0.008661727366554692,13.0,81.99992000357747,0.0,0.0,0.025690855934080603,7.220000000000001,0.662209433128226,11.501263284738599,0.31057230924622753,0.00856489032705637,11.5,22.8875,0.31057230924622753,0.012508123283498557,4.5,11038567.722311333,1354960.257918031 
 06/17  09:00:00,23.3,11.0,5.0,11.0,5.0,20.0,24.47536288717155,12.371421510619562,23.311533861849966,12.80125644022334,24.61446527117633,12.60506993137373,24.634933634950343,12.96336197177589,22.492470231927342,12.409452848559823,23.31605762772918,13.73261405695951,24.47536288717155,46.79786911698549,969.4253190778987,0.0,23.311533861849966,51.62264401017495,0.0,829.1517195107598,24.61446527117633,47.12593916065877,0.0,834.4896425183965,24.634933634950343,48.18933999223032,0.0,976.3398935038781,22.492470231927342,52.87376012173374,0.0,710.0891942061057,23.31605762772918,54.84431893528898,0.0,824.4654553944299,0.0,0.0,8053.52368906592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6999.6429325923,3768.517653341812,731.8832376286473,731.8832376286471,0.0,0.0,1981.475820613026,8053.52368906592,8.574773464876971,7.219999999999999,1.4178960901302848,10034.999509678946,45.179699121245605,0.0,8.574773464876971,1.4178960901302848,13.877762372563595,0.008663120499980618,11.502084586475535,12.989096063651534,0.3817015416921134,0.008663120499980618,13.0,81.99996443570025,0.0,0.0,0.03534372323099437,7.219999999999999,0.6915119219316253,11.501222302642944,0.31057230924622753,0.008560264199489239,11.5,23.3,0.31057230924622753,0.012684949779407859,4.5,41299343.38588495,1361598.0921489059 
 06/17  10:00:00,21.2375,11.0,5.0,11.0,5.0,20.0,25.649125998612636,13.839291795324096,24.745032106604977,14.537584451451144,24.99841054513043,13.536962422804807,24.998496961793933,14.209650955382166,23.693784450912027,13.483718380062399,24.772229934269927,15.539487189805335,25.649125998612636,48.03029622302721,918.284361828185,0.0,24.745032106604977,53.03477364651346,0.0,971.5374135400685,24.99841054513043,48.952934329918975,0.0,1164.8548784725676,24.998496961793933,51.14113470841012,0.0,1674.0720019895505,23.693784450912027,52.74842839770636,0.0,801.180825845489,24.772229934269927,56.47847378284252,0.0,1109.1862591941644,0.0,0.0,7844.742911566449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5316.2797382068775,3102.8024412416203,2223.1428901267727,2043.4653992206959,0.0,0.0,1916.983503041566,7844.742911566449,8.600831774997793,7.22,1.3548550847646432,9761.726414608014,45.179699121245605,0.0,8.600831774997793,1.3548550847646432,16.35215695003081,0.0090342654408633,12.13678519175259,12.985200998852518,0.47618531085104854,0.00889094352981341,13.0,81.99996443570025,0.0,0.0,0.0975583320873322,7.219999999999999,0.5142618571091369,11.500826925525672,0.31057230924622753,0.008546045533275513,11.5,21.2375,0.31057230924622753,0.011371655693630496,4.5,51421256.99177628,1423679.029549785 
 06/17  11:00:00,20.6875,11.0,5.0,11.0,5.0,20.0,26.486320499467098,14.77344761546832,24.997904637182327,15.268795628011304,24.99799029726265,13.59181124712257,24.99795152352441,14.411913933132283,24.227706085067958,13.876857002131509,24.998146596477262,16.351778541472207,26.486320499467098,48.5605072593395,605.2611374380194,0.0,24.997904637182327,54.75847840956925,0.0,1252.6325217239678,24.99799029726265,49.12849729808465,0.0,1172.037449098704,24.99795152352441,51.81470871144544,0.0,1702.765900372223,24.227706085067958,52.40696283223387,0.0,841.4600733261657,24.998146596477262,58.6873541358675,0.0,1654.1496936275305,0.0,0.0,9120.980973768106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4921.876046429305,2926.0102150326516,3910.3196541837297,3112.414990631127,0.0,0.0,2174.7272494036806,9120.980973768106,8.75715424266399,7.22,1.4137722633657432,11295.708223171787,45.179699121245605,0.0,8.75715424266399,1.4137722633657435,17.852301783212805,0.00944448300166734,12.819171754910279,12.989560631562334,0.5428717830275831,0.008863518268337218,13.0,81.99996443570025,0.0,0.0,0.17082552521064154,7.219999999999999,0.47330136824173696,11.500062680246154,0.31057230924622753,0.008537408366080383,11.5,20.6875,0.31057230924622753,0.011085228502970584,4.5,53806932.461343616,1477266.2700539154 
 06/17  12:00:00,21.1,8.8,4.0,8.8,4.0,16.0,27.00234586028605,14.857030269597125,24.998128685486176,15.043937701932688,24.99839763104199,13.629170096304332,24.998242171030608,14.352358209557256,24.16896924257439,13.729347204447125,24.997744282407737,16.114557986781335,27.00234586028605,47.365104221923126,347.6663539420965,0.0,24.998128685486176,53.972162550450626,0.0,1193.8897465775344,24.99839763104199,49.24694693699327,0.0,927.5167807018285,24.998242171030608,51.61460065437788,0.0,1476.3231478293249,24.16896924257439,52.09013019322305,0.0,835.5932188761105,24.997744282407737,57.80840558183171,0.0,1595.290576375305,0.0,0.0,8589.302853791389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5045.759627823183,3057.237391351684,3185.969265930503,2552.438372723307,0.0,0.0,2068.195783957354,8589.302853791389,8.641421105632372,7.22,1.4410554734707446,10657.498637748742,45.179699121245605,0.0,8.641421105632372,1.4410554734707448,17.262059264725448,0.009382459184264242,12.726314323949815,13.01443522923323,0.4956941199398671,0.008876085007791539,13.0,81.99996443570025,0.0,0.0,0.1382827424361539,7.22,0.48511571344645343,11.500020408199248,0.31057230924622753,0.00852512824226509,11.5,21.1,0.31057230924622753,0.011063574000506046,4.5,52059265.51212167,1438018.691123487 
 06/17  13:00:00,21.1,4.4,2.0,4.4,2.0,8.0,27.29282399296528,14.47908362769292,24.998615843507483,14.38622158323296,24.710578438052327,13.246342960620586,24.998729178282982,13.898142470413443,23.905760201472816,13.095023032565619,24.998521550843474,15.589585332001729,27.29282399296528,45.44514507655199,118.14257162717422,0.0,24.998615843507483,51.73264088774749,0.0,1064.7320357762128,24.710578438052327,48.86553188617302,0.0,792.966018529143,24.998729178282982,50.11842967808935,0.0,1230.0699592472397,23.905760201472816,50.77852333568353,0.0,814.6787062690908,24.998521550843474,55.898906594779305,0.0,1173.5093798530563,0.0,0.0,6846.827672148407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4752.319071051323,3055.097854442595,1731.2642086371723,1523.5858460474806,0.0,0.0,1712.1645726662014,6846.827672148407,8.377895954337763,7.22,1.4100973199138842,8558.992244814606,45.179699121245605,0.0,8.377895954337763,1.4100973199138844,15.66498917641575,0.009071138622587885,12.220167970488195,13.024359944703557,0.42192073606383634,0.008876037419113043,13.0,81.99996443570025,0.0,0.0,0.07636217799097478,7.219999999999999,0.454157559889593,11.50000934659274,0.31057230924622753,0.008510324859255779,11.5,21.1,0.31057230924622753,0.010676910655585691,4.5,46647138.33549121,1386098.4345589546 
 06/17  14:00:00,21.787499999999998,8.8,4.0,8.8,4.0,16.0,27.573435583344516,14.089587712332166,24.99846329067518,14.128665731983272,24.822050809087653,13.402406440148154,24.998571004882113,13.840683232917256,24.58468416061128,13.206307540028662,24.998137966019698,15.398424444477158,27.573435583344516,43.58679490076525,0.0,78.5844121527748,24.99846329067518,50.87149075033176,0.0,1433.6891684410048,24.822050809087653,49.039338918686155,0.0,804.1482789288175,24.998571004882113,49.929647415192626,0.0,1567.195896917602,24.58468416061128,49.10658345989107,0.0,869.4148389921095,24.998137966019698,55.21575251811721,0.0,1636.0858273312742,0.0,0.0,8668.567044960479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4914.5404241317065,3273.1799338598294,3487.563511135706,2988.4307477024536,0.0,0.0,2092.682171292357,8668.567044960479,8.67054954881968,7.22,1.4249816446911925,10761.249216252834,45.179699121245605,0.0,8.67054954881968,1.4249816446911925,17.867399538452762,0.009196635471060952,12.435686096626199,12.966438680543451,0.5155713055787005,0.00881273499502024,13.0,81.99996443570025,0.0,0.0,0.15282960721619532,7.219999999999999,0.4690418846669014,11.500501578777483,0.31057230924622753,0.008488564291651844,11.5,21.787499999999998,0.31057230924622753,0.010583840382205558,4.5,50798575.3594067,1453963.6049269936 
 06/17  15:00:00,21.8875,11.0,5.0,11.0,5.0,20.0,27.96220156856976,14.388795569505444,24.998125461428046,14.37654084001444,24.915854502509575,13.989645378627834,24.998193741613974,14.224739949126477,24.9960149064075,13.561275163370276,24.997784619487135,15.668941444594537,27.96220156856976,43.44238079480721,0.0,239.34273937455146,24.998125461428046,51.69620239958423,0.0,1584.9497754255456,24.915854502509575,50.66484514830904,0.0,809.7555657382303,24.998193741613974,51.19082264359454,0.0,1647.356275323845,24.9960149064075,49.0367207423457,0.0,1150.0863169097127,24.997784619487135,56.18378790386814,0.0,1817.4220112323123,0.0,0.0,9533.099214140491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4563.262272052798,3302.0867591001183,4683.646151621453,3901.0721618635926,0.0,0.0,2275.026316113881,9533.099214140491,8.858655422479515,7.22,1.3880514009338105,11808.125530254372,45.179699121245605,0.0,8.858655422479515,1.3880514009338105,18.963582348316702,0.009348164795396106,12.686579839555481,12.988336135115745,0.5699770947666919,0.008804849036818767,13.0,81.99996443570025,0.0,0.0,0.20580004278655714,7.219999999999999,0.4321116409095193,11.500099266392564,0.31057230924622753,0.008464197798434898,11.5,21.8875,0.31057230924622753,0.01007414984508845,4.5,52369360.52441409,1502275.4014744908 
 06/17  16:00:00,21.0125,11.0,5.0,11.0,5.0,20.0,28.246933499333423,14.630109936031475,24.998169154779998,14.64171501452058,24.739630117860557,14.208201173586422,24.998143980331317,14.527805669761213,24.998057588982817,13.513159997769108,24.997732231032614,15.937974059372308,28.246933499333423,43.39991693741257,0.0,305.90260126839667,24.998169154779998,52.59041082350271,0.0,1412.4190615294199,24.739630117860557,51.93122877980282,0.0,795.9890861525006,24.998143980331317,52.204655516128966,0.0,1490.2418106181308,24.998057588982817,48.8773951541852,0.0,1171.7575426781768,24.997732231032614,57.159399228851846,0.0,1729.1012608156593,0.0,0.0,8428.74420026729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3880.7918562315444,3021.113668217596,4203.986621208802,3476.7479696580604,0.0,0.0,2034.6294811470525,8428.74420026729,8.741611049729002,7.22,1.3204551329189547,10463.373681414343,45.179699121245605,0.0,8.741611049729002,1.3204551329189547,18.574343420060718,0.009363463745622967,12.711244857438357,13.015514557133391,0.5388532235382387,0.008829682106234707,13.0,81.99996443570025,0.0,0.0,0.18304762323659904,7.22,0.36451537289466324,11.500053406595539,0.31057230924622753,0.008461340457972642,11.5,21.0125,0.31057230924622753,0.009558761626577964,4.5,49613399.371372156,1473936.2202578755 
 06/17  17:00:00,19.5375,11.0,5.0,11.0,5.0,20.0,28.151620447440738,14.942585026678938,24.538910839521066,15.00858311475696,24.058441243651302,14.207774003799301,24.594764566212017,14.897709683902058,24.46828724369509,13.760810542262348,24.7469433729388,16.19032342920252,28.151620447440738,44.54979102127909,38.204037243042876,249.58454982824333,24.538910839521066,55.358678847298876,0.0,1146.1657804661804,24.058441243651302,54.093746772401175,0.0,743.092459086545,24.594764566212017,54.78231042715605,0.0,1169.344000015028,24.46828724369509,51.27968572688704,0.0,923.1075714229034,24.7469433729388,58.97281339516823,0.0,1474.9497136603627,0.0,0.0,6354.971324461865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3110.0467313586887,2550.936480933291,2853.0974156797197,2335.1050464787013,0.0,0.0,1612.8503379263877,6354.971324461865,8.436767399585676,7.22,1.246715001132155,7967.821662388253,45.179699121245605,0.0,8.436767399585676,1.2467150011321553,16.25895854470734,0.009143608881603038,12.352738753281422,13.13587629663884,0.46879299190960216,0.008848360868903466,13.0,81.99996443570025,0.0,0.0,0.13162043019538316,7.219999999999999,0.290775241107864,11.500060717234309,0.31057230924622753,0.008470447749458022,11.5,19.5375,0.31057230924622753,0.009184179268268563,4.5,44407993.66791931,1454789.2163583448 
 06/17  18:00:00,18.525000000000002,11.0,5.0,11.0,5.0,20.0,27.777303988097763,14.985120304745395,24.283672879875276,15.038960858012828,23.57697613390671,14.102313317427825,24.36147256379288,15.02419221466263,24.589943446922,13.660810174389452,24.749060208097752,16.364972624872763,27.777303988097763,45.64918056547316,106.82555300202102,179.5571459646543,24.283672879875276,56.312758769906964,0.0,1056.8113123260973,23.57697613390671,55.30180020921493,0.0,717.6804119401793,24.36147256379288,55.999748823186934,0.0,1049.7051835747313,24.589943446922,50.574196764179916,0.0,1032.002752789189,24.749060208097752,59.62529684023638,0.0,1343.8327204145357,0.0,0.0,5560.191469363839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2822.608772696778,2229.816094030205,2463.692968636751,2019.8213528450062,0.0,0.0,1451.1485611577673,5560.191469363839,8.306449859540864,7.22,1.2202374462766226,7011.3400305216055,45.179699121245605,0.0,8.306449859540864,1.2202374462766226,15.597256255286986,0.009092049778592529,12.273601077565385,13.003890434482091,0.4487511989929374,0.008854038389915032,13.0,81.99996443570025,0.0,0.0,0.11527144963906902,7.22,0.2642976862523315,11.500026754552803,0.31057230924622753,0.008490132196757346,11.5,18.525000000000002,0.31057230924622753,0.009246861001168687,4.5,43789053.075611055,1442339.4304680873 
 06/17  19:00:00,17.3,5.5,2.5,5.5,2.5,10.0,26.868754875584127,14.78318094881254,23.348704910497215,14.716947429390027,22.44792888760026,13.443913055318605,23.48124263117905,14.783618109436786,23.9409838103973,13.272567590160588,24.189375980202392,16.34023171214389,26.868754875584127,47.51263215315867,0.0,311.1203514931831,23.348704910497215,58.34479196710113,0.0,833.592197832146,22.44792888760026,56.73065885147109,0.0,608.7621146186708,23.48124263117905,58.130672349697505,0.0,799.3363810427811,23.9409838103973,51.266012546537524,0.0,818.671363759039,24.189375980202392,61.5554423534043,0.0,896.7618810157629,0.0,22.531985746676938,3137.8733905304716,0.0,0.0,31.985057061170508,0.0,0.0,0.0,0.0,0.0,2079.8912737589653,1839.676453397698,762.3372931484382,762.3372931484384,22.531985746676938,28.164982183346172,977.2992373465944,3137.8733905304716,7.869073076752241,7.22,1.1500020003009683,4115.172627877066,45.14489512251748,0.00014594207430778733,7.869073076752241,1.150002000300969,14.020001797064486,0.008857853786193129,11.894930866595873,13.000022612927271,0.3705044250126874,0.008857853786193129,13.0,81.99996451368027,0.0,0.0,0.035220536384650954,7.219999999999999,0.1940622402766783,11.499607085636175,0.31057230924622753,0.008487853146344287,11.5,17.3,0.31057230924622753,0.008794499186959091,4.5,27531319.110405013,1354960.257918031 
 06/17  20:00:00,16.0125,0.0,0.0,0.0,0.0,0.0,25.359797007834803,14.037235021761758,22.259024846681534,13.467620679246778,22.201025473929015,12.260347024292155,22.293078198283027,13.580480274578253,22.344225458281134,12.193008882358061,22.84783055113354,15.327382813399232,25.359797007834803,49.49479617539573,0.0,779.881755725617,22.259024846681534,57.49420228327325,0.0,415.788691384698,22.201025473929015,53.31046381126681,0.0,160.43084958905877,22.293078198283027,57.79523696478941,0.0,443.09077698790054,22.344225458281134,52.60362142910314,0.0,513.9761440426682,22.84783055113354,62.547472891352896,0.0,788.3383867608085,0.0,1121.5125805259386,2365.175484575084,0.0,328.2419509195149,462.331534255594,264.0611003681798,184.29059022915982,0.0,0.0,0.0,1429.6285116691317,1429.6285116691315,673.1621483270386,673.1621483270387,1121.5125805259386,1401.8907256574232,833.149232881691,2365.175484575084,7.737495400318744,7.219999999999999,1.089164478238577,3198.324717456775,43.7671902749592,0.0069346858031452555,7.737495400318744,1.0891644782385776,13.785336807667896,0.00857764513675673,11.414422104674411,13.000632784738274,0.3705044250126874,0.00857764513675673,13.0,81.99997198832797,0.0,0.0,0.033068641603190854,7.219999999999999,0.1387429129723279,11.500288165355055,0.31057230924622753,0.00823791074559506,11.5,16.0125,0.31057230924622753,0.00823791074559506,4.5,16162707.57243798,1354960.257918031 
 06/17  21:00:00,15.6,0.0,0.0,0.0,0.0,0.0,24.705647888147517,13.303096704102302,21.890273697112672,12.544951788371499,21.943752214485496,11.54889115136525,21.909596365627408,12.656927632534629,22.35938909377805,11.483218416955125,22.407827144761264,14.399119313857964,24.705647888147517,49.06398696809523,0.0,0.0,21.890273697112672,55.34043555182152,47.52,0.0,21.943752214485496,51.65426985097678,20.520000000000003,0.0,21.909596365627408,55.68288235717097,47.52,0.0,22.35938909377805,50.143745435240056,20.520000000000003,0.0,22.407827144761264,60.509430302178245,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.710406051004017,7.710406051004017,0.0,0.0,42.320146542359744,0.0,7.710406051004017,0.0,24.826549030697137,0.009759236457887635,13.359423451227826,24.826549030697137,0.0,0.009759236457887635,13.0,81.99998255603816,0.0,0.0,0.0,7.22,0.0,15.6,0.0,0.007958321916716079,11.5,15.6,0.0,0.007958321916716079,4.5,5760000.0,0.0 
 06/17  22:00:00,15.6,0.0,0.0,0.0,0.0,0.0,23.82669261228515,13.325046961120002,21.34597398795184,12.572276116515406,21.435780292966765,11.574574573219692,21.357186662629665,12.684127885275284,21.763319160040858,11.509206398902322,22.04015634833888,14.425453680257085,23.82669261228515,51.79697262019743,0.0,0.0,21.34597398795184,57.31846286615216,27.720000000000002,0.0,21.435780292966765,53.37591844436113,11.970000000000002,0.0,21.357186662629665,57.701098359925524,27.720000000000002,0.0,21.763319160040858,52.09260501821727,11.970000000000002,0.0,22.04015634833888,61.988544368393676,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.710406051004017,7.710406051004017,0.0,0.0,42.320146542359744,0.0,7.710406051004017,0.0,24.064530466592274,0.009725519172942603,13.322922960376346,24.064530466592274,0.0,0.009725519172942603,13.0,81.99998255603816,0.0,0.0,0.0,7.22,0.0,15.6,0.0,0.007864842091842338,11.5,15.6,0.0,0.007864842091842338,4.5,1710000.0,0.0 
 06/17  23:00:00,15.6,0.0,0.0,0.0,0.0,0.0,22.963412445740566,13.321285808312961,20.901380015217164,12.568396012995766,21.001277062791967,11.570678253820244,20.908720080334724,12.680250944552629,21.203490551328205,11.505297429025465,21.593550033618087,14.42157378163553,22.963412445740566,54.5511845207416,0.0,0.0,20.901380015217164,58.88735124834421,15.840000000000002,0.0,21.001277062791967,54.80200761978406,6.840000000000001,0.0,20.908720080334724,59.29438800783184,15.840000000000002,0.0,21.203490551328205,53.892587761904416,6.840000000000001,0.0,21.593550033618087,63.683878754633334,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.710406051004017,7.710406051004017,0.0,0.0,42.320146542359744,0.0,7.710406051004017,0.0,23.166492868137805,0.009726997460390213,13.321360694651911,23.166492868137805,0.0,0.009726997460390213,13.0,81.99998255603816,0.0,0.0,0.0,7.22,0.0,15.6,0.0,0.007866846450329434,11.5,15.6,0.0,0.007866846450329434,4.5,1710000.0,0.0 
 06/17  24:00:00,15.225,0.0,0.0,0.0,0.0,0.0,22.235570039499546,13.305839983412051,20.617016828733245,12.55304483469817,20.698700908921566,11.555452500674104,20.624901087183467,12.664885703843282,20.816322270974915,11.490079966734369,21.30190958721453,14.405994416336807,22.235570039499546,56.95689884536465,0.0,0.0,20.617016828733245,59.86661324580866,15.840000000000002,0.0,20.698700908921566,55.775314452188574,6.840000000000001,0.0,20.624901087183467,60.27832716145268,15.840000000000002,0.0,20.816322270974915,55.134020513029206,6.840000000000001,0.0,21.30190958721453,64.76598131069912,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.710406051004017,7.710406051004017,0.0,0.0,42.320146542359744,0.0,7.710406051004017,0.0,22.405455416181432,0.009726939093577568,13.30583747898799,22.405455416181432,0.0,0.009726939093577568,13.0,81.99998255603816,0.0,0.0,0.0,7.22,0.0,15.225,0.0,0.00803153900124228,11.5,15.225,0.0,0.00803153900124228,4.5,1710000.0,0.0 
 06/18  01:00:00,15.0,0.0,0.0,0.0,0.0,0.0,21.625264198615206,13.300050518969103,20.431383616791877,12.54728952557673,20.5003304541917,11.549742344310888,20.43941617459367,12.65912576395081,20.56444385913807,11.48437299879852,21.08453151256528,14.400154582581907,21.625264198615206,59.095031163975605,0.0,0.0,20.431383616791877,60.53312830426735,15.840000000000002,0.0,20.5003304541917,56.4400532122135,6.840000000000001,0.0,20.43941617459367,60.94883099626267,15.840000000000002,0.0,20.56444385913807,55.974646814656495,6.840000000000001,0.0,21.08453151256528,65.61086953003571,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.710406051004017,7.710406051004017,0.0,0.0,42.320146542359744,0.0,7.710406051004017,0.0,21.76831231022613,0.00972694123737275,13.3000505761449,21.76831231022613,0.0,0.00972694123737275,13.0,81.99998255603816,0.0,0.0,0.0,7.22,0.0,15.0,0.0,0.008330423248080627,11.5,15.0,0.0,0.008330423248080627,4.5,1710000.0,0.0 
 06/18  02:00:00,14.312499999999998,0.0,0.0,0.0,0.0,0.0,21.10941993757764,13.300050518969103,20.274263828383763,12.54728952557673,20.34145245364409,11.549742344310888,20.282207637663237,12.65912576395081,20.378119753996344,11.48437299879852,20.921156839344746,14.400154582581907,21.10941993757764,60.99250043248769,0.0,0.0,20.274263828383763,61.1235670539643,15.840000000000002,0.0,20.34145245364409,56.99643188052955,6.840000000000001,0.0,20.282207637663237,61.54362069862863,15.840000000000002,0.0,20.378119753996344,56.622000504452835,6.840000000000001,0.0,20.921156839344746,66.2728962135298,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.710406051004017,7.710406051004017,0.0,0.0,42.320146542359744,0.0,7.710406051004017,0.0,21.230408324375745,0.009726941163079338,13.300050518969103,21.230408324375745,0.0,0.009726941163079338,13.0,81.99998255603816,0.0,0.0,0.0,7.22,0.0,14.312499999999998,0.0,0.008408828512894824,11.5,14.312499999999998,0.0,0.008408828512894824,4.5,1710000.0,0.0 
 06/18  03:00:00,13.525000000000002,0.0,0.0,0.0,0.0,0.0,20.70718151785571,13.319343293707325,20.12114217894026,12.566468217010803,20.192085338085743,11.568769907569457,20.12979173113167,12.678320997248777,20.21314687522093,11.50339066062578,20.78858178304176,14.419615470111966,20.70718151785571,62.59840801935412,0.0,0.0,20.12114217894026,61.78295226504572,15.840000000000002,0.0,20.192085338085743,57.597636321800074,6.840000000000001,0.0,20.12979173113167,62.20478343700175,15.840000000000002,0.0,20.21314687522093,57.27432369773874,6.840000000000001,0.0,20.78858178304176,66.89999636078943,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.710406051004017,7.710406051004017,0.0,0.0,42.320146542359744,0.0,7.710406051004017,0.0,20.797312675010957,0.009726941165521651,13.319343293707325,20.797312675010957,0.0,0.009726941165521651,13.0,81.99998255603816,0.0,0.0,0.0,7.22,0.0,13.525000000000002,0.0,0.00841047787871251,11.5,13.525000000000002,0.0,0.00841047787871251,4.5,1710000.0,0.0 
 06/18  04:00:00,13.3,0.0,0.0,0.0,0.0,0.0,20.3565907018539,13.311627805611117,20.001018408993282,12.55879842615742,20.0721379598109,11.56116051905897,20.010133999007927,12.670644592841711,20.08427344466913,11.495785229841628,20.671614092456856,14.411832889118877,20.3565907018539,63.93430413808295,0.0,0.0,20.001018408993282,62.212591530160786,15.840000000000002,0.0,20.0721379598109,57.99731655438774,6.840000000000001,0.0,20.010133999007927,62.63551868833316,15.840000000000002,0.0,20.08427344466913,57.7035361735288,6.840000000000001,0.0,20.671614092456856,67.34962852277843,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.710406051004017,7.710406051004017,0.0,0.0,42.320146542359744,0.0,7.710406051004017,0.0,20.442479139422748,0.009726941165445535,13.311627805611117,20.442479139422748,0.0,0.009726941165445535,13.0,81.99998255603816,0.0,0.0,0.0,7.22,0.0,13.3,0.0,0.008438777206785765,11.5,13.3,0.0,0.008438777206785765,4.5,1710000.0,0.0 
 06/18  05:00:00,13.3,0.0,0.0,0.0,0.0,0.0,20.042537444267317,13.319343293707325,19.930267814174982,12.566468217010803,20.022403741350306,11.568769907569457,19.974699269303045,12.678320997248777,20.015440231548673,11.50339066062578,20.571405137683406,14.419615470111966,20.042537444267317,65.22107557041839,0.0,0.0,19.930267814174982,62.51736569432016,15.840000000000002,0.0,20.022403741350306,58.20545902927981,6.840000000000001,0.0,19.974699269303045,62.80476403239954,15.840000000000002,0.0,20.015440231548673,57.97913744684092,6.840000000000001,0.0,20.571405137683406,67.8011826246922,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.710406051004017,7.710406051004017,0.0,0.0,42.320146542359744,0.0,7.710406051004017,0.0,20.11391133804919,0.009726941165447766,13.319343293707325,20.11391133804919,0.0,0.009726941165447766,13.0,81.99998255603816,0.0,0.0,0.0,7.22,0.0,13.3,0.0,0.008618730917712284,11.5,13.3,0.0,0.008618730917712284,4.5,1710000.0,0.0 
 06/18  06:00:00,13.3,0.0,0.0,0.0,0.0,0.0,19.83375851479858,13.340544999683706,19.959663161645594,12.587544195169446,20.20122280649717,11.589680084380365,20.181927404265146,12.699415705206563,20.098939460415572,11.52428994153669,20.517642675242737,14.441001390010614,19.83375851479858,66.16113459834004,0.0,0.0,19.959663161645594,62.49004258133415,15.840000000000002,0.0,20.20122280649717,57.64629381191823,6.840000000000001,0.0,20.181927404265146,62.09224276723707,15.840000000000002,0.0,20.098939460415572,57.76033067296682,6.840000000000001,0.0,20.517642675242737,68.12045846295406,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.710406051004017,7.710406051004017,0.0,0.0,42.320146542359744,0.0,7.710406051004017,0.0,19.872047869074635,0.009726941165447705,13.340544999683706,19.872047869074635,0.0,0.009726941165447705,13.0,81.99998255603816,0.0,0.0,0.0,7.22,0.0,13.3,0.0,0.008533093820895676,11.5,13.3,0.0,0.008533093820895676,4.5,1710000.0,0.0 
 06/18  07:00:00,13.9875,0.0,0.0,0.0,0.0,0.0,20.209205758178474,12.782140861284148,22.119762211406858,12.315205954420172,22.155107937527493,11.63896273932125,22.149110060593195,12.40632129163193,22.13447071485964,11.610068912272755,22.007328785969097,13.964270705782754,20.209205758178474,62.34273675900708,759.7705016880137,0.0,22.119762211406858,53.769384777174125,1490.8294619989279,0.0,22.155107937527493,51.3002704153502,385.8426244813724,0.0,22.149110060593195,53.98891638702017,844.184647345525,0.0,22.13447071485964,51.269070897455336,589.0215498836278,0.0,22.007328785969097,60.320250303251264,1754.5811795306556,0.0,0.0,9225.610908320727,1430.881518330079,0.0,2217.5637578461146,1003.7678097523006,1534.554403050282,1269.5541665612948,2459.913135301706,0.0,0.0,990.7839779012188,788.9965791888391,337.5641768010602,337.56417680106034,8879.74613523905,11099.682669048812,664.3529454604413,1430.881518330079,7.794602153917899,7.219999999999999,0.5910105475364403,2095.2344637905203,59.764042096159606,0.10879656470394627,7.794602153917899,0.5910105475364406,12.897880010612418,0.008696862529252928,11.666825228042413,13.000482275158882,0.3705044250126874,0.008696862529252928,13.0,81.74285676781028,0.0,0.0,0.016696526448574868,7.219999999999999,0.08697377138100247,11.49992988359775,0.31057230924622753,0.008554254737281962,11.5,13.987499999999999,0.31057230924622753,0.008811846196209375,4.5,6102214.520006788,1354960.257918031 
 06/18  08:00:00,15.4625,0.0,0.0,0.0,0.0,0.0,20.64875807654968,12.238145959324505,22.200587966210502,11.871990597052926,22.199452479105243,11.588745951172147,22.200908394111988,11.92472843649535,22.20013758974739,11.58168538150317,22.20125676125436,13.056957811413858,20.64875807654968,58.53087402017019,662.5589669743863,0.0,22.200587966210502,51.948804116311635,736.4705295943327,0.0,22.199452479105243,50.988243178117656,44.19726182198667,0.0,22.200908394111988,52.12908298734714,220.7095735913406,0.0,22.20013758974739,50.962290547209925,214.2822701653527,0.0,22.20125676125436,56.15669890206521,1013.9474644659584,0.0,0.0,5502.7630454191085,2163.666801284162,0.0,1474.3537888861613,666.6787493070186,919.5017248071869,901.2188894788484,1744.9693792758092,0.0,0.0,1678.728281756432,1257.282632742717,363.17128618403024,363.17128618403024,5502.7630454191085,6878.453806773885,796.1515565497025,2163.666801284162,8.014502014664002,7.219999999999999,0.648640588241885,2959.8183578338644,51.27816740426867,0.0429426101600139,8.014502014664002,0.6486405882418851,12.965942210601424,0.008612269438122192,11.530608374805368,13.000858281229416,0.3705044250126874,0.008612269438122192,13.0,81.99993473787373,0.0,0.0,0.018189219681548838,7.219999999999999,0.155525799419644,11.500105962698601,0.31057230924622753,0.008518676562003117,11.5,15.4625,0.31057230924622753,0.009056672483241796,4.5,6567828.782213619,1354960.257918031 
 06/18  09:00:00,16.474999999999998,11.0,5.0,11.0,5.0,20.0,21.688051880245503,12.434043164276309,22.286935342545892,13.018499050008923,22.210947814119713,12.655706141187878,22.73907140926491,13.095489563923262,22.19967229078322,12.599687895796823,22.867785437834122,13.95477291947006,21.688051880245503,55.621210502133735,1612.0485361538708,0.0,22.286935342545892,55.748143998768505,0.0,718.482408256829,22.210947814119713,54.68494420162234,0.0,553.4081052113123,22.73907140926491,54.49745800484097,0.0,740.8361148539699,22.19967229078322,54.5199992233295,0.0,482.8340158172918,22.867785437834122,57.18579713045076,0.0,787.9826037669272,0.0,238.97931890689858,2590.1436191154817,0.0,27.657618058601603,70.43416961274059,0.0,204.56729452208154,0.0,0.0,0.0,2007.0360586301408,1578.4645403510895,419.13260655497106,419.1326065549708,238.97931890689858,298.7241486336232,874.6987652496225,2590.1436191154817,8.08879377492283,7.22,0.7111963028989663,3464.8423843651044,48.72628876454117,0.0017281841615043993,8.08879377492283,0.7111963028989663,13.113595680706773,0.008577917948611062,11.476776671616074,13.000550676505206,0.3705044250126874,0.008577917948611062,13.0,81.99999635216888,0.0,0.0,0.02098012491980183,7.22,0.1880050840135044,11.500233370350536,0.31057230924622753,0.008492267864808655,11.5,16.474999999999998,0.31057230924622753,0.00903936025431522,4.5,36659755.641370535,1354960.257918031 
 06/18  10:00:00,17.0125,11.0,5.0,11.0,5.0,20.0,22.742246171877614,13.90706812798125,23.41979834028742,14.443751113371299,23.068782941014696,13.504910409017812,24.13249355285638,14.671236106583287,22.691654632411574,13.340775517161862,24.146083240020364,15.748934980111963,22.742246171877614,57.430560321304455,1638.357277901196,0.0,23.41979834028742,57.076391021681616,0.0,838.6725433712959,23.068782941014696,54.85433989555318,0.0,682.7284981544974,24.13249355285638,55.49025350386389,0.0,848.504382956485,22.691654632411574,55.52332612440378,0.0,725.0318747856309,24.146083240020364,59.423642632406654,0.0,892.1060438814575,0.0,0.0,2746.7149035667017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2027.3159810369664,1748.5268184811425,485.69825171296907,485.6982517129693,0.0,0.0,904.194172920282,2746.7149035667017,7.949316338254374,7.22,0.9000762174851736,3650.9090764869834,48.233819050471276,0.0,7.949316338254374,0.9000762174851737,13.29019061276733,0.008706896071639431,11.699177812946978,13.001211427861088,0.3705044250126874,0.008706896071639431,13.0,81.99999657676551,0.0,0.0,0.023526754362381073,7.219999999999999,0.18936438699574404,11.499609585050045,0.31057230924622753,0.008471713512280363,11.5,17.0125,0.31057230924622753,0.008827601636035137,4.5,47288088.27560157,1354960.257918031 
 06/18  11:00:00,16.5125,11.0,5.0,11.0,5.0,20.0,23.73148495064928,14.85021003589118,23.96553505176165,15.25415522310594,23.45697153290213,13.879745768214134,24.66969040924425,15.60222892862036,23.057792260176196,13.640833348508888,24.841414053685206,17.084171971540464,23.73148495064928,57.50386835294417,1578.6465844833874,0.0,23.96553505176165,58.19423372133668,0.0,883.5397857059011,23.45697153290213,54.90359420241441,0.0,709.4018826455033,24.66969040924425,57.050771918338185,0.0,890.5489403277718,23.057792260176196,55.37659285123484,0.0,752.7225399677162,24.841414053685206,62.063237682983434,0.0,949.4757261677167,0.0,0.0,2417.0506864620256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1617.0519618511964,1588.7999864670023,545.5353698969702,545.5353698969702,0.0,0.0,843.1815273497515,2417.0506864620256,7.800720825173602,7.22,0.994233625316354,3260.2322138117765,48.233819050471276,0.0,7.800720825173602,0.994233625316354,13.447969682496705,0.008786674974353807,11.835312743079273,13.000874968908844,0.3705044250126874,0.008786674974353807,13.0,81.99999657676551,0.0,0.0,0.025875896243711997,7.22,0.14943739393813704,11.50005894763633,0.31057230924622753,0.008437749703162307,11.5,16.5125,0.31057230924622753,0.008473814740325693,4.5,48505057.848747574,1354960.257918031 
