Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 06/18  12:00:00,15.4125,8.8,4.0,8.8,4.0,16.0,24.40336189171537,15.403649861698009,24.029233510218443,15.358642674546193,23.523211308862052,13.860498466925534,24.354705059918604,15.222390507618046,23.15304424471901,13.626852493552963,24.51255107182651,16.731076168786956,24.40336189171537,57.24314518936404,1251.0117760393332,0.0,24.029233510218443,58.36254026376892,0.0,896.5945279336156,23.523211308862052,54.616640495657485,0.0,709.9987274460905,24.354705059918604,56.74890072243698,0.0,1048.2231324085742,23.15304424471901,55.0086565545942,0.0,755.5413063615504,24.51255107182651,61.90221097268697,0.0,1330.932584940304,0.0,0.0,3063.1915206911513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1328.6198321746353,1240.2984221023896,1487.2550109393655,1193.9761769559732,0.0,0.0,962.9229547291313,3063.1915206911513,7.933531504295919,7.219999999999999,1.046546786256261,4026.1144754202824,48.233819050471276,0.0,7.933531504295919,1.0465467862562614,14.505768721054563,0.009108394844035458,12.374951303278234,13.058633887507343,0.4238098902244498,0.008917598211150372,13.0,81.99999657676551,0.0,0.0,0.06619569925339057,7.219999999999999,0.11951981227776826,11.500307812881967,0.31057230924622753,0.008484537814438028,11.5,15.4125,0.31057230924622753,0.008597284411345484,4.5,47678059.60077897,1398762.881277989 
 06/18  13:00:00,15.375000000000002,4.4,2.0,4.4,2.0,8.0,24.813886138517503,14.892047543006285,23.902639813581352,14.746693879872792,23.43098480417367,13.319377047721435,24.70176275374662,14.817259363825011,23.0962583933713,13.138303690275956,24.706126525249168,16.509031363477998,24.813886138517503,54.042200617965314,898.603668539859,0.0,23.902639813581352,56.542805926675285,0.0,878.3026732050884,23.43098480417367,53.02380904928157,0.0,707.3526234572448,24.70176275374662,54.14397750564202,0.0,892.4524071133038,23.0962583933713,53.47065797683839,0.0,755.324214232778,24.706126525249168,60.32181948681803,0.0,938.3566160220653,0.0,0.0,2755.7326684826367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1901.5217132497369,1230.2726215226717,621.0860466722561,621.0860466722561,0.0,0.0,903.5102127162711,2755.7326684826367,7.798339132363143,7.219999999999999,1.133880023538556,3659.242881198908,48.233819050471276,0.0,7.798339132363143,1.133880023538556,13.647864731622722,0.008901357701468193,12.034931509902876,13.00122146041984,0.3705044250126874,0.008901357701468193,13.0,81.99999657676551,0.0,0.0,0.028608592640284702,7.22,0.17794026351426565,11.500139504158145,0.31057230924622753,0.008528104858644733,11.5,15.375000000000002,0.31057230924622753,0.009384987069544088,4.5,43450708.65413321,1354960.257918031 
 06/18  14:00:00,16.599999999999998,8.8,4.0,8.8,4.0,16.0,25.251971981834437,14.527712345139305,24.22760185738872,14.460334886701755,23.861632618281803,13.336455177687283,24.75145175007164,14.436327184597543,23.657153485059702,13.184322938768974,24.680212419031008,16.047325149624058,25.251971981834437,51.424867423950914,872.2731174092469,0.0,24.22760185738872,54.42848582510179,0.0,988.6402681847512,23.861632618281803,51.71930434122257,0.0,735.9741228701589,24.75145175007164,52.677006967160864,0.0,1187.9666299317473,23.657153485059702,51.84271381462099,0.0,796.6966705891497,24.680212419031008,58.668275944820294,0.0,1376.038620992334,0.0,0.0,4534.179534566246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2408.243780525615,1619.5277334110997,1867.799219000812,1551.9603400345793,0.0,0.0,1240.8771811245392,4534.179534566246,8.172860111623024,7.219999999999999,1.1559867743663497,5775.0567156907855,48.233819050471276,0.0,8.172860111623024,1.1559867743663501,14.93903799507994,0.009026225769758528,12.219962045141855,13.00669391062686,0.44207046628471497,0.008839854146181087,13.0,81.99999657676551,0.0,0.0,0.08408953639187144,7.219999999999999,0.2265859428982129,11.500183814292564,0.31057230924622753,0.008514499093124697,11.5,16.599999999999998,0.31057230924622753,0.009521333521264538,4.5,47449576.57659391,1418954.8706693312 
 06/18  15:00:00,17.8875,11.0,5.0,11.0,5.0,20.0,25.74960864416679,14.665387446614156,24.315187013664346,14.638640475677988,24.08077638093431,13.763552525069938,24.59775824281971,14.492694078225261,24.256821646983013,13.5508664914308,24.659682235980338,15.944921750930202,25.74960864416679,50.371544794206145,727.4903724027786,0.0,24.315187013664346,54.77433937466451,0.0,1353.962238862899,24.08077638093431,52.483384493209904,0.0,800.2200021639063,24.59775824281971,53.35872120496852,0.0,1583.0405793663313,24.256821646983013,51.22082569766849,0.0,997.008270962591,24.659682235980338,58.35387160584759,0.0,1983.6795168324527,0.0,0.0,7147.646210829686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2703.064567991,2027.60163955808,4447.355482737645,3454.6356562164997,0.0,0.0,1763.8064008069073,7147.646210829686,8.689452193008334,7.219999999999999,1.174626284249301,8911.452611636592,48.233819050471276,0.0,8.689452193008334,1.174626284249301,16.91001050002732,0.009280233162894343,12.631075716940051,13.001557316475782,0.5782106278750763,0.008789041539607878,13.0,81.99999657676551,0.0,0.0,0.2073888586553151,7.220000000000001,0.25350477260837884,11.5007009162553,0.31057230924622753,0.008477489480592392,11.5,17.8875,0.31057230924622753,0.009339750467445725,4.5,50418962.158328146,1588625.3090303221 
 06/18  16:00:00,18.675,11.0,5.0,11.0,5.0,20.0,26.263484479566266,14.719543252182175,24.500521961450243,14.685365241891947,24.088016988029374,13.908381246027163,24.719035490946414,14.587735368233922,24.701859923628046,13.485465880047256,24.78322265965444,16.009218264327746,26.263484479566266,49.03537551479076,620.7646860864487,19.33025513459347,24.500521961450243,54.333904096247764,0.0,1193.6812750103948,24.088016988029374,52.95640587323399,0.0,777.7041392165927,24.719035490946414,53.29630498321859,0.0,1231.5312902920791,24.701859923628046,49.672195153296784,0.0,1082.043199966522,24.78322265965444,58.16216959906035,0.0,1475.9322056206108,0.0,0.0,6315.909085675912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2806.302470230783,2277.164395319199,2974.6280114647525,2367.903337601039,0.0,0.0,1605.6285548205842,6315.909085675912,8.466844211822433,7.219999999999999,1.2130331288780403,7921.537640496497,48.233819050471276,0.0,8.466844211822433,1.2130331288780405,15.591061193873827,0.009062494684246972,12.282031745948938,13.000643690145663,0.48934179542722145,0.00878447183362788,13.0,81.99999657676551,0.0,0.0,0.14186238539252571,7.219999999999999,0.26238415501747325,11.499256850513849,0.31057230924622753,0.00844877976147843,11.5,18.675,0.31057230924622753,0.00912425074145989,4.5,48002829.28247546,1506608.4711229848 
 06/18  17:00:00,18.525000000000002,11.0,5.0,11.0,5.0,20.0,26.751051525786565,14.70601794476424,24.421023999410878,14.765231513426682,23.86351011784187,13.957117207520763,24.613324169987518,14.73283224647266,24.74237519731809,13.427611894113472,24.749928702038773,16.10668531483533,26.751051525786565,47.60517214899909,465.4328199549223,54.585284437621794,24.421023999410878,54.87431512128427,0.0,1130.305722007949,23.86351011784187,53.846378747492906,0.0,737.0183097659947,24.613324169987518,54.13594105633396,0.0,1151.2006663158957,24.74237519731809,49.367506865060314,0.0,1069.4191922643045,24.749928702038773,58.64244779062308,0.0,1426.1781536446515,0.0,0.0,5284.139545324205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2316.0259401487933,2226.5394604029,2684.63787578889,2177.8324633447414,0.0,0.0,1400.8015839373197,5284.139545324205,8.292747019507308,7.219999999999999,1.1757721344025993,6684.941129261524,48.233819050471276,0.0,8.292747019507308,1.1757721344025995,15.553075362203899,0.008936628001842806,12.070199175953165,13.002276255631482,0.4709962176222975,0.008688645666619674,13.0,81.99999657676551,0.0,0.0,0.12733716288833918,7.219999999999999,0.21990572477662396,11.500168620381027,0.31057230924622753,0.008327767246427323,11.5,18.525000000000002,0.31057230924622753,0.008442001131825161,4.5,43600896.50803858,1476339.2671265441 
 06/18  18:00:00,17.6125,11.0,5.0,11.0,5.0,20.0,26.836714419712553,14.798011015783388,24.037106162170602,14.799476494654181,23.422794055258287,13.74338716979139,24.162290505137232,14.729814940513446,23.94204688414748,13.297460867681387,24.606659217273133,16.08723259434881,26.836714419712553,47.64563315043462,327.1417761879806,47.12408977928301,24.037106162170602,56.27245548718934,0.0,1013.2349904279024,23.422794055258287,54.531344169643816,0.0,701.6685864581859,24.162290505137232,55.60169259962602,0.0,1045.5623661253753,23.94204688414748,51.33932327100643,0.0,914.9679698395224,24.606659217273133,59.07283013950663,0.0,1413.7999307055086,0.0,0.0,4424.726441540298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1935.5169316470488,1935.516931647049,2214.196580719942,1887.4573282362664,0.0,0.0,1228.5644385851494,4424.726441540298,8.129374747896163,7.219999999999999,1.1585977548278579,5653.290880125445,48.233819050471276,0.0,8.129374747896163,1.1585977548278579,15.399957347833352,0.0086210899634344,11.531622997685245,13.080753324575305,0.45092994874846354,0.008451764101467042,13.0,81.99999657676551,0.0,0.0,0.10536067305183563,7.219999999999999,0.20326731749589233,11.500149535047754,0.31057230924622753,0.007930918215414667,11.5,17.6125,0.31057230924622753,0.007930918215414667,4.5,42929928.10692799,1441231.3212525286 
 06/18  19:00:00,16.2,5.5,2.5,5.5,2.5,10.0,26.089173322378894,14.446991453398324,23.071242026991527,14.230458190001368,22.35735341509711,12.636962472912007,23.25020882075124,14.237693683789768,22.82358638351624,12.419829153892236,23.878610169738238,15.68528763515741,26.089173322378894,48.67513303940922,0.0,213.2444824866725,23.071242026991527,57.49189829398436,0.0,810.1696270220056,22.35735341509711,54.12531397066745,0.0,562.2026480914428,23.25020882075124,56.899539642367905,0.0,806.879985468544,22.82358638351624,51.857653981922645,0.0,733.8338973056854,23.878610169738238,60.13962525945034,0.0,1100.7757615657633,0.0,52.638140761082624,2826.824145579993,0.0,0.0,71.22400960339813,0.0,0.0,0.0,0.0,0.0,1487.0009910617437,1487.0009910617437,1061.9339591874875,1029.522780282047,52.638140761082624,65.79767595135328,918.8132094575185,2826.824145579993,7.812872083914436,7.219999999999999,1.135203428569572,3745.637355037512,48.13002279814277,0.00037033518698756704,7.812872083914436,1.1352034285695722,14.43671072781919,0.008079306252247495,10.5757512858054,13.008172538100059,0.39265968234653187,0.008057522084163406,13.0,81.99999660456918,0.0,0.0,0.05412568034140783,7.219999999999999,0.17926366854528092,11.500278832560948,0.31057230924622753,0.007479555885699079,11.5,16.2,0.31057230924622753,0.007479555885699079,4.5,27323064.62106823,1370662.9278702864 
 06/18  20:00:00,14.5375,0.0,0.0,0.0,0.0,0.0,24.717362173601465,12.901957743399254,22.211691702356593,12.142966927215866,22.200394933960027,10.537265993448376,22.2383265706425,12.262190557035494,22.202905520569164,10.399514841523374,22.659757990944485,14.198720406665498,24.717362173601465,47.76494936384752,0.0,580.4291184006638,22.211691702356593,52.89725913321524,4.200853052307821,218.802814662272,22.200394933960027,47.57624567313373,0.0,95.89381393790475,22.2383265706425,53.220682552756315,0.0,272.22946490075105,22.202905520569164,47.13134452801047,0.0,241.02762780416526,22.659757990944485,58.82639145625208,0.0,772.1539699106173,0.0,1745.3548956333561,1820.7664549910396,0.0,523.8259068685117,525.571887856818,429.1251374101863,445.08951487961554,0.0,0.0,0.0,959.9963259555632,959.9963259555628,633.9682283728937,633.9682283728941,1745.3548956333561,2181.693619541695,733.9216071316409,1820.7664549910396,7.671784550327034,7.22,0.9594202287845865,2554.6880621226805,45.57633215178772,0.011323995836039144,7.671784550327034,0.9594202287845868,13.682418848610624,0.007474566079284933,9.438201783410186,12.999977672031985,0.3705044250126874,0.007474566079284933,13.0,81.99999779718044,0.0,0.0,0.04016957303992124,7.219999999999999,0.1323052891779718,11.501058133637624,0.31057230924622753,0.007056004056667387,11.5,14.5375,0.31057230924622753,0.007056004056667387,4.5,15690210.244625363,1354960.257918031 
 06/18  21:00:00,13.525000000000002,0.0,0.0,0.0,0.0,0.0,24.05368064726212,11.789128835030176,21.632159722345055,10.965740527600738,21.731530718223475,9.646869004596137,21.660442582247814,11.093446202322582,21.92123637715813,9.550079257660041,22.263623775988826,13.095415036342898,24.05368064726212,46.19071073685876,0.0,0.0,21.632159722345055,50.652326099724505,47.52,0.0,21.731530718223475,46.09651398519627,20.520000000000003,0.0,21.660442582247814,50.99554643478555,47.52,0.0,21.92123637715813,45.26935845987862,20.520000000000003,0.0,22.263623775988826,56.07995553884682,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.657072231836058,7.657072231836058,0.0,0.0,43.80256601736516,0.0,7.657072231836058,0.0,24.19725175697228,0.008801690335388421,11.860452823252782,24.19725175697228,0.0,0.008801690335388421,13.0,81.99999894443721,0.0,0.0,0.0,7.22,0.0,13.525000000000002,0.0,0.006751832819476463,11.5,13.525000000000002,0.0,0.006751832819476463,4.5,5760000.0,0.0 
 06/18  22:00:00,13.3,0.0,0.0,0.0,0.0,0.0,23.172191463273297,11.802774407965469,20.976275587694516,10.982344679567168,21.11655115790121,9.660518214571312,20.99562175038204,11.10972971475528,21.269315003418512,9.563200756166705,21.899692330402242,13.109351313778756,23.172191463273297,48.757367993419955,0.0,0.0,20.976275587694516,52.78841172564263,27.720000000000002,0.0,21.11655115790121,47.91067419987669,11.970000000000002,0.0,20.99562175038204,53.17401424296737,27.720000000000002,0.0,21.269315003418512,47.15479649531575,11.970000000000002,0.0,21.899692330402242,57.39338553065852,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.657072231836058,7.657072231836058,0.0,0.0,43.80256601736516,0.0,7.657072231836058,0.0,23.40732727912009,0.008765850132214823,11.800005756812599,23.40732727912009,0.0,0.008765850132214823,13.0,81.99999894443721,0.0,0.0,0.0,7.22,0.0,13.3,0.0,0.006834835481379475,11.5,13.3,0.0,0.006834835481379475,4.5,1710000.0,0.0 
 06/18  23:00:00,13.675,0.0,0.0,0.0,0.0,0.0,22.30408391765262,11.802741426653467,20.574610326098792,10.982194789317262,20.66688845505321,9.660343404389543,20.57967640661399,11.109590178042962,20.759125180041195,9.563027236323801,21.432032790297406,13.109285528082065,22.30408391765262,51.391559019258665,0.0,0.0,20.574610326098792,54.10680656058865,15.840000000000002,0.0,20.66688845505321,49.25134617299281,6.840000000000001,0.0,20.57967640661399,54.549757864372765,15.840000000000002,0.0,20.759125180041195,48.65331976113932,6.840000000000001,0.0,21.432032790297406,59.05588808744783,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.657072231836058,7.657072231836058,0.0,0.0,43.80256601736516,0.0,7.657072231836058,0.0,22.50911042806171,0.008767514603283882,11.802841119074017,22.50911042806171,0.0,0.008767514603283882,13.0,81.99999894443721,0.0,0.0,0.0,7.22,0.0,13.675,0.0,0.007118693233065412,11.5,13.675,0.0,0.007118693233065412,4.5,1710000.0,0.0 
 06/18  24:00:00,13.9,0.0,0.0,0.0,0.0,0.0,21.576759280569608,11.802728850488354,20.355149211187793,10.982186042693947,20.429540537606336,9.660339548341849,20.355543347865286,11.109581544155965,20.482418285462067,9.563023775127036,21.137195491510365,13.109274313370415,21.576759280569608,53.72204839355347,0.0,0.0,20.355149211187793,54.84432582353777,15.840000000000002,0.0,20.429540537606336,49.97727937678226,6.840000000000001,0.0,20.355543347865286,55.30917844299234,15.840000000000002,0.0,20.482418285462067,49.48978233829457,6.840000000000001,0.0,21.137195491510365,60.13286092940829,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.657072231836058,7.657072231836058,0.0,0.0,43.80256601736516,0.0,7.657072231836058,0.0,21.744444713432856,0.008767446564695849,11.802725348212107,21.744444713432856,0.0,0.008767446564695849,13.0,81.99999894443721,0.0,0.0,0.0,7.22,0.0,13.9,0.0,0.007605345690124583,11.5,13.9,0.0,0.007605345690124583,4.5,1710000.0,0.0 
 06/19  01:00:00,14.2125,0.0,0.0,0.0,0.0,0.0,20.99887249121204,11.802729541026615,20.2155923074384,10.982186723173339,20.27945505486741,9.660340002449107,20.218516511324722,11.109582082640795,20.310074321903166,9.563024370890416,20.930804672478445,13.109274980318242,20.99887249121204,55.65863552351493,0.0,0.0,20.2155923074384,55.31923897560773,15.840000000000002,0.0,20.27945505486741,50.44260540167533,6.840000000000001,0.0,20.218516511324722,55.77939372371931,15.840000000000002,0.0,20.310074321903166,50.01906274447501,6.840000000000001,0.0,20.930804672478445,60.90013329528979,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.657072231836058,7.657072231836058,0.0,0.0,43.80256601736516,0.0,7.657072231836058,0.0,21.127385585103745,0.008767449127966898,11.80272980615534,21.127385585103745,0.0,0.008767449127966898,13.0,81.99999894443721,0.0,0.0,0.0,7.22,0.0,14.2125,0.0,0.007996869409723543,11.5,14.2125,0.0,0.007996869409723543,4.5,1710000.0,0.0 
 06/19  02:00:00,15.837500000000002,0.0,0.0,0.0,0.0,0.0,20.59735820739485,11.80272927589789,20.176467448737267,10.982186723173339,20.21765930527785,9.660340002449107,20.175608103403356,11.109582082640795,20.23535571571128,9.563024370890416,20.77809042577325,13.109274980318242,20.59735820739485,57.050406859867,0.0,0.0,20.176467448737267,55.45317907013283,15.840000000000002,0.0,20.21765930527785,50.63558302294931,6.840000000000001,0.0,20.175608103403356,55.92753255446581,15.840000000000002,0.0,20.23535571571128,50.25047883669312,6.840000000000001,0.0,20.77809042577325,61.47499208321447,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.657072231836058,7.657072231836058,0.0,0.0,43.80256601736516,0.0,7.657072231836058,0.0,20.685254664161555,0.008767449037225341,11.80272927589789,20.685254664161555,0.0,0.008767449037225341,13.0,81.99999894443721,0.0,0.0,0.0,7.22,0.0,15.837500000000002,0.0,0.008309321696025839,11.5,15.837500000000002,0.0,0.008309321696025839,4.5,1710000.0,0.0 
 06/19  03:00:00,16.7,0.0,0.0,0.0,0.0,0.0,20.30809325057357,11.80272927589789,20.18760734036002,10.982186723173339,20.208742585019316,9.660340002449107,20.181295987591675,11.109582082640795,20.218966514446915,9.563024370890416,20.66978641802506,13.109274980318242,20.30809325057357,58.07761724513559,0.0,0.0,20.18760734036002,55.41497612509849,15.840000000000002,0.0,20.208742585019316,50.66351432485983,6.840000000000001,0.0,20.181295987591675,55.907856489816076,15.840000000000002,0.0,20.218966514446915,50.301430895124255,6.840000000000001,0.0,20.66978641802506,61.886395508741366,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.657072231836058,7.657072231836058,0.0,0.0,43.80256601736516,0.0,7.657072231836058,0.0,20.36986696821768,0.008767449040268643,11.80272927589789,20.36986696821768,0.0,0.008767449040268643,13.0,81.99999894443721,0.0,0.0,0.0,7.22,0.0,16.7,0.0,0.008653025068364233,11.5,16.7,0.0,0.008653025068364233,4.5,1710000.0,0.0 
 06/19  04:00:00,16.7,0.0,0.0,0.0,0.0,0.0,20.123104040137854,11.80272927589789,20.1763069073439,10.982186723173339,20.19578936763895,9.660340002449107,20.17109089254838,11.109582082640795,20.201683307644522,9.563024370890416,20.597761878124835,13.109274980318242,20.123104040137854,58.74550180732494,0.0,0.0,20.1763069073439,55.45372547346351,15.840000000000002,0.0,20.19578936763895,50.70411605715611,6.840000000000001,0.0,20.17109089254838,55.94316088437121,15.840000000000002,0.0,20.201683307644522,50.35522162026148,6.840000000000001,0.0,20.597761878124835,62.16171981656502,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.657072231836058,7.657072231836058,0.0,0.0,43.80256601736516,0.0,7.657072231836058,0.0,20.160961668997896,0.008767449040171797,11.80272927589789,20.160961668997896,0.0,0.008767449040171797,13.0,81.99999894443721,0.0,0.0,0.0,7.22,0.0,16.7,0.0,0.008790360981965497,11.5,16.7,0.0,0.008790360981965497,4.5,1710000.0,0.0 
 06/19  05:00:00,17.0125,0.0,0.0,0.0,0.0,0.0,20.012972979331934,11.80272927589789,20.19046063174301,10.982186723173339,20.238150693776102,9.660340002449107,20.23041474601542,11.109582082640795,20.22272065778185,9.563024370890416,20.552403898420756,13.109274980318242,20.012972979331934,59.14728221533231,0.0,0.0,20.19046063174301,55.405229753757325,15.840000000000002,0.0,20.238150693776102,50.57163789561911,6.840000000000001,0.0,20.23041474601542,55.73859365315643,15.840000000000002,0.0,20.22272065778185,50.28981567338299,6.840000000000001,0.0,20.552403898420756,62.33581955083635,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.657072231836058,7.657072231836058,0.0,0.0,43.80256601736516,0.0,7.657072231836058,0.0,20.034730371383706,0.00876744904017471,11.80272927589789,20.034730371383706,0.0,0.00876744904017471,13.0,81.99999894443721,0.0,0.0,0.0,7.22,0.0,17.0125,0.0,0.008891122682840955,11.5,17.0125,0.0,0.008891122682840955,4.5,1710000.0,0.0 
 06/19  06:00:00,17.575,0.0,0.0,0.0,0.0,0.0,19.984823822779124,11.80272927589789,20.30318797881014,10.982186723173339,20.51979953854096,9.660340002449107,20.548471490596157,11.109582082640795,20.38430129773279,9.563024370890416,20.54409982767876,13.109274980318242,19.984823822779124,59.25046242407501,0.0,0.0,20.30318797881014,55.02068517049778,15.840000000000002,0.0,20.51979953854096,49.701453026233786,6.840000000000001,0.0,20.548471490596157,54.65673935846871,15.840000000000002,0.0,20.38430129773279,49.79062718825496,6.840000000000001,0.0,20.54409982767876,62.36774984687326,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.657072231836058,7.657072231836058,0.0,0.0,43.80256601736516,0.0,7.657072231836058,0.0,19.98024775772211,0.008767449040174628,11.80272927589789,19.98024775772211,0.0,0.008767449040174628,13.0,81.99999894443721,0.0,0.0,0.0,7.22,0.0,17.575,0.0,0.008845495473569066,11.5,17.575,0.0,0.008845495473569066,4.5,1710000.0,0.0 
 06/19  07:00:00,18.1125,0.0,0.0,0.0,0.0,0.0,20.491574229581445,11.356659719321163,22.147079891468596,11.083205655075513,22.17274277261438,10.497475130004279,22.173208265058253,11.167212057399038,22.15709034178464,10.501204064848764,22.083083764132212,12.777533673884363,20.491574229581445,55.76438685985302,664.809834033538,0.0,22.147079891468596,49.46948727862778,1145.4375515937227,0.0,22.17274277261438,47.507084373916086,186.68242170568843,6.411426597706736,22.173208265058253,49.66421078433213,392.4729356520109,4.673613574791352,22.15709034178464,47.56522731001195,461.38850832107835,0.0,22.083083764132212,55.55454301727072,1582.95107676699,0.0,0.0,7726.3029223496915,2872.6354929263352,0.0,1875.5398486844722,799.3308282476963,1080.5522211988987,1143.7958870366444,2296.1553443327734,0.0,0.0,2490.306923888085,2097.6318305703467,352.37695338526095,352.37695338526095,7472.94124100621,9341.176551257762,929.6303943389769,2872.6354929263352,8.28950550341867,7.219999999999999,0.640071854493697,3802.2658872653124,57.88860207714273,0.08368268451404014,8.28950550341867,0.640071854493697,12.937162356130896,0.008467921044894498,11.284658692346863,13.000634238729397,0.3705044250126874,0.008467921044894498,13.0,81.73458908359622,0.0,0.0,0.01818849295887931,7.219999999999999,0.23245080543718763,11.500513554283488,0.31057230924622753,0.00845430038790957,11.5,18.1125,0.31057230924622753,0.008955569114523089,4.5,7078764.873150222,1354960.257918031 
 06/19  08:00:00,19.737500000000004,0.0,0.0,0.0,0.0,0.0,21.053919838041665,11.377377531103408,22.200224072452073,11.19905786469192,22.200519754914865,11.156552051183898,22.20018291735867,11.228583890023774,22.19975442726298,11.17728804118802,22.200779169040207,12.184312021454396,21.053919838041665,53.93103768625219,508.3978979221604,0.0,22.200224072452073,49.68614426897952,356.5513773557074,0.0,22.200519754914865,49.5455964270641,0.0,230.76464757128434,22.20018291735867,49.78368497787163,0.0,263.21765456531796,22.19975442726298,49.61607682031615,69.91541261956769,1.5251216923930997,22.200779169040207,53.02993877371752,905.3076160698505,0.0,0.0,4122.31261607212,4150.525700930499,0.0,1094.5804695911904,391.5810187769405,435.42629470415943,755.1347627070384,1637.0278753783737,0.0,0.0,3630.1294734813555,2617.030430274074,385.3368573191512,385.3368573191512,4122.31261607212,5152.890770090149,1175.4654994196103,4150.525700930499,8.51899398443468,7.22,0.7595620108570913,5325.991200350109,49.71134927037296,0.030693830471871346,8.51899398443468,0.7595620108570913,13.024648067324627,0.008460501713863968,11.271636107775834,13.000954958113573,0.3705044250126874,0.008460501713863968,13.0,81.9991125959537,0.0,0.0,0.019838474603795342,7.22,0.3422902045659717,11.50048976270234,0.31057230924622753,0.008452350806318443,11.5,19.737500000000004,0.31057230924622753,0.009745620782875402,4.5,8023986.827331431,1354960.257918031 
 06/19  09:00:00,21.599999999999998,11.0,5.0,11.0,5.0,20.0,22.462865194727634,12.069265795014303,22.962136554324736,12.664574638344119,24.07834276959627,12.532190832980133,24.0058474490455,12.782318754151909,22.286013896187093,12.373526991063736,23.017457893763076,13.35156877240826,22.462865194727634,51.79430655989398,1579.3282676476813,0.0,22.962136554324736,52.2627894875565,0.0,800.2593123250504,24.07834276959627,48.43179733462891,0.0,750.4061822111374,24.0058474490455,49.44875216992725,0.0,837.0972900768513,22.286013896187093,53.428171716824195,0.0,653.0225757894984,23.017457893763076,54.48444409337333,0.0,799.5551739693309,0.0,34.18921914237026,5791.888999470305,0.0,0.0,0.0,0.0,40.92269864650717,0.0,0.0,0.0,5071.100645963831,3215.1097416377925,467.96555887711656,467.96555887711713,34.18921914237026,42.73652392796282,1505.2660903024826,5791.888999470305,8.554494128749436,7.219999999999999,1.0389125172143165,7297.155089772787,48.130668222555016,0.00024172857657748655,8.554494128749436,1.0389125172143165,13.242480378229114,0.008515715955955877,11.36825268116052,13.000295562413239,0.3705044250126874,0.008515715955955877,13.0,81.99985621375887,0.0,0.0,0.023582488449933596,7.219999999999999,0.4861902723203667,11.5001859378848,0.31057230924622753,0.008456926870385524,11.5,21.599999999999998,0.31057230924622753,0.010826189623382554,4.5,39229918.095706135,1354960.257918031 
 06/19  10:00:00,23.262499999999996,11.0,5.0,11.0,5.0,20.0,24.131661583938296,13.811741400573762,24.562099820500222,14.520440247472083,24.996950833948713,13.497050474631568,24.99647496627762,14.444607009017444,23.418866880099245,13.429222370256587,24.503208893168072,15.46991319194813,24.131661583938296,52.48662772692734,1561.834116964526,0.0,24.562099820500222,53.55508390393318,0.0,952.4289011736812,24.996950833948713,48.829468409227644,0.0,1240.0283131019567,24.99647496627762,51.93184935014287,0.0,1437.6426723076763,23.418866880099245,53.44037799125618,0.0,779.7536958320229,24.503208893168072,57.13527660752605,0.0,920.7921598467277,0.0,0.0,8188.815373590136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6341.795286368875,3750.774213656695,1573.0591529953867,1476.220045256085,0.0,0.0,2011.0476996846428,8188.815373590136,8.644644029541414,7.219999999999999,1.3684619187289158,10199.863073274779,48.11309589910967,0.0,8.644644029541414,1.3684619187289158,15.333115978012039,0.008907801600183477,12.02884049656566,12.99490715211681,0.4495252767079164,0.008826587487932587,13.0,81.99985685748352,0.0,0.0,0.06989956352885797,7.220000000000001,0.6179274986058314,11.500100370764322,0.31057230924622753,0.008465679457193212,11.5,23.262499999999996,0.31057230924622753,0.011773244213210864,4.5,51753487.50623816,1404758.113395254 
 06/19  11:00:00,23.2125,11.0,5.0,11.0,5.0,20.0,25.59910299435186,14.752623698718418,24.99831373123215,15.164163556635712,24.99847535847035,13.426384663471316,24.998369469762746,14.538062162978154,24.20288680673328,13.879095706118681,24.99833310441547,16.628408172760956,25.59910299435186,51.11273490129126,1083.0900943423562,0.0,24.99831373123215,54.390198916403165,0.0,1347.1044482653745,24.99847535847035,48.60037292311437,0.0,1362.9838306671381,24.998369469762746,52.238132591189796,0.0,1733.382639405978,24.20288680673328,52.493634462268844,0.0,838.8325240069273,24.99833310441547,59.729852814750615,0.0,1467.552465798356,0.0,0.0,10345.854663888054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6193.405459251333,3733.6405193489995,3838.805573955681,3032.9248865716177,0.0,0.0,2467.948441475245,10345.854663888054,8.864255793872914,7.22,1.5006645916150056,12813.803105363299,48.11309589910967,0.0,8.864255793872914,1.5006645916150059,17.609396099696994,0.00940763082300941,12.842775028195886,12.998516850223698,0.5536874213887234,0.008834654045052858,13.0,81.99985685748352,0.0,0.0,0.16746554348939194,7.22,0.6017035842544706,11.50014302507337,0.31057230924622753,0.008463391559910532,11.5,23.2125,0.31057230924622753,0.011603401361144386,4.5,54952627.97043878,1487420.086687308 
 06/19  12:00:00,23.799999999999997,8.8,4.0,8.8,4.0,16.0,26.598285628891364,14.778993050884765,24.99795164882161,14.728944406993561,24.998308781952595,13.347187982746224,24.99797873459541,14.138927842228343,24.535215969281502,13.75579420155701,24.998036136407766,16.378269217847013,26.598285628891364,48.267285317491584,467.7565401439015,0.0,24.99795164882161,52.88978601146946,0.0,1436.5050814144295,24.998308781952595,48.350466446591724,0.0,1152.3389049346297,24.99797873459541,50.90846456093394,0.0,1799.0490790649371,24.535215969281502,51.04993749370449,0.0,863.6689636516766,24.998036136407766,58.78916962609447,0.0,1572.4255738844147,0.0,0.0,11514.51951334304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6900.520417565523,3925.725844848121,4256.332263078455,3333.984310151684,0.0,0.0,2735.5355882766717,11514.51951334304,8.901323179324347,7.22,1.6318869886999883,14250.055101619713,48.11309589910967,0.0,8.901323179324347,1.6318869886999883,18.114303451557927,0.009476122208009273,12.952612883709374,13.000601076138558,0.5578617635013179,0.008821397776171887,13.0,81.99985685748352,0.0,0.0,0.18583963825778171,7.219999999999999,0.678380379924866,11.500259782482294,0.31057230924622753,0.008477215308584023,11.5,23.799999999999997,0.31057230924622753,0.012274685208914877,4.5,54690085.78641071,1490838.8176331923 
 06/19  13:00:00,26.15,4.4,2.0,4.4,2.0,8.0,27.207259560265225,14.214140934056374,24.99850691953004,13.848050112574532,24.998847487515015,12.975357047885845,24.99860605898114,13.403665377693361,24.578137075137718,13.126757652398569,24.998507272648624,15.670332232912997,27.207259560265225,44.90285458005459,48.821846891307814,23.402903800081276,24.99850691953004,49.96064253500433,0.0,1424.4897890130896,24.998847487515015,47.19017842502158,0.0,943.1574279181573,24.99860605898114,48.532991853862455,0.0,1710.4105962444505,24.578137075137718,48.87604353534182,0.0,865.5908335514998,24.998507272648624,56.19084112025297,0.0,1221.9582321094847,0.0,0.0,12859.040209168925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9152.736041257664,4692.139588872929,3265.3519137848366,2723.566543175387,0.0,0.0,3092.008015309568,12859.040209168925,8.844302747521198,7.22,1.8866817987189435,15951.048224478493,48.11309589910967,0.0,8.844302747521198,1.8866817987189435,17.511432153400136,0.00924876023190528,12.577930987142134,13.01362243115395,0.5048704443762615,0.008823387975156222,13.0,81.99985685748352,0.0,0.0,0.14175028059467598,7.22,0.9307420386946521,11.500539592364376,0.31057230924622753,0.008508870731048203,11.5,26.15,0.31057230924622753,0.014203037800664411,4.5,52112182.19901661,1445229.9318927256 
 06/19  14:00:00,27.575,8.8,4.0,8.8,4.0,16.0,27.6465315209732,13.751260492749513,24.998531835385432,13.592096072407843,24.998782482806774,13.180859203316379,24.998637796774258,13.352949653996935,24.97706391290081,13.167491839419622,24.998064377755572,15.337736636435125,27.6465315209732,42.457892491671814,0.0,317.02169957688693,24.998531835385432,49.12837985253539,0.0,1801.2203237290134,24.998782482806774,47.829178246554626,0.0,988.6533612013593,24.998637796774258,48.36899081588096,0.0,1995.4409530012417,24.97706391290081,47.847672466752925,0.0,1026.628348205467,24.998064377755572,55.001018443993736,0.0,1707.7845547284328,0.0,0.0,16162.56998409424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10525.427855256828,5159.161264280906,5217.895940004603,4444.299424468801,0.0,0.0,3921.6076892087385,16162.56998409424,9.102928119134496,7.22,2.047168256590375,20084.177673302976,48.11309589910967,0.0,9.102928119134496,2.047168256590375,19.39874047818735,0.009256359231912219,12.584582057012213,12.976931416484518,0.6112701917239063,0.008754703360327118,13.0,81.99985685748352,0.0,0.0,0.2311590600204153,7.22,1.0912284965660832,11.500580844222487,0.31057230924622753,0.008527762894849963,11.5,27.575,0.31057230924622753,0.01537806146829047,4.5,58045775.33782457,1544599.3191775768 
 06/19  15:00:00,28.1125,11.0,5.0,11.0,5.0,20.0,28.07451932161237,14.018199141258979,24.998148778911986,13.887597976050273,24.998254832865655,13.625819101216136,24.998172459111892,13.724392342382789,24.998018179615425,13.325494461325384,24.99776242593837,15.528024978973974,28.07451932161237,42.1348167068393,0.0,594.5712855657621,24.998148778911986,50.08282654635966,0.0,1929.5067085552473,24.998254832865655,49.23738526111738,0.0,992.030735406674,24.998172459111892,49.55431869441685,0.0,2079.6116927838957,24.998018179615425,48.282897863440404,0.0,1282.4047941270107,24.99776242593837,55.678430225174864,0.0,1886.120736704354,0.0,0.0,18031.201637959693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11093.925274651587,5336.641502362036,6487.3668586272415,5404.294966023075,0.0,0.0,4411.4112000756195,18031.201637959693,9.252444495639061,7.22,2.1160086807424836,22442.61283803531,48.11309589910967,0.0,9.252444495639061,2.1160086807424836,20.28779962484426,0.009390201858786036,12.79051164317567,12.993407557994809,0.6645342064866355,0.008745125248400498,13.0,81.99985685748352,0.0,0.0,0.2915646727819452,7.22,1.1600689207181922,11.500404786969385,0.31057230924622753,0.008541073677699875,11.5,28.1125,0.31057230924622753,0.015890525528570225,4.5,60834886.639600106,1607073.3656694437 
 06/19  16:00:00,28.674999999999997,11.0,5.0,11.0,5.0,20.0,28.36277236344147,14.19604409984855,24.99801462293884,14.026922063808628,24.998105300860466,13.831999249153712,24.99803185995667,13.902258830637258,24.997910082766474,13.193981389767142,24.99770017976679,15.760460351527088,28.36277236344147,41.91484406644533,0.0,751.932918534787,24.99801462293884,50.53794649238452,0.0,1882.89976728166,24.998105300860466,49.90203471528531,0.0,930.4073208248358,24.99803185995667,50.130547079823614,0.0,1982.4678369907156,24.997910082766474,47.8704458429067,0.0,1430.8316817368554,24.99770017976679,56.513901471366665,0.0,1802.7347760325583,0.0,0.0,18439.016146863516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11451.036609272755,5519.650651553958,6492.808839472695,5336.586882368883,0.0,0.0,4540.3810441448495,18439.016146863516,9.25813175077661,7.219999999999999,2.158177703025031,22979.397191008364,48.11309589910967,0.0,9.25813175077661,2.1581777030250313,20.32799441854754,0.009459431187803633,12.89535498741144,13.00477859775678,0.653464823436871,0.008758503675211023,13.0,81.99985685748352,0.0,0.0,0.2909867744487975,7.219999999999999,1.20223794300074,11.500068412970048,0.31057230924622753,0.008541465872367527,11.5,28.674999999999997,0.31057230924622753,0.01611316948026281,4.5,59524089.35188621,1593188.613864831 
 06/19  17:00:00,28.9,11.0,5.0,11.0,5.0,20.0,28.62227735079935,14.40356688289386,24.998297665872524,14.385334944350374,24.866321167081956,14.119368708113392,24.998257978049253,14.24514229678061,24.998356144659176,13.50268636862022,24.99796571078521,16.145658108405886,28.62227735079935,41.8470973291136,0.0,475.1253368347943,24.998297665872524,51.7268011950866,0.0,1497.6616868174237,24.866321167081956,51.24561185639881,0.0,803.7357104250829,24.998257978049253,51.259034644335784,0.0,1615.992971143826,24.998356144659176,48.845160298541785,0.0,1090.4201619741675,24.99796571078521,57.923826276156305,0.0,1494.3763215452063,0.0,0.0,16168.74599888048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11545.340393916804,5591.8457767177515,4090.0459714554877,3428.461608848577,0.0,0.0,3972.377071703522,16168.74599888048,8.998562368390537,7.22,2.1684260149885914,20141.123070584,48.11309589910967,0.0,8.998562368390537,2.1684260149885914,18.582908810154688,0.009310657848235107,12.647460334697278,13.025311194327918,0.5308411319524421,0.008817181171056782,13.0,81.99985685748352,0.0,0.0,0.17752757755509951,7.219999999999999,1.2124862549643,11.501390430208172,0.31057230924622753,0.008544253270584053,11.5,28.9,0.31057230924622753,0.016144172255559912,4.5,53762528.763162926,1467034.5688658818 
 06/19  18:00:00,28.2125,11.0,5.0,11.0,5.0,20.0,28.631722193419535,14.842635606009328,24.99821304189986,14.839755946163631,24.525327751481036,14.225067036302171,24.99820553170045,14.67207524981065,24.998092187910053,13.77968258377439,24.997804263160184,16.5792038371851,28.631722193419535,43.02791225425483,0.0,336.303526253213,24.99821304189986,53.26707271861254,0.0,1305.0817539424372,24.525327751481036,52.658394581918685,0.0,781.3943583288147,24.99820553170045,52.69388381439484,0.0,1390.5350892965525,24.998092187910053,49.73256654767384,0.0,1020.505813844449,24.997804263160184,59.54537961723648,0.0,1437.9763339167898,0.0,0.0,14887.118667173288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11063.668999506634,5368.189016994858,3327.4343204907154,2726.40515947587,0.0,0.0,3631.3572022174835,14887.118667173288,8.901131278251794,7.22,2.11163293703132,18518.47586939077,48.11309589910967,0.0,8.901131278251794,2.11163293703132,17.692476456188913,0.00932168950243042,12.659485806806716,13.014104924325132,0.4858644361867364,0.008832167202188412,13.0,81.99985685748352,0.0,0.0,0.14448315596537747,7.22,1.1556931770070287,11.500078481997567,0.31057230924622753,0.008547661317737498,11.5,28.2125,0.31057230924622753,0.01581821938306976,4.5,52446266.69856878,1430700.8068904113 
 06/19  19:00:00,27.1125,5.5,2.5,5.5,2.5,10.0,28.04281051504448,14.854354632970981,24.364100155039342,14.715568171791848,23.375660495965043,13.589115876816507,24.501039182142694,14.67080156416005,24.128416987754314,13.388144378260657,24.395801595211378,16.51956133062252,28.04281051504448,44.56049526771701,0.0,497.5484186713061,24.364100155039342,54.882558057870384,0.0,915.4542291885607,23.375660495965043,54.14040746052086,0.0,703.9434411110624,24.501039182142694,54.27826618578444,0.0,877.0225249399707,24.128416987754314,51.071502964571266,0.0,832.8998393790607,24.395801595211378,61.493676916401256,0.0,913.6083818518996,0.0,0.0,11623.17717520655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10284.89752498059,5010.031701159063,834.790074742388,834.790074742388,0.0,0.0,2827.6965794312346,11623.17717520655,8.592016152299822,7.22,2.0201198218343213,14450.873754637787,48.11309589910967,0.0,8.592016152299822,2.0201198218343217,14.21117044453579,0.008916501097619853,11.993603467223881,12.999846603577247,0.3705044250126874,0.008916501097619853,13.0,81.99985685748352,0.0,0.0,0.03793547549461417,7.219999999999999,1.0641800618100303,11.500081804097116,0.31057230924622753,0.00854899283225358,11.5,27.1125,0.31057230924622753,0.015282616386678952,4.5,34993133.807523206,1354960.257918031 
 06/19  20:00:00,26.325000000000003,0.0,0.0,0.0,0.0,0.0,26.731368369081036,14.08953699652901,23.08934225128202,13.539098354394593,22.28650320029799,12.471281733927144,23.20184900569142,13.603877144725866,22.53323881313105,12.395072311026466,23.148240862392157,15.402606202223813,26.731368369081036,45.7930577559734,0.0,1088.0168705183253,23.08934225128202,54.905996972781665,0.0,811.6525350944542,22.28650320029799,53.76086927129213,0.0,514.3315706818439,23.20184900569142,54.763931827067,0.0,777.0210302021874,22.53323881313105,52.69258980886048,0.0,661.7262427923836,23.148240862392157,61.718649956815824,0.0,812.4663335687724,0.0,118.271342969509,11036.20128541224,0.0,0.0,114.79941926042065,0.0,50.94324887749309,0.0,0.0,0.0,9826.85568154681,4755.196902487388,757.6892758135432,757.6892758135433,118.271342969509,147.83917871188623,2676.721364728537,11036.20128541224,8.55752653816305,7.22,1.9678014424540669,13712.922650140777,47.80683361281284,0.0008200433961539641,8.55752653816305,1.9678014424540673,14.007797311226057,0.008855084996023756,11.88068729977919,13.000097777230259,0.3705044250126874,0.008855084996023756,13.0,81.9998596440695,0.0,0.0,0.035072254953386776,7.22,1.0118616824297761,11.5000088431796,0.31057230924622753,0.008560013813056355,11.5,26.325000000000003,0.31057230924622753,0.015034234009623199,4.5,23602251.31338933,1354960.257918031 
 06/19  21:00:00,25.7875,0.0,0.0,0.0,0.0,0.0,26.46275370961015,13.503871313913272,23.132061138045724,12.909401221767645,22.90462845025404,12.075745125284097,23.158091310456307,12.980665681524602,23.154847243900637,12.024019647104861,22.82292257597508,14.68954626547907,26.46275370961015,44.785528777546524,0.0,0.0,23.132061138045724,52.559324527221804,47.52,0.0,22.90462845025404,50.44988277351244,20.520000000000003,0.0,23.158091310456307,52.7216014704382,47.52,0.0,23.154847243900637,49.52460341491534,20.520000000000003,0.0,22.82292257597508,60.12147285492168,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.548780536737205,8.548780536737205,0.0,0.0,46.994909882132326,0.0,8.548780536737205,0.0,26.484636770200957,0.009866944620168535,13.50997077004854,26.484636770200957,0.0,0.009866944620168535,13.0,81.9998681928284,0.0,0.0,0.0,7.219999999999999,0.0,25.7875,0.0,0.014985764780507078,11.5,25.7875,0.0,0.014985764780507078,4.5,5760000.0,0.0 
 06/19  22:00:00,25.6,0.0,0.0,0.0,0.0,0.0,25.9240567935342,13.502086668948564,22.916146257582085,12.907430372608783,22.80431907933673,12.07293331304047,22.904481989247145,12.978690162206066,22.999605490109552,12.021115013221536,22.530015613969514,14.687935026835513,25.9240567935342,46.23085583839436,0.0,0.0,22.916146257582085,53.243740936348644,27.720000000000002,0.0,22.80431907933673,50.74588692517682,11.970000000000002,0.0,22.904481989247145,53.5306406238181,27.720000000000002,0.0,22.999605490109552,49.97866973326204,11.970000000000002,0.0,22.530015613969514,61.19557661595876,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.548780536737205,8.548780536737205,0.0,0.0,46.994909882132326,0.0,8.548780536737205,0.0,26.09619405864652,0.009863856846156182,13.50138803063691,26.09619405864652,0.0,0.009863856846156182,13.0,81.9998681928284,0.0,0.0,0.0,7.22,0.0,25.6,0.0,0.01498252239656863,11.5,25.6,0.0,0.01498252239656863,4.5,1710000.0,0.0 
 06/19  23:00:00,25.225,0.0,0.0,0.0,0.0,0.0,25.28798973746468,13.496314707730324,22.576659077040404,12.901682145889588,22.5101041323225,12.067209476661645,22.547406219232606,12.972938655328031,22.627680407681233,12.01539193251496,22.16690901677107,14.682111952760135,25.28798973746468,47.9905231022797,0.0,0.0,22.576659077040404,54.330164612688186,15.840000000000002,0.0,22.5101041323225,51.6403006006857,6.840000000000001,0.0,22.547406219232606,54.68130010530881,15.840000000000002,0.0,22.627680407681233,51.09834144332936,6.840000000000001,0.0,22.16690901677107,62.537012093381776,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.548780536737205,8.548780536737205,0.0,0.0,46.994909882132326,0.0,8.548780536737205,0.0,25.439502923695372,0.009864350632634739,13.496339217448153,25.439502923695372,0.0,0.009864350632634739,13.0,81.9998681928284,0.0,0.0,0.0,7.22,0.0,25.225,0.0,0.015045369887209491,11.5,25.225,0.0,0.015045369887209491,4.5,1710000.0,0.0 
 06/19  24:00:00,24.625,0.0,0.0,0.0,0.0,0.0,24.733159332606995,13.496310186376473,22.30285884958646,12.901678036312221,22.255777944845835,12.067206776533958,22.263287367331387,12.972934854034964,22.32374590800297,12.015389744465548,21.93690347035243,14.682107032709883,24.733159332606995,49.60359990390901,0.0,0.0,22.30285884958646,55.24180705611975,15.840000000000002,0.0,22.255777944845835,52.4451145154841,6.840000000000001,0.0,22.263287367331387,55.633934079995925,15.840000000000002,0.0,22.32374590800297,52.050675672921074,6.840000000000001,0.0,21.93690347035243,63.419894311795645,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.548780536737205,8.548780536737205,0.0,0.0,46.994909882132326,0.0,8.548780536737205,0.0,24.864732370586783,0.009864331165880636,13.496309496420038,24.864732370586783,0.0,0.009864331165880636,13.0,81.9998681928284,0.0,0.0,0.0,7.22,0.0,24.625,0.0,0.014988803607371409,11.5,24.625,0.0,0.014988803607371409,4.5,1710000.0,0.0 
 06/20  01:00:00,24.775,0.0,0.0,0.0,0.0,0.0,24.25025394581484,13.486629692223056,22.11367246712028,12.892042961261991,22.068065112846572,12.05763516245853,22.06926637174182,12.963293944220787,22.10686523044856,12.005822020414904,21.760598840025736,14.672335781925838,24.25025394581484,51.02521570366894,0.0,0.0,22.11367246712028,55.84623920235992,15.840000000000002,0.0,22.068065112846572,53.0144833007818,6.840000000000001,0.0,22.06926637174182,56.25940515934745,15.840000000000002,0.0,22.10686523044856,52.70893912707699,6.840000000000001,0.0,21.760598840025736,64.06575977369023,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.548780536737205,8.548780536737205,0.0,0.0,46.994909882132326,0.0,8.548780536737205,0.0,24.364437171215116,0.009864331880078132,13.486629692223056,24.364437171215116,0.0,0.009864331880078132,13.0,81.9998681928284,0.0,0.0,0.0,7.22,0.0,24.775,0.0,0.015033803794525648,11.5,24.775,0.0,0.015033803794525648,4.5,1710000.0,0.0 
 06/20  02:00:00,24.625,0.0,0.0,0.0,0.0,0.0,23.841447975876545,13.4808194399435,21.990042158092294,12.88625975776609,21.938538097423283,12.051890256374955,21.944573675336052,12.95750781788628,21.96058100127893,12.000079443353851,21.62531157742918,14.666470998022088,23.841447975876545,52.27310119540988,0.0,0.0,21.990042158092294,56.247581079004085,15.840000000000002,0.0,21.938538097423283,53.41480216904104,6.840000000000001,0.0,21.944573675336052,56.66753123609679,15.840000000000002,0.0,21.96058100127893,53.16113195042504,6.840000000000001,0.0,21.62531157742918,64.57336697017766,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.548780536737205,8.548780536737205,0.0,0.0,46.994909882132326,0.0,8.548780536737205,0.0,23.936290714410575,0.009864331855351672,13.4808194399435,23.936290714410575,0.0,0.009864331855351672,13.0,81.9998681928284,0.0,0.0,0.0,7.22,0.0,24.625,0.0,0.015004309049750555,11.5,24.625,0.0,0.015004309049750555,4.5,1710000.0,0.0 
 06/20  03:00:00,24.4,0.0,0.0,0.0,0.0,0.0,23.50318799252652,13.4808194399435,21.86585829765479,12.88625975776609,21.816200535274856,12.051890256374955,21.819650406201124,12.95750781788628,21.828630886439605,12.000079443353851,21.52043528995906,14.666470998022088,23.50318799252652,53.348508466078854,0.0,0.0,21.86585829765479,56.67542111280395,15.840000000000002,0.0,21.816200535274856,53.815199365953916,6.840000000000001,0.0,21.819650406201124,57.10129772662678,15.840000000000002,0.0,21.828630886439605,53.59099591698893,6.840000000000001,0.0,21.52043528995906,64.98909199540289,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.548780536737205,8.548780536737205,0.0,0.0,46.994909882132326,0.0,8.548780536737205,0.0,23.582477683552028,0.009864331856163774,13.4808194399435,23.582477683552028,0.0,0.009864331856163774,13.0,81.9998681928284,0.0,0.0,0.0,7.22,0.0,24.4,0.0,0.01532836910416959,11.5,24.4,0.0,0.01532836910416959,4.5,1710000.0,0.0 
