Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 06/20  04:00:00,24.4,0.0,0.0,0.0,0.0,0.0,23.216721103359472,13.471130009207773,21.776559656298193,12.876615713714639,21.723812771966514,12.042309438862901,21.72937483192618,12.947858253552273,21.730819239621592,11.990502595444484,21.435632940084062,14.656690911087324,23.216721103359472,54.24448520905097,0.0,0.0,21.776559656298193,56.94935502882324,15.840000000000002,0.0,21.723812771966514,54.0856342789883,6.840000000000001,0.0,21.72937483192618,57.380826591230814,15.840000000000002,0.0,21.730819239621592,53.878125078305715,6.840000000000001,0.0,21.435632940084062,65.2861930704579,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.548780536737205,8.548780536737205,0.0,0.0,46.994909882132326,0.0,8.548780536737205,0.0,23.283679368077287,0.00986433185613849,13.471130009207773,23.283679368077287,0.0,0.00986433185613849,13.0,81.9998681928284,0.0,0.0,0.0,7.22,0.0,24.4,0.0,0.015186915406901364,11.5,24.4,0.0,0.015186915406901364,4.5,1710000.0,0.0 
 06/20  05:00:00,24.4,0.0,0.0,0.0,0.0,0.0,22.98951538716754,13.46531459160425,21.736804280045558,12.870827404488514,21.71427125612923,12.036559167624876,21.739759187097636,12.942066903811538,21.699738154534217,11.984754884366382,21.369757192544746,14.65082121038729,22.98951538716754,54.9739776954506,0.0,0.0,21.736804280045558,57.0662220496639,15.840000000000002,0.0,21.71427125612923,54.096831806016745,6.840000000000001,0.0,21.739759187097636,57.32303825088696,15.840000000000002,0.0,21.699738154534217,53.96014071759426,6.840000000000001,0.0,21.369757192544746,65.52541462976485,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.548780536737205,8.548780536737205,0.0,0.0,46.994909882132326,0.0,8.548780536737205,0.0,23.03794149182976,0.00986433185613923,13.46531459160425,23.03794149182976,0.0,0.00986433185613923,13.0,81.9998681928284,0.0,0.0,0.0,7.22,0.0,24.4,0.0,0.014965872829264787,11.5,24.4,0.0,0.014965872829264787,4.5,1710000.0,0.0 
 06/20  06:00:00,24.775,0.0,0.0,0.0,0.0,0.0,22.876412548808755,13.475006221292588,21.850671975832764,12.880473802034032,22.026785231891807,12.046142211050421,22.104743638615826,12.951718482070959,21.898315516904038,11.99433373519135,21.348364504564326,14.660603357996024,22.876412548808755,55.38654780496232,0.0,0.0,21.850671975832764,56.70678566828347,15.840000000000002,0.0,22.026785231891807,53.1099573986997,6.840000000000001,0.0,22.104743638615826,56.097947594803976,15.840000000000002,0.0,21.898315516904038,53.344050491906984,6.840000000000001,0.0,21.348364504564326,65.65283028032214,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.548780536737205,8.548780536737205,0.0,0.0,46.994909882132326,0.0,8.548780536737205,0.0,22.890283684336442,0.00986433185613921,13.475006221292588,22.890283684336442,0.0,0.00986433185613921,13.0,81.9998681928284,0.0,0.0,0.0,7.22,0.0,24.775,0.0,0.015304412171460275,11.5,24.775,0.0,0.015304412171460275,4.5,1710000.0,0.0 
 06/20  07:00:00,25.0,0.0,0.0,0.0,0.0,0.0,22.854115143460128,12.94792896777658,22.200045392066997,12.474995913447843,22.2005821903094,11.876521928874096,22.20070611605378,12.538533497922991,22.19832966630169,11.84573741508037,22.186242777915574,14.056552000218222,22.854115143460128,53.59233551572607,0.0,181.2915852233512,22.200045392066997,54.05852273622971,58.39890202905223,54.378262703062084,22.2005821903094,51.96419970289105,0.0,218.94019446103732,22.20070611605378,54.282532529708156,0.0,466.7129289954342,22.19832966630169,51.86567526236185,10.229496782691564,69.1993484962727,22.186242777915574,59.99822771339422,665.631301081851,11.6824289640393,0.0,3362.811218411278,10610.892229372399,0.0,738.5155975739617,402.19168584996214,228.9660306505503,626.4070686471978,1376.6739901149126,0.0,0.0,9737.932576713212,4333.743297723042,503.5409017412708,503.5409017412709,3362.811218411278,4203.514023014098,2556.1247385093684,10610.892229372399,8.681065163944897,7.219999999999999,1.7322331070541703,13167.01696788177,50.985984666650914,0.026385509772488762,8.681065163944897,1.7322331070541703,13.336347320335186,0.008783405142617048,11.728819890598885,13.00024582132947,0.3705044250126874,0.008783405142617048,13.0,81.99996769150464,0.0,0.0,0.02428154809131619,7.219999999999999,1.0081728667870435,11.500740206614266,0.31057230924622753,0.00862103834036641,11.5,25.0,0.31057230924622753,0.015519746245854301,4.5,13885212.160214473,1354960.257918031 
 06/20  08:00:00,25.375,0.0,0.0,0.0,0.0,0.0,23.078720874888617,12.308252660174317,22.200156735508166,11.938529496282813,22.218403465534188,11.670110487743484,22.35587421457807,11.97986395104802,22.199131370575483,11.66023465945689,22.20084418393136,13.070181830355557,23.078720874888617,50.693135724850464,0.0,253.37236293759133,22.200156735508166,52.178886761825105,0.0,244.9233995369383,22.218403465534188,51.204579035912154,0.0,486.9264333485874,22.35587421457807,51.83360311432576,0.0,706.4294983124264,22.199131370575483,51.23094956803804,0.0,202.7550617512489,22.20084418393136,56.206672247379736,451.0268119832092,0.0,0.0,2194.5399492671804,10834.526706350676,0.0,493.5241686516004,137.011528630855,4.753210129506272,484.27475973203235,1183.2762730988738,0.0,0.0,9940.04205495604,4455.185570048233,513.4268807265136,513.4268807265132,2194.5399492671804,2743.174936583975,2612.7362179670713,10834.526706350676,8.728202446884318,7.22,1.7133539037702161,13447.262924317747,45.92844145789287,0.014584223846240654,8.728202446884318,1.7133539037702161,13.363156943817733,0.008721331622159576,11.60775761474955,13.000884881844728,0.3705044250126874,0.008721331622159576,13.0,81.99999536552902,0.0,0.0,0.025075196739506766,7.22,1.0314380916004946,11.50014756783484,0.31057230924622753,0.008625338057217586,11.5,25.375,0.31057230924622753,0.01562702459564604,4.5,14060619.871452168,1354960.257918031 
 06/20  09:00:00,26.6,11.0,5.0,11.0,5.0,20.0,24.463656161363346,12.552542041535368,23.58930898990264,13.050713260091001,24.315461343400948,12.77242606407597,24.583583991939964,13.160601407124478,22.762605127864866,12.63797885639563,23.316786125755886,13.886044865393918,24.463656161363346,47.390092959788134,992.7338481784648,0.0,23.58930898990264,51.59966377552813,0.0,850.9135084331748,24.315461343400948,48.50917796552578,0.0,798.6893818862529,24.583583991939964,48.963690255572985,0.0,1001.2548932032297,22.762605127864866,52.79970174597668,0.0,729.6978946897041,23.316786125755886,55.39145673978154,0.0,823.8757401452497,0.0,0.0,11749.114803358607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10589.643176839592,4851.041660183887,743.682765210784,743.682765210784,0.0,0.0,2845.3213770374687,11749.114803358607,8.736814256324982,7.219999999999999,1.8475413060477168,14594.436180396076,45.0188951546739,0.0,8.736814256324982,1.847541306047717,13.913179023709416,0.008733387430074985,11.622401732561578,13.00068636234981,0.3828884721395781,0.008733387430074985,13.0,81.99999786264877,0.0,0.0,0.035324225458043784,7.219999999999999,1.1057729114290091,11.50094274774834,0.31057230924622753,0.00861611964327017,11.5,26.6,0.31057230924622753,0.015941719789507657,4.5,44805187.139895245,1362322.9353459582 
 06/20  10:00:00,27.8875,11.0,5.0,11.0,5.0,20.0,25.72832811654962,14.0349010766011,24.927080078450246,14.60452847774946,24.998034347476974,13.500180029967897,24.998246664923776,14.20780960551268,24.040936283964477,13.635701359499167,24.782816637076497,15.724185985499666,25.72832811654962,48.415307178397775,878.6743931743054,0.0,24.927080078450246,52.68701688218951,0.0,1261.0869049973292,24.998034347476974,48.83633524072017,0.0,1300.765912258136,24.998246664923776,51.133643206512964,0.0,1857.2694683008071,24.040936283964477,52.174547694151386,0.0,827.8030520027884,24.782816637076497,57.112311498543335,0.0,1132.3141544430998,0.0,0.0,14487.490850342769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10932.510836740243,5264.05504621843,3156.6241494217716,2715.1035231543933,0.0,0.0,3525.313262721077,14487.490850342769,8.955167315567243,7.22,1.9899861813205626,18012.80411306385,45.0188951546739,0.0,8.955167315567243,1.9899861813205626,17.206688695636792,0.009211013514764298,12.416445691048025,12.980894623564804,0.5259894779556585,0.008895721793601175,13.0,81.99999786264877,0.0,0.0,0.1382827748873623,7.22,1.1415293198308296,11.499239348030322,0.31057230924622753,0.00858616708289664,11.5,27.8875,0.31057230924622753,0.01582223187639123,4.5,57836684.46297101,1464786.458369146 
 06/20  11:00:00,28.987499999999997,11.0,5.0,11.0,5.0,20.0,26.676122228276526,14.546975750605757,24.9976105259781,14.54246981930741,24.99785915225516,13.260406975786275,24.997739908230923,14.010473524228303,24.8029311289993,13.909517152218918,24.997901436728046,16.301995558595994,26.676122228276526,47.327638310441145,354.3643787459232,0.0,24.9976105259781,52.257071732661295,0.0,1773.1334538426674,24.99785915225516,48.078766663543426,0.0,1454.2813569830569,24.997739908230923,50.48530785818084,0.0,2120.202061006679,24.8029311289993,50.742833674885375,0.0,888.0267285945382,24.997901436728046,58.50247492836579,0.0,1721.9369571204197,0.0,0.0,17773.766752065985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11417.681064447217,5618.5459708019625,5906.816591724773,4635.288906441415,0.0,0.0,4385.005560963671,17773.766752065985,9.211540433954639,7.22,2.1279272934750346,22158.772313029658,45.0188951546739,0.0,9.211540433954639,2.127927293475035,19.302598079000134,0.009626708884193461,13.072167816067415,12.985326779101412,0.6477932418410624,0.008851026005398815,13.0,81.99999786264877,0.0,0.0,0.2636139451201515,7.219999999999999,1.19585849533952,11.50074880684307,0.31057230924622753,0.008577425547442391,11.5,28.987499999999997,0.31057230924622753,0.015980300761910805,4.5,62530747.35546205,1587032.3850410476 
 06/20  12:00:00,29.775,8.8,4.0,8.8,4.0,16.0,27.33524462675236,14.311497149599523,24.997933926824913,13.959025719483453,24.998248234113518,13.080309690396856,24.99805546167462,13.664308367940093,24.99775741870103,13.73003692736006,24.997617250303833,15.914848734147267,27.33524462675236,44.84420896081502,5.682777721300226,130.78344396975172,24.997933926824913,50.3180929550638,0.0,1889.0648913824416,24.998248234113518,47.51523586752221,0.0,1325.9488773829255,24.99805546167462,49.361637197992295,0.0,2100.092289730422,24.99775741870103,49.57423226847561,0.0,922.8314173605809,24.997617250303833,57.076848822178704,0.0,1710.2706114409054,0.0,0.0,18399.294389126808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11842.312073029316,5874.005884535761,6056.810507440044,4852.387358170654,0.0,0.0,4581.848877599104,18399.294389126808,9.213852047414832,7.22,2.2012551181445,22981.14326672591,45.0188951546739,0.0,9.213852047414832,2.2012551181445006,19.67106499790622,0.009582746206810985,12.997595938579778,13.002527215991362,0.646803910370813,0.008844833734624495,13.0,81.99999786264877,0.0,0.0,0.26974550978988365,7.219999999999999,1.2453153581202092,11.500048592168412,0.31057230924622753,0.008573369323975025,11.5,29.775,0.31057230924622753,0.016192203519308217,4.5,61954803.86254646,1584991.175507482 
 06/20  13:00:00,30.6875,4.4,2.0,4.4,2.0,8.0,27.828796282129755,13.787644158689886,24.998663596086367,13.257297593746008,24.998914191109872,12.770267193572009,24.99871440328949,13.098142714146718,24.90251227190488,13.067047879187564,24.998437136411507,15.238904433797476,27.828796282129755,42.115863483969704,0.0,433.1135775233779,24.998663596086367,48.070561984744344,0.0,1743.6096025176632,24.998914191109872,46.55965841258862,0.0,1030.1395739015243,24.99871440328949,47.57221808870506,0.0,1888.8923932904672,24.90251227190488,47.74977131729488,0.0,889.7854403844784,24.998437136411507,54.656403913550726,0.0,1329.3507904883852,0.0,0.0,17270.12970061986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12391.361219461378,6170.768850230009,4336.587579011519,3710.648321558821,0.0,0.0,4330.438054871606,17270.12970061986,9.03789425815949,7.22,2.266150387017304,21600.567755491466,45.0188951546739,0.0,9.03789425815949,2.266150387017304,18.756684285221276,0.009309962143071332,12.544114104620238,13.015214398914868,0.561518142007432,0.008868413890158643,13.0,81.99999786264877,0.0,0.0,0.1890333372450745,7.220000000000001,1.3102106269930127,11.500650001984502,0.31057230924622753,0.008579198269801856,11.5,30.6875,0.31057230924622753,0.016520084571993204,4.5,56968556.63715042,1494133.8917698336 
 06/20  14:00:00,31.787500000000005,8.8,4.0,8.8,4.0,16.0,28.182923055675506,13.436592573103454,24.998617849590175,13.222991668042882,24.998767611848862,13.003684386056875,24.998646227260032,13.1337745570701,24.996169884976695,13.017202515565865,24.998135506838892,14.976368088335867,28.182923055675506,40.315318818498945,0.0,845.876916463435,24.998617849590175,47.96011586052383,0.0,2079.7496975028757,24.998767611848862,47.27795402733584,0.0,1071.8750576085781,24.998646227260032,47.68151391755072,0.0,2187.249706464015,24.996169884976695,47.32568095708035,0.0,1141.5812374925074,24.998135506838892,53.737203501899714,0.0,1795.9167624499626,0.0,0.0,19867.63322952915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12932.443609964299,6508.137990016653,6466.338361832251,5611.53117013097,0.0,0.0,5085.284818145995,19867.63322952915,9.273089652043321,7.22,2.308422249602475,24952.918047675146,45.0188951546739,0.0,9.273089652043321,2.308422249602475,20.480560420245503,0.009298576123733953,12.504652974893549,12.980399386207917,0.6729290371997716,0.008795388984803662,13.0,81.99999786264877,0.0,0.0,0.29170671507581064,7.219999999999999,1.3524824895781835,11.562373950573432,0.31057230924622753,0.008616229745798556,11.5,31.787500000000005,0.31057230924622753,0.016816792151023635,4.5,62548456.73026623,1618034.5558450867 
 06/20  15:00:00,32.2,11.0,5.0,11.0,5.0,20.0,28.472768912499344,13.725661573040647,24.99815985810284,13.53824461358957,24.99825368923101,13.413039678118926,24.998175432077947,13.485739686595123,24.998017875583688,13.084083081629828,24.997800343872534,15.243965162912202,28.472768912499344,40.39501002935755,0.0,1076.129414913913,24.99815985810284,48.95736580914979,0.0,2200.978884262156,24.99825368923101,48.55947209055137,0.0,1064.4765276853639,24.998175432077947,48.79024721592235,0.0,2252.439131010792,24.998017875583688,47.527478981131935,0.0,1417.1005334325505,24.997800343872534,54.67227686968279,0.0,1962.1194131502784,0.0,0.0,21325.519810529753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13078.93958639182,6626.105548492807,7748.228191550422,6551.67866745614,0.0,0.0,5516.8316725726545,21325.519810529753,9.423855739250047,7.22,2.308422249602475,26842.351483102404,45.0188951546739,0.0,9.423855739250047,2.308422249602475,21.21175824421343,0.009444562673624512,12.722960073948672,12.99693008455227,0.7240821930120978,0.008790005491371497,13.0,81.99999786264877,0.0,0.0,0.35600254947055865,7.219999999999999,1.3524824895781835,11.610715728334343,0.31057230924622753,0.00864688941534715,11.5,32.2,0.31057230924622753,0.016883575263357306,4.5,65073286.353862174,1689295.5035050611 
 06/20  16:00:00,31.887500000000003,11.0,5.0,11.0,5.0,20.0,28.705214458814336,13.971486849987121,24.998117096995728,13.781345504988447,24.998131489796286,13.653207851871532,24.998060834061206,13.701287675835104,24.998139122340902,13.180401921056536,24.997740017270914,15.529123850736724,28.705214458814336,40.495742352800114,0.0,1044.7040710441424,24.998117096995728,49.73823723106993,0.0,1987.7369397936466,24.998131489796286,49.325103117043454,0.0,980.8939694411488,24.998060834061206,49.47983052266925,0.0,2107.194368373159,24.998139122340902,47.82761600547762,0.0,1307.2450186855187,24.997740017270914,55.682408338308434,0.0,1851.6666428156277,0.0,0.0,18750.151649364954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11475.102438633796,6536.827670871467,6771.659506372638,5735.111346600013,0.0,0.0,4787.516399464374,18750.151649364954,9.311932320696553,7.22,2.1373561461635635,23537.668048829328,45.0188951546739,0.0,9.311932320696553,2.1373561461635635,20.71793337352215,0.009441513020007432,12.702690629800468,13.00710600652944,0.6703650824893321,0.008829015835570764,13.0,81.99999786264877,0.0,0.0,0.30507616739779997,7.219999999999999,1.1814163861392726,11.500931846981139,0.31057230924622753,0.008530991794873866,11.5,31.887500000000003,0.31057230924622753,0.014834936698862653,4.5,60416050.164071314,1614613.735037326 
 06/20  17:00:00,31.7,11.0,5.0,11.0,5.0,20.0,28.859744622984593,14.249420361617194,24.998211349907553,14.152049689428594,24.991692500630926,13.97703713675941,24.998178528636213,14.012439552950948,24.99818869221263,13.469876332291108,24.997959049217023,15.972975438941639,28.859744622984593,40.86550287249917,0.0,747.9203248923022,24.998211349907553,50.95045264444257,0.0,1670.7990156642782,24.991692500630926,50.39474922762771,0.0,837.3959258687898,24.998178528636213,50.49098848973743,0.0,1800.5231154495864,24.99818869221263,48.73973390759642,0.0,1130.1487216192413,24.997959049217023,57.28884022115171,0.0,1533.1862659458377,0.0,0.0,15140.38346491608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9884.024824612748,6453.678276222935,4778.7930053672935,4107.838451959937,0.0,0.0,3825.139912145523,15140.38346491608,9.082744160544019,7.22,1.9381921140701412,18965.523377061603,45.0188951546739,0.0,9.082744160544019,1.9381921140701415,19.367285436407776,0.009342172237391352,12.54776247834556,13.017867138214516,0.568191928928322,0.008874413888372224,13.0,81.99999786264877,0.0,0.0,0.20904494133240775,7.22,0.9822523540458503,11.500179860156567,0.31057230924622753,0.008466822452515194,11.5,31.7,0.31057230924622753,0.012845826853106835,4.5,53054336.729605906,1500703.837335517 
 06/20  18:00:00,30.6375,11.0,5.0,11.0,5.0,20.0,28.811708338651748,14.679241135396316,24.998189083512948,14.559264872403498,24.747856006852455,14.211072576656091,24.998176421718842,14.398731028101306,24.994978212303522,13.756191547085205,24.99778087987825,16.435615193285322,28.811708338651748,42.13532436029456,0.0,501.7227900829712,24.998189083512948,52.31146991906184,0.0,1439.9412920282537,24.747856006852455,51.9163298024864,0.0,796.3408950403041,24.998176421718842,51.77122168816388,0.0,1541.4960134294079,24.994978212303522,49.66672219010109,0.0,977.5162749225772,24.99778087987825,59.0039190220908,0.0,1479.0187516707113,0.0,0.0,13009.10657692628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8878.44744609501,6104.663532348624,3685.186511204312,3141.3956075041815,0.0,0.0,3254.1999575544983,13009.10657692628,8.91951985426595,7.22,1.8246781616431815,16263.306534480778,45.0188951546739,0.0,8.91951985426595,1.8246781616431815,18.263531052590235,0.00930198612381624,12.517851483671203,13.017878361519706,0.5091704235838425,0.008879936831080801,13.0,81.99999786264877,0.0,0.0,0.16010538820310113,7.22,0.8687384016188904,11.500181005134912,0.31057230924622753,0.00843574115451341,11.5,30.6375,0.31057230924622753,0.011976611378767115,4.5,50842884.04445289,1449078.3171794082 
 06/20  19:00:00,28.937499999999996,5.5,2.5,5.5,2.5,10.0,28.251847577286757,14.695987171780184,24.505259982951177,14.474878865054837,23.57535898031891,13.489338194310951,24.65521188336344,14.43039359212247,23.87008043484737,13.276493310759895,24.441028631686923,16.37829543112762,28.251847577286757,43.57343323659813,0.0,565.1228169664432,24.505259982951177,53.58064171752057,0.0,926.5868327850253,23.57535898031891,53.145030407403304,0.0,717.4378689214487,24.65521188336344,52.95059605207653,0.0,888.5662133543702,23.87008043484737,51.49290556166104,0.0,813.5185504615858,24.441028631686923,60.77746513599207,0.0,917.125391736866,0.0,0.0,9264.627797927013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7965.742588426937,5557.635895724894,846.1118009496101,846.1118009496101,0.0,0.0,2330.2365040798522,9264.627797927013,8.497502277636823,7.22,1.729038001850601,11594.864302006863,45.0188951546739,0.0,8.497502277636823,1.729038001850601,14.241435048567247,0.008809403535965203,11.730821349233965,12.999952545693962,0.3705044250126874,0.008809403535965203,13.0,81.99999786264877,0.0,0.0,0.03954752081191809,7.22,0.7730982418263097,11.500117443039219,0.31057230924622753,0.008431253948605647,11.5,28.937499999999996,0.31057230924622753,0.011505319539063428,4.5,32934482.65071725,1354960.257918031 
 06/20  20:00:00,26.612500000000004,0.0,0.0,0.0,0.0,0.0,26.97105907994024,13.895312847105314,23.197199694155664,13.316687509278236,22.341054329980494,12.266858612242526,23.32408509705826,13.379860425694496,22.406453611364526,12.165150126048518,23.19664622331328,15.241302003229238,26.97105907994024,44.586546800504216,0.0,1160.658407124153,23.197199694155664,53.7631867643451,0.0,820.2049105089594,22.341054329980494,52.86591320404477,0.0,546.1207560432874,23.32408509705826,53.57272220430969,0.0,786.2094286238666,22.406453611364526,52.3027998282991,0.0,617.8219962905928,23.19664622331328,60.90410425550249,0.0,816.2692564128979,0.0,133.86395110807157,7847.734633843956,0.0,0.0,86.65287285746294,0.0,85.25141169781554,0.0,0.0,0.0,6689.957523592081,4810.810346909133,772.425411497337,772.4254114973371,133.86395110807157,167.32993888508946,1980.9343151441008,7847.734633843956,8.39034148389538,7.22,1.5977307395544589,9828.668948988055,44.79289870238266,0.0008545296494077168,8.39034148389538,1.5977307395544589,14.046676587243734,0.008743168914048461,11.623923904146391,12.99982027721345,0.3705044250126874,0.008743168914048461,13.0,81.99999790262378,0.0,0.0,0.0367518420449003,7.22,0.6417909795301676,11.50038971090676,0.31057230924622753,0.008442519328482988,11.5,26.612500000000004,0.31057230924622753,0.01084134182856477,4.5,20756982.748192124,1354960.257918031 
 06/20  21:00:00,23.475,0.0,0.0,0.0,0.0,0.0,26.719276979750475,13.284502503078333,23.089579058701116,12.665435189921869,22.89223933275275,11.835081557796217,23.122379585215363,12.73634544242255,23.01222268072925,11.77449312444142,22.882654814193792,14.498968177524887,26.719276979750475,43.487500686605166,0.0,0.0,23.089579058701116,51.8584365363713,47.52,0.0,22.89223933275275,49.692039716545594,20.520000000000003,0.0,23.122379585215363,51.99676021576403,47.52,0.0,23.01222268072925,49.13619997307926,20.520000000000003,0.0,22.882654814193792,59.171240765744344,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.336997213429644,8.336997213429644,0.0,0.0,44.12898376281038,0.0,8.336997213429644,0.0,26.733376351519727,0.009765897977063393,13.292594367053471,26.733376351519727,0.0,0.009765897977063393,13.0,81.99999803872043,0.0,0.0,0.0,7.22,0.0,23.475,0.0,0.01086206853315202,11.5,23.475,0.0,0.01086206853315202,4.5,5760000.0,0.0 
 06/20  22:00:00,21.8875,0.0,0.0,0.0,0.0,0.0,26.091761811859477,13.30793198665842,22.629809641969132,12.68691428192541,22.59188648116838,11.849777302138133,22.624172574592418,12.757779836985975,22.685094451627293,11.788100121269526,22.554340012592707,14.524072978303957,26.091761811859477,45.2002296498071,0.0,0.0,22.629809641969132,53.40068295265387,27.720000000000002,0.0,22.59188648116838,50.65421584557052,11.970000000000002,0.0,22.624172574592418,53.668021193213136,27.720000000000002,0.0,22.685094451627293,50.16405388185925,11.970000000000002,0.0,22.554340012592707,60.462386610821945,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.336997213429644,8.336997213429644,0.0,0.0,44.12898376281038,0.0,8.336997213429644,0.0,26.299284470844544,0.00977144060201154,13.306999948948828,26.299284470844544,0.0,0.00977144060201154,13.0,81.99999803872043,0.0,0.0,0.0,7.22,0.0,21.8875,0.0,0.010979567997858895,11.5,21.8875,0.0,0.010979567997858895,4.5,1710000.0,0.0 
 06/20  23:00:00,21.0125,0.0,0.0,0.0,0.0,0.0,25.265464376749673,13.307524079097668,22.134206756219704,12.686551111266029,22.148747225105684,11.849570012060582,22.11105701432771,12.757417465826203,22.20619041792616,11.787918154288288,22.141955392256897,14.52362768848269,25.265464376749673,47.46910429356036,0.0,0.0,22.134206756219704,55.031941902131,15.840000000000002,0.0,22.148747225105684,52.03660079019613,6.840000000000001,0.0,22.11105701432771,55.36638579113081,15.840000000000002,0.0,22.20619041792616,51.64435841430356,6.840000000000001,0.0,22.141955392256897,61.9944823800439,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.336997213429644,8.336997213429644,0.0,0.0,44.12898376281038,0.0,8.336997213429644,0.0,25.47012235517163,0.009771805555283487,13.307563122593375,25.47012235517163,0.0,0.009771805555283487,13.0,81.99999803872043,0.0,0.0,0.0,7.22,0.0,21.0125,0.0,0.011526874597683553,11.5,21.0125,0.0,0.011526874597683553,4.5,1710000.0,0.0 
 06/20  24:00:00,21.287499999999998,0.0,0.0,0.0,0.0,0.0,24.49083046756777,13.307531112198152,21.795420765000763,12.686557192177798,21.812938352629477,11.84957363120339,21.759888260977537,12.75742392701434,21.84660637469051,11.787921351260103,21.857253981141227,14.52363545637846,24.49083046756777,49.713818209231164,0.0,0.0,21.795420765000763,56.18007341663332,15.840000000000002,0.0,21.812938352629477,53.112763898634014,6.840000000000001,0.0,21.759888260977537,56.56446550623201,15.840000000000002,0.0,21.84660637469051,52.78838100700522,6.840000000000001,0.0,21.857253981141227,63.080133956088304,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.336997213429644,8.336997213429644,0.0,0.0,44.12898376281038,0.0,8.336997213429644,0.0,24.676384429498817,0.009771783803392175,13.307529629074624,24.676384429498817,0.0,0.009771783803392175,13.0,81.99999803872043,0.0,0.0,0.0,7.22,0.0,21.287499999999998,0.0,0.0113134152270024,11.5,21.287499999999998,0.0,0.0113134152270024,4.5,1710000.0,0.0 
 06/21  01:00:00,20.6375,0.0,0.0,0.0,0.0,0.0,23.817804677266096,13.30753126173522,21.546036204257426,12.686557487513806,21.554577185715292,11.84957375967759,21.501531624986853,12.757424292423678,21.573961771894155,11.787920619878733,21.635216237396524,14.523635511199988,23.817804677266096,51.761182271618985,0.0,0.0,21.546036204257426,57.043737496052806,15.840000000000002,0.0,21.554577185715292,53.95861977139956,6.840000000000001,0.0,21.501531624986853,57.465778813578126,15.840000000000002,0.0,21.573961771894155,53.67571592959817,6.840000000000001,0.0,21.635216237396524,63.94171069363826,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.336997213429644,8.336997213429644,0.0,0.0,44.12898376281038,0.0,8.336997213429644,0.0,23.975230253220627,0.00977178480556287,13.307531313268377,23.975230253220627,0.0,0.00977178480556287,13.0,81.99999803872043,0.0,0.0,0.0,7.22,0.0,20.6375,0.0,0.010767545818275636,11.5,20.6375,0.0,0.010767545818275636,4.5,1710000.0,0.0 
 06/21  02:00:00,20.0,0.0,0.0,0.0,0.0,0.0,23.24708474019014,13.30753126173522,21.294298813096603,12.686557487513806,21.310251237232123,11.84957375967759,21.248368127255908,12.757424292423678,21.321342600267393,11.787920619878733,21.457146574057425,14.523635511199988,23.24708474019014,53.572289927966686,0.0,0.0,21.294298813096603,57.92992186720729,15.840000000000002,0.0,21.310251237232123,54.772018280394505,6.840000000000001,0.0,21.248368127255908,58.36393464816494,15.840000000000002,0.0,21.321342600267393,54.51240693482173,6.840000000000001,0.0,21.457146574057425,64.64234653236984,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.336997213429644,8.336997213429644,0.0,0.0,44.12898376281038,0.0,8.336997213429644,0.0,23.38237930211379,0.009771784764785829,13.30753126173522,23.38237930211379,0.0,0.009771784764785829,13.0,81.99999803872043,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.010822898644136752,11.5,20.0,0.0,0.010822898644136752,4.5,1710000.0,0.0 
 06/21  03:00:00,20.6875,0.0,0.0,0.0,0.0,0.0,22.751014043548725,13.30753126173522,21.15894641429732,12.686557487513806,21.15885488767754,11.84957375967759,21.10907074459699,12.757424292423678,21.165178638825786,11.787920619878733,21.30979462756435,14.523635511199988,22.751014043548725,55.20470264768342,0.0,0.0,21.15894641429732,58.41273905284762,15.840000000000002,0.0,21.15885488767754,55.282906529829326,6.840000000000001,0.0,21.10907074459699,58.86480339941177,15.840000000000002,0.0,21.165178638825786,55.036920574663384,6.840000000000001,0.0,21.30979462756435,65.2286624731878,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.336997213429644,8.336997213429644,0.0,0.0,44.12898376281038,0.0,8.336997213429644,0.0,22.867617438306162,0.009771784766317008,13.30753126173522,22.867617438306162,0.0,0.009771784766317008,13.0,81.99999803872043,0.0,0.0,0.0,7.22,0.0,20.6875,0.0,0.010920533824459414,11.5,20.6875,0.0,0.010920533824459414,4.5,1710000.0,0.0 
 06/21  04:00:00,20.7875,0.0,0.0,0.0,0.0,0.0,22.344560744820598,13.31722047641887,21.077714422483982,12.696199196683352,21.060409464402106,11.859151989131888,21.023665640760733,12.767071202776332,21.06400990120592,11.79749486328326,21.194878713206904,14.533417904231403,22.344560744820598,56.619753926636584,0.0,0.0,21.077714422483982,58.742094668732484,15.840000000000002,0.0,21.060409464402106,55.65339992290687,6.840000000000001,0.0,21.023665640760733,59.211998817809814,15.840000000000002,0.0,21.06400990120592,55.41501932987165,6.840000000000001,0.0,21.194878713206904,65.73165407076189,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.336997213429644,8.336997213429644,0.0,0.0,44.12898376281038,0.0,8.336997213429644,0.0,22.436878292550105,0.009771784766262955,13.31722047641887,22.436878292550105,0.0,0.009771784766262955,13.0,81.99999803872043,0.0,0.0,0.0,7.22,0.0,20.7875,0.0,0.010685180186290144,11.5,20.7875,0.0,0.010685180186290144,4.5,1710000.0,0.0 
 06/21  05:00:00,20.225,0.0,0.0,0.0,0.0,0.0,22.05482723114872,13.323032282384682,20.995798191342146,12.701982807389088,21.107312388387896,11.864897249506939,21.154364117636085,12.77285804158822,20.998065192895904,11.803237211738285,21.110967279198423,14.539285517631729,22.05482723114872,57.6486284710414,0.0,0.0,20.995798191342146,59.0607977851394,15.840000000000002,0.0,21.107312388387896,55.51621108028308,6.840000000000001,0.0,21.154364117636085,58.76640946670743,15.840000000000002,0.0,20.998065192895904,55.66102687202179,6.840000000000001,0.0,21.110967279198423,66.09612833796768,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.336997213429644,8.336997213429644,0.0,0.0,44.12898376281038,0.0,8.336997213429644,0.0,22.10657681498105,0.009771784766264764,13.323032282384682,22.10657681498105,0.0,0.009771784766264764,13.0,81.99999803872043,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.010790618596215343,11.5,20.225,0.0,0.010790618596215343,4.5,1710000.0,0.0 
 06/21  06:00:00,21.0625,0.0,0.0,0.0,0.0,0.0,22.018013041059913,13.323032282384682,21.150410454140207,12.701982807389088,22.193367077800392,11.864897249506939,22.560859539171652,12.77285804158822,21.218899833655463,11.803237211738285,21.122787311652246,14.539285517631729,22.018013041059913,57.77791328401377,0.0,0.0,21.150410454140207,58.50366088712404,15.840000000000002,0.0,22.193367077800392,51.971205530773105,6.840000000000001,0.0,22.560859539171652,53.955648924581915,15.840000000000002,0.0,21.218899833655463,54.91278077895218,6.840000000000001,0.0,21.122787311652246,66.04823689378372,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.336997213429644,8.336997213429644,0.0,0.0,44.12898376281038,0.0,8.336997213429644,0.0,22.010077428491712,0.009771784766264707,13.323032282384682,22.010077428491712,0.0,0.009771784766264707,13.0,81.99999803872043,0.0,0.0,0.0,7.22,0.0,21.0625,0.0,0.011478115066510763,11.5,21.0625,0.0,0.011478115066510763,4.5,1710000.0,0.0 
 06/21  07:00:00,23.074999999999996,0.0,0.0,0.0,0.0,0.0,22.28776497039756,12.787900820249925,22.19953751458644,12.315553456605837,22.387929553881037,11.713639492713899,23.08874301971758,12.378113467494284,22.19644383935809,11.678998537700565,22.169393125778274,13.948435407058005,22.28776497039756,54.89423245250665,96.78459428279655,0.0,22.19953751458644,53.4958837224272,314.24135478350416,47.02715015470317,22.387929553881037,50.83134861923127,0.0,579.3921523638643,23.08874301971758,50.90206677327306,0.0,763.2932757172584,22.19644383935809,51.30327232254235,113.07814022442805,21.23246077665238,22.169393125778274,59.642134152986785,760.6873503800821,7.278687010337868,0.0,3550.0620323898297,7165.677598907147,0.0,1001.2444816749021,54.357037844889945,0.0,776.9096392158791,1474.332506709405,0.0,0.0,6450.713542449158,3692.8112990299833,465.80269123781267,465.80269123781204,3550.0620323898297,4437.577540487286,1795.47166134059,7165.677598907147,8.548401945937055,7.22,1.28595745077825,8961.149260247737,53.09094223383614,0.029405062115487143,8.548401945937055,1.28595745077825,13.237073264224746,0.008690576604683439,11.564595467500567,13.000675924525225,0.3705044250126874,0.008690576604683439,13.0,81.99999962983112,0.0,0.0,0.022978541865462,7.219999999999999,0.6309619848251833,11.500129759669475,0.31057230924622753,0.008532169030009092,11.5,23.074999999999996,0.31057230924622753,0.012052765670511164,4.5,10739123.281387966,1354960.257918031 
 06/21  08:00:00,24.9625,0.0,0.0,0.0,0.0,0.0,22.819515053503032,12.148715539777665,22.200101082116205,11.794590046575294,23.536989958272773,11.492648125228978,23.83959542468735,11.836729230368505,22.199846478552196,11.47935896669427,22.200764877084907,12.998642343927251,22.819515053503032,50.962766389575634,36.58459552982117,1.8929600823203145,22.200101082116205,51.68585021493324,0.0,188.56941005697243,23.536989958272773,46.73794372004781,0.0,713.0610439763675,23.83959542468735,46.93991669979398,0.0,823.7835140826683,22.199846478552196,50.61936720753913,0.0,130.06010171113672,22.200764877084907,55.94505008935495,424.23941570926524,0.0,0.0,2094.6873410983517,7789.109364542358,0.0,549.6848038044236,0.0,0.0,556.8690086653291,1156.3934163415563,0.0,0.0,7000.180093415886,4294.068980034637,496.4778073022746,496.477807302275,2094.6873410983517,2618.359176372939,1945.8335643857686,7789.109364542358,8.633249700842127,7.22,1.314444120375563,9734.942928928125,47.230539161258434,0.014460641130848158,8.633249700842127,1.3144441203755632,13.318137008013732,0.008584267235040077,11.390805527134443,13.000587211780621,0.3705044250126874,0.008584267235040077,13.0,81.99999994877294,0.0,0.0,0.024905983224417724,7.219999999999999,0.6842940177032822,11.50010745088194,0.31057230924622753,0.008487756802804022,11.5,24.9625,0.31057230924622753,0.011942239585322235,4.5,11292668.69908723,1354960.257918031 
 06/21  09:00:00,26.975,11.0,5.0,11.0,5.0,20.0,24.31873530575856,12.311772812919758,23.53032034440244,12.763874982924694,24.994834245631917,12.448795918092067,24.983862246439365,12.84269181187789,22.589148766523156,12.359181995051289,23.351982836184618,13.66422455899039,24.31873530575856,47.05483395618592,1155.041644397406,0.0,23.53032034440244,50.82035605206378,0.0,845.7811037758158,24.994834245631917,45.60755253472147,0.0,1224.132462625346,24.983862246439365,46.84103994753533,0.0,1418.0432729610634,22.589148766523156,52.391088541821574,0.0,716.3951357807509,23.351982836184618,54.48288644262507,0.0,826.3619584030275,0.0,0.0,9508.050300880603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7760.040500574127,4936.969941233196,1463.8586290388487,1463.8586290388487,0.0,0.0,2350.2193830064007,9508.050300880603,8.808397534016922,7.219999999999999,1.4256246593851691,11858.269683887003,45.61239615875396,0.0,8.808397534016922,1.4256246593851691,15.255482356863435,0.008634656112334715,11.483223853494833,13.001310222052249,0.4454187346620419,0.008634656112334715,13.0,81.99999997623463,0.0,0.0,0.06773547344734787,7.219999999999999,0.7607324669841152,11.500526717364027,0.31057230924622753,0.008453974757892708,11.5,26.975,0.31057230924622753,0.012057760809556247,4.5,42675480.51884328,1403135.9015451367 
 06/21  10:00:00,28.487499999999997,11.0,5.0,11.0,5.0,20.0,25.75947878917721,13.74631123297985,24.924424182673516,14.488295749923388,24.99867961695146,13.005657930058705,24.99850371538121,13.902742440528618,23.81075219028565,13.513766525794642,24.811251320687784,15.635719861100814,25.75947878917721,47.42842419358697,808.5001197911047,0.0,24.924424182673516,52.30130891421826,0.0,1260.622496596818,24.99867961695146,47.282536916463954,0.0,1794.4430542338707,24.99850371538121,50.131058034101194,0.0,2022.8395920334765,23.81075219028565,52.482036240532594,0.0,809.3471630193627,24.811251320687784,56.694483269971514,0.0,1151.5003548543232,0.0,0.0,12065.982618077811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7915.464731046251,5415.191979831375,3838.208323001706,3440.854629637727,0.0,0.0,2965.3189487704162,12065.982618077811,9.046455847182834,7.22,1.5746271603002056,15031.301566848226,45.61239615875396,0.0,9.046455847182834,1.5746271603002056,18.041336165635435,0.009119341500063492,12.287935422227257,12.99679906604842,0.5817165039057767,0.008859127081657679,13.0,81.99999997623463,0.0,0.0,0.167845082558271,7.22,0.7699009744098325,11.500043649979858,0.31057230924622753,0.008419123574098998,11.5,28.487499999999997,0.31057230924622753,0.011610843806623843,4.5,55489094.687731855,1515297.6664495603 
 06/21  11:00:00,29.5875,11.0,5.0,11.0,5.0,20.0,26.851538854848783,14.377744449327771,24.99766815173971,14.524145585113123,24.99840451973091,12.98221645976995,24.997897396964078,13.96894710132933,24.49111908844909,13.84117128710405,24.997757838788964,16.231736133192193,26.851538854848783,46.33110695788673,198.48519359848524,8.290818558444698,24.99766815173971,52.19430570908811,0.0,1745.5959604400111,24.99840451973091,47.210840988748984,0.0,1705.7905349608247,24.997897396964078,50.34840552630068,0.0,2053.304828498062,24.49111908844909,51.46781639939458,0.0,860.9118573634335,24.997757838788964,58.24134206280334,0.0,1745.4197114781755,0.0,0.0,14424.197456653697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8075.025466590228,5762.967887534331,5990.237979603641,4889.135980020746,0.0,0.0,3565.0360586961206,14424.197456653697,9.255497612815269,7.22,1.689976241412728,17989.233515349817,45.61239615875396,0.0,9.255497612815269,1.689976241412728,19.546954870512415,0.009472757579332929,12.864376830620493,12.993691475304042,0.662681855225745,0.00881525141006581,13.0,81.99999997623463,0.0,0.0,0.26722903214098376,7.219999999999999,0.7812289849670718,11.500495715457554,0.31057230924622753,0.008391660789516626,11.5,29.5875,0.31057230924622753,0.011343114181635739,4.5,59193637.93020042,1604725.8043131507 
 06/21  12:00:00,30.375,8.8,4.0,8.8,4.0,16.0,27.552791356990237,14.289238958679203,24.997962235593626,14.000359051867838,24.99836865549838,12.984860655841084,24.998105912153626,13.746380225874208,24.725200345402143,13.69471871895534,24.997641795454683,15.879648308203429,27.552791356990237,44.21248838762703,0.0,260.26647605724247,24.997962235593626,50.452984991243724,0.0,1833.9492610572224,24.99836865549838,47.21905823324696,0.0,1383.5782961821708,24.998105912153626,49.62551399882743,0.0,1973.4097597114965,24.725200345402143,50.272034538965606,0.0,877.6731548964716,24.997641795454683,56.948219069711826,0.0,1714.1299641965456,0.0,0.0,13754.851804552874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7629.247142551107,6003.874479771796,5729.402917052286,4747.551818544641,0.0,0.0,3426.3562333974623,13754.851804552874,9.17179433125403,7.22,1.6809603788098133,17181.208037950335,45.61239615875396,0.0,9.17179433125403,1.6809603788098133,19.643194716736964,0.009421476927037455,12.788629290425114,13.005074014164292,0.6351910469824947,0.008809073723481315,13.0,81.99999997623463,0.0,0.0,0.2539502070808185,7.219999999999999,0.7250206187855219,11.500258436809965,0.31057230924622753,0.00834752472045294,11.5,30.375,0.31057230924622753,0.010422391953595794,4.5,57302578.952353746,1571214.0185569245 
 06/21  13:00:00,30.6,4.4,2.0,4.4,2.0,8.0,28.057198563038277,13.849605896551509,24.998666684302734,13.325347399346175,24.99894702254888,12.770548142398553,24.998723948143287,13.219651649814812,24.59692779338287,13.068303266615178,24.998449819441223,15.24322600938185,28.057198563038277,41.72537148403177,0.0,517.9931949829283,24.998666684302734,48.28434725540568,0.0,1668.46586144516,24.99894702254888,46.56009485927937,0.0,1009.5937833014062,24.998723948143287,47.951227735989576,0.0,1727.4215755454557,24.59692779338287,48.632555035476116,0.0,866.723791336859,24.998449819441223,54.67104754581006,0.0,1324.5143999133102,0.0,0.0,11497.380398688005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7236.348036850094,6068.788844268183,3844.680894058589,3437.1039732713616,0.0,0.0,2886.0693534527377,11497.380398688005,8.897325235138005,7.22,1.6349484439055635,14383.449752140743,45.61239615875396,0.0,8.897325235138005,1.6349484439055635,18.502021741413134,0.009124329655057535,12.307566378586552,13.018326463952583,0.54023681435052,0.008825715327049762,13.0,81.99999997623463,0.0,0.0,0.1669717632988873,7.22,0.679008683881272,11.500286893826111,0.31057230924622753,0.008325165298250194,11.5,30.6,0.31057230924622753,0.009815611340772008,4.5,51168817.735294536,1474833.0456819537 
 06/21  14:00:00,30.6,8.8,4.0,8.8,4.0,16.0,28.410699037464124,13.5253152312671,24.998630693977198,13.303006432536616,24.99880610724945,13.065793286683167,24.99865872164029,13.2680017359802,24.961794550200754,13.094622175814541,24.998149056274613,15.002504808056466,28.410699037464124,40.01564169917222,0.0,877.3141744504828,24.998630693977198,48.2114023021505,0.0,1977.7075307410842,24.99880610724945,47.47082100751793,0.0,1012.5260101431975,24.99865872164029,48.101560832162406,0.0,1995.0739782588062,24.961794550200754,47.66334147012326,0.0,1030.0768836505877,24.998149056274613,53.82772388484731,0.0,1787.1102169744536,0.0,0.0,13492.036724375374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7511.455768512136,6072.709773975204,5660.2897388998235,5058.951812154703,0.0,0.0,3369.6122028143013,13492.036724375374,9.151506135799538,7.22,1.6659309976467669,16861.648927189675,45.61239615875396,0.0,9.151506135799538,1.6659309976467669,20.104811139239906,0.009131445610088947,12.309833124654862,12.97929941675465,0.6344749518011101,0.00875600064584355,13.0,81.99999997623463,0.0,0.0,0.2523370584479283,7.22,0.7099912376224755,11.50054123699929,0.31057230924622753,0.008341891609752553,11.5,30.6,0.31057230924622753,0.010178520439003365,4.5,55733950.68344572,1570692.5095599333 
 06/21  15:00:00,30.6,11.0,5.0,11.0,5.0,20.0,28.69095771660198,13.84535987738943,24.99814567652077,13.641492467776288,24.998257332298714,13.528617363413666,24.99816433285416,13.64680218379354,24.99792622039368,13.177006726747713,24.997801706893338,15.284317904975943,28.69095771660198,40.198551326106625,0.0,1125.284898173266,24.99814567652077,49.287665570113866,0.0,2111.2282450613707,24.998257332298714,48.92676141677467,0.0,1002.9320235143473,24.99816433285416,49.30480354095213,0.0,2085.4269223178917,24.99792622039368,47.817417971223485,0.0,1378.4615843260751,24.997801706893338,54.81429706619853,0.0,1955.1567361738448,0.0,0.0,14829.578761384826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7402.5692431702655,6071.33598678481,7091.056498629586,6125.020413512597,0.0,0.0,3701.8658756063096,14829.578761384826,9.359569774376356,7.220000000000001,1.653755295693138,18531.444636991135,45.61239615875396,0.0,9.359569774376356,1.653755295693138,20.978248233726468,0.0092928252236704,12.566642642196754,12.993829574682296,0.6941836318700194,0.008742219877764575,13.0,81.99999997623463,0.0,0.0,0.3222881819382563,7.219999999999999,0.6978155356688469,11.50004682144782,0.31057230924622753,0.008340298083605938,11.5,30.6,0.31057230924622753,0.010039682322487548,4.5,57894585.0515203,1646402.6654343137 
 06/21  16:00:00,30.225,11.0,5.0,11.0,5.0,20.0,28.850505240222276,14.013706367732516,24.998004389710967,13.783322022321345,24.99811352568591,13.760327876990607,24.99803355358972,13.838473652301245,24.997894397509167,12.965655495960867,24.997706861215022,15.555199174239707,28.850505240222276,40.26647472741692,0.0,1216.0821341996489,24.998004389710967,49.74454616758986,0.0,2049.473300894782,24.99811352568591,49.67007456354683,0.0,925.8049020416781,24.99803355358972,49.92322903112418,0.0,1968.8284435376308,24.997894397509167,47.16138694614463,0.0,1651.4636280102545,24.997706861215022,55.77556300841457,0.0,1863.8252584966826,0.0,0.0,14484.115926134691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6952.1223444775715,5947.544824325644,7165.580987630218,6099.323189765491,0.0,0.0,3601.5680688451066,14484.115926134691,9.371703287146062,7.22,1.6058713051538176,18085.683994979798,45.61239615875396,0.0,9.371703287146062,1.6058713051538176,21.021833669757743,0.009365034830807086,12.683000835634868,13.001892807039262,0.6883891873563786,0.008751370848297232,13.0,81.99999997623463,0.0,0.0,0.32530664287370553,7.22,0.6499315451295262,11.50004434969945,0.31057230924622753,0.008331864800005548,11.5,30.225,0.31057230924622753,0.009614257047434266,4.5,55681263.54172825,1638206.0938653732 
 06/21  17:00:00,29.625,11.0,5.0,11.0,5.0,20.0,28.9450945388841,14.102956628352569,24.998180545934396,14.02804750871136,24.89461509042608,14.032219322280067,24.998200873650866,14.140452592021553,24.998363914783287,12.881423451013793,24.997916328421468,15.931791018041224,28.9450945388841,40.27949044924905,0.0,989.2822180086087,24.998180545934396,50.54205917027063,0.0,1752.7926375772863,24.89461509042608,50.87026314613119,0.0,806.9963748711209,24.998200873650866,50.91213507609927,0.0,1647.0080834949204,24.998363914783287,46.900418691056615,0.0,1769.2430698998396,24.997916328421468,57.13769169132122,0.0,1568.9770742928042,0.0,0.0,12581.01973883887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6501.055949800718,5753.507437356777,5681.489326281676,4909.808605090851,0.0,0.0,3117.7179999980103,12581.01973883887,9.14345713736827,7.22,1.5599783672436223,15698.73773883688,45.61239615875396,0.0,9.14345713736827,1.5599783672436227,20.13695086967457,0.009285063107643486,12.554242727910246,13.012264935264266,0.6148735114440671,0.008787983684188677,13.0,81.99999997623463,0.0,0.0,0.2514212256212118,7.22,0.6040386072193314,11.500052292474974,0.31057230924622753,0.008329430527241896,11.5,29.625,0.31057230924622753,0.009283712692949116,4.5,50207424.22197814,1548461.9186170397 
 06/21  18:00:00,29.0875,11.0,5.0,11.0,5.0,20.0,28.875540350353052,14.41057697349281,24.99821841381783,14.421804575609837,24.559885669223824,14.147766742587041,24.9981957511236,14.543482992547935,24.998504764707082,13.004267073541195,24.99777777271421,16.324180035582874,28.875540350353052,41.256910703845364,0.0,745.8130316010102,24.99821841381783,51.84844346841241,0.0,1491.9645669471608,24.559885669223824,52.287020451747324,0.0,783.7532545679603,24.9981957511236,52.257934729308616,0.0,1427.4309408413885,24.998504764707082,47.27904453322546,0.0,1611.9202779922466,24.99777777271421,58.586210351214,0.0,1518.3599515513984,0.0,0.0,11357.056436942597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6353.345917881989,5583.2635136126,4621.888580638584,3979.7938558502206,0.0,0.0,2813.508265915168,11357.056436942597,8.971120892726695,7.22,1.547028883759775,14170.564702857766,45.61239615875396,0.0,8.971120892726695,1.5470288837597752,19.240381794681994,0.009270461134832542,12.53062218238277,13.013637494414553,0.5590272260579381,0.008816122930870376,13.0,81.99999997623463,0.0,0.0,0.2020897647360884,7.22,0.5910891237354838,11.500010217953752,0.31057230924622753,0.008337952927357905,11.5,29.0875,0.31057230924622753,0.009321000736250114,4.5,49044203.814918526,1492319.8932076602 
