Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 06/21  19:00:00,28.2125,5.5,2.5,5.5,2.5,10.0,28.45191377072527,14.495429174081774,24.576659725269916,14.368798761263943,23.455740134987813,13.403081556407967,24.603915583313007,14.492878262254006,24.938422794137125,12.867199978420269,24.47257012449016,16.26359621013069,28.45191377072527,42.515322850102386,0.0,599.6642051419603,24.576659725269916,52.98724492586206,0.0,932.0785442257323,23.455740134987813,53.229763548137576,0.0,709.180409200721,24.603915583313007,53.32724344351572,0.0,884.6158432314854,24.938422794137125,47.02510126711439,0.0,970.6708940268928,24.47257012449016,60.22094932307109,0.0,919.366078641466,0.0,0.0,7598.592931877032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6205.348366436404,5307.241345040073,958.4205700185595,958.4205700185594,0.0,0.0,1948.6670523916553,7598.592931877032,8.399715009309658,7.22,1.5358386190141156,9547.259984268687,45.61239615875396,0.0,8.399715009309658,1.5358386190141156,14.509106179336415,0.00874777636673248,11.662384679383898,13.00492021855545,0.37684444941160306,0.00874777636673248,13.0,81.99999997623463,0.0,0.0,0.04469670775664567,7.219999999999999,0.5798988589898242,11.500010239470896,0.31057230924622753,0.008356234555313388,11.5,28.2125,0.31057230924622753,0.009502712042027676,4.5,31386784.29010155,1358655.9805557376 
 06/21  20:00:00,26.737500000000004,0.0,0.0,0.0,0.0,0.0,27.14120783722622,13.813645000321735,23.281280314673584,13.263039627557836,22.314272266242963,12.18184936866031,23.308497807812685,13.391014926698556,23.280983952772413,12.067250719417956,23.25163717234919,15.189981396057298,27.14120783722622,43.909746538174744,0.0,1160.0330771735505,23.281280314673584,53.30300795708457,0.0,826.8525535887496,22.314272266242963,52.65662059887259,0.0,529.0147968242856,23.308497807812685,53.661690172603116,0.0,784.9789395785529,23.280983952772413,49.292879408568936,0.0,768.3478964798289,23.25163717234919,60.50061280768148,0.0,820.538363301979,0.0,77.8816223978171,6980.226377321882,0.0,0.0,101.83171501823233,0.0,0.0,0.0,0.0,0.0,5847.445679013697,4840.293707752105,779.9412385334005,779.9412385333997,77.8816223978171,97.35202799727139,1796.1789571730415,6980.226377321882,8.3261150895545,7.219999999999999,1.5047484983277621,8776.405334494924,45.44923270919105,0.0005076680744216264,8.3261150895545,1.5047484983277621,14.06685641845285,0.00867761241839049,11.542363837617003,13.000005904356815,0.3705044250126874,0.00867761241839049,13.0,81.99999997653951,0.0,0.0,0.037421896542746476,7.219999999999999,0.5488087383034709,11.500027799813381,0.31057230924622753,0.00838382075451877,11.5,26.737500000000004,0.31057230924622753,0.009669499430011072,4.5,20005996.95102094,1354960.257918031 
 06/21  21:00:00,25.0375,0.0,0.0,0.0,0.0,0.0,26.85868890171964,13.165911559096244,23.23599647020177,12.58397203485023,22.93651428890995,11.741013286563943,23.19744896635439,12.697157699565699,23.569220900145076,11.675956252865635,22.929453391108158,14.412761391103885,26.85868890171964,42.799687608873434,0.0,0.0,23.23599647020177,51.127725654729915,47.52,0.0,22.93651428890995,49.2525656849899,20.520000000000003,0.0,23.19744896635439,51.62866729487477,47.52,0.0,23.569220900145076,47.20593327464279,20.520000000000003,0.0,22.929453391108158,58.675750863055484,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,26.873843087851675,0.009678375815272573,13.178091730057455,26.873843087851675,0.0,0.009678375815272573,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,25.0375,0.0,0.009759550795790018,11.5,25.0375,0.0,0.009759550795790018,4.5,5760000.0,0.0 
 06/21  22:00:00,23.4,0.0,0.0,0.0,0.0,0.0,26.255810098333644,13.202459959769648,22.846159251886725,12.61557281872556,22.71917894657144,11.757669022410374,22.795718854232746,12.729822126099034,23.2051667503748,11.690093967202925,22.612310684342972,14.452666635127274,26.255810098333644,44.45652285506333,0.0,0.0,22.846159251886725,52.458579180363856,27.720000000000002,0.0,22.71917894657144,49.95935138922512,11.970000000000002,0.0,22.795718854232746,53.015051915002076,27.720000000000002,0.0,23.2051667503748,48.296684232402455,11.970000000000002,0.0,22.612310684342972,59.97225085163243,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,26.45410242989544,0.009692857674044889,13.200731501003867,26.45410242989544,0.0,0.009692857674044889,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,23.4,0.0,0.009766732453207489,11.5,23.4,0.0,0.009766732453207489,4.5,1710000.0,0.0 
 06/21  23:00:00,21.737500000000004,0.0,0.0,0.0,0.0,0.0,25.4775736726996,13.211257668809953,22.317482797305917,12.624434413162415,22.28056610580245,11.76682362641412,22.26754198395558,12.738667153848425,22.573263522644297,11.699304818803872,22.20967920746064,14.461473502001471,25.4775736726996,46.58027983748622,0.0,0.0,22.317482797305917,54.2003428140049,15.840000000000002,0.0,22.28056610580245,51.3393973611198,6.840000000000001,0.0,22.26754198395558,54.77416736920551,15.840000000000002,0.0,22.573263522644297,50.21063447954091,6.840000000000001,0.0,22.20967920746064,61.49168522379592,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,25.670711420233186,0.009693454747490471,13.211331712888029,25.670711420233186,0.0,0.009693454747490471,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,21.737500000000004,0.0,0.010069138671647848,11.5,21.737500000000004,0.0,0.010069138671647848,4.5,1710000.0,0.0 
 06/21  24:00:00,20.0375,0.0,0.0,0.0,0.0,0.0,24.72396636230599,13.207405934156906,21.86103801273049,12.620599059555744,21.87192750756644,11.76300754138801,21.81400833301266,12.734828708632204,22.042101623077386,11.695489583383806,21.92576803033341,14.457585319753626,24.72396636230599,48.70607095366777,0.0,0.0,21.86103801273049,55.71490230548235,15.840000000000002,0.0,21.87192750756644,52.62077784295052,6.840000000000001,0.0,21.81400833301266,56.29534990344217,15.840000000000002,0.0,22.042101623077386,51.84604040994876,6.840000000000001,0.0,21.92576803033341,62.54909046987686,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,24.909398952414147,0.009693415749906453,13.20740313622342,24.909398952414147,0.0,0.009693415749906453,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,20.0375,0.0,0.009956013838206462,11.5,20.0375,0.0,0.009956013838206462,4.5,1710000.0,0.0 
 06/22  01:00:00,18.400000000000002,0.0,0.0,0.0,0.0,0.0,24.015626712660378,13.211273988157078,21.671479202504788,12.624449165419497,21.693229328537043,11.766831673427845,21.63124918793468,12.738682298746062,21.7909585557881,11.699311582186121,21.988210446458197,14.461491707334698,24.015626712660378,50.82967993090428,0.0,0.0,21.671479202504788,56.37694059608489,15.840000000000002,0.0,21.693229328537043,53.21090515745031,6.840000000000001,0.0,21.63124918793468,56.940827404791214,15.840000000000002,0.0,21.7909585557881,52.65872038090018,6.840000000000001,0.0,21.988210446458197,62.32660094973313,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,24.186687341746392,0.009693417609174717,13.21127408121177,24.186687341746392,0.0,0.009693417609174717,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,18.400000000000002,0.0,0.00977621803274656,11.5,18.400000000000002,0.0,0.00977621803274656,4.5,4950000.0,0.0 
 06/22  02:00:00,17.8,0.0,0.0,0.0,0.0,0.0,23.36213376256878,13.217074875869697,21.45839817718312,12.630223393947263,21.485255432549597,11.772566712175163,21.42377204474664,12.744461938551074,21.540958558679463,11.705044045830583,21.937329171869322,14.46735013698569,23.36213376256878,52.88907712566464,0.0,0.0,21.45839817718312,57.13863846223161,15.840000000000002,0.0,21.485255432549597,53.91286522347865,6.840000000000001,0.0,21.42377204474664,57.69059200889845,15.840000000000002,0.0,21.540958558679463,53.49022536133412,6.840000000000001,0.0,21.937329171869322,62.54403165115029,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,23.521480100763995,0.009693417532040055,13.217074875869697,23.521480100763995,0.0,0.009693417532040055,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.009755823104433755,11.5,17.8,0.0,0.009755823104433755,4.5,4950000.0,0.0 
 06/22  03:00:00,17.425,0.0,0.0,0.0,0.0,0.0,22.76247277314564,13.226738001661076,21.26697909887979,12.63984156084706,21.291974091599585,11.782120106685397,21.233676902296946,12.754088846430648,21.32366223375249,11.714591986025253,21.797827956246188,14.477108491927812,22.76247277314564,54.87725514373437,0.0,0.0,21.26697909887979,57.84958777870686,15.840000000000002,0.0,21.291974091599585,54.58975328074098,6.840000000000001,0.0,21.233676902296946,58.40384065588888,15.840000000000002,0.0,21.32366223375249,54.241285995943095,6.840000000000001,0.0,21.797827956246188,63.11894647271431,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,22.905718500153228,0.009693417534976309,13.226738001661076,22.905718500153228,0.0,0.009693417534976309,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,17.425,0.0,0.009759114037709776,11.5,17.425,0.0,0.009759114037709776,4.5,4950000.0,0.0 
 06/22  04:00:00,16.5125,0.0,0.0,0.0,0.0,0.0,22.236187289349274,13.222873234259527,21.064440157733905,12.6359946839171,21.09710596475977,11.778299230136055,21.034833038281867,12.750238534670043,21.115190132107756,11.710773291444802,21.65803096440114,14.473205580113866,22.236187289349274,56.64530133984014,0.0,0.0,21.064440157733905,58.55853386337769,15.840000000000002,0.0,21.09710596475977,55.23256059749836,6.840000000000001,0.0,21.034833038281867,59.10633831353434,15.840000000000002,0.0,21.115190132107756,54.925660567373214,6.840000000000001,0.0,21.65803096440114,63.64444221715351,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,22.361331264642747,0.009693417534871487,13.222873234259527,22.361331264642747,0.0,0.009693417534871487,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,16.5125,0.0,0.009569625168554342,11.5,16.5125,0.0,0.009569625168554342,4.5,4950000.0,0.0 
 06/22  05:00:00,15.787500000000001,0.0,0.0,0.0,0.0,0.0,21.81071006391474,13.236394403291058,20.90115863455852,12.649453369324188,21.138434005507293,11.791666963252673,21.220773414409827,12.76370918999346,20.96701769090897,11.724133602483924,21.533405984064277,14.486860561949385,21.81071006391474,58.184622467509755,0.0,0.0,20.90115863455852,59.20127758489774,15.840000000000002,0.0,21.138434005507293,55.14409037335234,6.840000000000001,0.0,21.220773414409827,58.49723616511021,15.840000000000002,0.0,20.96701769090897,55.476702334331,6.840000000000001,0.0,21.533405984064277,64.1882908341623,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,21.891001104738994,0.00969341753487503,13.236394403291058,21.891001104738994,0.0,0.00969341753487503,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,15.787500000000001,0.0,0.009686744616597534,11.5,15.787500000000001,0.0,0.009686744616597534,4.5,4950000.0,0.0 
 06/22  06:00:00,17.287499999999998,0.0,0.0,0.0,0.0,0.0,21.646955313487425,13.247979289589749,21.046045573937022,12.660984445404235,22.381363123147622,11.803120138129852,22.866407153208172,12.775250605696714,21.167867977741814,11.735580743103968,21.511335151088765,14.498560028199792,21.646955313487425,58.81338954575733,0.0,0.0,21.046045573937022,58.72198625118304,15.840000000000002,0.0,22.381363123147622,51.17249426205763,6.840000000000001,0.0,22.866407153208172,52.97400708947219,15.840000000000002,0.0,21.167867977741814,54.839546725479586,6.840000000000001,0.0,21.511335151088765,64.32359463377392,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,21.657563897042706,0.009693417534874915,13.247979289589749,21.657563897042706,0.0,0.009693417534874915,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,17.287499999999998,0.0,0.010475487574936212,11.5,17.287499999999998,0.0,0.010475487574936212,4.5,4950000.0,0.0 
 06/22  07:00:00,19.737500000000004,0.0,0.0,0.0,0.0,0.0,21.777986035843874,13.247979289589749,21.559018347825216,12.660984445404235,24.353558248955395,11.803120138129852,24.577738784402456,12.775250605696714,21.75275532141437,11.735580743103968,21.65151846007732,14.498560028199792,21.777986035843874,58.34515012629993,0.0,0.0,21.559018347825216,56.906112067920375,15.840000000000002,0.0,24.353558248955395,45.44112225576565,6.840000000000001,0.0,24.577738784402456,47.777910735203086,15.840000000000002,0.0,21.75275532141437,52.91273862625222,6.840000000000001,0.0,21.65151846007732,63.77458832457734,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,21.73850935652127,0.009693417534874915,13.247979289589749,21.73850935652127,0.0,0.009693417534874915,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,19.737500000000004,0.0,0.010965928132401267,11.5,19.737500000000004,0.0,0.010965928132401267,4.5,4950000.0,0.0 
 06/22  08:00:00,21.599999999999998,0.0,0.0,0.0,0.0,0.0,22.285668047750008,13.257624881901915,22.28399537370335,12.67058579504998,26.489331410560013,11.812656352860461,25.75859881530572,12.784860646969392,22.56204125615581,11.745111652991335,21.911563681950078,14.508301124841557,22.285668047750008,56.605225249901885,0.0,0.0,22.28399537370335,54.47855110817977,15.840000000000002,0.0,26.489331410560013,40.04043844515805,6.840000000000001,0.0,25.75859881530572,44.54900249559991,15.840000000000002,0.0,22.56204125615581,50.400192637016474,6.840000000000001,0.0,21.911563681950078,62.80926682815393,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,22.193439572862083,0.00969341753487492,13.257624881901915,22.193439572862083,0.0,0.00969341753487492,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,21.599999999999998,0.0,0.01117124529629493,11.5,21.599999999999998,0.0,0.01117124529629493,4.5,4950000.0,0.0 
 06/22  09:00:00,22.575,0.0,0.0,0.0,0.0,0.0,23.0465161066722,13.263410577137984,22.932138311949714,12.676344980618238,27.485972300362924,11.818376316183004,25.841014834614086,12.790624824840368,23.310777977891316,11.750828611015924,22.20542476461002,14.514144203855553,23.0465161066722,54.073515955980774,0.0,0.0,22.932138311949714,52.39397872189036,15.840000000000002,0.0,27.485972300362924,37.76049083481417,6.840000000000001,0.0,25.841014834614086,44.34560850783964,15.840000000000002,0.0,23.310777977891316,48.181684158992226,6.840000000000001,0.0,22.20542476461002,61.717091690868735,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,22.849355902801378,0.00969341753487492,13.263410577137984,22.849355902801378,0.0,0.00969341753487492,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,22.575,0.0,0.011309890172221084,11.5,22.575,0.0,0.011309890172221084,4.5,4950000.0,0.0 
 06/22  10:00:00,23.1125,0.0,0.0,0.0,0.0,0.0,23.928350578531997,13.253767060014859,23.520864150168777,12.66674566124648,28.294796247767298,11.808842308347174,25.557659479299318,12.781017092183479,23.881031578118794,11.741299686013345,22.45620234859993,14.504405080927617,23.928350578531997,51.2419920988159,0.0,0.0,23.520864150168777,50.531061337838096,15.840000000000002,0.0,28.294796247767298,35.99923883737986,6.840000000000001,0.0,25.557659479299318,45.06933121327138,15.840000000000002,0.0,23.881031578118794,46.52358012717458,6.840000000000001,0.0,22.45620234859993,60.74426280946546,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,23.701733533275075,0.009693417534874921,13.253767060014859,23.701733533275075,0.0,0.009693417534874921,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,23.1125,0.0,0.011330955079975544,11.5,23.1125,0.0,0.011330955079975544,4.5,4950000.0,0.0 
 06/22  11:00:00,23.987499999999997,0.0,0.0,0.0,0.0,0.0,24.891975152208552,13.247979289589749,24.00587264111352,12.660984445404235,28.58086938198367,11.803120138129852,25.196276540572466,12.775250605696714,24.242543630500364,11.735580743103968,22.69095273656405,14.498560028199792,24.891975152208552,48.351981845187225,0.0,0.0,24.00587264111352,49.057825679226674,15.840000000000002,0.0,28.58086938198367,35.38981856711359,6.840000000000001,0.0,25.196276540572466,46.02980883542097,15.840000000000002,0.0,24.242543630500364,45.50637915084504,6.840000000000001,0.0,22.69095273656405,59.86166457772632,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,24.6391166400828,0.009693417534874923,13.247979289589749,24.6391166400828,0.0,0.009693417534874923,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,23.987499999999997,0.0,0.011328468506745676,11.5,23.987499999999997,0.0,0.011328468506745676,4.5,4950000.0,0.0 
 06/22  12:00:00,24.0875,0.0,0.0,0.0,0.0,0.0,25.92853041327792,13.247979289589749,24.32415895291845,12.660984445404235,27.8849553112017,11.803120138129852,25.01515683381178,12.775250605696714,24.477210391101693,11.735580743103968,22.91261766556493,14.498560028199792,25.92853041327792,45.4627114740507,0.0,0.0,24.32415895291845,48.12890038492487,15.840000000000002,0.0,27.8849553112017,36.85755612242984,6.840000000000001,0.0,25.01515683381178,46.52888419988332,15.840000000000002,0.0,24.477210391101693,44.87070670548862,6.840000000000001,0.0,22.91261766556493,59.06252053079298,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,25.674817328071178,0.009693417534874928,13.247979289589749,25.674817328071178,0.0,0.009693417534874928,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,24.0875,0.0,0.011350921586407771,11.5,24.0875,0.0,0.011350921586407771,4.5,4950000.0,0.0 
 06/22  13:00:00,23.525,0.0,0.0,0.0,0.0,0.0,26.88613391299764,13.257624881901915,24.559356710063646,12.67058579504998,26.80413073650032,11.812656352860461,24.942865578489634,12.784860646969392,24.67957333083084,11.745111652991335,23.088195091052356,14.508301124841557,26.88613391299764,42.991714079958626,0.0,0.0,24.559356710063646,47.48575756769226,15.840000000000002,0.0,26.80413073650032,39.29058604332298,6.840000000000001,0.0,24.942865578489634,46.75915998802329,15.840000000000002,0.0,24.67957333083084,44.35901928663479,6.840000000000001,0.0,23.088195091052356,58.474703467298674,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,26.65639045310894,0.009693417534874935,13.257624881901915,26.65639045310894,0.0,0.009693417534874935,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,23.525,0.0,0.011336248427373056,11.5,23.525,0.0,0.011336248427373056,4.5,4950000.0,0.0 
 06/22  14:00:00,23.3,0.0,0.0,0.0,0.0,0.0,27.70937572170083,13.263410577137984,24.740151025076372,12.676344980618238,26.040832949042287,11.818376316183004,24.91753739320461,12.790624824840368,25.227698918156733,11.750828611015924,23.220452636327316,14.514144203855553,27.70937572170083,40.981792670485895,0.0,0.0,24.740151025076372,46.99312565834029,15.840000000000002,0.0,26.040832949042287,41.11052900420062,6.840000000000001,0.0,24.91753739320461,46.84753978568218,15.840000000000002,0.0,25.227698918156733,42.954608919696916,6.840000000000001,0.0,23.220452636327316,58.030881342468774,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,27.53185907057417,0.009693417534874935,13.263410577137984,27.53185907057417,0.0,0.009693417534874935,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,23.3,0.0,0.01108402288631788,11.5,23.3,0.0,0.01108402288631788,4.5,4950000.0,0.0 
 06/22  15:00:00,23.3,0.0,0.0,0.0,0.0,0.0,28.455846967764835,13.253767060014859,25.020824729325827,12.66674566124648,25.67129122906911,11.808842308347174,25.007932383041734,12.781017092183479,26.670444069931584,11.741299686013345,23.35723455829515,14.504405080927617,28.455846967764835,39.2129041669135,0.0,0.0,25.020824729325827,46.1840332941139,15.840000000000002,0.0,25.67129122906911,41.99215367370558,6.840000000000001,0.0,25.007932383041734,46.56653303071682,15.840000000000002,0.0,26.670444069931584,39.4282435924042,6.840000000000001,0.0,23.35723455829515,57.51734742530861,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,28.35098107925927,0.009693417534874935,13.253767060014859,28.35098107925927,0.0,0.009693417534874935,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,23.3,0.0,0.010951773672530423,11.5,23.3,0.0,0.010951773672530423,4.5,4950000.0,0.0 
 06/22  16:00:00,22.9875,0.0,0.0,0.0,0.0,0.0,28.99806156025712,13.247979289589749,25.223935150467828,12.660984445404235,25.42516179914243,11.803120138129852,25.042082919405352,12.775250605696714,28.376997466106634,11.735580743103968,23.50812987206391,14.498560028199792,28.99806156025712,37.983666028363814,0.0,0.0,25.223935150467828,45.61075924294297,15.840000000000002,0.0,25.42516179914243,42.594434256612104,6.840000000000001,0.0,25.042082919405352,46.454189403208375,15.840000000000002,0.0,28.376997466106634,35.66173092614658,6.840000000000001,0.0,23.50812987206391,56.974490061082385,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,28.92988847563942,0.00969341753487493,13.247979289589749,28.92988847563942,0.0,0.00969341753487493,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,22.9875,0.0,0.010634304500956088,11.5,22.9875,0.0,0.010634304500956088,4.5,4950000.0,0.0 
 06/22  17:00:00,21.737500000000004,0.0,0.0,0.0,0.0,0.0,29.177341837010047,13.247979289589749,24.973104356056783,12.660984445404235,25.009653701161273,11.803120138129852,24.773645277296,12.775250605696714,28.73231852708327,11.735580743103968,23.59702081501895,14.498560028199792,29.177341837010047,37.59118572479734,0.0,0.0,24.973104356056783,46.29879657127074,15.840000000000002,0.0,25.009653701161273,43.66200401186081,6.840000000000001,0.0,24.773645277296,47.2052344409438,15.840000000000002,0.0,28.73231852708327,34.92418655356366,6.840000000000001,0.0,23.59702081501895,56.66985736877521,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,29.1745890949344,0.009693417534874928,13.247979289589749,29.1745890949344,0.0,0.009693417534874928,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,21.737500000000004,0.0,0.0097832888742833,11.5,21.737500000000004,0.0,0.0097832888742833,4.5,4950000.0,0.0 
 06/22  18:00:00,20.7875,0.0,0.0,0.0,0.0,0.0,28.923301125741233,13.247979289589749,24.516863843188887,12.660984445404235,24.481492093545413,11.803120138129852,24.330295063693665,12.775250605696714,29.062295099793182,11.735580743103968,23.56469729388258,14.498560028199792,28.923301125741233,38.148551669447954,0.0,0.0,24.516863843188887,47.578375463154494,15.840000000000002,0.0,24.481492093545413,45.06188208205862,6.840000000000001,0.0,24.330295063693665,48.47447818647534,15.840000000000002,0.0,29.062295099793182,34.26397607112654,6.840000000000001,0.0,23.56469729388258,56.78040372189684,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,29.025340213438053,0.009693417534874928,13.247979289589749,29.025340213438053,0.0,0.009693417534874928,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,20.7875,0.0,0.009415449744913533,11.5,20.7875,0.0,0.009415449744913533,4.5,4950000.0,0.0 
 06/22  19:00:00,19.1625,0.0,0.0,0.0,0.0,0.0,28.295413568820475,13.247979289589749,23.85865696968734,12.660984445404235,23.818675108397393,11.803120138129852,23.72397593018922,12.775250605696714,28.5543185787424,11.735580743103968,23.438393101941752,14.498560028199792,28.295413568820475,39.56627671251337,0.0,0.0,23.85865696968734,49.497222723811966,15.840000000000002,0.0,23.818675108397393,46.892046260647476,6.840000000000001,0.0,23.72397593018922,50.27452216114537,15.840000000000002,0.0,28.5543185787424,35.295352473529306,6.840000000000001,0.0,23.438393101941752,57.21474616898257,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,28.444014665194302,0.009693417534874928,13.247979289589749,28.444014665194302,0.0,0.009693417534874928,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,19.1625,0.0,0.008791131599550299,11.5,19.1625,0.0,0.008791131599550299,4.5,4950000.0,0.0 
 06/22  20:00:00,16.6125,0.0,0.0,0.0,0.0,0.0,27.296232065369086,13.257624881901915,23.012926234785716,12.67058579504998,23.00835467705045,11.812656352860461,22.924601628615356,12.784860646969392,26.37135933460621,11.745111652991335,23.19324807466583,14.508301124841557,27.296232065369086,41.97392084509109,0.0,0.0,23.012926234785716,52.123134691587154,15.84,0.0,23.00835467705045,49.274429385547634,6.840000000000001,0.0,22.924601628615356,52.79624698600272,15.84,0.0,26.37135933460621,40.169114586698406,6.840000000000001,0.0,23.19324807466583,58.10535322558397,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,27.42736934611099,0.009693417534874928,13.257624881901915,27.42736934611099,0.0,0.009693417534874928,13.0,81.99999997741796,0.0,0.0,0.0,7.219999999999999,0.0,16.6125,0.0,0.008232212666145176,11.5,16.6125,0.0,0.008232212666145176,4.5,4950000.0,0.0 
 06/22  21:00:00,14.85,0.0,0.0,0.0,0.0,0.0,26.078960412844424,13.273047821159633,22.232920363108978,12.685937335594824,22.278199868762698,11.827903896782107,22.17965200516197,12.800226323798244,24.175776403582162,11.760351477504619,22.84705801255504,14.523876512467652,26.078960412844424,45.138381312472355,0.0,0.0,22.232920363108978,54.702706338217766,15.840000000000002,0.0,22.278199868762698,51.556491498142336,6.840000000000001,0.0,22.17965200516197,55.29272872074796,15.840000000000002,0.0,24.175776403582162,45.786723785410835,6.840000000000001,0.0,22.84705801255504,59.39580582430913,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,26.267105277164276,0.009693417534874928,13.273047821159633,26.267105277164276,0.0,0.009693417534874928,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,14.85,0.0,0.008111202414806774,11.5,14.85,0.0,0.008111202414806774,4.5,4950000.0,0.0 
 06/22  22:00:00,14.0875,0.0,0.0,0.0,0.0,0.0,24.857156868869726,13.27882855761446,21.641680639424845,12.691691053519397,21.722903023918153,11.833618889736083,21.6170282031973,12.805985315711645,22.78194929980688,11.766063517744733,22.494660498312516,14.529714533136062,24.857156868869726,48.55280599259917,0.0,0.0,21.641680639424845,56.73155852157282,15.840000000000002,0.0,21.722903023918153,53.351047353805384,6.840000000000001,0.0,21.6170282031973,57.24427070451506,15.840000000000002,0.0,22.78194929980688,49.80506038214257,6.840000000000001,0.0,22.494660498312516,60.70212285267654,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,25.07749751301431,0.00969341753487493,13.27882855761446,25.07749751301431,0.0,0.00969341753487493,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,14.0875,0.0,0.007755046490831175,11.5,14.0875,0.0,0.007755046490831175,4.5,4950000.0,0.0 
 06/22  23:00:00,13.212500000000002,0.0,0.0,0.0,0.0,0.0,23.768178335422512,13.28845719810528,21.18884730480017,12.701275442474103,21.292409030827656,11.843138467348979,21.18396834471058,12.815578001871522,21.890022064031292,11.775577408996384,22.186311755087868,14.539438230009507,23.768178335422512,51.857030641537484,0.0,0.0,21.18884730480017,58.36370238408622,15.840000000000002,0.0,21.292409030827656,54.80985128270786,6.840000000000001,0.0,21.18396834471058,58.820081750520984,15.840000000000002,0.0,21.890022064031292,52.60991172169821,6.840000000000001,0.0,22.186311755087868,61.89038832197403,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,24.02641599306989,0.00969341753487493,13.28845719810528,24.02641599306989,0.0,0.00969341753487493,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,13.212500000000002,0.0,0.007327377278818248,11.5,13.212500000000002,0.0,0.007327377278818248,4.5,4950000.0,0.0 
 06/22  24:00:00,12.8,0.0,0.0,0.0,0.0,0.0,22.81791596341285,13.303852852577323,20.82969400003251,12.716600022604425,20.94828510349778,11.858359237017677,20.841403777269505,12.830916388633367,21.285882648767853,11.790790243771408,21.89907818445724,14.554986385902462,22.81791596341285,54.97336609353146,0.0,0.0,20.82969400003251,59.725466592945594,15.840000000000002,0.0,20.94828510349778,56.03606638123257,6.840000000000001,0.0,20.841403777269505,60.131201321928955,15.840000000000002,0.0,21.285882648767853,54.6432738532302,6.840000000000001,0.0,21.89907818445724,63.04708028216766,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,23.04312487007995,0.009693417534874928,13.303852852577323,23.04312487007995,0.0,0.009693417534874928,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,12.8,0.0,0.007075330329736644,11.5,12.8,0.0,0.007075330329736644,4.5,4950000.0,0.0 
 06/23  01:00:00,12.425,0.0,0.0,0.0,0.0,0.0,21.998800939301077,13.309623423093027,20.563023091463183,12.7223435683254,20.675485495826997,11.864064229563049,20.582953500904775,12.836665243799738,20.866015550119982,11.796492263182614,21.646825342503046,14.56081373105242,21.998800939301077,57.80037906773339,0.0,0.0,20.563023091463183,60.737320907439916,15.840000000000002,0.0,20.675485495826997,57.00626597266886,6.840000000000001,0.0,20.582953500904775,61.11893965623875,15.840000000000002,0.0,20.866015550119982,56.0911737327681,6.840000000000001,0.0,21.646825342503046,64.05022155796664,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,22.19136298843786,0.009693417534874928,13.309623423093027,22.19136298843786,0.0,0.009693417534874928,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,12.425,0.0,0.00637247987956454,11.5,12.425,0.0,0.00637247987956454,4.5,4950000.0,0.0 
 06/23  02:00:00,11.8875,0.0,0.0,0.0,0.0,0.0,21.32252601316378,13.309623423093027,20.36742791971406,12.7223435683254,20.462318362342,11.864064229563049,20.38670528853689,12.836665243799738,20.560895081381595,11.796492263182614,21.433637295336077,14.56081373105242,21.32252601316378,60.23866879429913,0.0,0.0,20.36742791971406,61.47479530231683,15.840000000000002,0.0,20.462318362342,57.76027549736344,6.840000000000001,0.0,20.38670528853689,61.86341222901161,15.840000000000002,0.0,20.560895081381595,57.154645534361336,6.840000000000001,0.0,21.433637295336077,64.89135835981632,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,21.472780058914466,0.00969341753487493,13.309623423093027,21.472780058914466,0.0,0.00969341753487493,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,11.8875,0.0,0.005825212423859605,11.5,11.8875,0.0,0.005825212423859605,4.5,4950000.0,0.0 
 06/23  03:00:00,11.325,0.0,0.0,0.0,0.0,0.0,20.80908392328085,13.309623423093027,20.204656969125086,12.7223435683254,20.299334396649993,11.864064229563049,20.225014745712986,12.836665243799738,20.356301429434787,11.796492263182614,21.261767912419604,14.56081373105242,20.80908392328085,62.16827788681176,0.0,0.0,20.204656969125086,62.09631043355385,15.840000000000002,0.0,20.299334396649993,58.34457705821044,6.840000000000001,0.0,20.225014745712986,62.48459177935764,15.840000000000002,0.0,20.356301429434787,57.88084038447977,6.840000000000001,0.0,21.261767912419604,65.57856547721107,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,20.93176115144434,0.00969341753487493,13.309623423093027,20.93176115144434,0.0,0.00969341753487493,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,11.325,0.0,0.0054723785135909805,11.5,11.325,0.0,0.0054723785135909805,4.5,4950000.0,0.0 
 06/23  04:00:00,10.4125,0.0,0.0,0.0,0.0,0.0,20.347775933436747,13.31923501970538,20.0513654433545,12.73191112556919,20.148532286176092,11.873566789587171,20.073145028251282,12.846241161604087,20.182479633272607,11.805989665297314,21.11410430778121,14.57052068925909,20.347775933436747,64.00204681586544,0.0,0.0,20.0513654433545,62.72755110814694,15.840000000000002,0.0,20.148532286176092,58.92818992023844,6.840000000000001,0.0,20.073145028251282,63.11413419352012,15.840000000000002,0.0,20.182479633272607,58.54283147698842,6.840000000000001,0.0,21.11410430778121,66.21714284161725,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,20.458582303735383,0.009693417534874928,13.31923501970538,20.458582303735383,0.0,0.009693417534874928,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,10.4125,0.0,0.005332254633479866,11.5,10.4125,0.0,0.005332254633479866,4.5,4950000.0,0.0 
 06/23  05:00:00,10.0,0.0,0.0,0.0,0.0,0.0,19.934696193087316,13.32500030091152,19.93079052205461,12.73764976572596,20.047082310551172,11.879266658687891,19.981659417748702,12.851984856619199,20.057079305874773,11.811686450847699,20.985309001867556,14.576342982693305,19.934696193087316,65.6830885105762,0.0,0.0,19.93079052205461,63.22137595855304,15.840000000000002,0.0,20.047082310551172,59.321437482261594,6.840000000000001,0.0,19.981659417748702,63.49632604530589,15.840000000000002,0.0,20.057079305874773,59.020816659427666,6.840000000000001,0.0,20.985309001867556,66.7682643579517,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,20.03184545281074,0.009693417534874928,13.32500030091152,20.03184545281074,0.0,0.009693417534874928,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,10.0,0.0,0.005331307644862034,11.5,10.0,0.0,0.005331307644862034,4.5,4950000.0,0.0 
 06/23  06:00:00,10.0,0.0,0.0,0.0,0.0,0.0,19.608544514097773,13.334603427578053,19.904985447780156,12.747208464056563,20.090652804561923,11.888760672883263,20.036544449502912,12.861552577823584,20.070867824809856,11.821175422046192,20.88629345983019,14.586041238301945,19.608544514097773,67.06729254123297,0.0,0.0,19.904985447780156,63.362226847594314,15.840000000000002,0.0,20.090652804561923,59.19886719329374,6.840000000000001,0.0,20.036544449502912,63.32066841243919,15.840000000000002,0.0,20.070867824809856,59.00745703453592,6.840000000000001,0.0,20.88629345983019,67.2181287162488,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,19.679980849636316,0.00969341753487493,13.334603427578053,19.679980849636316,0.0,0.00969341753487493,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,10.0,0.0,0.005425292624856938,11.5,10.0,0.0,0.005425292624856938,4.5,4950000.0,0.0 
 06/23  07:00:00,10.375,0.0,0.0,0.0,0.0,0.0,19.40217869909923,13.340363680245812,20.00022485039333,12.7529420846029,20.32806326769213,11.894455517240852,20.272907191416802,12.867291462277501,20.25336881131067,11.826867067476545,20.836013853654087,14.591858506936141,19.40217869909923,67.95828606750251,0.0,0.0,20.00022485039333,63.01327227379935,15.840000000000002,0.0,20.32806326769213,58.35863587177991,6.840000000000001,0.0,20.272907191416802,62.42550703512,15.840000000000002,0.0,20.25336881131067,58.36740565390477,6.840000000000001,0.0,20.836013853654087,67.45167349259822,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,19.441648668154443,0.00969341753487493,13.340363680245812,19.441648668154443,0.0,0.00969341753487493,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,10.375,0.0,0.005622492160010995,11.5,10.375,0.0,0.005622492160010995,4.5,4950000.0,0.0 
 06/23  08:00:00,11.287499999999998,0.0,0.0,0.0,0.0,0.0,19.327665680712148,13.340363680245812,20.168343690442693,12.7529420846029,20.624023300207526,11.894455517240852,20.545002253428862,12.867291462277501,20.51372804008642,11.826867067476545,20.839304295625173,14.591858506936141,19.327665680712148,68.274003428516,0.0,0.0,20.168343690442693,62.36114632309864,15.840000000000002,0.0,20.624023300207526,57.30284120820655,6.840000000000001,0.0,20.545002253428862,61.38567533339948,15.840000000000002,0.0,20.51372804008642,57.43670201652892,6.840000000000001,0.0,20.839304295625173,67.43801592042398,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,19.332811044578733,0.00969341753487493,13.340363680245812,19.332811044578733,0.0,0.00969341753487493,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,11.287499999999998,0.0,0.00587148518506212,11.5,11.287499999999998,0.0,0.00587148518506212,4.5,4950000.0,0.0 
 06/23  09:00:00,12.3875,0.0,0.0,0.0,0.0,0.0,19.415462082690432,13.340363680245812,20.448025083738397,12.7529420846029,21.251415990690703,11.894455517240852,21.035814735185973,12.867291462277501,20.959875671713768,11.826867067476545,20.88959127654691,14.591858506936141,19.415462082690432,67.90234664104256,0.0,0.0,20.448025083738397,61.2935586908905,15.840000000000002,0.0,21.251415990690703,55.14301560951839,6.840000000000001,0.0,21.035814735185973,59.56229168064822,15.840000000000002,0.0,20.959875671713768,55.88210942718741,6.840000000000001,0.0,20.88959127654691,67.22973579166978,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,19.38136197048712,0.009693417534874928,13.340363680245812,19.38136197048712,0.0,0.009693417534874928,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,12.3875,0.0,0.006250707439495422,11.5,12.3875,0.0,0.006250707439495422,4.5,4950000.0,0.0 
 06/23  10:00:00,13.4875,0.0,0.0,0.0,0.0,0.0,19.745029052132786,13.349958505364466,21.024008046183283,12.762492372571222,22.832924737241044,11.903941253284046,21.814729014224287,12.876850351435944,21.65108085807471,11.83634783747699,21.031291725615482,14.601548285881464,19.745029052132786,66.56925552184575,0.0,0.0,21.024008046183283,59.19768923029012,15.840000000000002,0.0,22.832924737241044,50.1234242495147,6.840000000000001,0.0,21.814729014224287,56.82149917706445,15.840000000000002,0.0,21.65108085807471,53.59767778545701,6.840000000000001,0.0,21.031291725615482,66.68858474876082,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,19.683882491682116,0.00969341753487493,13.349958505364466,19.683882491682116,0.0,0.00969341753487493,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,13.4875,0.0,0.006407964699157778,11.5,13.4875,0.0,0.006407964699157778,4.5,4950000.0,0.0 
 06/23  11:00:00,14.2125,0.0,0.0,0.0,0.0,0.0,20.34062931802958,13.346120997454193,21.673215580932734,12.758672634125578,24.368489920267727,11.900147396795273,22.254851291142952,12.873027213033518,22.185269299276484,11.832555942773933,21.263117075728605,14.597672779991703,20.34062931802958,64.14659800944996,0.0,0.0,21.673215580932734,56.87230445718261,15.840000000000002,0.0,24.368489920267727,45.66511196970698,6.840000000000001,0.0,22.254851291142952,55.30012572526156,15.840000000000002,0.0,22.185269299276484,51.862791095348555,6.840000000000001,0.0,21.263117075728605,65.73002141183585,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,20.206496008931307,0.00969341753487493,13.346120997454193,20.206496008931307,0.0,0.00969341753487493,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,14.2125,0.0,0.006595435419410674,11.5,14.2125,0.0,0.006595435419410674,4.5,4950000.0,0.0 
 06/23  12:00:00,14.4,0.0,0.0,0.0,0.0,0.0,21.185211789934883,13.340363680245812,22.149892329507868,12.7529420846029,24.711139498473052,11.894455517240852,22.529221077000958,12.867291462277501,22.526722191927092,11.826867067476545,21.512221107789458,14.591858506936141,21.185211789934883,60.87617039498346,0.0,0.0,22.149892329507868,55.218992785435006,15.840000000000002,0.0,24.711139498473052,44.714242106433446,6.840000000000001,0.0,22.529221077000958,54.36413430388919,15.840000000000002,0.0,22.526722191927092,50.77684976676037,6.840000000000001,0.0,21.512221107789458,64.70974185008133,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,20.952291071072324,0.00969341753487493,13.340363680245812,20.952291071072324,0.0,0.00969341753487493,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,14.4,0.0,0.006718029640048354,11.5,14.4,0.0,0.006718029640048354,4.5,4950000.0,0.0 
 06/23  13:00:00,14.775,0.0,0.0,0.0,0.0,0.0,22.20055693983656,13.340363680245812,22.534259111890087,12.7529420846029,24.309381263178437,11.894455517240852,22.814414895893307,12.867291462277501,22.883190618088538,11.826867067476545,21.760898173041493,14.591858506936141,22.20055693983656,57.21384303678838,0.0,0.0,22.534259111890087,53.94239398776426,15.840000000000002,0.0,24.309381263178437,45.803128761835815,6.840000000000001,0.0,22.814414895893307,53.43172466013487,15.840000000000002,0.0,22.883190618088538,49.6914163117909,6.840000000000001,0.0,21.760898173041493,63.7328976945835,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,21.93781824044716,0.009693417534874928,13.340363680245812,21.93781824044716,0.0,0.009693417534874928,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,14.775,0.0,0.006884981771264475,11.5,14.775,0.0,0.006884981771264475,4.5,4950000.0,0.0 
 06/23  14:00:00,15.0,0.0,0.0,0.0,0.0,0.0,23.202088896216157,13.340363680245812,22.775846495317303,12.7529420846029,24.015517791990103,11.894455517240852,23.0903322764601,12.867291462277501,23.517606097507105,11.826867067476545,22.00846643129623,14.591858506936141,23.202088896216157,53.837606365124316,0.0,0.0,22.775846495317303,53.156290642309656,15.840000000000002,0.0,24.015517791990103,46.616834073868944,6.840000000000001,0.0,23.0903322764601,52.54592583560879,15.840000000000002,0.0,23.517606097507105,47.82471127314623,6.840000000000001,0.0,22.00846643129623,62.77678113969882,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,22.973717836552794,0.009693417534874928,13.340363680245812,22.973717836552794,0.0,0.009693417534874928,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,15.0,0.0,0.00664688892912837,11.5,15.0,0.0,0.00664688892912837,4.5,4950000.0,0.0 
 06/23  15:00:00,15.0,0.0,0.0,0.0,0.0,0.0,23.853772738539135,13.340363680245812,22.822843543218386,12.7529420846029,23.78062579727547,11.894455517240852,23.193406792398708,12.867291462277501,24.156609106350643,11.826867067476545,22.206219906777893,14.591858506936141,23.853772738539135,51.75857071466026,0.0,0.0,22.822843543218386,53.004912616325555,15.840000000000002,0.0,23.78062579727547,47.279705215190695,6.840000000000001,0.0,23.193406792398708,52.219111450041545,15.840000000000002,0.0,24.156609106350643,46.0200011953912,6.840000000000001,0.0,22.206219906777893,62.024384673577664,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,23.731133630301112,0.009693417534874928,13.340363680245812,23.731133630301112,0.0,0.009693417534874928,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,15.0,0.0,0.00644334594782941,11.5,15.0,0.0,0.00644334594782941,4.5,4950000.0,0.0 
 06/23  16:00:00,14.624999999999998,0.0,0.0,0.0,0.0,0.0,24.13896044053465,13.33076258274448,22.846289218924213,12.743385384337326,23.64642971236494,11.884963458245021,23.263944201651746,12.857725926409008,24.868455207779434,11.817380267888979,22.328654448044386,14.582162357241236,24.13896044053465,50.84619943421833,0.0,0.0,22.846289218924213,52.8965119985856,15.840000000000002,0.0,23.64642971236494,47.63330720107714,6.840000000000001,0.0,23.263944201651746,51.96443627999413,15.840000000000002,0.0,24.868455207779434,44.0742967388761,6.840000000000001,0.0,22.328654448044386,61.52517040252535,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,24.09425349625075,0.00969341753487493,13.33076258274448,24.09425349625075,0.0,0.00969341753487493,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,14.624999999999998,0.0,0.005962882099827236,11.5,14.624999999999998,0.0,0.005962882099827236,4.5,4950000.0,0.0 
