Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 06/23  17:00:00,14.4,0.0,0.0,0.0,0.0,0.0,24.162443370411847,13.32500030091152,22.647556812225645,12.73764976572596,23.28678437967148,11.879266658687891,23.006923063966727,12.851984856619199,25.093240632115457,11.811686450847699,22.385481350608284,14.576342982693305,24.162443370411847,50.755385760285264,0.0,0.0,22.647556812225645,53.51882707364331,15.840000000000002,0.0,23.28678437967148,48.661310702896856,6.840000000000001,0.0,23.006923063966727,52.76005098048968,15.840000000000002,0.0,25.093240632115457,43.46839163735167,6.840000000000001,0.0,22.385481350608284,61.28968392617924,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,24.17921668345659,0.009693417534874928,13.32500030091152,24.17921668345659,0.0,0.009693417534874928,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,14.4,0.0,0.005680800509133498,11.5,14.4,0.0,0.005680800509133498,4.5,4950000.0,0.0 
 06/23  18:00:00,14.4,0.0,0.0,0.0,0.0,0.0,23.90436065330309,13.32500030091152,22.194726387373642,12.73764976572596,22.727382115073432,11.879266658687891,22.51067335990968,12.851984856619199,24.238944142700955,11.811686450847699,22.332651597739194,14.576342982693305,23.90436065330309,51.5496165223733,0.0,0.0,22.194726387373642,55.01430535017959,15.840000000000002,0.0,22.727382115073432,50.338320834667925,6.840000000000001,0.0,22.51067335990968,54.373202953067654,15.840000000000002,0.0,24.238944142700955,45.757883246218476,6.840000000000001,0.0,22.332651597739194,61.48710926560544,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,23.968593527902375,0.00969341753487493,13.32500030091152,23.968593527902375,0.0,0.00969341753487493,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,14.4,0.0,0.006137207537677804,11.5,14.4,0.0,0.006137207537677804,4.5,4950000.0,0.0 
 06/23  19:00:00,14.4,0.0,0.0,0.0,0.0,0.0,23.389550825575412,13.32500030091152,21.69634572725193,12.73764976572596,22.115359515806176,11.879266658687891,21.941975602324476,12.851984856619199,23.084298395209693,11.811686450847699,22.170166736635363,14.576342982693305,23.389550825575412,53.174470763767346,0.0,0.0,21.69634572725193,56.712499715165954,15.840000000000002,0.0,22.115359515806176,52.24650035321543,6.840000000000001,0.0,21.941975602324476,56.28902896802801,15.840000000000002,0.0,23.084298395209693,49.047325395658476,6.840000000000001,0.0,22.170166736635363,62.09858713138417,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,23.52589150809757,0.00969341753487493,13.32500030091152,23.52589150809757,0.0,0.00969341753487493,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,14.4,0.0,0.006150210871556962,11.5,14.4,0.0,0.006150210871556962,4.5,4950000.0,0.0 
 06/23  20:00:00,13.712500000000002,0.0,0.0,0.0,0.0,0.0,22.760693671017705,13.334603427578053,21.22625678275685,12.747208464056563,21.520969642403678,11.888760672883263,21.37024270601967,12.861552577823584,22.125218894273505,11.821175422046192,21.958448552463686,14.586041238301945,22.760693671017705,55.27211032753269,0.0,0.0,21.22625678275685,58.405978340635386,15.840000000000002,0.0,21.520969642403678,54.2122792208035,6.840000000000001,0.0,21.37024270601967,58.328905025019964,15.840000000000002,0.0,22.125218894273505,52.019592052421,6.840000000000001,0.0,21.958448552463686,62.94499560597345,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,22.924549369355724,0.009693417534874928,13.334603427578053,22.924549369355724,0.0,0.009693417534874928,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,13.712500000000002,0.0,0.005542146297042241,11.5,13.712500000000002,0.0,0.005542146297042241,4.5,4950000.0,0.0 
 06/23  21:00:00,12.9875,0.0,0.0,0.0,0.0,0.0,22.10017346390935,13.340363680245812,20.822644476593922,12.7529420846029,21.038215509704386,11.894455517240852,20.902541217483368,12.867291462277501,21.38345518227629,11.826867067476545,21.72914124298383,14.591858506936141,22.10017346390935,57.55824937208621,0.0,0.0,20.822644476593922,59.89412650315573,15.840000000000002,0.0,21.038215509704386,55.86068103576555,6.840000000000001,0.0,20.902541217483368,60.048895328701434,15.840000000000002,0.0,21.38345518227629,54.448122317456466,6.840000000000001,0.0,21.72914124298383,63.85659498545631,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,22.2643694503227,0.00969341753487493,13.340363680245812,22.2643694503227,0.0,0.00969341753487493,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,12.9875,0.0,0.005172774456998145,11.5,12.9875,0.0,0.005172774456998145,4.5,4950000.0,0.0 
 06/23  22:00:00,12.8,0.0,0.0,0.0,0.0,0.0,21.473572236177894,13.359546881853769,20.55298798412671,12.772036449124494,20.70229901779909,11.913420697272903,20.595774781266336,12.886402992788486,20.89027023053256,11.845822216591007,21.515429294694517,14.611231688464677,21.473572236177894,59.878824519093584,0.0,0.0,20.55298798412671,60.97317376890796,15.840000000000002,0.0,20.70229901779909,57.0980974052428,6.840000000000001,0.0,20.595774781266336,61.270004835360794,15.840000000000002,0.0,20.89027023053256,56.19060531939142,6.840000000000001,0.0,21.515429294694517,64.7779549563757,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,21.620713934010652,0.00969341753487493,13.359546881853769,21.620713934010652,0.0,0.00969341753487493,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,12.8,0.0,0.004985640269286681,11.5,12.8,0.0,0.004985640269286681,4.5,4950000.0,0.0 
 06/23  23:00:00,12.8,0.0,0.0,0.0,0.0,0.0,20.982277621511145,13.371050116777617,20.395471704081995,12.783486599535072,20.494448304890142,11.924792941139073,20.42125152630026,12.89786331219544,20.589910895395406,11.857188544384183,21.338928692877783,14.622848715639009,20.982277621511145,61.75606771575714,0.0,0.0,20.395471704081995,61.61473270218808,15.840000000000002,0.0,20.494448304890142,57.877304886238626,6.840000000000001,0.0,20.42125152630026,61.97940318106096,15.840000000000002,0.0,20.589910895395406,57.281522800267574,6.840000000000001,0.0,21.338928692877783,65.53110785832655,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,21.09488468964057,0.00969341753487493,13.371050116777617,21.09488468964057,0.0,0.00969341753487493,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,12.8,0.0,0.005028557140186027,11.5,12.8,0.0,0.005028557140186027,4.5,4950000.0,0.0 
 06/23  24:00:00,12.425,0.0,0.0,0.0,0.0,0.0,20.56562715088004,13.36146582050743,20.27183196241028,12.77394650311186,20.35418612805344,11.915317953859912,20.291038362444677,12.888314839336246,20.409875678961846,11.847718375160976,21.194366681728297,14.613169515667126,20.56562715088004,63.3206888266418,0.0,0.0,20.27183196241028,62.04833970874685,15.840000000000002,0.0,20.35418612805344,58.34410209322633,6.840000000000001,0.0,20.291038362444677,62.440813917929184,15.840000000000002,0.0,20.409875678961846,57.88499942395877,6.840000000000001,0.0,21.194366681728297,66.07335466304735,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,20.663839789355098,0.00969341753487493,13.36146582050743,20.663839789355098,0.0,0.00969341753487493,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,12.425,0.0,0.004977101344735968,11.5,12.425,0.0,0.004977101344735968,4.5,4950000.0,0.0 
 06/24  01:00:00,12.2,0.0,0.0,0.0,0.0,0.0,20.193388824358692,13.355713711886903,20.011612761612984,12.768221038385477,20.09661656811048,11.909630943195943,20.025690161089162,12.882584015887204,20.12844224711588,11.842034646288782,20.845258403953025,14.607360530495187,20.193388824358692,64.76901360945286,0.0,0.0,20.011612761612984,63.03240876798587,15.840000000000002,0.0,20.09661656811048,59.259037040623625,6.840000000000001,0.0,20.025690161089162,63.45113177547056,15.840000000000002,0.0,20.12844224711588,58.879215065762565,6.840000000000001,0.0,20.845258403953025,67.48247720771042,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,20.285171841886683,0.00969341753487493,13.355713711886903,20.285171841886683,0.0,0.00969341753487493,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,12.2,0.0,0.0049050044866547895,11.5,12.2,0.0,0.0049050044866547895,4.5,1710000.0,0.0 
 06/24  02:00:00,11.8875,0.0,0.0,0.0,0.0,0.0,19.84675576171438,13.355713711886903,19.83749716310539,12.768221038385477,19.91954373339793,11.909630943195943,19.844356822243295,12.882584015887204,19.9391697843423,11.842034646288782,20.610221039260885,14.607360530495187,19.84675576171438,66.17418953487592,0.0,0.0,19.83749716310539,63.71586738763331,15.840000000000002,0.0,19.91954373339793,59.912203975290005,6.840000000000001,0.0,19.844356822243295,64.16777351479192,15.840000000000002,0.0,19.9391697843423,59.572991760211664,6.840000000000001,0.0,20.610221039260885,68.46520581216987,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,19.92874545880519,0.00969341753487493,13.355713711886903,19.92874545880519,0.0,0.00969341753487493,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,11.8875,0.0,0.004914002741705156,11.5,11.8875,0.0,0.004914002741705156,4.5,1710000.0,0.0 
 06/24  03:00:00,11.325,0.0,0.0,0.0,0.0,0.0,19.549304134146553,13.355713711886903,19.69941916519615,12.768221038385477,19.77543250361139,11.909630943195943,19.698524926371043,12.882584015887204,19.786697077903412,11.842034646288782,20.49457002902923,14.607360530495187,19.549304134146553,67.40734809026814,0.0,0.0,19.69941916519615,64.26408962114216,15.840000000000002,0.0,19.77543250361139,60.449987495603835,6.840000000000001,0.0,19.698524926371043,64.75100343883652,15.840000000000002,0.0,19.786697077903412,60.138833012144815,6.840000000000001,0.0,20.49457002902923,68.95515462703037,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,19.61905246956363,0.00969341753487493,13.355713711886903,19.61905246956363,0.0,0.00969341753487493,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,11.325,0.0,0.0050083208742564165,11.5,11.325,0.0,0.0050083208742564165,4.5,1710000.0,0.0 
 06/24  04:00:00,10.4125,0.0,0.0,0.0,0.0,0.0,19.286274689278613,13.355713711886903,19.567580686353494,12.768221038385477,19.641349583257195,11.909630943195943,19.562102180310205,12.882584015887204,19.64780960003108,11.842034646288782,20.41276050316069,14.607360530495187,19.286274689278613,68.51958459919722,0.0,0.0,19.567580686353494,64.79260190169903,15.840000000000002,0.0,19.641349583257195,60.955311569928796,6.840000000000001,0.0,19.562102180310205,65.30212374245761,15.840000000000002,0.0,19.64780960003108,60.65960406088817,6.840000000000001,0.0,20.41276050316069,69.3042211912109,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,19.351194921281284,0.00969341753487493,13.355713711886903,19.351194921281284,0.0,0.00969341753487493,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,10.4125,0.0,0.0049807457762253175,11.5,10.4125,0.0,0.0049807457762253175,4.5,1710000.0,0.0 
 06/24  05:00:00,9.625,0.0,0.0,0.0,0.0,0.0,19.056282861273772,13.365299921730108,19.464857503764815,12.77776289339926,19.742417739362583,11.919108453345695,19.81734403904002,12.892134663413305,19.554018838381523,11.851506849684828,20.347745618415072,14.617041561953082,19.056282861273772,69.5522041684905,0.0,0.0,19.464857503764815,65.24835622222638,15.840000000000002,0.0,19.742417739362583,60.61571328234113,6.840000000000001,0.0,19.81734403904002,64.3282163290689,15.840000000000002,0.0,19.554018838381523,61.05211793460256,6.840000000000001,0.0,20.347745618415072,69.62658111052232,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,19.100435122534144,0.009693417534874928,13.365299921730108,19.100435122534144,0.0,0.009693417534874928,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,9.625,0.0,0.005041035604201381,11.5,9.625,0.0,0.005041035604201381,4.5,1710000.0,0.0 
 06/24  06:00:00,10.837499999999999,0.0,0.0,0.0,0.0,0.0,18.990704599319358,13.371050116777617,19.583691496784066,12.783486599535072,21.00384551385647,11.924792941139073,21.458664888030732,12.89786331219544,19.710274145477076,11.857188544384183,20.357142841972863,14.622848715639009,18.990704599319358,69.86330424097349,0.0,0.0,19.583691496784066,64.79314619626389,15.840000000000002,0.0,21.00384551385647,56.1200707266128,6.840000000000001,0.0,21.458664888030732,58.18438363304477,15.840000000000002,0.0,19.710274145477076,60.48603793338237,6.840000000000001,0.0,20.357142841972863,69.61229940436598,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302579734419158,8.302579734419158,0.0,0.0,45.05113781387536,0.0,8.302579734419158,0.0,18.988158838839304,0.009693417534874928,13.371050116777617,18.988158838839304,0.0,0.009693417534874928,13.0,81.99999997741796,0.0,0.0,0.0,7.22,0.0,10.837499999999999,0.0,0.00589069064617053,11.5,10.837499999999999,0.0,0.00589069064617053,4.5,1710000.0,0.0 
 06/24  07:00:00,13.3875,0.0,0.0,0.0,0.0,0.0,19.677900872741887,12.559854301833122,22.097003848010587,11.822517307454927,22.23438184622627,10.778416255372811,22.415364398132635,11.946256214010685,22.11369721111452,10.676643615641517,21.98644141572472,13.774693222159083,19.677900872741887,63.539623544490844,980.5633798083638,0.0,22.097003848010587,52.1584166670102,1647.5707531783282,0.0,22.23438184622627,48.230943834559895,26.744446645637694,395.45349880407434,22.415364398132635,51.560860034351585,0.0,651.6949585052221,22.11369721111452,48.28442483236263,711.5827706249704,0.0,21.98644141572472,59.68646567857401,1779.4465838946055,0.0,0.0,6971.989052864596,1086.2206228175833,0.0,2367.812180476086,253.5583502464369,59.8337928786441,1388.1021638361553,2477.9608951478763,0.0,0.0,597.1017460538601,597.1017460538603,303.4394533600837,303.4394533600833,6971.989052864596,8714.986316080745,603.5271147721651,1086.2206228175833,7.755910480826538,7.219999999999999,0.4830110992926365,1689.7477375897486,61.80579781359921,0.08887154911898541,7.755910480826538,0.4830110992926365,12.806432565795198,0.007561944633945231,9.661041238217093,12.999662126123432,0.3705044250126874,0.007561944633945231,13.0,81.9999999989851,0.0,0.0,0.01948706656235257,7.219999999999999,0.07111567501762803,11.499935498601152,0.31057230924622753,0.0072224001541969915,11.5,13.3875,0.31057230924622753,0.0072224001541969915,4.5,5765295.595455755,1354960.257918031 
 06/24  08:00:00,15.4625,0.0,0.0,0.0,0.0,0.0,20.52656471814987,11.396758957731958,22.199934324848194,10.972587990835976,23.128546591650046,10.482710408149513,22.981653169305687,11.054427334915093,22.19973776076927,10.465760971437591,22.20160423519695,12.541551073621871,20.52656471814987,55.80285521566801,808.9517855221018,0.0,22.199934324848194,48.94597164792775,628.7794245022773,0.0,23.128546591650046,44.786206481056624,0.0,684.6020484427963,22.981653169305687,46.933970109124076,0.0,757.9099499783633,22.19973776076927,47.32140620549805,231.41290726623853,0.0,22.20160423519695,54.29238570259135,915.7245857721673,0.0,0.0,3669.7562549581,1694.9086735908047,0.0,1365.9339237571476,0.0,0.0,917.7200200277155,1645.9541628639593,0.0,0.0,1254.7927080675036,1254.792708067504,351.84378093041386,351.8437809304139,3669.7562549581,4587.195318697624,711.8226854445995,1694.9086735908047,7.975718580424311,7.219999999999999,0.5338865831710037,2406.7313590354042,53.064808106395944,0.030532164419554572,7.975718580424311,0.5338865831710039,12.935299547603545,0.00805105005745018,10.604894138679708,13.000234894315751,0.3705044250126874,0.00805105005745018,13.0,81.99999999999915,0.0,0.0,0.019722469700941225,7.219999999999999,0.1279529724619478,11.50004174212087,0.31057230924622753,0.007948178336526505,11.5,15.4625,0.31057230924622753,0.007948178336526505,4.5,6147140.241808254,1354960.257918031 
 06/24  09:00:00,17.1625,11.0,5.0,11.0,5.0,20.0,22.179850769282524,11.772965572221647,22.588509827086362,12.282950856297926,24.76325213877737,12.17359819800657,24.181929812803602,12.441538040274011,22.199996675727704,12.024201337925337,23.02727751533442,13.346985262285642,22.179850769282524,51.67421494136649,1807.2027334199415,0.0,22.588509827086362,52.14358211447319,0.0,769.568180510536,24.76325213877737,45.44224394723433,0.0,1015.7104754773494,24.181929812803602,47.86478942527481,0.0,1048.704977257362,22.199996675727704,52.50456278775153,0.0,536.4769920502583,23.02727751533442,54.42854703455757,0.0,799.9972291012535,0.0,111.76616176349881,2929.8919374216066,0.0,0.0,0.0,0.0,150.40286151299296,0.0,0.0,0.0,1972.6610459895844,1795.3312346957805,809.0095430906073,809.0095430906072,111.76616176349881,139.70770220437353,939.4090616108426,2929.8919374216066,8.234446757208726,7.219999999999999,0.6845351621217814,3869.30099903245,50.07642900155957,0.0008406138765669579,8.234446757208726,0.6845351621217814,13.77836993159983,0.008455979668876427,11.347735589817525,13.002671866298337,0.40728329519815276,0.008455979668876427,13.0,81.99999999999986,0.0,0.0,0.03912723158602265,7.219999999999999,0.18325859480533385,11.500281951203753,0.31057230924622753,0.008406270876571845,11.5,17.1625,0.31057230924622753,0.00863264102604339,4.5,36895924.95697628,1383521.257591457 
 06/24  10:00:00,18.4875,11.0,5.0,11.0,5.0,20.0,23.83732265106142,13.50940715524234,23.883860738594883,14.054294700850324,24.732953442042085,13.073848605746972,24.467274223184205,13.919918936969726,22.794559274744365,13.221863845188503,24.20757518642971,14.99914466069471,23.83732265106142,52.38177562495227,1574.2013683821847,0.0,23.883860738594883,54.119877944618466,0.0,920.2431735662935,24.732953442042085,48.28265097100157,0.0,1519.4404505784669,24.467274223184205,51.81605312408514,0.0,1512.82848912832,22.794559274744365,54.74985556852817,0.0,732.9499933756108,24.20757518642971,56.42361244598942,0.0,1276.189108494635,0.0,0.0,5401.756668487591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2657.5523470724665,2216.5856189321958,2518.3985257926815,2281.705851358092,0.0,0.0,1413.2067288591934,5401.756668487591,8.587435651586254,7.219999999999999,0.961172238338925,6814.963397346784,49.742130301670215,0.0,8.587435651586254,0.9611722383389251,15.880794280696852,0.00884037987496128,12.013382739863358,12.994565869587852,0.5255339624710924,0.008709631187605333,13.0,81.99999999999986,0.0,0.0,0.1130473447125416,7.219999999999999,0.2479453074967916,11.500593568467856,0.31057230924622753,0.008397865431678954,11.5,18.4875,0.31057230924622753,0.008960780759727331,4.5,49318383.357078046,1496582.912838032 
 06/24  11:00:00,19.2125,11.0,5.0,11.0,5.0,20.0,25.16742947431219,14.36930674723054,24.219471313137266,14.73646315807854,24.651470431551093,13.196933648189086,24.498046049779674,14.367385267534448,23.325957734665636,13.652246522862544,24.525356416385872,15.522840007185636,25.16742947431219,51.160094648859285,1006.9967077293586,0.0,24.219471313137266,55.437635977881754,0.0,1238.04908603397,24.651470431551093,48.90509834724766,0.0,1371.1987129234124,24.498046049779674,53.24252268875155,0.0,1534.0841255848657,23.325957734665636,54.52727142759097,0.0,772.9031902075187,24.525356416385872,57.25836279290708,0.0,1873.8872827359005,0.0,0.0,7395.634178062965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2883.097880749819,2446.6419595251396,4245.775285508058,3392.192589019818,0.0,0.0,1818.7709739936558,7395.634178062965,8.806646245084197,7.22,1.1418381284271668,9214.40515205662,49.742130301670215,0.0,8.806646245084197,1.1418381284271668,16.777308157969703,0.009127422060270764,12.482720531579911,12.997980584617732,0.5900246244188888,0.008715858708004572,13.0,81.99999999999986,0.0,0.0,0.19741614236651975,7.219999999999999,0.2687278599267292,11.50014209468985,0.31057230924622753,0.008382305810514317,11.5,19.2125,0.31057230924622753,0.008939463061377294,4.5,52410161.983057246,1612113.2188589838 
 06/24  12:00:00,20.15,8.8,4.0,8.8,4.0,16.0,26.1913370296029,14.471994672564149,24.61000026885985,14.662792334456697,24.702362478418,13.263068339457655,24.733708243919573,14.407197984635092,23.60795339238147,13.566466961142494,24.788472040606482,15.678065271275603,26.1913370296029,48.47219455466146,544.6615882342428,0.0,24.61000026885985,53.90783594236779,0.0,1220.7449318012675,24.702362478418,48.95155318762278,0.0,1130.553471319998,24.733708243919573,52.63088396658919,0.0,1415.7022409840874,23.60795339238147,53.31008381452278,0.0,794.6919427103772,24.788472040606482,56.925601779384664,0.0,1720.4126784076823,0.0,0.0,6866.086578417948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3089.873856590025,2743.3228303855467,3557.9368970388723,2903.8689323563217,0.0,0.0,1716.8626478173348,6866.086578417948,8.578410087586574,7.219999999999999,1.221635269956008,8582.94922623528,49.742130301670215,0.0,8.578410087586574,1.2216352699560082,16.803523658073573,0.00910413357588431,12.449299821422317,12.98717693170692,0.5334182313486104,0.008743053255857756,13.0,81.99999999999986,0.0,0.0,0.1642815283701659,7.219999999999999,0.28714230113000605,11.500224302782867,0.31057230924622753,0.008359042166554661,11.5,20.15,0.31057230924622753,0.008801431409286322,4.5,50683295.19636334,1528713.474846534 
 06/24  13:00:00,20.6,4.4,2.0,4.4,2.0,8.0,27.02187442156862,14.392476891216472,24.924095775181485,14.423328127314383,24.767943866785174,13.138902373667502,24.998815461871168,14.170091499307405,23.492839934722603,13.012150025034387,24.99900915545009,15.637851863063357,27.02187442156862,45.91674485737529,274.7402403306751,0.0,24.924095775181485,52.08579906864701,0.0,957.3148561886944,24.767943866785174,48.35744971489533,0.0,795.4428677875641,24.998815461871168,51.00946655116501,0.0,1029.5814540412493,23.492839934722603,51.77432322332359,0.0,782.3148711100498,24.99900915545009,56.06860894408306,0.0,1045.4601510763384,0.0,0.0,4336.082198627111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3021.565020217533,2884.6191814072386,979.9424971018427,979.9424971018423,0.0,0.0,1213.8552851018462,4336.082198627111,8.056861052535531,7.22,1.2354422370286513,5549.937483728956,49.742130301670215,0.0,8.056861052535531,1.2354422370286513,14.552055455967022,0.008744754180497881,11.854971798817942,13.034109973908706,0.3873125293531468,0.008744754180497881,13.0,81.99999999999986,0.0,0.0,0.04462985619409497,7.22,0.2795024770043598,11.500002297774078,0.31057230924622753,0.008339633247733486,11.5,20.6,0.31057230924622753,0.008514451302140753,4.5,44671217.00962699,1364782.604889169 
 06/24  14:00:00,20.6,8.8,4.0,8.8,4.0,16.0,27.600414675696214,14.203857356591168,24.99753896418522,14.34556234108111,24.639029141915522,13.385059221662473,24.998620509536345,14.195526125440562,24.093557734917034,13.146570841567481,24.998260539107402,15.514659337675532,27.600414675696214,43.84202923898937,17.063587025308607,43.48632496939581,24.99753896418522,51.59476659353826,0.0,1246.180886305084,24.639029141915522,49.52431577781432,0.0,791.7195246369231,24.998620509536345,51.093160893727344,0.0,1287.7585091428098,24.093557734917034,50.37625697812014,0.0,832.6357546733403,24.998260539107402,55.628725355967326,0.0,1588.6413745399539,0.0,0.0,5574.732843998585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2881.564535425775,2881.564535425775,2448.848031966413,2355.884419320928,0.0,0.0,1455.2336395742543,5574.732843998585,8.289198392661959,7.22,1.2433249852393713,7029.96648357284,49.742130301670215,0.0,8.289198392661959,1.2433249852393715,17.01351474579065,0.00876912884228349,11.895812518159005,12.962955022045026,0.47375181059188254,0.008689907590369738,13.0,81.99999999999986,0.0,0.0,0.10800511056544856,7.22,0.2873852252150802,11.501308131603034,0.31057230924622753,0.008011735820476533,11.5,20.6,0.31057230924622753,0.008011735820476533,4.5,48304209.19014234,1421550.2772261885 
 06/24  15:00:00,20.6,11.0,5.0,11.0,5.0,20.0,28.131655679400716,14.553704918106213,24.998253181672005,14.62518748501066,24.61939773652646,13.93049662091148,24.998350691412803,14.612344792617016,24.936319927534953,13.59354481430731,24.99799592977508,15.760376910841492,28.131655679400716,43.47683822293754,0.0,237.19754254730765,24.998253181672005,52.53335766414401,0.0,1452.7654324810014,24.61939773652646,51.37208904663402,0.0,789.5555510762285,24.998350691412803,52.49019334215171,0.0,1392.1840861588753,24.936319927534953,49.31540059215387,0.0,1073.2197419561298,24.99799592977508,56.51286438929058,0.0,1774.2766639409792,0.0,0.0,6643.0188003911735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2880.4188954208903,2880.4188954208907,3523.5225905113257,3307.3198893310664,0.0,0.0,1667.6033965392883,6643.0188003911735,8.476909831163736,7.22,1.2604410131917672,8310.622196930462,49.742130301670215,0.0,8.476909831163736,1.2604410131917674,18.34164073419717,0.008879122432388186,12.053830338022317,12.987855719017816,0.5290085285152557,0.008720782436044409,13.0,81.99999999999986,0.0,0.0,0.15358934020595028,7.22,0.3045012531674762,11.501325328540489,0.31057230924622753,0.0077946937430933404,11.5,20.6,0.31057230924622753,0.0077946937430933404,4.5,50028429.97960587,1465485.05570372 
 06/24  16:00:00,20.6,11.0,5.0,11.0,5.0,20.0,28.44067652420429,14.713989696894723,24.997964138041322,14.723078415914662,24.434410343191146,14.124448549587752,24.998090337640697,14.91557602333255,24.997691387140378,13.268561380267386,24.997689682628575,16.00840563438411,28.44067652420429,43.14725551346348,0.0,488.1260588428836,24.997964138041322,52.86712131694914,0.0,1464.0684201124848,24.434410343191146,52.60078519474614,0.0,776.6549524106497,24.998090337640697,53.527682240574315,0.0,1300.4841963156923,24.997691387140378,48.106134185264736,0.0,1513.579276655426,24.997689682628575,57.41733170830052,0.0,1716.6108130870098,0.0,0.0,7045.281004184126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2878.265825257089,2878.265825257089,3853.784426767328,3769.191588933967,0.0,0.0,1748.0535615425576,7045.281004184126,8.503743919873992,7.22,1.3089543566327455,8793.334565726684,49.742130301670215,0.0,8.503743919873992,1.3089543566327455,18.92997584145302,0.008750513720886475,11.837683022791522,12.996661379740114,0.5535366117017182,0.008688819855895995,13.0,81.99999999999986,0.0,0.0,0.1680398049505931,7.220000000000001,0.3530145966084542,11.500094913302123,0.31057230924622753,0.007310733477046636,11.5,20.6,0.31057230924622753,0.007310733477046636,4.5,48584084.150616534,1486886.341166262 
 06/24  17:00:00,20.6,11.0,5.0,11.0,5.0,20.0,28.630076707844136,14.54183767042581,24.99792981879782,14.719251864012527,24.058038865794433,13.814979233702982,24.99805260704821,15.129644278408524,24.997790642839256,12.51539284978055,24.997696614024484,16.21648143360191,28.630076707844136,42.204233341244596,0.0,494.4098953138123,24.99792981879782,52.85414770519796,0.0,1251.8918475062956,24.058038865794433,52.730823515476445,0.0,749.8592899867953,24.99805260704821,54.2704251913771,0.0,1055.8908061125921,24.997790642839256,45.794245638341735,0.0,1823.0056794198717,24.997696614024484,58.18505654476078,0.0,1449.1456651315657,0.0,0.0,6498.656696070953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2875.318813308403,2875.3188133084027,3280.2579151263617,3280.257915126361,0.0,0.0,1638.40360697872,6498.656696070953,8.347999155490319,7.22,1.3741341945933232,8137.060303049673,49.742130301670215,0.0,8.347999155490319,1.3741341945933232,18.425671257069,0.008310727520346693,11.080935155846106,13.01229118031538,0.5205685340318321,0.008310727520346693,13.0,81.99999999999986,0.0,0.0,0.15372785803272887,7.22,0.41819443456903205,11.50131103508021,0.31057230924622753,0.006822945814738196,11.5,20.6,0.31057230924622753,0.006822945814738196,4.5,44620383.12545701,1457969.22664548 
 06/24  18:00:00,20.225,11.0,5.0,11.0,5.0,20.0,28.578581864900038,14.237295053502915,24.99065366835581,14.70154918932762,23.715403688931424,13.123044955291622,24.958301691947014,15.2197454883502,24.99775705350988,11.675383988001105,24.997373660476732,16.197388810201442,28.578581864900038,41.5037658885905,0.0,398.1838593332577,24.99065366835581,52.81669145177922,0.0,1038.9498092771985,23.715403688931424,51.45626359480953,0.0,726.0831363385844,24.958301691947014,54.71516447020178,0.0,922.1536679252254,24.99775705350988,43.33037689159937,0.0,1874.9909460883327,24.997373660476732,58.11551235927637,0.0,1421.8263441813056,0.0,0.0,5909.852177674629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2754.925202842124,2754.925202842124,2864.6641254748915,2864.664125474891,0.0,0.0,1519.130778795853,5909.852177674629,8.311805377492965,7.22,1.2977760958596611,7428.982956470481,49.742130301670215,0.0,8.311805377492965,1.2977760958596611,17.89341793880277,0.00783032135335095,10.196624851844723,13.010989240495691,0.49478226411407517,0.00783032135335095,13.0,81.99999999999986,0.0,0.0,0.14980216901916094,7.219999999999999,0.3418363358353685,11.50003827673034,0.31057230924622753,0.006365370590933809,11.5,20.225,0.31057230924622753,0.006365370590933809,4.5,44100197.769239604,1437415.1377636099 
 06/24  19:00:00,18.9375,5.5,2.5,5.5,2.5,10.0,27.729433690108976,13.617959447687245,23.850883296025543,13.524227508388154,22.634261143433,11.204517756048315,23.807838844111714,13.971236126580045,24.90673138834419,10.210993777449158,24.202981297010435,15.331171993067832,27.729433690108976,41.88873719909243,0.0,674.5013866656296,23.850883296025543,52.400043356298866,0.0,923.4019738991998,22.634261143433,48.43406979236012,0.0,649.0064247008654,23.807838844111714,54.08542586045567,0.0,859.2711052507451,24.90673138834419,39.58139855778765,0.0,1241.038304023952,24.202981297010435,57.66154478890718,0.0,1054.8360795739186,0.0,3.032366662598281,4303.256112201883,0.0,0.0,2.961337561980647,0.0,0.0,0.0,0.0,0.0,2345.1180655027874,2345.1180655027874,1626.421385881509,1626.421385881509,3.032366662598281,3.790458328247851,1203.7776177968692,4303.256112201883,8.129757224766456,7.22,1.129114874294775,5507.033729998752,49.74226651252128,0.000022484636352816565,8.129757224766456,1.1291148742947752,15.32351862133898,0.0066037901524121385,7.648937576373244,12.999051614450464,0.42198486262281487,0.0066037901524121385,13.0,81.99999999999986,0.0,0.0,0.08947373148634757,7.219999999999999,0.18522074387524579,11.50014758749937,0.31057230924622753,0.005597642560799585,11.5,18.9375,0.31057230924622753,0.005597642560799585,4.5,28375363.572856367,1403001.595160103 
 06/24  20:00:00,16.2375,0.0,0.0,0.0,0.0,0.0,26.304905050304495,11.476849517994914,22.44037929069122,10.430513111676353,22.20112122987564,7.690295021728164,22.422484408735137,10.840565624338108,23.19532402922973,7.163074254863499,23.07353595914777,13.216592242324568,26.304905050304495,39.583234395818124,0.0,1024.2575041443254,22.44037929069122,46.58810363094469,0.0,589.0157127274414,22.20112122987564,39.33188147658033,0.0,211.38919062703883,22.422484408735137,47.93529403388561,0.0,540.0311966648478,23.19532402922973,35.64454288422118,0.0,823.5430533136145,23.07353595914777,53.832878048598324,0.0,803.9452758977192,0.0,599.0308902793395,2562.6831072223613,0.0,166.9700422178103,408.0944023689461,174.47483683149596,0.0,0.0,0.0,0.0,1491.9010615443556,1491.9010615443556,815.4665447848924,815.4665447848924,599.0308902793395,748.7886128491743,870.0367654170976,2562.6831072223613,7.849778612326308,7.22,0.9711058933212737,3432.719872639459,48.47443251417599,0.004202836000519626,7.849778612326308,0.9711058933212737,14.107957309828286,0.005586905777532015,5.28420061607128,13.003352238586793,0.37621086108396673,0.005586905777532015,13.0,81.99999999999986,0.0,0.0,0.039466506993385705,7.22,0.1203843696896956,11.500261436308362,0.31057230924622753,0.00491386599668635,11.5,16.2375,0.31057230924622753,0.00491386599668635,4.5,16187993.078463323,1358582.3079569421 
 06/24  21:00:00,13.625,0.0,0.0,0.0,0.0,0.0,25.65429212769336,9.784342469393145,21.97027111173805,8.45113463318346,21.957284790652672,5.86761179882795,21.924478731546973,8.83313185055944,23.049339991806825,5.546561785218625,22.643429816794196,11.653149766776982,25.65429212769336,36.738179931077646,0.0,0.0,21.97027111173805,41.90760853348462,47.52,0.0,21.957284790652672,35.13374552300667,20.520000000000003,0.0,21.924478731546973,43.12659537207589,47.52,0.0,23.049339991806825,32.15453632924909,20.520000000000003,0.0,22.643429816794196,49.84259525084958,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.702734318037265,7.702734318037265,0.0,0.0,46.23440039201144,0.0,7.702734318037265,0.0,25.76291628778967,0.007626707340301457,9.81974234187522,25.76291628778967,0.0,0.007626707340301457,13.0,81.99999999999991,0.0,0.0,0.0,7.22,0.0,13.625,0.0,0.004355684740409724,11.5,13.625,0.0,0.004355684740409724,4.5,5760000.0,0.0 
 06/24  22:00:00,11.7375,0.0,0.0,0.0,0.0,0.0,24.600706477141337,9.885108632156612,21.233618087067022,8.553209697098174,21.30596473675229,5.954037304041579,21.19409614966689,8.937088370140444,22.13876719539108,5.623354352534513,22.21734116889423,11.738502698217065,24.600706477141337,39.38794502971045,0.0,0.0,21.233618087067022,44.14562830548913,27.720000000000002,0.0,21.30596473675229,36.782289991862584,11.970000000000002,0.0,21.19409614966689,45.41734046818148,27.720000000000002,0.0,22.13876719539108,34.16933703526914,11.970000000000002,0.0,22.21734116889423,51.443742500441616,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.702734318037265,7.702734318037265,0.0,0.0,46.23440039201144,0.0,7.702734318037265,0.0,24.78652770845737,0.007656303438344851,9.883218321053441,24.78652770845737,0.0,0.007656303438344851,13.0,81.99999999999991,0.0,0.0,0.0,7.22,0.0,11.7375,0.0,0.004089986937234744,11.5,11.7375,0.0,0.004089986937234744,4.5,1710000.0,0.0 
 06/24  23:00:00,10.4125,0.0,0.0,0.0,0.0,0.0,23.41976303607877,9.884999490520347,20.612052319791566,8.553102327241021,20.691075797630848,5.953948157065559,20.585831820362728,8.936978957936166,21.173425577253816,5.623275597816242,21.68986564164355,11.73841318911023,23.41976303607877,42.28079010759429,0.0,0.0,20.612052319791566,45.86126168982389,15.840000000000002,0.0,20.691075797630848,38.19627948075018,6.840000000000001,0.0,20.585831820362728,47.144362547468376,15.840000000000002,0.0,21.173425577253816,36.242078139139835,6.840000000000001,0.0,21.68986564164355,53.12325202299869,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.702734318037265,7.702734318037265,0.0,0.0,46.23440039201144,0.0,7.702734318037265,0.0,23.68733500874539,0.0076571965791790925,9.884937297546223,23.68733500874539,0.0,0.0076571965791790925,13.0,81.99999999999991,0.0,0.0,0.0,7.22,0.0,10.4125,0.0,0.004011608454765192,11.5,10.4125,0.0,0.004011608454765192,4.5,1710000.0,0.0 
 06/24  24:00:00,9.625,0.0,0.0,0.0,0.0,0.0,22.358382595953103,9.885038846776403,20.22333390296458,8.553140914730184,20.312621571509247,5.953980374276782,20.20199342292692,8.93701828600933,20.58204632651811,5.623304043148435,21.319209488593003,11.738445516160503,22.358382595953103,45.0874567702338,0.0,0.0,20.22333390296458,46.9747598688524,15.840000000000002,0.0,20.312621571509247,39.09822492060762,6.840000000000001,0.0,20.20199342292692,48.27472883532181,15.840000000000002,0.0,20.58204632651811,37.58289464534807,6.840000000000001,0.0,21.319209488593003,54.34220336296953,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.702734318037265,7.702734318037265,0.0,0.0,46.23440039201144,0.0,7.702734318037265,0.0,22.613648934350213,0.0076572503267226845,9.885040540440336,22.613648934350213,0.0,0.0076572503267226845,13.0,81.99999999999991,0.0,0.0,0.0,7.22,0.0,9.625,0.0,0.0039832959569020675,11.5,9.625,0.0,0.0039832959569020675,4.5,1710000.0,0.0 
 06/25  01:00:00,8.4,0.0,0.0,0.0,0.0,0.0,21.413350221708157,9.88503772147713,19.902189056080825,8.553139523978514,19.99806275150602,5.953979277247886,19.883668749231305,8.937016770316148,20.153888894906757,5.623303108137449,21.024564255073905,11.738444451216363,21.413350221708157,47.7635894369154,0.0,0.0,19.902189056080825,47.91802594849595,15.840000000000002,0.0,19.99806275150602,39.86647124533362,6.840000000000001,0.0,19.883668749231305,49.23564429506043,15.840000000000002,0.0,20.153888894906757,38.58959962751471,6.840000000000001,0.0,21.024564255073905,55.333710783458386,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.702734318037265,7.702734318037265,0.0,0.0,46.23440039201144,0.0,7.702734318037265,0.0,21.638337605478526,0.007657248628932339,9.88503772147713,21.638337605478526,0.0,0.007657248628932339,13.0,81.99999999999991,0.0,0.0,0.0,7.22,0.0,8.4,0.0,0.00380431065642594,11.5,8.4,0.0,0.00380431065642594,4.5,1710000.0,0.0 
 06/25  02:00:00,7.425,0.0,0.0,0.0,0.0,0.0,20.628492956187625,9.88503772147713,19.62488115332361,8.553139523978514,19.726095848819664,5.953979277247886,19.608209449199688,8.937016770316148,19.81619737984618,5.623303108137449,20.78870150665596,11.738444451216363,20.628492956187625,50.12115479922899,0.0,0.0,19.62488115332361,48.74942672421872,15.840000000000002,0.0,19.726095848819664,40.54427026716805,6.840000000000001,0.0,19.608209449199688,50.08429709758734,15.840000000000002,0.0,19.81619737984618,39.40496654728034,6.840000000000001,0.0,20.78870150665596,56.14215259197496,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.702734318037265,7.702734318037265,0.0,0.0,46.23440039201144,0.0,7.702734318037265,0.0,20.804123715749274,0.007657248678045582,9.88503772147713,20.804123715749274,0.0,0.007657248678045582,13.0,81.99999999999991,0.0,0.0,0.0,7.22,0.0,7.425,0.0,0.0036874262259788747,11.5,7.425,0.0,0.0036874262259788747,4.5,1710000.0,0.0 
 06/25  03:00:00,7.2,0.0,0.0,0.0,0.0,0.0,19.988689494336953,9.88503772147713,19.422654481206173,8.553139523978514,19.519258981418233,5.953979277247886,19.40597788005188,8.937016770316148,19.571367932538795,5.623303108137449,20.587712974537446,11.738444451216363,19.988689494336953,52.142063516503086,0.0,0.0,19.422654481206173,49.366004906809955,15.840000000000002,0.0,19.519258981418233,41.06844279429479,6.840000000000001,0.0,19.40597788005188,50.717853823348705,15.840000000000002,0.0,19.571367932538795,40.00829525246574,6.840000000000001,0.0,20.587712974537446,56.841589060327415,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.702734318037265,7.702734318037265,0.0,0.0,46.23440039201144,0.0,7.702734318037265,0.0,20.14415594615229,0.007657248676737675,9.88503772147713,20.14415594615229,0.0,0.007657248676737675,13.0,81.99999999999991,0.0,0.0,0.0,7.22,0.0,7.2,0.0,0.003599041662055094,11.5,7.2,0.0,0.003599041662055094,4.5,1710000.0,0.0 
 06/25  04:00:00,6.8875,0.0,0.0,0.0,0.0,0.0,19.41168036121138,9.894335780084278,19.260168198953252,8.562339446897262,19.355177960060384,5.962989064142232,19.24479241733175,8.94624537352935,19.385161060797717,5.632288788478823,20.443542651559955,11.747880565662188,19.41168036121138,54.07701554912349,0.0,0.0,19.260168198953252,49.899053111073044,15.840000000000002,0.0,19.355177960060384,41.51567868761215,6.840000000000001,0.0,19.24479241733175,51.26140544585101,15.840000000000002,0.0,19.385161060797717,40.49951404287913,6.840000000000001,0.0,20.443542651559955,57.38513594862427,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.702734318037265,7.702734318037265,0.0,0.0,46.23440039201144,0.0,7.702734318037265,0.0,19.54880293468847,0.007657248676768245,9.894335780084278,19.54880293468847,0.0,0.007657248676768245,13.0,81.99999999999991,0.0,0.0,0.0,7.22,0.0,6.8875,0.0,0.0036287156242856286,11.5,6.8875,0.0,0.0036287156242856286,4.5,1710000.0,0.0 
 06/25  05:00:00,7.0125,0.0,0.0,0.0,0.0,0.0,18.952078415418313,9.899913054167918,19.167599096111747,8.567857742926408,19.470841103835294,5.9683934201072075,19.53558581018528,8.951780666482943,19.285225836623194,5.637678596980978,20.331067814933242,11.753540643915256,18.952078415418313,55.66772529687751,0.0,0.0,19.167599096111747,50.20628431158179,15.840000000000002,0.0,19.470841103835294,41.236946078602514,6.840000000000001,0.0,19.53558581018528,50.374256400322864,15.840000000000002,0.0,19.285225836623194,40.76731777738813,6.840000000000001,0.0,20.331067814933242,57.80663423098239,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.702734318037265,7.702734318037265,0.0,0.0,46.23440039201144,0.0,7.702734318037265,0.0,19.030392766297446,0.007657248676767695,9.899913054167918,19.030392766297446,0.0,0.007657248676767695,13.0,81.99999999999991,0.0,0.0,0.0,7.22,0.0,7.0125,0.0,0.0038724382641256534,11.5,7.0125,0.0,0.0038724382641256534,4.5,1710000.0,0.0 
 06/25  06:00:00,10.0125,0.0,0.0,0.0,0.0,0.0,18.761199562883952,9.899913054167918,19.365163216110528,8.567857742926408,20.86674580432116,5.9683934201072075,21.361256924636866,8.951780666482943,19.495311563238793,5.637678596980978,20.31295770298654,11.753540643915256,18.761199562883952,56.33472565606243,0.0,0.0,19.365163216110528,49.59348051616452,15.840000000000002,0.0,20.86674580432116,37.846506389159885,6.840000000000001,0.0,21.361256924636866,45.02643881656392,15.840000000000002,0.0,19.495311563238793,40.23887556104336,6.840000000000001,0.0,20.31295770298654,57.87131798753465,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.702734318037265,7.702734318037265,0.0,0.0,46.23440039201144,0.0,7.702734318037265,0.0,18.7723451651403,0.007657248676767663,9.899913054167918,18.7723451651403,0.0,0.007657248676767663,13.0,81.99999999999991,0.0,0.0,0.0,7.22,0.0,10.0125,0.0,0.005308315694189724,11.5,10.0125,0.0,0.005308315694189724,4.5,1710000.0,0.0 
 06/25  07:00:00,14.450000000000001,0.0,0.0,0.0,0.0,0.0,19.448354391200166,9.071408417996775,22.077516431196752,8.748932899205093,22.243583007722414,7.592526159768779,22.455292431631985,9.01027837080799,22.09574378621762,7.539780703607347,21.966938793150103,11.303645814884591,19.448354391200166,51.071249689652674,1058.8598832857276,0.0,22.077516431196752,42.49531700353663,1692.333498192739,0.0,22.243583007722414,38.93027027467013,32.312540417782444,393.01149979032124,22.455292431631985,42.25369009886437,0.0,650.842430609651,22.09574378621762,39.14921432432176,743.8434391857165,0.0,21.966938793150103,50.78292857420222,1817.582720367672,0.0,0.0,7067.634096288932,1302.8925882851192,0.0,2415.9997489563175,260.9597571811257,61.56409076383288,1421.3603035388344,2519.0289454898266,0.0,0.0,933.6431308495439,933.6431308495441,287.1731391879463,287.1731391879461,7067.634096288932,8834.542620361164,642.1567657932687,1302.8925882851192,7.7713039300515945,7.219999999999999,0.5573740265178848,1945.049354078388,62.24679758279479,0.09323914191996698,7.7713039300515945,0.557374026517885,12.763521570212658,0.0074232700653961686,9.425104420181352,12.999912451714728,0.3705044250126874,0.0074232700653961686,13.0,82.0,0.0,0.0,0.019281683571849183,7.219999999999999,0.10361682567134227,11.500309229100331,0.31057230924622753,0.007453524941302638,11.5,14.45,0.31057230924622753,0.007453524941302638,4.5,5976896.282845619,1354960.257918031 
 06/25  08:00:00,18.9125,0.0,0.0,0.0,0.0,0.0,20.417177202859,9.775115064408258,22.199314988019374,9.898251382365947,23.26706470909983,10.207086288755375,23.202023297702276,9.967281614801268,22.198796852003348,10.296388425889013,22.200176097642085,11.059662327758902,20.417177202859,50.402777930197345,874.5134008688583,0.0,22.199314988019374,45.56700507643994,503.0123587599475,0.0,23.26706470909983,43.5938898147799,0.0,693.6743382695709,23.202023297702276,43.06954250187793,0.0,773.6459942432668,22.198796852003348,46.80414770066176,189.3137352617796,0.0,22.200176097642085,49.22851937973206,928.5841959992715,0.0,0.0,3492.5633977730367,3368.084047385929,0.0,1241.3245858581004,0.0,0.0,875.9304195324935,1660.944061929197,0.0,0.0,2935.4135944830914,2352.3810139254074,344.803774984287,344.80377498428663,3492.5633977730367,4365.704247216295,1026.1420152890948,3368.084047385929,8.283501083901562,7.22,0.743684106754965,4394.226062675023,53.053269274794886,0.029127121535485398,8.283501083901562,0.743684106754965,12.916866799007988,0.008228380090907535,10.977895744198433,13.000399387994108,0.3705044250126874,0.008228380090907535,13.0,82.0,0.0,0.0,0.018485319365299478,7.219999999999999,0.2771637247145,11.500533566664945,0.31057230924622753,0.008373153999596948,11.5,18.9125,0.31057230924622753,0.009117423142414881,4.5,7470394.008457085,1354960.257918031 
 06/25  09:00:00,21.975,11.0,5.0,11.0,5.0,20.0,22.328613192131307,11.157322550335913,22.872269961455178,11.681865013091937,24.951178428978363,11.902650462998105,24.528672328595242,11.82589184313467,22.219095984647247,11.798427053406817,23.04059800441499,12.281473214659956,22.328613192131307,49.1631903291544,1838.482434957872,0.0,22.872269961455178,49.25532786350587,0.0,791.9080769048866,24.951178428978363,44.13485074164073,0.0,1062.2815417227619,24.528672328595242,45.03481098171095,0.0,1181.2985903258752,22.219095984647247,51.65422410939424,0.0,602.5016790103432,23.04059800441499,50.72007409635455,0.0,800.160437451456,0.0,63.88751995084373,5570.00533797434,0.0,0.0,0.0,0.0,85.74597160246857,0.0,0.0,0.0,4397.869095002151,3326.797005909145,943.6620946975734,943.6620946975729,63.88751995084373,79.85939993855466,1464.7789200638413,5570.00533797434,8.633227566949847,7.219999999999999,0.942454270064227,7034.784258038181,49.96181033561774,0.00047898908337232324,8.633227566949847,0.942454270064227,13.99492460903409,0.008259186440139031,11.033929729804655,13.001876975276513,0.4194833875649776,0.008259186440139031,13.0,82.0,0.0,0.0,0.04708183500634318,7.219999999999999,0.4220754841486166,11.501297008071887,0.31057230924622753,0.008259990852239298,11.5,21.975,0.31057230924622753,0.00962726539819657,4.5,39033915.955361515,1393227.3971401982 
