Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 06/25  10:00:00,23.799999999999997,11.0,5.0,11.0,5.0,20.0,24.268872819574966,13.065788818678662,24.430959163960296,13.83144657949107,24.80986548041102,12.844895128189268,24.76828789664549,13.60812643086553,23.117857075093973,13.067455297351632,24.478681382130425,14.547459168499703,24.268872819574966,49.588244137811905,1509.236833818877,0.0,24.430959163960296,51.61833913058402,0.0,942.7946912137642,24.80986548041102,47.327460462833415,0.0,1784.6451155667885,24.76828789664549,49.86485519481091,0.0,1783.979048529482,23.117857075093973,53.14942589145788,0.0,757.0476966268455,24.478681382130425,53.917809841951815,0.0,989.5321656431004,0.0,0.0,7495.004717855878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4817.078701758905,3905.0826623964977,2456.2179721118023,2456.2179721118036,0.0,0.0,1870.9100789556114,7495.004717855878,8.774588578588244,7.219999999999999,1.1591540557311297,9365.914796811488,49.83130947103133,0.0,8.774588578588244,1.1591540557311297,16.592714542941774,0.008667476901602017,11.751841432701642,12.99310791548898,0.5352249839695707,0.008667476901602017,13.0,82.0,0.0,0.0,0.10895781124636883,7.219999999999999,0.46027835327580224,11.500149151062148,0.31057230924622753,0.008218711129433273,11.5,23.799999999999997,0.31057230924622753,0.009382918502124043,4.5,51130973.01371267,1479293.2075799105 
 06/25  11:00:00,25.15,11.0,5.0,11.0,5.0,20.0,25.977191436630385,14.246670095546211,24.99817285565755,14.88608292873654,24.998762614908465,13.027078905781408,24.998596120970902,14.253722923485137,23.916077043745453,13.699492185613266,24.998672349450715,16.03474406691474,25.977191436630385,48.370523294894745,811.8331874835249,0.0,24.99817285565755,53.42544460212223,0.0,1362.1490775671564,24.998762614908465,47.34873755828774,0.0,1674.0969778950703,24.998596120970902,51.28480976043081,0.0,1760.12416263103,23.916077043745453,52.78639042279974,0.0,816.9454452062332,24.998672349450715,57.51302530908235,0.0,1518.2340154450872,0.0,0.0,9555.886245649946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5079.610263594827,4331.8022676983555,4218.960301093801,3564.931946979622,0.0,0.0,2329.0425327640132,9555.886245649946,8.88703714099399,7.22,1.3648526068341655,11884.92877841396,49.83130947103133,0.0,8.88703714099399,1.3648526068341655,18.22271694622029,0.009106161542543295,12.490156027743124,13.000476096596605,0.5870356075788546,0.008670599791523745,13.0,82.0,0.0,0.0,0.18692097200467733,7.219999999999999,0.48292895191899804,11.50022840657389,0.31057230924622753,0.008188359002798282,11.5,25.15,0.31057230924622753,0.009142972286750062,4.5,54359789.36182287,1519586.8671325278 
 06/25  12:00:00,26.2875,8.8,4.0,8.8,4.0,16.0,27.248932287333197,14.400366148064073,24.998359635762206,14.415992254351101,24.998749518747218,12.92921112365783,24.99848490304851,13.967370870377383,24.271276097262422,13.536931938389873,24.998253378060483,15.976346650015273,27.248932287333197,45.336841277792765,85.18281759351385,64.5391429030733,24.998359635762206,51.830647258259084,0.0,1551.6362265326484,24.998749518747218,47.04639399039347,0.0,1353.3110521786423,24.99848490304851,50.34268736057634,0.0,1745.8967466669237,24.271276097262422,51.12942740174171,0.0,843.7747107233113,24.998253378060483,57.298906444786134,0.0,1621.827944499872,0.0,0.0,10196.4821470477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5164.037383513189,4689.917726115963,4698.484488328061,3877.2563337546812,0.0,0.0,2488.0165449124192,10196.4821470477,8.907751383284428,7.22,1.4410812352287177,12684.498691960118,49.83130947103133,0.0,8.907751383284428,1.4410812352287177,18.793865392534965,0.009202748479880864,12.640415424544111,12.99910790175322,0.5834570036603123,0.008644942289806216,13.0,82.0,0.0,0.0,0.20863750341323284,7.22,0.4851414752044263,11.499624038906852,0.31057230924622753,0.00818049530893348,11.5,26.2875,0.31057230924622753,0.008785732461770855,4.5,53648011.216401055,1515371.8399634568 
 06/25  13:00:00,26.325000000000003,4.4,2.0,4.4,2.0,8.0,28.07081214012594,14.011667429377347,24.998629080855757,13.648513013754583,24.998970370131552,12.799345602372568,24.9987300312164,13.435154512379382,24.20966625226103,13.012940529919492,24.99846171185187,15.379365753651388,28.07081214012594,42.13646618523234,0.0,412.97355876767097,24.998629080855757,49.31335663101331,0.0,1420.9794730406527,24.998970370131552,46.647968944985585,0.0,971.2721581174711,24.9987300312164,48.63058327105891,0.0,1506.9243501823748,24.20966625226103,49.59339135486766,0.0,836.988586041381,24.99846171185187,55.15137587792826,0.0,1278.6996252436088,0.0,0.0,7979.712230746785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4718.956803100587,4694.967474456742,2865.0715611380665,2727.725726867503,0.0,0.0,2004.3055935121856,7979.712230746785,8.56394135619888,7.22,1.4169442704699369,9984.01782425897,49.83130947103133,0.0,8.56394135619888,1.4169442704699369,17.625185328910074,0.0087896105374312,11.934037671181072,13.023963182105225,0.4954568422339031,0.008681217644939584,13.0,82.0,0.0,0.0,0.12511395822167254,7.219999999999999,0.46100451044564533,11.500192725084522,0.31057230924622753,0.007970772455664814,11.5,26.325000000000003,0.31057230924622753,0.008001395994148973,4.5,47756916.99388317,1437860.7709461413 
 06/25  14:00:00,25.7875,8.8,4.0,8.8,4.0,16.0,28.620053206707038,13.731710783002676,24.99869701717023,13.619543939141504,24.99895007553923,13.210793481631244,24.998767198982016,13.546844664732117,24.746771523585,13.178608368155388,24.998186958293445,15.146334099887467,28.620053206707038,40.06718496864806,0.0,784.5265911088445,24.99869701717023,49.2172610636548,0.0,1685.0133265797858,24.99895007553923,47.92513673709229,0.0,916.6661360405545,24.998767198982016,48.98555080657459,0.0,1695.7873951421286,24.746771523585,48.54433110105812,0.0,898.8710615968446,24.998186958293445,54.3283662399246,0.0,1757.8690615704083,0.0,0.0,8894.958083219486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4522.888278208356,4522.8882782083565,4096.665124261544,4020.426903458977,0.0,0.0,2193.694085010847,8894.958083219486,8.713011711909129,7.22,1.421145432842762,11088.652168230332,49.83130947103133,0.0,8.713011711909129,1.421145432842762,19.206491541559394,0.008730831237428637,11.831067102515018,12.978903396598177,0.5667011821956044,0.008677712051217593,13.0,82.0,0.0,0.0,0.17867156408106322,7.219999999999999,0.4652056728184709,11.500047298659549,0.31057230924622753,0.00777442998463738,11.5,25.7875,0.31057230924622753,0.00777442998463738,4.5,51203765.59052287,1499037.9950057694 
 06/25  15:00:00,25.9125,11.0,5.0,11.0,5.0,20.0,28.924114822814595,14.145424767663652,24.99812877345605,13.986943573542723,24.998298735847328,13.800235466652548,24.99819281465654,14.022044239547764,24.99732306191281,13.394144298139853,24.9977921014736,15.420792441308897,28.924114822814595,40.43944753540897,0.0,997.0737246800381,24.99812877345605,50.40694645763644,0.0,1828.323589540813,24.998298735847328,49.79960251287345,0.0,872.959582695303,24.99819281465654,50.52218551904539,0.0,1751.3058724664184,24.99732306191281,48.50209994239586,0.0,1257.203693394537,24.9977921014736,55.29671976166553,0.0,1925.7682514440075,0.0,0.0,10221.024148241504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4560.943216562913,4560.943216562914,5359.70548824501,5006.807613766197,0.0,0.0,2486.7714215909627,10221.024148241504,8.901101127833375,7.22,1.449795331256504,12707.79556983247,49.83130947103133,0.0,8.901101127833375,1.449795331256504,20.198142080549548,0.008858169630886415,12.047582705813227,12.989214784321192,0.6209098693226598,0.008633258506296908,13.0,82.0,0.0,0.0,0.23743686412385004,7.22,0.4938555712322129,11.50004948217787,0.31057230924622753,0.007592973727488596,11.5,25.9125,0.31057230924622753,0.007592973727488596,4.5,53241413.018897176,1555239.5343294903 
 06/25  16:00:00,25.7875,11.0,5.0,11.0,5.0,20.0,29.069913027225024,14.281145816238292,24.997999644001325,14.102425195477075,24.927803743874065,14.064546712489612,24.998072517110373,14.259204479142195,24.997899499673522,13.037296028004913,24.99770963912236,15.660348690710995,29.069913027225024,40.453993361323654,0.0,1114.7061686298566,24.997999644001325,50.78610675087365,0.0,1791.7691869803903,24.927803743874065,50.87462497824522,0.0,809.4773432291588,24.998072517110373,51.30483102735013,0.0,1628.6108396380228,24.997899499673522,47.383665501693706,0.0,1624.265830079354,24.99770963912236,56.15262613553251,0.0,1836.8081606366702,0.0,0.0,10194.79773647942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4517.554463736317,4517.554463736318,5313.158462547865,5144.2553902606915,0.0,0.0,2478.376810164508,10194.79773647942,8.82430513700873,7.22,1.51578358908025,12673.17454664393,49.83130947103133,0.0,8.82430513700873,1.51578358908025,20.366001004515493,0.008735685277853483,11.829937292299487,13.000165608019582,0.6261617092028449,0.008628497488656286,13.0,82.0,0.0,0.0,0.23478990609588982,7.22,0.5598438290559583,11.501279322195089,0.31057230924622753,0.0071733758697783406,11.5,25.7875,0.31057230924622753,0.0071733758697783406,4.5,51477605.16229114,1560948.0967819185 
 06/25  17:00:00,25.225,11.0,5.0,11.0,5.0,20.0,29.135607340599073,14.195823513502127,24.997914751527684,14.125543772252547,24.542218674451398,13.89781077395436,24.997997845282224,14.421425790243145,24.997849238504546,12.457445374933158,24.99772870876551,15.906338781675688,29.135607340599073,40.07861155198064,0.0,1009.92684969325,24.997914751527684,50.86258696531466,0.0,1554.6376568770008,24.542218674451398,51.49896159502344,0.0,782.9617937156806,24.997997845282224,51.846509893194074,0.0,1356.2191560379247,24.997849238504546,45.61988906009142,0.0,1929.7353340277582,24.99772870876551,57.04388408181274,0.0,1550.831459515903,0.0,0.0,9173.793742227512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4335.551446214647,4335.551446214647,4502.900700947303,4502.9007009473025,0.0,0.0,2245.709921208119,9173.793742227512,8.65997940093489,7.22,1.5308126766714127,11419.503663435633,49.83130947103133,0.0,8.65997940093489,1.5308126766714127,19.82621764035649,0.008321878777705434,11.100171232416722,13.009490581697134,0.5867435917195827,0.008321878777705434,13.0,82.0,0.0,0.0,0.2105622819809875,7.220000000000001,0.5748729166471221,11.50017877676965,0.31057230924622753,0.006607103724644167,11.5,25.225,0.31057230924622753,0.006607103724644167,4.5,47011539.56774292,1518666.599293258 
 06/25  18:00:00,24.3125,11.0,5.0,11.0,5.0,20.0,29.031447728431232,13.912079484414425,24.997796635628134,13.950691906975761,24.169915176800888,13.181620897613122,24.997822789654904,14.349889925216136,24.99768459609208,11.531557110221437,24.997339809434386,15.871807985651074,29.031447728431232,39.5853987469378,0.0,834.8367791333271,24.997796635628134,50.28949316772961,0.0,1311.2086628379755,24.169915176800888,50.26205807090051,0.0,756.8404364632927,24.997822789654904,51.60780274128791,0.0,1159.5382906284015,24.99768459609208,42.92121575498201,0.0,1985.8749444155633,24.997339809434386,56.919569808761224,0.0,1515.2833910779232,0.0,0.0,8283.803450033294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4042.7711416090324,4042.7711416090324,3920.410921278043,3920.410921278042,0.0,0.0,2042.666616726923,8283.803450033294,8.779215663252819,7.22,1.2668624107913273,10326.470066760216,49.83130947103133,0.0,8.779215663252819,1.2668624107913273,19.224544911219503,0.007787108755905651,10.114025148024318,13.011306723098457,0.5529445910085613,0.007787108755905651,13.0,82.0,0.0,0.0,0.20684007700576862,7.22,0.3109226507670361,11.500077705913805,0.31057230924622753,0.005988693306092801,11.5,24.3125,0.31057230924622753,0.005988693306092801,4.5,46005652.69712849,1486558.5497098537 
 06/25  19:00:00,22.8375,5.5,2.5,5.5,2.5,10.0,28.48689080354741,12.881573541931411,24.290019486712175,12.582637470067548,23.045057237778195,10.588863356668888,24.22944445713226,12.959860523505093,24.998434402381914,9.101589405256403,24.476060043508596,15.01805228589791,28.48689080354741,38.204478445505416,0.0,777.5325682780099,24.290019486712175,47.994285713166335,0.0,905.7943919253605,23.045057237778195,45.376452541608074,0.0,678.2035064002546,24.22944445713226,49.37602023480818,0.0,853.2944214060412,24.998434402381914,36.5318732936797,0.0,1303.6148869249332,24.476060043508596,55.5923497480502,0.0,916.6743142297782,0.0,0.0,5341.685097476506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3573.5483845071285,3573.5483845071285,1400.1747307848836,1400.174730784884,0.0,0.0,1424.195986357764,5341.685097476506,8.255871517185444,7.22,1.2284141935647008,6765.881083834269,49.83130947103133,0.0,8.255871517185444,1.2284141935647008,15.470329557513816,0.006369797687430509,7.169640282079839,13.016528822750967,0.4040599070180935,0.006369797687430509,13.0,82.0,0.0,0.0,0.08636553522790578,7.22,0.27626509441991215,11.500178071073186,0.31057230924622753,0.005409101033825346,11.5,22.8375,0.31057230924622753,0.005409101033825346,4.5,29232276.698476717,1375072.2307813498 
 06/25  20:00:00,20.449999999999996,0.0,0.0,0.0,0.0,0.0,27.11311292197653,10.744680114798944,22.819669904408258,9.646383303677109,22.218218024486784,7.074623990848766,22.784790903702852,9.987592239258362,23.659994675180346,6.478004230405448,23.27803568302357,12.90743572549354,27.11311292197653,35.94885497227056,0.0,1193.4805092939887,22.819669904408258,43.156785708233265,0.0,786.7656521513377,22.218218024486784,37.63883048623369,0.0,377.0628530119586,22.784790903702852,44.250816205622144,0.0,736.1763368835254,23.659994675180346,33.04874396839578,0.0,792.5554838852163,23.27803568302357,52.10113333557425,0.0,820.3190038253712,0.0,188.16997767471457,3894.8557581638197,0.0,0.0,243.91444295518303,6.236892688062265,0.0,0.0,0.0,0.0,2818.1096821694573,2818.1096821694573,780.0976926445101,780.0976926445101,188.16997767471457,235.21247209339322,1128.9559315617753,3894.8557581638197,8.024319464495989,7.219999999999999,1.1550275622397308,5023.811689725595,49.295534561998394,0.0013678315093797085,8.024319464495989,1.1550275622397312,14.073869978372027,0.005419432399196799,4.86259452021085,13.00026134013385,0.3705044250126874,0.005419432399196799,13.0,82.0,0.0,0.0,0.03256515236284037,7.219999999999999,0.22027298788732452,11.500425169681856,0.31057230924622753,0.00485749335575912,11.5,20.449999999999996,0.31057230924622753,0.00485749335575912,4.5,17283050.279938705,1354960.257918031 
 06/25  21:00:00,18.400000000000002,0.0,0.0,0.0,0.0,0.0,26.575006616449414,9.257650701637026,22.512949137574374,7.962057246802017,22.40799492540157,5.532150715640378,22.45137458380268,8.289878526767447,23.538597539402115,5.187307986919943,22.855990806855992,11.48486032394684,26.575006616449414,33.5796796093114,0.0,0.0,22.512949137574374,39.21752113409071,47.52,0.0,22.40799492540157,33.39451251488247,20.520000000000003,0.0,22.45137458380268,40.25195872101071,47.52,0.0,23.538597539402115,30.448098640587084,20.520000000000003,0.0,22.855990806855992,48.65925013106398,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.942407012604402,7.942407012604402,0.0,0.0,48.37667888186242,0.0,7.942407012604402,0.0,26.646808767574925,0.007360034754194997,9.287612399534984,26.646808767574925,0.0,0.007360034754194997,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,18.400000000000002,0.0,0.004702085226889225,11.5,18.400000000000002,0.0,0.004702085226889225,4.5,5760000.0,0.0 
 06/25  22:00:00,17.1125,0.0,0.0,0.0,0.0,0.0,25.65380260633658,9.350382336145485,21.993393229261507,8.061574416645907,21.966828667855957,5.617709892406547,21.93323132500616,8.390548972945112,22.79765595541457,5.259913185391488,22.45945047777372,11.571495921275092,25.65380260633658,35.68520649082168,0.0,0.0,21.993393229261507,40.75493505031982,27.720000000000002,0.0,21.966828667855957,34.50976710626865,11.970000000000002,0.0,21.93323132500616,41.829461642246216,27.720000000000002,0.0,22.79765595541457,32.00681440728268,11.970000000000002,0.0,22.45945047777372,50.13389353442989,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.942407012604402,7.942407012604402,0.0,0.0,48.37667888186242,0.0,7.942407012604402,0.0,25.929288460052987,0.007389074978550794,9.346044651297042,25.929288460052987,0.0,0.007389074978550794,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,17.1125,0.0,0.004749467447773215,11.5,17.1125,0.0,0.004749467447773215,4.5,1710000.0,0.0 
 06/25  23:00:00,15.6375,0.0,0.0,0.0,0.0,0.0,24.59773756882516,9.348165276241282,21.392198561023335,8.059173087570212,21.434020791914623,5.615626830481562,21.343228818499412,8.388121032069984,21.935374442051746,5.258148332383131,21.982793656506942,11.569416048704893,24.59773756882516,37.995332952560005,0.0,0.0,21.392198561023335,42.27263668525961,15.840000000000002,0.0,21.434020791914623,35.64653478985759,6.840000000000001,0.0,21.343228818499412,43.35809644772375,15.840000000000002,0.0,21.935374442051746,33.72390876900959,6.840000000000001,0.0,21.982793656506942,51.601164259700425,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.942407012604402,7.942407012604402,0.0,0.0,48.37667888186242,0.0,7.942407012604402,0.0,24.85486889443636,0.007390235678525319,9.348351639139429,24.85486889443636,0.0,0.007390235678525319,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,15.6375,0.0,0.004725763979955494,11.5,15.6375,0.0,0.004725763979955494,4.5,1710000.0,0.0 
 06/25  24:00:00,14.312499999999998,0.0,0.0,0.0,0.0,0.0,23.624522130623387,9.348206997774597,20.896968921040052,8.0592194658048,20.976098523597166,5.615667795003731,20.856116654891743,8.388168041836021,21.267667864863206,5.258182981627041,21.639191990465697,11.569455549974599,23.624522130623387,40.279929093327986,0.0,0.0,20.896968921040052,43.57715850888215,15.840000000000002,0.0,20.976098523597166,36.66224154041619,6.840000000000001,0.0,20.856116654891743,44.67438871071211,15.840000000000002,0.0,21.267667864863206,35.128899710131186,6.840000000000001,0.0,21.639191990465697,52.695421449307524,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.942407012604402,7.942407012604402,0.0,0.0,48.37667888186242,0.0,7.942407012604402,0.0,23.85958126599033,0.007390159223119909,9.348199750087746,23.85958126599033,0.0,0.007390159223119909,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,14.312499999999998,0.0,0.004684376898488845,11.5,14.312499999999998,0.0,0.004684376898488845,4.5,1710000.0,0.0 
 06/26  01:00:00,13.525000000000002,0.0,0.0,0.0,0.0,0.0,22.741406114795467,9.348206884098767,20.552428278875073,8.059219379194449,20.617358655272604,5.615667620400826,20.520419558432252,8.388167345209109,20.775138070128474,5.258182617258819,21.35558870657199,11.569455256949603,22.741406114795467,42.48749769273069,0.0,0.0,20.552428278875073,44.510998576789405,15.840000000000002,0.0,20.617358655272604,37.48034135349309,6.840000000000001,0.0,20.520419558432252,45.607142634468666,15.840000000000002,0.0,20.775138070128474,36.207387139450326,6.840000000000001,0.0,21.35558870657199,53.618260466689144,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.942407012604402,7.942407012604402,0.0,0.0,48.37667888186242,0.0,7.942407012604402,0.0,22.953285178153028,0.007390162879034649,9.348207109706046,22.953285178153028,0.0,0.007390162879034649,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,13.525000000000002,0.0,0.004560148463080676,11.5,13.525000000000002,0.0,0.004560148463080676,4.5,1710000.0,0.0 
 06/26  02:00:00,12.9875,0.0,0.0,0.0,0.0,0.0,21.956166711370816,9.348206855166877,20.307942381877346,8.059219379194449,20.37051046652158,5.615667620400826,20.279398519727167,8.38816721507188,20.458969312605348,5.258182585133273,21.121000329101076,11.569455190545627,21.956166711370816,44.565275882048645,0.0,0.0,20.307942381877346,45.187766637801744,15.840000000000002,0.0,20.37051046652158,38.05545404108675,6.840000000000001,0.0,20.279398519727167,46.29085960105682,15.840000000000002,0.0,20.458969312605348,36.91959108787937,6.840000000000001,0.0,21.121000329101076,54.39539145723769,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.942407012604402,7.942407012604402,0.0,0.0,48.37667888186242,0.0,7.942407012604402,0.0,22.143070754841403,0.0073901627271159885,9.348206884098767,22.143070754841403,0.0,0.0073901627271159885,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,12.9875,0.0,0.0046366216369289875,11.5,12.9875,0.0,0.0046366216369289875,4.5,1710000.0,0.0 
 06/26  03:00:00,12.425,0.0,0.0,0.0,0.0,0.0,21.269845233295225,9.357474565940379,20.10675873958622,8.068391654939735,20.168018068897986,5.624661699195385,20.07960762946307,8.397364352797847,20.218762116294812,5.2671508435893575,20.927937560857625,11.578888453021996,21.269845233295225,46.50453052197125,0.0,0.0,20.10675873958622,45.7820257407057,15.840000000000002,0.0,20.168018068897986,38.55880241838939,6.840000000000001,0.0,20.07960762946307,46.89571239960452,15.840000000000002,0.0,20.218762116294812,37.49485310091066,6.840000000000001,0.0,20.927937560857625,55.07892308745929,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.942407012604402,7.942407012604402,0.0,0.0,48.37667888186242,0.0,7.942407012604402,0.0,21.432460540882936,0.007390162732905532,9.357474565940379,21.432460540882936,0.0,0.007390162732905532,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,12.425,0.0,0.0048282280497416955,11.5,12.425,0.0,0.0048282280497416955,4.5,1710000.0,0.0 
 06/26  04:00:00,11.8875,0.0,0.0,0.0,0.0,0.0,20.70983659236161,9.36303378256149,19.937237112429976,8.073893629766257,19.99720418544157,5.630056670060632,19.910739233800527,8.402880881797891,20.02645170745875,5.272530349409851,20.771345574393873,11.584546753657614,20.70983659236161,48.149682877111964,0.0,0.0,19.937237112429976,46.28242047994573,15.840000000000002,0.0,19.99720418544157,38.98317769106026,6.840000000000001,0.0,19.910739233800527,47.40646805737876,15.840000000000002,0.0,20.02645170745875,37.95781472673965,6.840000000000001,0.0,20.771345574393873,55.632940778869525,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.942407012604402,7.942407012604402,0.0,0.0,48.37667888186242,0.0,7.942407012604402,0.0,20.833571700000594,0.0073901627326986635,9.36303378256149,20.833571700000594,0.0,0.0073901627326986635,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,11.8875,0.0,0.004789910993595341,11.5,11.8875,0.0,0.004789910993595341,4.5,1710000.0,0.0 
 06/26  05:00:00,11.7,0.0,0.0,0.0,0.0,0.0,20.30049618845448,9.36303378256149,19.836729720646513,8.073893629766257,20.12187891710098,5.630056670060632,20.222609926011636,8.402880881797891,19.920180191465896,5.272530349409851,20.64054897485028,11.584546753657614,20.30049618845448,49.38035965707523,0.0,0.0,19.836729720646513,46.57154249140984,15.840000000000002,0.0,20.12187891710098,38.6870026201514,6.840000000000001,0.0,20.222609926011636,46.51334022075135,15.840000000000002,0.0,19.920180191465896,38.20838165484428,6.840000000000001,0.0,20.64054897485028,56.08295645777946,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.942407012604402,7.942407012604402,0.0,0.0,48.37667888186242,0.0,7.942407012604402,0.0,20.372099167279217,0.007390162732705663,9.36303378256149,20.372099167279217,0.0,0.007390162732705663,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,11.7,0.0,0.004838673320887174,11.5,11.7,0.0,0.004838673320887174,4.5,1710000.0,0.0 
 06/26  06:00:00,13.3875,0.0,0.0,0.0,0.0,0.0,20.127176596597224,9.36303378256149,19.97803037079014,8.073893629766257,21.466818515126853,5.630056670060632,22.00106355259247,8.402880881797891,20.093819924456593,5.272530349409851,20.62427543584798,11.584546753657614,20.127176596597224,49.9117010844523,0.0,0.0,19.97803037079014,46.16611578027313,15.840000000000002,0.0,21.466818515126853,35.62950933533368,6.840000000000001,0.0,22.00106355259247,41.71617813686288,15.840000000000002,0.0,20.093819924456593,37.80040117104567,6.840000000000001,0.0,20.62427543584798,56.13920863061096,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.942407012604402,7.942407012604402,0.0,0.0,48.37667888186242,0.0,7.942407012604402,0.0,20.137081723006567,0.007390162732705483,9.36303378256149,20.137081723006567,0.0,0.007390162732705483,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,13.3875,0.0,0.006110942441308092,11.5,13.3875,0.0,0.006110942441308092,4.5,1710000.0,0.0 
 06/26  07:00:00,17.525,0.0,0.0,0.0,0.0,0.0,20.618148758853888,8.844749541571234,22.128093561360544,8.731397027806159,22.2420547931846,7.981962057812346,22.691091379792013,8.927633409945944,22.138231519931068,7.962904805105849,22.107551879971737,11.306325636957933,20.618148758853888,46.76298932941224,660.521546685941,0.0,22.128093561360544,42.312468763551266,1211.9149815693863,0.0,22.2420547931846,40.01602738086315,0.0,482.0711569058956,22.691091379792013,41.42390019850764,0.0,730.1736151596142,22.138231519931068,40.231679912430074,510.980159320152,0.0,22.107551879971737,50.33743496340146,1444.2146043204034,0.0,0.0,5613.732033342766,2499.1897311931552,0.0,1941.162120102911,139.52274588920264,0.0,1192.1084397643656,2159.431866437876,0.0,0.0,2018.676337211397,1909.0310029501043,359.2063743115703,359.2063743115697,5613.732033342766,7017.165041678458,860.9791863674452,2499.1897311931552,8.017938679899762,7.22,0.7400045174862361,3360.1689175606,59.20669415120397,0.06403226261363662,8.017938679899762,0.7400045174862362,12.95483203946083,0.007859632061841171,10.257170120157163,13.00030920508341,0.3705044250126874,0.007859632061841171,13.0,82.0,0.0,0.0,0.021139478316996516,7.219999999999999,0.20323801410845455,11.50005263944223,0.31057230924622753,0.008002038726130239,11.5,17.525,0.31057230924622753,0.008142006343739041,4.5,6905198.263093733,1354960.257918031 
 06/26  08:00:00,21.15,0.0,0.0,0.0,0.0,0.0,21.328401605074657,9.923928765675418,22.199190088831017,10.047751284621754,23.083588626360054,10.454301709617429,23.27208403692758,10.080947988079505,22.199271851823124,10.532514810516977,22.200052185175426,11.116039102133588,21.328401605074657,48.133708273734854,521.4648912087,0.0,22.199190088831017,46.02315589479065,222.75005808597132,0.0,23.083588626360054,44.81562391428066,0.0,681.3289384526256,23.27208403692758,43.21541043227039,0.0,778.9389032763246,22.199271851823124,47.53844942044425,54.72439234312213,3.526389991395291,22.200052185175426,49.41360857232516,731.8788700254892,0.0,0.0,2928.4038577760157,4103.894176445512,0.0,960.5999875955762,0.0,0.0,737.6334371375015,1464.0645783011441,0.0,0.0,3541.7049907755722,3061.4082638294058,400.2339114509115,400.2339114509121,2928.4038577760157,3660.5048222200194,1171.898792027755,4103.894176445512,8.360039952083188,7.22,0.8580873549667851,5275.792968473267,50.59328308202015,0.022421489744788317,8.360039952083188,0.8580873549667851,13.064107380624186,0.008214246216531943,10.923130779308783,13.000990697002143,0.3705044250126874,0.008214246216531943,13.0,82.0,0.0,0.0,0.021431916568303053,7.22,0.3296131097216705,11.50010038601771,0.31057230924622753,0.008346509112369374,11.5,21.15,0.31057230924622753,0.008959631306914516,4.5,8094090.39632742,1354960.257918031 
 06/26  09:00:00,23.262499999999996,11.0,5.0,11.0,5.0,20.0,22.964041998963147,11.170652505900607,22.997515060140987,11.69653767892638,24.731948413300884,11.93761492404736,24.489599306885673,11.82393189811578,22.250270608321777,11.833703518902364,23.126395793234906,12.264499816895938,22.964041998963147,47.343945153128104,1555.7521432126878,0.0,22.997515060140987,48.92414977006591,0.0,801.9387609569152,24.731948413300884,44.80931993585385,0.0,1012.6010304943798,24.489599306885673,45.12880224219147,0.0,1160.025798289389,22.250270608321777,51.66984788143442,0.0,645.2110231481838,23.126395793234906,50.39582980368685,0.0,806.9521589414782,0.0,37.184873600995424,5254.906509531433,0.0,0.0,0.0,0.0,45.392265458531654,0.0,0.0,0.0,4067.965374956152,3729.9685682014733,966.5339339156886,966.5339339156886,37.184873600995424,46.48109200124428,1410.090971928168,5254.906509531433,8.580008757007871,7.219999999999999,0.9239020844800276,6664.997481459601,48.28477649456466,0.00026419405767204855,8.580008757007871,0.9239020844800276,14.07881088355155,0.00829901370103531,11.07545209930563,13.001944965302252,0.4149774027455003,0.00829901370103531,13.0,82.0,0.0,0.0,0.047986291353441776,7.219999999999999,0.3764398348418172,11.500297164945334,0.31057230924622753,0.008301201991149549,11.5,23.262499999999996,0.31057230924622753,0.008732671329023034,4.5,38816022.51609749,1389480.1655475649 
 06/26  10:00:00,25.275,11.0,5.0,11.0,5.0,20.0,24.57830688560142,13.046340429242893,24.49112771349005,13.812196981245851,24.78974200769847,12.893031134114674,24.75782863705202,13.571456659143236,23.222266030450395,13.096717514046484,24.50382427626188,14.47421174265087,24.57830688560142,48.61295218941805,1341.2773040878078,0.0,24.49112771349005,51.36946442594623,0.0,989.7600148442939,24.78974200769847,47.530370106370775,0.0,1620.8971689001687,24.75782863705202,49.77609699197301,0.0,1719.4850535292228,23.222266030450395,52.91586169200577,0.0,765.0683579636404,24.50382427626188,53.58450803399288,0.0,1047.407625964097,0.0,0.0,7618.3294221784145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4998.288819452143,4371.1145719207825,2413.419512516201,2413.4195125162005,0.0,0.0,1914.0467445156821,7618.3294221784145,8.804798812070906,7.219999999999999,1.161160551757357,9532.376166694095,48.25544122685204,0.0,8.804798812070906,1.161160551757357,16.54621695091913,0.008684388735506091,11.740926585711943,12.990977574960702,0.525048482534002,0.008684388735506091,13.0,82.0,0.0,0.0,0.10742629443404471,7.219999999999999,0.4648833941825038,11.50021575326926,0.31057230924622753,0.008285896961088658,11.5,25.275,0.31057230924622753,0.009086515408550926,4.5,51280474.628146544,1471655.9117586738 
 06/26  11:00:00,26.7875,11.0,5.0,11.0,5.0,20.0,26.014849818765413,14.318362592819344,24.99834881187089,14.893436646543233,24.99871663811092,13.202079829561622,24.99847727844015,14.33990867925398,23.94508029742642,13.763563381638871,24.99866242679619,16.019228208862234,26.014849818765413,48.484823796445816,809.212478256417,0.0,24.99834881187089,53.45026441906302,0.0,1378.9475935157366,24.99871663811092,47.89340095384602,0.0,1527.958815179565,24.99847727844015,51.572395775927575,0.0,1710.2735163956781,23.94508029742642,52.91325331206183,0.0,819.3893324923667,24.99866242679619,57.45678980259761,0.0,1520.425006321939,0.0,0.0,9960.57511227316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5701.912600518963,4853.362998152868,3981.8581824512876,3385.723281144098,0.0,0.0,2446.1620366029642,9960.57511227316,8.912277727369677,7.22,1.4021622864181207,12406.737148876124,48.25544122685204,0.0,8.912277727369677,1.402162286418121,18.0544613821756,0.009160076586062892,12.533159460600729,12.997876635130144,0.5724202022892553,0.00875228810774678,13.0,82.0,0.0,0.0,0.17397241863877932,7.219999999999999,0.5322439986854268,11.500263515359705,0.31057230924622753,0.008274963721447067,11.5,26.7875,0.31057230924622753,0.009358178539403085,4.5,54801271.098976195,1505112.6356036386 
 06/26  12:00:00,27.8875,8.8,4.0,8.8,4.0,16.0,27.08494347864863,14.55022646773267,24.997930944027658,14.490277505729258,24.998356318143454,13.152617756192079,24.998081855022562,14.131069961648826,24.277992803766264,13.674030161262289,24.997929608044974,16.056680919400737,27.08494347864863,46.218382342378106,148.7299675933259,14.783564853206371,24.997930944027658,52.08120819369611,0.0,1572.1280813145027,24.998356318143454,47.73993133845409,0.0,1284.1132791685563,24.998081855022562,50.881455109948234,0.0,1723.9820497084738,24.277992803766264,51.566730239575385,0.0,844.0023229461117,24.997929608044974,57.594368465401715,0.0,1598.6851301903953,0.0,0.0,10835.20564310011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5995.693103971567,5201.821931651697,4494.488033580031,3708.0911497293446,0.0,0.0,2664.64441352999,10835.20564310011,8.933925987500526,7.22,1.5077762425908787,13499.850056630099,48.25544122685204,0.0,8.933925987500526,1.507776242590879,18.588489787357986,0.00928992581064036,12.736412617755139,13.002640319302195,0.5759072768726121,0.00874895373808738,13.0,82.0,0.0,0.0,0.19648078809857505,7.22,0.5582272126821606,11.500176526395448,0.31057230924622753,0.008260996227606253,11.5,27.8875,0.31057230924622753,0.009274411436264417,4.5,54337770.79882255,1507910.9137365976 
 06/26  13:00:00,28.674999999999997,4.4,2.0,4.4,2.0,8.0,27.808998636164116,14.112381744892513,24.99860557319683,13.675212893104273,24.998943467017803,12.902311934639664,24.998691903446947,13.512786215958082,24.21672822073027,13.07275100766947,24.998475910462595,15.481084484011268,27.808998636164116,43.06566590577587,0.0,278.7305383546013,24.99860557319683,49.399706726450944,0.0,1461.9257429457311,24.998943467017803,46.963932182869456,0.0,937.2187676241205,24.998691903446947,48.878046963177226,0.0,1520.4862228561226,24.21672822073027,49.76741405745568,0.0,837.9536140066243,24.998475910462595,55.51242950178584,0.0,1247.958968730469,0.0,0.0,9752.922634927512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6378.448466774496,5453.369240883014,2984.2463635071754,2670.438806054876,0.0,0.0,2434.7616761994655,9752.922634927512,8.719446944515644,7.22,1.5513413762370591,12187.684311126977,48.25544122685204,0.0,8.719446944515644,1.5513413762370591,17.51712238799113,0.009015866553536141,12.27175705644521,13.020535128157498,0.49439530652061636,0.008764408327193654,13.0,82.0,0.0,0.0,0.12936816010827584,7.22,0.5954016162127679,11.500587593161113,0.31057230924622753,0.00826364481995843,11.5,28.674999999999997,0.31057230924622753,0.00944455314108315,4.5,49429349.194348365,1436999.906344419 
 06/26  14:00:00,29.2125,8.8,4.0,8.8,4.0,16.0,28.343739219402828,13.738207367532878,24.998574808980408,13.52538146718134,24.998820265405772,13.188775897735757,24.998630035521852,13.478345434041554,24.825940040751625,13.162088270589589,24.99811825794902,15.207725068236217,28.343739219402828,40.73266954294744,0.0,700.822761867179,24.998574808980408,48.91539906750103,0.0,1818.6607918453533,24.998820265405772,47.85422559441132,0.0,947.2872409273007,24.998630035521852,48.76601376738968,0.0,1819.1729434997558,24.825940040751625,48.26345370802422,0.0,936.2861831617168,24.99811825794902,54.54327183033163,0.0,1734.865801373544,0.0,0.0,11837.843581099269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6663.67977719865,5625.720364672902,4873.043182782237,4328.57992647528,0.0,0.0,2929.4285778392823,11837.843581099269,9.00750332748953,7.22,1.5795549128837123,14767.272158938551,48.25544122685204,0.0,9.00750332748953,1.5795549128837123,19.443524145644265,0.00906390672864894,12.336278657163934,12.974965772638868,0.5905680951239903,0.008698531499545432,13.0,82.0,0.0,0.0,0.21513654930618778,7.219999999999999,0.6236151528594214,11.500076450583128,0.31057230924622753,0.008268776282009645,11.5,29.2125,0.31057230924622753,0.009593782113398043,4.5,54021845.25117194,1522722.394602769 
 06/26  15:00:00,30.15,11.0,5.0,11.0,5.0,20.0,28.735605090391537,14.032664309275674,24.99812467695347,13.816707089383367,24.99829139016994,13.700117284950636,24.998180125221666,13.86164765541255,24.997792753308723,13.319030784862763,24.997784013665115,15.435020263298,28.735605090391537,40.585275346149814,0.0,1004.7292302626838,24.99812467695347,49.85255526575068,0.0,1990.962289260272,24.99829139016994,49.47627760645192,0.0,924.9232881073611,24.998180125221666,49.99858543244459,0.0,1902.6098443287349,24.997792753308723,48.2635549237025,0.0,1309.7924053224863,24.997784013665115,55.34719788397632,0.0,1916.6179355674963,0.0,0.0,13319.811507523587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6642.801993166402,5918.952260401484,6368.137783312503,5480.955566045989,0.0,0.0,3312.89801183676,13319.811507523587,9.242033182513966,7.219999999999999,1.5716251206489062,16632.709519360345,48.25544122685204,0.0,9.242033182513966,1.5716251206489065,20.519174099614418,0.009223336323115167,12.582379827395023,12.990320061123612,0.6541372920937347,0.008687328857782582,13.0,82.0,0.0,0.0,0.28605649050874693,7.22,0.6156853606246153,11.500018902687234,0.31057230924622753,0.0082509032115778,11.5,30.15,0.31057230924622753,0.009174932752051522,4.5,56366723.74267337,1594392.7367911462 
 06/26  16:00:00,30.6,11.0,5.0,11.0,5.0,20.0,28.9933846404681,14.14920727690546,24.997936793936613,13.875662968837757,24.998081571699423,13.919994673594946,24.997985523371167,14.015812103590385,24.997899265901573,12.978656232866177,24.997684469976157,15.66610903281099,28.9933846404681,40.287717689601216,0.0,1267.3304371550175,24.997936793936613,50.04415086582935,0.0,2028.4844049591586,24.998081571699423,50.18814477815284,0.0,877.1482347598318,24.997985523371167,50.50156620710881,0.0,1865.2495299590203,24.997899265901573,47.20203202333575,0.0,1696.9451694230665,24.997684469976157,56.17341482796317,0.0,1844.0854576734757,0.0,0.0,13940.621484484567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6574.938515867334,6058.7544506766335,7024.703084561976,5943.003242959803,0.0,0.0,3480.1290667762332,13940.621484484567,9.349866494221875,7.22,1.5614132739231659,17420.750551260797,48.25544122685204,0.0,9.349866494221875,1.5614132739231659,20.9429735460214,0.009318438495710549,12.730909828985794,12.99912846138257,0.6761621065199439,0.008684910484766715,13.0,82.0,0.0,0.0,0.31821848009388726,7.219999999999999,0.6054735138988744,11.500033100328881,0.31057230924622753,0.008239392125270669,11.5,30.6,0.31057230924622753,0.008898326289779948,4.5,55187025.60808826,1622051.507643788 
 06/26  17:00:00,30.6,11.0,5.0,11.0,5.0,20.0,29.195934394441025,14.15369103086704,24.99812732955293,14.02249547403863,24.878522479110053,14.086958222785587,24.998130658481493,14.214370068624984,24.99837536238984,12.85613479565106,24.997886004555976,15.99320523433585,29.195934394441025,39.83023476375594,0.0,1179.488647095678,24.99812732955293,50.523597481609464,0.0,1800.9874279792034,24.878522479110053,51.09905344132355,0.0,805.9326805428589,24.998130658481493,51.15625397804338,0.0,1645.5963283683056,24.99837536238984,46.82277826677522,0.0,1804.3360822567265,24.997886004555976,57.36212584773571,0.0,1576.1319822789553,0.0,0.0,12891.038792269725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6574.938515867334,6058.7544506766335,5928.2920939951055,5104.063106762243,0.0,0.0,3222.1090601931437,12891.038792269725,9.18940410997107,7.22,1.5614132739231659,16113.14785246287,48.25544122685204,0.0,9.18940410997107,1.5614132739231659,20.3558565757235,0.009233195317444915,12.592885863655026,13.009495194196704,0.6221335805510196,0.00870831442506402,13.0,82.0,0.0,0.0,0.26323630419383515,7.219999999999999,0.6054735138988744,11.500033100328881,0.31057230924622753,0.008239392125270669,11.5,30.6,0.31057230924622753,0.008898326289779948,4.5,50592458.81708492,1556365.9630383973 
 06/26  18:00:00,29.85,11.0,5.0,11.0,5.0,20.0,29.179985957744744,14.384767266610249,24.99817971374034,14.331068367611653,24.612430007123102,14.156846465541784,24.998147493291416,14.511277316116253,24.998462053067165,12.93009394166568,24.99773773177523,16.326628369082957,29.179985957744744,40.468780611285695,0.0,1007.6768860453785,24.99817971374034,51.54458954243457,0.0,1572.0530969917963,24.612430007123102,52.15342781406237,0.0,787.3616342968037,24.998147493291416,52.148963936305506,0.0,1472.4256019474906,24.998462053067165,47.05002461526513,0.0,1716.4883087950573,24.99773773177523,58.59520188161276,0.0,1549.3039814469055,0.0,0.0,11425.36651694622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5944.802176444221,5814.983692763739,5095.7248758663845,4413.613453478465,0.0,0.0,2850.2597481726716,11425.36651694622,9.031248197841556,7.22,1.504038463857187,14275.626265118892,48.25544122685204,0.0,9.031248197841556,1.5040384638571873,19.73421013128698,0.009190431939635842,12.5228736246287,13.011417987227965,0.58026820634657,0.008726827304470924,13.0,82.0,0.0,0.0,0.22393919265791634,7.219999999999999,0.5480987038328963,11.500447935212282,0.31057230924622753,0.008187414028522105,11.5,29.85,0.31057230924622753,0.008353133596114873,4.5,49157357.054561526,1512715.2653663228 
 06/26  19:00:00,27.7125,5.5,2.5,5.5,2.5,10.0,28.8376044632738,14.257912448393695,24.629426047955093,13.863527240537548,23.499440978794617,12.667600838527704,24.627414445191445,14.040434882978783,24.949947515714864,11.930528313164094,24.515337908635033,16.018024603555645,28.8376044632738,40.93994473131286,0.0,744.0009308897913,24.629426047955093,51.119901668307776,0.0,935.7299991664288,23.499440978794617,50.61892927389991,0.0,711.6178555860054,24.627414445191445,51.716678896103666,0.0,885.8937928333576,24.949947515714864,44.20776100652101,0.0,997.3285643172769,24.515337908635033,59.13213063294226,0.0,922.3855848898042,0.0,0.0,6646.186863451307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5126.280022623534,5126.280022623534,1020.5430638472823,1020.5430638472825,0.0,0.0,1738.087767877364,6646.186863451307,8.208192624880713,7.22,1.6109214242309235,8384.274631328672,48.25544122685204,0.0,8.208192624880713,1.6109214242309235,14.657517325977711,0.007717641759721193,9.909160657860664,13.005368087934684,0.3790187731024419,0.007717641759721193,13.0,82.0,0.0,0.0,0.05817220288040796,7.22,0.6549816642066318,11.50070482191717,0.31057230924622753,0.007137920539136225,11.5,27.7125,0.31057230924622753,0.007137920539136225,4.5,30699063.03975199,1359957.7787009191 
 06/26  20:00:00,25.262499999999996,0.0,0.0,0.0,0.0,0.0,27.54828414276868,12.59114373843939,23.281620422124753,11.556144417821413,22.31969441983003,9.68018538763533,23.296343608906263,11.763982188146993,23.31207194838117,9.416511536111974,23.311063019348126,14.225723581858674,27.54828414276868,39.59056765399324,0.0,1304.5516030816134,23.281620422124753,47.660264172840435,0.0,825.3279568790019,22.31969441983003,44.60754407219935,0.0,528.0493614618167,23.296343608906263,48.27648173844502,0.0,782.6344123469212,23.31207194838117,41.22952061227774,0.0,768.6565029357241,23.311063019348126,56.655996731215986,0.0,824.245872294122,0.0,79.23509403905328,5430.9772409248,0.0,0.0,101.49011157537221,0.0,0.0,0.0,0.0,0.0,4344.29599078194,4344.2959907819395,806.116700316127,806.116700316127,79.23509403905328,99.04386754881659,1459.6608643641293,5430.9772409248,8.187118016611187,7.219999999999999,1.3608214190003074,6890.63810528893,48.11733191767331,0.0005572662813717675,8.187118016611187,1.3608214190003074,14.139893050892017,0.006732853564841731,7.931491012402693,12.99983308027354,0.3705044250126874,0.006732853564841731,13.0,82.0,0.0,0.0,0.0636413616335269,7.219999999999999,0.44058235082970965,11.500163096996822,0.31057230924622753,0.006209743482046986,11.5,25.262499999999996,0.31057230924622753,0.006209743482046986,4.5,18662162.429287296,1354960.257918031 
 06/26  21:00:00,23.025,0.0,0.0,0.0,0.0,0.0,27.19901480484422,11.247981293025815,23.16209256078339,10.116845625742615,22.898684885678772,8.344200313511005,23.13859351537732,10.325796080604821,23.571910824920025,8.157527846984742,22.981908966813496,12.947677649131677,27.19901480484422,36.97709981398193,0.0,0.0,23.16209256078339,43.60884058507887,47.52,0.0,22.898684885678772,39.319688733827945,20.520000000000003,0.0,23.13859351537732,44.28527058016401,47.52,0.0,23.571910824920025,37.27942823980389,20.520000000000003,0.0,22.981908966813496,53.17091029564859,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.259466188342447,8.259466188342447,0.0,0.0,47.734973602665995,0.0,8.259466188342447,0.0,27.2257693587042,0.008444971510818555,11.274085275254563,27.2257693587042,0.0,0.008444971510818555,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,23.025,0.0,0.005708993059466501,11.5,23.025,0.0,0.005708993059466501,4.5,5760000.0,0.0 
 06/26  22:00:00,21.512499999999996,0.0,0.0,0.0,0.0,0.0,26.466209624518573,11.314999857320094,22.712409627310855,10.18273500926363,22.628946502579133,8.399197271753302,22.686370314844275,10.392007625344425,23.14739478918499,8.20842511055831,22.646471967636984,13.00806349749343,26.466209624518573,38.78063395288798,0.0,0.0,22.712409627310855,45.01248757514729,27.720000000000002,0.0,22.628946502579133,40.117285414284495,11.970000000000002,0.0,22.686370314844275,45.71882600166819,27.720000000000002,0.0,23.14739478918499,38.378317695401435,11.970000000000002,0.0,22.646471967636984,54.48033973980614,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.259466188342447,8.259466188342447,0.0,0.0,47.734973602665995,0.0,8.259466188342447,0.0,26.702598572475935,0.00847125475882099,11.311334831230367,26.702598572475935,0.0,0.00847125475882099,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,21.512499999999996,0.0,0.005632032191864976,11.5,21.512499999999996,0.0,0.005632032191864976,4.5,1710000.0,0.0 
 06/26  23:00:00,21.474999999999998,0.0,0.0,0.0,0.0,0.0,25.54871677747687,11.298053658880294,22.220616304351047,10.165930317878237,22.20341100647844,8.38286113717135,22.188691061932534,10.375170556257139,22.51669732807812,8.192210527470369,22.21896597243203,12.991052950096272,25.54871677747687,40.89729623656476,0.0,0.0,22.220616304351047,46.323921295214745,15.840000000000002,0.0,22.20341100647844,41.12209959967339,6.840000000000001,0.0,22.188691061932534,47.06793383308889,15.840000000000002,0.0,22.51669732807812,39.82763894157491,6.840000000000001,0.0,22.21896597243203,55.85075646013537,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.259466188342447,8.259466188342447,0.0,0.0,47.734973602665995,0.0,8.259466188342447,0.0,25.77267171305664,0.008472394867127397,11.298210358355666,25.77267171305664,0.0,0.008472394867127397,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,21.474999999999998,0.0,0.006321842153821301,11.5,21.474999999999998,0.0,0.006321842153821301,4.5,1710000.0,0.0 
 06/26  24:00:00,21.324999999999996,0.0,0.0,0.0,0.0,0.0,24.722425156618822,11.292411213515123,21.901064194344286,10.16033967334269,21.898492978577387,8.377345649962436,21.868801315438727,10.369570625465633,22.080445567937034,8.18670133280024,21.92402004013066,12.985332181016773,24.722425156618822,42.942919067524194,0.0,0.0,21.901064194344286,47.217428906572806,15.840000000000002,0.0,21.898492978577387,41.87796494510802,6.840000000000001,0.0,21.868801315438727,47.9769718306044,15.840000000000002,0.0,22.080445567937034,40.88330497508914,6.840000000000001,0.0,21.92402004013066,56.84249425545743,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.259466188342447,8.259466188342447,0.0,0.0,47.734973602665995,0.0,8.259466188342447,0.0,24.917225180234784,0.008472321396385523,11.29240513223695,24.917225180234784,0.0,0.008472321396385523,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,21.324999999999996,0.0,0.006868811082183074,11.5,21.324999999999996,0.0,0.006868811082183074,4.5,1710000.0,0.0 
 06/27  01:00:00,21.1,0.0,0.0,0.0,0.0,0.0,24.022216943908276,11.29241097865549,21.642277113133353,10.160339620649939,21.64753945051411,8.377345588599722,21.611639619907855,10.369570485038473,21.75181901485213,8.186701436295547,21.69495251376499,12.985332333385442,24.022216943908276,44.78119594409329,0.0,0.0,21.642277113133353,47.96967177095394,15.840000000000002,0.0,21.64753945051411,42.52484349140748,6.840000000000001,0.0,21.611639619907855,48.736680063300916,15.840000000000002,0.0,21.75181901485213,41.711140601518174,6.840000000000001,0.0,21.69495251376499,57.64324340260052,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.259466188342447,8.259466188342447,0.0,0.0,47.734973602665995,0.0,8.259466188342447,0.0,24.18608402003467,0.008472324882566565,11.292411194612589,24.18608402003467,0.0,0.008472324882566565,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,21.1,0.0,0.006954396353604754,11.5,21.1,0.0,0.006954396353604754,4.5,1710000.0,0.0 
