Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 06/27  02:00:00,20.7875,0.0,0.0,0.0,0.0,0.0,23.433844729875258,11.292411283799545,21.445455281819065,10.160339629078196,21.453689308023925,8.377345588599722,21.419034022421386,10.369570485038473,21.513107541867598,8.186701288940275,21.513510877584707,12.985332333385442,23.433844729875258,46.394760550791574,0.0,0.0,21.445455281819065,48.55099060756832,15.840000000000002,0.0,21.453689308023925,43.03229859001635,6.840000000000001,0.0,21.419034022421386,49.31465733212138,15.840000000000002,0.0,21.513107541867598,42.32444688896019,6.840000000000001,0.0,21.513510877584707,58.28656918483648,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.259466188342447,8.259466188342447,0.0,0.0,47.734973602665995,0.0,8.259466188342447,0.0,23.571248946343808,0.008472324738318441,11.292411131227517,23.571248946343808,0.0,0.008472324738318441,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,20.7875,0.0,0.007016005926895322,11.5,20.7875,0.0,0.007016005926895322,4.5,1710000.0,0.0 
 06/27  03:00:00,20.6,0.0,0.0,0.0,0.0,0.0,22.940600035467323,11.282945223562134,21.28594319785034,10.150958434600815,21.29888301656614,8.368096782896798,21.26754439768661,10.360173828893302,21.332714731676944,8.177466753083335,21.36872888733023,12.975738289662285,22.940600035467323,47.76808386201271,0.0,0.0,21.28594319785034,48.99710034067935,15.840000000000002,0.0,21.29888301656614,43.41516758895488,6.840000000000001,0.0,21.26754439768661,49.74342160402475,15.840000000000002,0.0,21.332714731676944,42.76781052834836,6.840000000000001,0.0,21.36872888733023,58.768806204172776,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.259466188342447,8.259466188342447,0.0,0.0,47.734973602665995,0.0,8.259466188342447,0.0,23.05624419028179,0.008472324743799426,11.282945223562134,23.05624419028179,0.0,0.008472324743799426,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,20.6,0.0,0.007346825870151944,11.5,20.6,0.0,0.007346825870151944,4.5,1710000.0,0.0 
 06/27  04:00:00,20.225,0.0,0.0,0.0,0.0,0.0,22.5219223240918,11.27726388893264,21.139757447340635,10.145328181757508,21.15194221029272,8.362546016920101,21.118729434586673,10.354534111937836,21.17117828023728,8.171924709908417,21.251043073847725,12.969980450362623,22.5219223240918,48.97791763817819,0.0,0.0,21.139757447340635,49.420109229425364,15.840000000000002,0.0,21.15194221029272,43.79197305699027,6.840000000000001,0.0,21.118729434586673,50.1810737917936,15.840000000000002,0.0,21.17117828023728,43.17755393013706,6.840000000000001,0.0,21.251043073847725,59.1721407512096,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.259466188342447,8.259466188342447,0.0,0.0,47.734973602665995,0.0,8.259466188342447,0.0,22.62044612468222,0.008472324743604043,11.27726388893264,22.62044612468222,0.0,0.008472324743604043,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,20.225,0.0,0.007350454632767145,11.5,20.225,0.0,0.007350454632767145,4.5,1710000.0,0.0 
 06/27  05:00:00,19.625,0.0,0.0,0.0,0.0,0.0,22.17309111666637,11.27726388893264,21.0032258055803,10.145328181757508,21.060931830798694,8.362546016920101,21.042194714783527,10.354534111937836,21.042149986712378,8.171924709908417,21.152800742698936,12.969980450362623,22.17309111666637,50.02789951856143,0.0,0.0,21.0032258055803,49.836209132899356,15.840000000000002,0.0,21.060931830798694,44.037325537377555,6.840000000000001,0.0,21.042194714783527,50.41757960813257,15.840000000000002,0.0,21.042149986712378,43.52087845094473,6.840000000000001,0.0,21.152800742698936,59.52995127205002,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.259466188342447,8.259466188342447,0.0,0.0,47.734973602665995,0.0,8.259466188342447,0.0,22.251227251644778,0.008472324743610642,11.27726388893264,22.251227251644778,0.0,0.008472324743610642,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,19.625,0.0,0.007260910794952925,11.5,19.625,0.0,0.007260910794952925,4.5,1710000.0,0.0 
 06/27  06:00:00,19.4,0.0,0.0,0.0,0.0,0.0,21.96281405003417,11.286732110421866,21.024231940252065,10.154711296430985,21.426911792460373,8.371796675816704,21.496972421442546,10.363932922168459,21.138917657011305,8.1811608978413,21.101661833445146,12.979576260417991,21.96281405003417,50.70456146922555,0.0,0.0,21.024231940252065,49.80326976084734,15.840000000000002,0.0,21.426911792460373,43.09120904183527,6.840000000000001,0.0,21.496972421442546,49.067601079824,15.840000000000002,0.0,21.138917657011305,43.2905358645031,6.840000000000001,0.0,21.101661833445146,59.75463299375518,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.259466188342447,8.259466188342447,0.0,0.0,47.734973602665995,0.0,8.259466188342447,0.0,21.992944256859577,0.008472324743610428,11.286732110421866,21.992944256859577,0.0,0.008472324743610428,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,19.4,0.0,0.007623242693731149,11.5,19.4,0.0,0.007623242693731149,4.5,1710000.0,0.0 
 06/27  07:00:00,20.4625,0.0,0.0,0.0,0.0,0.0,22.09140503236835,10.670536600696831,22.200647004134467,10.426168922277103,22.197244360755683,9.810022758395842,22.19970129309801,10.551276054805507,22.195164370235272,9.812314437797582,22.1648691917775,12.551578491184218,22.09140503236835,48.293883882360404,101.73333526218289,7.889229652784707,22.200647004134467,47.19572730967852,481.3847247369936,45.31090497501234,22.197244360755683,45.333340821941896,19.630157923709326,239.99347297597072,22.19970129309801,47.59298891592398,27.857183600297734,473.6673386004022,22.195164370235272,45.353112664981495,154.02666468279295,16.415927825771686,22.1648691917775,54.4533778070937,887.1316107009354,14.105460652503373,0.0,4318.446174871752,3521.455796187609,0.0,1170.205786095839,399.6376789108706,248.44671114696328,822.3710954053789,1593.6279851214751,0.0,0.0,2904.9835433500543,2840.4501899771426,453.98576695662905,453.9857669566291,4318.446174871752,5398.057718589689,1057.5405474188574,3521.455796187609,8.292599704165829,7.22,0.7820616726804349,4578.996343606466,54.667092359650184,0.039514029592913766,8.292599704165829,0.7820616726804349,13.205342833613074,0.008269847222240567,10.941067472409085,13.000028974917564,0.3705044250126874,0.008269847222240567,13.0,82.0,0.0,0.0,0.024134672183307938,7.219999999999999,0.2741054662163741,11.499780467863953,0.31057230924622753,0.008292813051160699,11.5,20.4625,0.31057230924622753,0.008375192970960307,4.5,7628466.566727248,1354960.257918031 
 06/27  08:00:00,22.475,0.0,0.0,0.0,0.0,0.0,22.344897755518623,11.005219609531057,22.199273831581657,10.850591103583842,22.20047264272175,10.934158369293899,22.200024027211306,10.882759298672632,22.19938156999172,10.967440212084053,22.20084763010449,11.947321702426802,22.344897755518623,48.62064216347653,26.138087988432744,5.968265630895985,22.199273831581657,48.55202397683511,80.1772562023603,8.736820584363102,22.20047264272175,48.81934080459008,0.0,327.8195539012966,22.200024027211306,48.653683804633175,0.0,546.7424290068875,22.19938156999172,48.93055880173748,0.0,55.89592740202215,22.20084763010449,52.207547253248926,611.0155435022095,0.0,0.0,3066.898085197524,4908.817485651818,0.0,809.2893146085629,294.3862618809994,151.65978834004494,630.7062041057558,1343.0392752870187,0.0,0.0,4267.310655237103,3484.4290801907446,468.06768337706484,468.0676833770649,3066.898085197524,3833.622606496905,1335.9802168030337,4908.817485651818,8.489124065601755,7.22,0.9205375855670909,6244.797702454853,47.321454672586924,0.021199193201065763,8.489124065601755,0.9205375855670909,13.242912224990711,0.008355519699698093,11.101115984888196,13.00038054641777,0.3705044250126874,0.008355519699698093,13.0,82.0,0.0,0.0,0.024355116350343903,7.22,0.39968243477684423,11.500410662948537,0.31057230924622753,0.00837868577468089,11.5,22.475,0.31057230924622753,0.009378072064628394,4.5,8741071.9745016,1354960.257918031 
 06/27  09:00:00,24.3625,11.0,5.0,11.0,5.0,20.0,23.463319948201406,11.771580049715652,23.13596920483531,12.415229337337395,23.280544889823084,12.297895937897753,23.960032022346034,12.50369776895651,22.430722248571293,12.206003324700024,23.15773092181314,13.116197171842444,23.463319948201406,47.80262926141451,1177.9958779323383,0.0,23.13596920483531,50.87537776811949,0.0,813.893831194198,23.280544889823084,50.03904082592284,0.0,696.1115916539787,23.960032022346034,48.6875827735343,0.0,833.2345562797386,22.430722248571293,52.37291005047595,0.0,698.1955024653599,23.15773092181314,53.197469158777096,0.0,810.4238655254981,0.0,7.568431288439019,6314.479118841405,0.0,0.0,0.0,0.0,6.392902975255692,0.0,0.0,0.0,5522.8466960354135,4089.8738104212102,529.3506839627548,529.3506839627549,7.568431288439019,9.460539110548774,1632.6841121990578,6314.479118841405,8.566237484621084,7.219999999999999,1.1203024089310003,7947.163231040462,46.03236352772044,0.00005032267765181877,8.566237484621084,1.1203024089310003,13.404923103573354,0.008414843818863085,11.206188118019625,13.000336575018624,0.3705044250126874,0.008414843818863085,13.0,82.0,0.0,0.0,0.02701329817219669,7.219999999999999,0.5242184302785959,11.500089914373705,0.31057230924622753,0.008375502358059738,11.5,24.3625,0.31057230924622753,0.01020476214294101,4.5,39763322.27998841,1354960.257918031 
 06/27  10:00:00,26.749999999999996,11.0,5.0,11.0,5.0,20.0,24.731567522429856,13.512944978267939,24.627784813126144,14.233891316097472,24.543599982226088,13.516017048202551,24.98374633291776,14.157301388393124,23.620020685043666,13.231664749343853,24.588397416099916,15.158444800374427,24.731567522429856,49.65992125628429,1260.370946252604,0.0,24.627784813126144,52.365951893287125,0.0,977.6379995000259,24.543599982226088,50.231014643373314,0.0,783.577547119952,24.98374633291776,51.01474315408473,0.0,1409.448373475885,23.620020685043666,52.11951313782369,0.0,795.2983839935602,24.588397416099916,55.72144174144834,0.0,927.8577253905519,0.0,0.0,8753.511521664284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7292.088887008125,4860.360224570156,1143.5384739869828,1143.5384739869826,0.0,0.0,2181.3474060195113,8753.511521664284,8.612429402562391,7.22,1.4957808262531909,10934.858927683796,46.03602810340771,0.0,8.612429402562391,1.4957808262531909,14.74758022904226,0.00871101808273104,11.710498880467064,12.985427444146652,0.41411401224886807,0.00871101808273104,13.0,82.0,0.0,0.0,0.052369211853215254,7.219999999999999,0.708474679176857,11.500536193713906,0.31057230924622753,0.008385930092021352,11.5,26.749999999999996,0.31057230924622753,0.011490149333213235,4.5,52460435.58727513,1381498.1275745744 
 06/27  11:00:00,28.1125,11.0,5.0,11.0,5.0,20.0,25.858366588671217,14.68621491016087,24.997701768188616,14.908862593529197,24.996621658116634,13.888320662627875,24.99774202720109,14.318133785924948,24.50717106825242,13.848731510772218,24.9980982052533,16.431575473127403,25.858366588671217,50.114345470419345,947.144460320525,0.0,24.997701768188616,53.50569090233293,0.0,1495.4688830645791,24.996621658116634,50.08982554907494,0.0,1056.0445411568421,24.99774202720109,51.50247125170774,0.0,1914.868913967744,24.50717106825242,51.4440849198599,0.0,864.308125262284,24.9980982052533,58.98775186745395,0.0,1505.2874078029577,0.0,0.0,12400.247824625916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8175.120629023579,5299.981584204311,3906.3129417205364,3155.7109777392634,0.0,0.0,3033.4412063029145,12400.247824625916,8.972834646161282,7.219999999999999,1.6863734582587309,15433.689030928832,46.03602810340771,0.0,8.972834646161282,1.686373458258731,17.745245608943435,0.00931913114815483,12.715251159991436,12.960520279850957,0.5572862725068644,0.00879200940645798,13.0,82.0,0.0,0.0,0.17172937026015905,7.22,0.801912011222359,11.500003368123794,0.31057230924622753,0.008385987190418508,11.5,28.1125,0.31057230924622753,0.012056242654701036,4.5,57163160.52168313,1491321.9459051017 
 06/27  12:00:00,28.987499999999997,8.8,4.0,8.8,4.0,16.0,26.71821972676911,14.667142167097365,24.997949981801106,14.408384375218436,24.998180193830684,13.558464027783089,24.998032646118386,13.897390482066585,24.828977552261623,13.774369903023967,24.99794628530895,16.254471727330056,26.71821972676911,47.58363652870519,392.6085647693203,0.0,24.997949981801106,51.805446500700654,0.0,1609.1956715892718,24.998180193830684,49.02190194326767,0.0,1032.787689533954,24.998032646118386,50.115865562107984,0.0,1952.3391140271983,24.828977552261623,50.22074852226127,0.0,885.5785825501055,24.99794628530895,58.32696848430615,0.0,1585.4061536515048,0.0,0.0,13630.478658132313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8684.440132779577,5581.748290705306,4536.0948306588425,3621.1624913967626,0.0,0.0,3351.158671413935,13630.478658132313,9.016599252639505,7.22,1.8093132523756101,16981.63732954625,46.03602810340771,0.0,9.016599252639505,1.8093132523756101,18.436565241027186,0.009435967749520206,12.894473322670581,13.000920106152734,0.5758544168419675,0.008806452320771629,13.0,82.0,0.0,0.0,0.19845657545319623,7.22,0.8561555250306399,11.501162809891419,0.31057230924622753,0.008387673104775208,11.5,28.987499999999997,0.31057230924622753,0.012348407449595662,4.5,57086643.867363356,1507915.9138666757 
 06/27  13:00:00,30.15,4.4,2.0,4.4,2.0,8.0,27.316163693785384,14.114618040184048,24.99857987413242,13.617720935270247,24.998805368703596,13.081863416542935,24.99867717924893,13.295739931396017,24.695921596539645,13.143404033148126,24.998440148690303,15.602850517810255,27.316163693785384,44.32937882664903,19.831896147306452,55.82872155057157,24.99857987413242,49.21547351966352,0.0,1530.7917091078966,24.998805368703596,47.520628738373546,0.0,877.8951441002873,24.99867717924893,48.19085355744104,0.0,1755.3930837106127,24.695921596539645,48.58427750634681,0.0,874.2392744723895,24.998440148690303,55.9479704198703,0.0,1223.49459734977,0.0,0.0,13433.94213609691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9663.653857172669,5961.551385250983,3312.5868214380553,2850.734085921082,0.0,0.0,3340.699494569978,13433.94213609691,8.88672456756878,7.22,1.9222209299242454,16774.64163066689,46.03602810340771,0.0,8.88672456756878,1.9222209299242456,17.689934243866954,0.009166077193377831,12.452721539080695,13.014681695935852,0.5121607641023113,0.00880860674556826,13.0,82.0,0.0,0.0,0.1437537660612604,7.22,0.9662811698999548,11.50004353766043,0.31057230924622753,0.00839779431313429,11.5,30.15,0.31057230924622753,0.013123708856286657,4.5,53046014.6588722,1451074.5924835356 
 06/27  14:00:00,30.6,8.8,4.0,8.8,4.0,16.0,27.77140778897356,13.682826765315596,24.998565169823593,13.463544511391145,24.99871229264891,13.191948152005642,24.99861662170553,13.27432005381608,24.989384257038132,13.145733232097,24.9980736439695,15.299932603581084,27.77140778897356,41.962159374723214,0.0,442.96401276357665,24.998565169823593,48.71869614360926,0.0,1894.5854131433102,24.99871229264891,47.86323741210058,0.0,992.6982955123526,24.99861662170553,48.121200283130555,0.0,2096.1184597914403,24.989384257038132,47.7446816393832,0.0,1041.3989725173853,24.9980736439695,54.867582766557966,0.0,1711.975722419032,0.0,0.0,15661.07447438229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9804.712015694282,6105.229678080671,5468.734526561254,4751.827492226259,0.0,0.0,3912.0102162057256,15661.07447438229,9.151232543198825,7.22,1.9347340100241075,19573.084690588017,46.03602810340771,0.0,9.151232543198825,1.9347340100241075,19.687086586022005,0.009180981984023513,12.47719873499371,12.97561105963385,0.6288252109637923,0.008729061858223629,13.0,82.0,0.0,0.0,0.24318886588946076,7.22,0.9800737553254573,11.500038137013963,0.31057230924622753,0.008390522891480205,11.5,30.6,0.31057230924622753,0.013113092723863792,4.5,57927508.63597506,1564319.2792238311 
 06/27  15:00:00,30.6,11.0,5.0,11.0,5.0,20.0,28.20562955808311,13.942644055517999,24.998137803869934,13.764632866980442,24.99821590613513,13.564286759514163,24.998153447592944,13.612088400255455,24.998017956487434,13.291370765614385,24.997752435784083,15.494963586688755,28.20562955808311,41.60985966895376,0.0,758.5659824733102,24.998137803869934,49.6841178586598,0.0,2037.2764930982712,24.99821590613513,49.04040510321309,0.0,1025.273485378411,24.998153447592944,49.193437393970385,0.0,2195.440214066238,24.998017956487434,48.17547882816453,0.0,1289.347785353811,24.997752435784083,55.5605065850618,0.0,1901.3415003580758,0.0,0.0,16891.66743610455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9639.628612656501,6102.86120009915,6850.591307843441,5812.043651222473,0.0,0.0,4227.939146536237,16891.66743610455,9.323338655544365,7.22,1.9157886776075657,21119.60658264079,46.03602810340771,0.0,9.323338655544365,1.9157886776075657,20.615676480514143,0.009309113742729276,12.68514065986516,12.994118760692277,0.6873907057244445,0.008711116881041016,13.0,82.0,0.0,0.0,0.30980482192076836,7.22,0.959848917583276,11.50003860225888,0.31057230924622753,0.008383463705435057,11.5,30.6,0.31057230924622753,0.012898319989784229,4.5,60020159.52974805,1637043.5426218642 
 06/27  16:00:00,30.225,11.0,5.0,11.0,5.0,20.0,28.517750406976923,14.103156654809974,24.998019243057954,13.896102588301357,24.998093739779712,13.734215316102215,24.998032973488648,13.775969551519111,24.997910266211207,13.16735931889284,24.997692261306202,15.708081775427662,28.517750406976923,41.28992247075811,0.0,930.4227076670859,24.998019243057954,50.11046188780141,0.0,1976.143119148026,24.998093739779712,49.58572950299054,0.0,968.5028468595408,24.998032973488648,49.72073695156416,0.0,2083.65853304843,24.997910266211207,47.787273465390825,0.0,1431.9871085970294,24.997692261306202,56.32461735479018,0.0,1823.7192448578676,0.0,0.0,16418.157768044657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9169.37777023392,5978.2277657283175,6821.03964013148,5724.707055771927,0.0,0.0,4089.656031364444,16418.157768044657,9.32369225221947,7.219999999999999,1.8617219743141078,20507.8137994091,46.03602810340771,0.0,9.32369225221947,1.8617219743141078,20.655375460647214,0.009369536661576479,12.772893679756478,13.00358484383884,0.6742703870857678,0.00872533752627469,13.0,82.0,0.0,0.0,0.30751599577041255,7.22,0.9057822142898175,11.500102553934319,0.31057230924622753,0.008379613621306957,11.5,30.225,0.31057230924622753,0.012453272217398186,4.5,57654998.54826501,1619443.3821279574 
 06/27  17:00:00,29.625,11.0,5.0,11.0,5.0,20.0,28.80449879651323,14.260127055661172,24.998216983770014,14.181241223511098,24.97555675950312,14.019083670972858,24.998205116418447,14.067159417505602,24.99815577420099,13.282650196636638,24.997927333997463,16.068651480227558,28.80449879651323,41.024362789188146,0.0,748.2984930163261,24.998216983770014,51.046906580735275,0.0,1660.0122232082394,24.97555675950312,50.58144397453603,0.0,827.0588304162375,24.998205116418447,50.67063263258413,0.0,1753.4299799986075,24.99815577420099,48.14799039136089,0.0,1301.867422265577,24.997927333997463,57.639568470876426,0.0,1534.5338981530701,0.0,0.0,13948.566097175917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8563.315136914558,5781.158909466153,4935.669666266032,4221.9503579709035,0.0,0.0,3449.0054752732985,13948.566097175917,9.074513621269995,7.22,1.7937805419424735,17397.571572449215,46.03602810340771,0.0,9.074513621269995,1.7937805419424735,19.464282646503335,0.009261045554254253,12.59218571950505,13.017198432010261,0.5766964989808162,0.008770824380600957,13.0,82.0,0.0,0.0,0.2161070860485852,7.22,0.8378407819181836,11.500049950534333,0.31057230924622753,0.008374315054580497,11.5,29.625,0.31057230924622753,0.011925873287621604,4.5,51575632.204304285,1508941.9295317712 
 06/27  18:00:00,29.4,11.0,5.0,11.0,5.0,20.0,28.84258019021165,14.609562228754955,24.99817394155425,14.551034082002275,24.69681376875211,14.205891987711825,24.998190063705458,14.454998122599978,24.998047184181175,13.387067325067072,24.997766404438764,16.453231916217803,28.84258019021165,41.87039854750033,0.0,618.5071069744149,24.99817394155425,52.28319175227774,0.0,1463.6544115498493,24.69681376875211,52.05673362064291,0.0,793.2020464773216,24.998190063705458,51.959737969027884,0.0,1507.6480009820655,24.998047184181175,48.4771594743608,0.0,1277.8079222619824,24.997766404438764,59.06977965541828,0.0,1495.1968923338104,0.0,0.0,13133.2026590313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8496.188396232137,5709.46572377166,4215.938268231234,3555.7388573752737,0.0,0.0,3243.3154237252575,13133.2026590313,8.972768867982694,7.22,1.7873608872115623,16376.518082756556,46.03602810340771,0.0,8.972768867982694,1.787360887211563,18.76964618546853,0.009275781380527707,12.616058173134414,13.010914225400802,0.5339737589212292,0.008786287340613402,13.0,82.0,0.0,0.0,0.18370382458482445,7.22,0.8314211271872728,11.50009607774263,0.31057230924622753,0.00837807100428485,11.5,29.4,0.31057230924622753,0.011935458406417094,4.5,50789887.91736968,1469594.6082779337 
 06/27  19:00:00,28.7125,5.5,2.5,5.5,2.5,10.0,28.460126380086542,14.630888016277067,24.57743237772823,14.447373562219838,23.570467099714538,13.467511458473249,24.686248604778328,14.455301845523579,24.638826468746174,13.109412872555776,24.460438502312424,16.366538636270285,28.460126380086542,42.86823484323484,0.0,581.8929833781006,24.57743237772823,53.25474373154705,0.0,932.4005380303267,23.570467099714538,53.085234238836875,0.0,717.1625841943815,24.686248604778328,52.937032108781395,0.0,890.9865999031424,24.638826468746174,48.64007025742851,0.0,870.8728029239587,24.460438502312424,60.66139723836871,0.0,918.6846210466147,0.0,0.0,9551.41941609166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8223.746139743611,5489.621920864723,857.7309854142127,857.7309854142126,0.0,0.0,2390.266049832208,9551.41941609166,8.514107383439388,7.22,1.7599276409346296,11941.685465923867,46.03602810340771,0.0,8.514107383439388,1.7599276409346296,14.271641457940717,0.008750567900669316,11.743532359515852,12.999313241327734,0.3705044250126874,0.008750567900669316,13.0,82.0,0.0,0.0,0.039980630164509576,7.22,0.8039878809103391,11.500051715273717,0.31057230924622753,0.008386698670367461,11.5,28.7125,0.31057230924622753,0.01187694169536892,4.5,33179007.762657713,1354960.257918031 
 06/27  20:00:00,26.612500000000004,0.0,0.0,0.0,0.0,0.0,27.23198718951486,14.021241736104585,23.32300446260681,13.507597361408688,22.366758892996444,12.390286873404447,23.41751279175601,13.591893548605256,22.918909332747234,12.303100414303325,23.30627662364935,15.453836800293303,27.23198718951486,44.27016735369088,0.0,1191.5737176277557,23.32300446260681,54.02410977520586,0.0,830.388795395879,22.366758892996444,53.212105468714846,0.0,555.6345777962339,23.41751279175601,54.01287604450708,0.0,793.407430808599,22.918909332747234,51.17108039460524,0.0,741.4380325995401,23.30627662364935,61.33162450005545,0.0,825.1282183331248,0.0,58.10918892585167,8415.44846145899,0.0,0.0,78.88080167590472,0.0,0.0,0.0,0.0,0.0,7233.7800609840215,4816.502735641661,786.7365833834137,786.7365833834134,58.04178224803459,72.55222781004323,2103.3237331095206,8415.44846145899,8.429610123381776,7.219999999999999,1.658261912280297,10518.77219456851,45.922609624954205,0.00038374558799102507,8.429610123381776,1.658261912280297,14.08488605633877,0.008709703307436496,11.673656469741655,13.000134234101292,0.3705044250126874,0.008709703307436496,13.0,81.99913453968898,0.0,0.0,0.03716250189245901,7.219999999999999,0.7023221522560068,11.500247872594706,0.31057230924622753,0.008407579056213504,11.5,26.612500000000004,0.31057230924622753,0.011493351110993045,4.5,21252836.91375628,1354960.257918031 
 06/27  21:00:00,24.5375,0.0,0.0,0.0,0.0,0.0,26.958741750855143,13.46665688030609,23.23623471449792,12.871722746371347,22.981281143345896,11.961216370409069,23.252434519537697,12.958858880443549,23.321811207432027,11.899564161516047,22.94404322155925,14.743734985208038,26.958741750855143,43.39225966894534,0.0,0.0,23.23623471449792,52.100650075637695,47.52,0.0,22.981281143345896,49.83874301233943,20.520000000000003,0.0,23.252434519537697,52.347199953532325,47.52,0.0,23.321811207432027,48.62963257141948,20.520000000000003,0.0,22.94404322155925,59.891162253984106,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.385894386180485,8.385894386180485,0.0,0.0,45.54770367844924,0.0,8.385894386180485,0.0,26.971170640301285,0.00981049188000732,13.479198463331326,26.971170640301285,0.0,0.00981049188000732,13.0,81.99843912155585,0.0,0.0,0.0,7.220000000000001,0.0,24.5375,0.0,0.010830939419637404,11.5,24.5375,0.0,0.010830939419637404,4.5,5760000.0,0.0 
 06/27  22:00:00,22.8375,0.0,0.0,0.0,0.0,0.0,26.335885051444897,13.513576720430699,22.83800098549833,12.919036186879564,22.761269135731496,11.993975980839789,22.8376130023237,13.006321118940356,23.063102068174818,11.93062328148906,22.624278880143404,14.797953459181032,26.335885051444897,45.154551518528194,0.0,0.0,22.83800098549833,53.53904426713739,27.720000000000002,0.0,22.761269135731496,50.615478854943305,11.970000000000002,0.0,22.8376130023237,53.84709031953989,27.720000000000002,0.0,23.063102068174818,49.49252228911234,11.970000000000002,0.0,22.624278880143404,61.280318906340526,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.385894386180485,8.385894386180485,0.0,0.0,45.54770367844924,0.0,8.385894386180485,0.0,26.54308042566361,0.009824134273571608,13.51185521567918,26.54308042566361,0.0,0.009824134273571608,13.0,81.99843912155585,0.0,0.0,0.0,7.220000000000001,0.0,22.8375,0.0,0.010001212822253538,11.5,22.8375,0.0,0.010001212822253538,4.5,1710000.0,0.0 
 06/27  23:00:00,21.199999999999996,0.0,0.0,0.0,0.0,0.0,25.519632014132668,13.512738078314491,22.299599192348623,12.918170035891738,22.306270147664414,11.993454173201428,22.293204033984114,13.005451911147059,22.490465232851378,11.930142018485988,22.218220392599218,14.79693061611313,25.519632014132668,47.38722530723,0.0,0.0,22.299599192348623,55.3140167604691,15.840000000000002,0.0,22.306270147664414,52.03170836338413,6.840000000000001,0.0,22.293204033984114,55.65259426258433,15.840000000000002,0.0,22.490465232851378,51.23848891544491,6.840000000000001,0.0,22.218220392599218,62.80583742213915,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.385894386180485,8.385894386180485,0.0,0.0,45.54770367844924,0.0,8.385894386180485,0.0,25.722126170412608,0.00982475602079734,13.51281146943611,25.722126170412608,0.0,0.00982475602079734,13.0,81.99843912155585,0.0,0.0,0.0,7.220000000000001,0.0,21.199999999999996,0.0,0.00949867604278642,11.5,21.199999999999996,0.0,0.00949867604278642,4.5,1710000.0,0.0 
 06/27  24:00:00,20.225,0.0,0.0,0.0,0.0,0.0,24.736085231887316,13.5127535421814,21.873928532125724,12.918186761302337,21.912832528956386,11.99346464582064,21.863833937785515,13.005468872476396,22.02040172822753,11.930151547222636,21.930673268430283,14.796950001817297,24.736085231887316,49.6504953562695,0.0,0.0,21.873928532125724,56.76714217671694,15.840000000000002,0.0,21.912832528956386,53.2938538976987,6.840000000000001,0.0,21.863833937785515,57.12753066320791,15.840000000000002,0.0,22.02040172822753,52.724943864166356,6.840000000000001,0.0,21.930673268430283,63.91625837252803,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.385894386180485,8.385894386180485,0.0,0.0,45.54770367844924,0.0,8.385894386180485,0.0,24.927283290072715,0.009824716456071704,13.512750573326935,24.927283290072715,0.0,0.009824716456071704,13.0,81.99843912155585,0.0,0.0,0.0,7.220000000000001,0.0,20.225,0.0,0.009357570782837499,11.5,20.225,0.0,0.009357570782837499,4.5,1710000.0,0.0 
 06/28  01:00:00,20.0,0.0,0.0,0.0,0.0,0.0,24.012684808663014,13.51275351242174,21.559850708905447,12.918186833232214,21.598193041862515,11.993464743602681,21.540886416622207,13.005468630367305,21.66012503281889,11.930151472901828,21.693819566565892,14.796950323525289,24.012684808663014,51.84838660560305,0.0,0.0,21.559850708905447,57.86706362346267,15.840000000000002,0.0,21.598193041862515,54.32820201643016,6.840000000000001,0.0,21.540886416622207,58.266248568612184,15.840000000000002,0.0,21.66012503281889,53.89739223907818,6.840000000000001,0.0,21.693819566565892,64.84751086188675,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.385894386180485,8.385894386180485,0.0,0.0,45.54770367844924,0.0,8.385894386180485,0.0,24.186491878223773,0.009824718324904485,13.5127536792944,24.186491878223773,0.0,0.009824718324904485,13.0,81.99843912155585,0.0,0.0,0.0,7.220000000000001,0.0,20.0,0.0,0.009339512239227112,11.5,20.0,0.0,0.009339512239227112,4.5,1710000.0,0.0 
 06/28  02:00:00,19.625,0.0,0.0,0.0,0.0,0.0,23.37430746925551,13.50311996025725,21.31680575823402,12.90859810815385,21.348656184802923,11.98394590994713,21.291689397738292,12.995873674825214,21.384112411145864,11.920637660712764,21.498377058976583,14.787218710251578,23.37430746925551,53.84514096456067,0.0,0.0,21.31680575823402,58.697926414237216,15.840000000000002,0.0,21.348656184802923,55.12984974008542,6.840000000000001,0.0,21.291689397738292,59.12513072796843,15.840000000000002,0.0,21.384112411145864,54.78097809726075,6.840000000000001,0.0,21.498377058976583,65.58625056486926,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.385894386180485,8.385894386180485,0.0,0.0,45.54770367844924,0.0,8.385894386180485,0.0,23.524928523651425,0.009824718247773579,13.50311996025725,23.524928523651425,0.0,0.009824718247773579,13.0,81.99843912155585,0.0,0.0,0.0,7.220000000000001,0.0,19.625,0.0,0.00958551339134387,11.5,19.625,0.0,0.00958551339134387,4.5,1710000.0,0.0 
 06/28  03:00:00,19.4,0.0,0.0,0.0,0.0,0.0,22.828612480575615,13.497338136870896,21.12891528456665,12.902843324394066,21.161185005797496,11.978233131686657,21.110488973979685,12.990115156951566,21.181407085441933,11.91492782223254,21.338263411999097,14.781378149071072,22.828612480575615,55.63037410817964,0.0,0.0,21.12891528456665,59.356077067678555,15.840000000000002,0.0,21.161185005797496,55.74644403569865,6.840000000000001,0.0,21.110488973979685,59.76368304062061,15.840000000000002,0.0,21.181407085441933,55.44527768327069,6.840000000000001,0.0,21.338263411999097,66.20782405855932,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.385894386180485,8.385894386180485,0.0,0.0,45.54770367844924,0.0,8.385894386180485,0.0,22.957030216316312,0.009824718250699149,13.497338136870896,22.957030216316312,0.0,0.009824718250699149,13.0,81.99843912155585,0.0,0.0,0.0,7.220000000000001,0.0,19.4,0.0,0.009909537020242633,11.5,19.4,0.0,0.009909537020242633,4.5,1710000.0,0.0 
 06/28  04:00:00,19.4,0.0,0.0,0.0,0.0,0.0,22.364453822470285,13.497338136870896,20.992298544712842,12.902843324394066,21.019231866783624,11.978233131686657,20.97692877743412,12.990115156951566,21.030894131554987,11.91492782223254,21.20788454560848,14.781378149071072,22.364453822470285,57.219854357248096,0.0,0.0,20.992298544712842,59.85627337864237,15.840000000000002,0.0,21.019231866783624,56.234526037089715,6.840000000000001,0.0,20.97692877743412,60.256044553865884,15.840000000000002,0.0,21.030894131554987,55.96005386784826,6.840000000000001,0.0,21.20788454560848,66.73935653787598,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.385894386180485,8.385894386180485,0.0,0.0,45.54770367844924,0.0,8.385894386180485,0.0,22.473107713314715,0.00982471825059501,13.497338136870896,22.473107713314715,0.0,0.00982471825059501,13.0,81.99843912155585,0.0,0.0,0.0,7.220000000000001,0.0,19.4,0.0,0.010291397262497337,11.5,19.4,0.0,0.010291397262497337,4.5,1710000.0,0.0 
 06/28  05:00:00,19.4,0.0,0.0,0.0,0.0,0.0,22.010519200529107,13.497338136870896,20.916819391691533,12.902843324394066,21.092625187012235,11.978233131686657,21.163318383567365,12.990115156951566,20.959125587963328,11.91492782223254,21.107383951586428,14.781378149071072,22.010519200529107,58.46559385705705,0.0,0.0,20.916819391691533,60.134598203598216,15.840000000000002,0.0,21.092625187012235,55.985245485172406,6.840000000000001,0.0,21.163318383567365,59.5812952848467,15.840000000000002,0.0,20.959125587963328,56.207349339779,6.840000000000001,0.0,21.107383951586428,67.1523275102922,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.385894386180485,8.385894386180485,0.0,0.0,45.54770367844924,0.0,8.385894386180485,0.0,22.07415908561022,0.009824718250598524,13.497338136870896,22.07415908561022,0.0,0.009824718250598524,13.0,81.99843912155585,0.0,0.0,0.0,7.220000000000001,0.0,19.4,0.0,0.01072835952408991,11.5,19.4,0.0,0.01072835952408991,4.5,1710000.0,0.0 
 06/28  06:00:00,19.775,0.0,0.0,0.0,0.0,0.0,21.970925973208537,13.506973804144959,21.035562002667874,12.912433985363384,22.54821181434064,11.987753812926135,23.109353199593798,12.999712043179148,21.11923530941205,11.924443573380085,21.12748759579498,14.791111753865131,21.970925973208537,58.643310540594236,0.0,0.0,21.035562002667874,59.73517457026307,15.840000000000002,0.0,22.54821181434064,51.288065002662194,6.840000000000001,0.0,23.109353199593798,52.988468236170974,15.840000000000002,0.0,21.11923530941205,55.69271375755024,6.840000000000001,0.0,21.12748759579498,67.11170838678805,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.385894386180485,8.385894386180485,0.0,0.0,45.54770367844924,0.0,8.385894386180485,0.0,21.961703602102126,0.009824718250598403,13.506973804144959,21.961703602102126,0.0,0.009824718250598403,13.0,81.99843912155585,0.0,0.0,0.0,7.220000000000001,0.0,19.775,0.0,0.011147165159483998,11.5,19.775,0.0,0.011147165159483998,4.5,1710000.0,0.0 
 06/28  07:00:00,21.749999999999996,0.0,0.0,0.0,0.0,0.0,22.303996449941874,12.978504250900007,22.201479407124637,12.509007331517939,22.7973653191981,11.830112050063324,23.780523712775924,12.584245639977844,22.197095263346316,11.792784412610422,22.170286909010166,14.205208024356017,22.303996449941874,55.53075241702497,169.27721436777165,0.0,22.201479407124637,54.17415743346544,392.69537616251694,45.411577555778415,22.7973653191981,49.972905212998256,0.0,661.4566398549614,23.780523712775924,49.48696025555368,0.0,815.9491101789422,22.197095263346316,51.68845106706079,150.03864348316418,16.0204915408333,22.170286909010166,60.640157812880176,697.3873524487456,7.834875639542026,0.0,3573.574074020598,7215.021878896284,0.0,1081.3304998028802,0.0,0.0,819.0984579527923,1410.6190158481959,0.0,0.0,6487.913280226808,3273.629085893164,466.7842887402067,466.78428874020676,3573.574074020598,4466.967592525747,1794.4139172738562,7215.021878896284,8.528210927180956,7.22,1.311723485560805,9009.435796170139,54.842085180253704,0.03213099795324031,8.528210927180956,1.311723485560805,13.239944357941624,0.008689710159830298,11.669789406248839,13.000951956390661,0.3705044250126874,0.008689710159830298,13.0,81.99977229213712,0.0,0.0,0.022738894129126882,7.220000000000001,0.6404690891445252,11.5004392676608,0.31057230924622753,0.008522899857813444,11.5,21.749999999999996,0.31057230924622753,0.012626089149164372,4.5,10761593.419049412,1354960.257918031 
 06/28  08:00:00,24.550000000000004,0.0,0.0,0.0,0.0,0.0,22.898781023485828,12.311614389027902,22.20041703829194,11.954970323000417,24.00825397173479,11.634060157534448,24.32954654620653,12.002170271176485,22.200165813703855,11.622200349492722,22.200839336677127,13.206581584667374,22.898781023485828,51.26658474647668,76.82267885600822,0.0,22.20041703829194,52.234924440693476,8.385936814796992,124.04402862845285,24.00825397173479,45.85524366137736,0.0,744.9873886838985,24.32954654620653,46.076755911425806,0.0,861.0894742384846,22.200165813703855,51.09902368391481,0.0,85.83597518859597,22.200839336677127,56.71082392713063,382.77502742224385,0.0,0.0,2153.2502475049596,9581.804121865402,0.0,622.6427666840527,0.0,0.0,601.1609210065951,1115.037709900359,0.0,0.0,8750.505519330593,4180.918216509582,500.0728882741609,500.07288827416085,2153.2502475049596,2691.5628093811993,2325.3101022485534,9581.804121865402,8.70071558381754,7.22,1.5420387711825192,11907.114224113957,47.33100007943537,0.014916196061519458,8.70071558381754,1.5420387711825192,13.327671108411442,0.00862821709058361,11.563899428595782,13.000642630481734,0.3705044250126874,0.00862821709058361,13.0,81.9999696467906,0.0,0.0,0.02456909674706678,7.219999999999999,0.8903240718649142,11.500265949073132,0.31057230924622753,0.008532393403630354,11.5,24.550000000000004,0.31057230924622753,0.014365693734569527,4.5,12868594.882961407,1354960.257918031 
 06/28  09:00:00,26.6,11.0,5.0,11.0,5.0,20.0,24.41510953087844,12.594217682889454,23.431067853142675,13.007752922937996,24.834296734820356,12.63173438606241,24.789592464905077,13.009693658332017,22.480864353444293,12.579829052783541,23.375545479462097,13.939882328808046,24.41510953087844,47.65881206846484,1075.253456911289,0.0,23.431067853142675,51.950818678000275,0.0,852.8031443974448,24.834296734820356,46.6601686499538,0.0,1412.4512737665855,24.789592464905077,47.954665208825,0.0,1764.7619552791084,22.480864353444293,53.509487766654416,0.0,708.4925406116236,23.375545479462097,55.39094857657582,0.0,828.5591278273437,0.0,0.0,12460.2927458701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9906.972797332886,4842.779095833386,2231.8691068544313,2134.4817422102115,0.0,0.0,3013.508520345402,12460.2927458701,8.959021150406372,7.219999999999999,1.7119361260855495,15473.801266215502,45.55628953435119,0.0,8.959021150406372,1.7119361260855497,15.81714672129487,0.00875493202195196,11.77885216382595,13.002409883324027,0.49930806355597573,0.008693911157165588,13.0,81.99998626693332,0.0,0.0,0.09938518206275689,7.219999999999999,1.0197678763214024,11.50050015601623,0.31057230924622753,0.008515479861167545,11.5,26.6,0.31057230924622753,0.014980168182030629,4.5,45383648.913939334,1460051.6782337327 
 06/28  10:00:00,27.8875,11.0,5.0,11.0,5.0,20.0,25.896318252374385,13.797566639516218,24.87321781693951,14.515385074716695,24.99328802771433,12.998128177910425,24.99312879719558,13.872170987463235,23.689832099460112,13.498718476272767,24.80702543792801,15.641532122623168,25.896318252374385,47.20484815665056,705.5539749801619,0.0,24.87321781693951,52.552725638450475,0.0,1195.0099435516854,24.99328802771433,47.27443092294568,0.0,1760.2478731049825,24.99312879719558,50.04753190087855,0.0,1988.930457697617,23.689832099460112,52.81518059962652,0.0,800.2092452317347,24.80702543792801,56.728313706090276,0.0,1161.8099652596084,0.0,0.0,14712.52984710373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10370.234979372059,5256.246717453634,3919.7265312732434,3368.8917663624725,0.0,0.0,3580.1169166511095,14712.52984710373,9.057650757946043,7.219999999999999,1.9080970308064564,18292.64676375484,45.55628953435119,0.0,9.057650757946043,1.9080970308064564,17.90416318944436,0.009149957130943792,12.43007020681804,12.996720822295385,0.57200033878444,0.008785447905190171,13.0,81.99998626693332,0.0,0.0,0.17251269919286819,7.219999999999999,1.0695841991723285,11.500180882358205,0.31057230924622753,0.00849816333090148,11.5,27.8875,0.31057230924622753,0.01502641835263219,4.5,58003018.35738574,1509157.3017927972 
 06/28  11:00:00,28.3,11.0,5.0,11.0,5.0,20.0,27.076438999402612,14.355193435984832,24.997873319658012,14.562192106328496,24.998511502155978,12.960784126867342,24.998066449835072,13.919574668368849,24.48721575742667,13.830403235612453,24.997898295973936,16.160142751849072,27.076438999402612,45.65731738616501,90.65807342432845,76.4127325301979,24.997873319658012,52.322459765402826,0.0,1725.5609365078171,24.998511502155978,47.144306052768,0.0,1755.4148350581258,24.998066449835072,50.186792230454834,0.0,2121.5578858095573,24.48721575742667,51.444572016015655,0.0,860.3930442475123,24.997898295973936,57.975457669012826,0.0,1777.9536269184393,0.0,0.0,16831.602498118653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10030.020885763373,5382.601190133609,6380.102621731696,5135.80616812481,0.0,0.0,4115.00564851078,16831.602498118653,9.268022597792765,7.219999999999999,1.9606593388268865,20946.60814662943,45.55628953435119,0.0,9.268022597792765,1.9606593388268865,19.795979413360698,0.009500485750877518,12.981535931716527,12.99614395270308,0.6734477733052388,0.008769244312815751,13.0,81.99998626693332,0.0,0.0,0.2859760029690522,7.219999999999999,1.0244972664587912,11.50010014347388,0.31057230924622753,0.008477190267398824,11.5,28.3,0.31057230924622753,0.014409848149819531,4.5,61436434.37896115,1618601.7587254457 
 06/28  12:00:00,28.3,8.8,4.0,8.8,4.0,16.0,27.857332188197113,14.225786719947788,24.99793420899546,13.990998579498076,24.998337786845635,12.903299069924858,24.998071739124754,13.640273460553987,24.855897921788003,13.690461095859195,24.997631798012286,15.799439140764523,27.857332188197113,43.25660436869746,0.0,519.9966453838188,24.99793420899546,50.42279994287779,0.0,1852.879261436759,24.998337786845635,46.967758940961794,0.0,1479.9531155054556,24.998071739124754,49.284412633854515,0.0,2100.8874948238467,24.855897921788003,49.86823159712669,0.0,887.5702999883669,24.997631798012286,56.65691867058231,0.0,1761.0886194975442,0.0,0.0,16312.83156269597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9501.536273326597,5375.960818531525,6373.4327764786385,5201.763634250074,0.0,0.0,3985.132542983757,16312.83156269597,9.251748597493005,7.219999999999999,1.9153121906345603,20297.964105679726,45.55628953435119,0.0,9.251748597493005,1.9153121906345605,20.065800634906164,0.009466342285521387,12.921660366372613,13.003320192870383,0.6587521252560394,0.008761646381122597,13.0,81.99998626693332,0.0,0.0,0.2851194660999203,7.22,0.9593724306102693,11.500026878592465,0.31057230924622753,0.00845630353300008,11.5,28.3,0.31057230924622753,0.013722802077264822,4.5,59558179.0766589,1599610.2821128923 
 06/28  13:00:00,28.987499999999997,4.4,2.0,4.4,2.0,8.0,28.46186117031456,13.767504650900696,24.99867801631233,13.297286956651009,24.998963281794786,12.680006933303153,24.99875330804924,13.114464924463979,24.74017053432592,13.066470517968577,24.99843393134649,15.124048901053555,28.46186117031456,40.53880278770702,0.0,797.0923362015096,24.99867801631233,48.195952173879405,0.0,1679.1580085842986,24.998963281794786,46.284367899751985,0.0,1082.6570808329327,24.99875330804924,47.62237926977272,0.0,1814.2932200474766,24.74017053432592,48.21197838022525,0.0,877.5482407804033,24.99843393134649,54.254166912816764,0.0,1386.5629083955314,0.0,0.0,15182.663644367323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10275.87788178813,5603.244649412778,4415.409995883173,3828.717685994567,0.0,0.0,3730.4180111445958,15182.663644367323,9.025123678913785,7.22,2.006586394519114,18913.081655511916,45.55628953435119,0.0,9.025123678913785,2.006586394519114,18.991196649408217,0.009203276958672926,12.488537589820611,13.017527838544597,0.5591983782046253,0.008787945223653386,13.0,81.99998626693332,0.0,0.0,0.1923859776583998,7.22,1.0506466344948229,11.500095165021856,0.31057230924622753,0.008474419708041503,11.5,28.987499999999997,0.31057230924622753,0.014439263921714117,4.5,54567569.84222622,1492017.6439227676 
 06/28  14:00:00,29.775,8.8,4.0,8.8,4.0,16.0,28.82310316281812,13.45526971309753,24.99862926555435,13.276225388118815,24.998806815722688,12.98646008036652,24.998667698239636,13.192912387355406,24.989865834328818,13.069226231835646,24.998167083621205,14.880330206173516,28.82310316281812,38.89180222591483,0.0,1210.8520718678474,24.99862926555435,48.12716592617614,0.0,1992.3748558499306,24.998806815722688,47.224991857228986,0.0,1065.66784388516,24.998667698239636,47.86624632555149,0.0,2071.475585859761,24.989865834328818,47.50501162615241,0.0,1055.1598655349821,24.998167083621205,53.40565226776717,0.0,1842.256535893323,0.0,0.0,17361.701207408158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10695.72177291598,5857.755598678807,6249.212510346273,5494.282738090755,0.0,0.0,4312.332711205244,17361.701207408158,9.237076955390506,7.219999999999999,2.053422986508143,21674.0339186134,45.55628953435119,0.0,9.237076955390506,2.0534229865081435,20.551327542790265,0.009175728108810545,12.428399971479125,12.98103322093645,0.6526200308047533,0.008717366972707448,13.0,81.99998626693332,0.0,0.0,0.28079069081455077,7.22,1.097483226483852,11.500013125438242,0.31057230924622753,0.008476537315959336,11.5,29.775,0.31057230924622753,0.014652437466581705,4.5,59505932.59072968,1592382.0589994122 
 06/28  15:00:00,28.937499999999996,11.0,5.0,11.0,5.0,20.0,29.089726996420715,13.783256663198598,24.99817512012071,13.626209665225371,24.998269091207476,13.435435861718243,24.998181100772364,13.567491642243015,24.99799093435187,13.17506130385612,24.99781958106663,15.181930249745498,29.089726996420715,39.123051765524735,0.0,1444.5412772508917,24.99817512012071,49.23874318441965,0.0,2092.1808981506583,24.998269091207476,48.63052830307214,0.0,1046.6868115295656,24.998181100772364,49.050869325885955,0.0,2149.8266162574137,24.99799093435187,47.81104833034059,0.0,1345.629999908594,24.99781958106663,54.45472782473449,0.0,2004.6373216054167,0.0,0.0,17489.460488398334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9580.754564044251,5578.361666184546,7501.898243862524,6426.430032441588,0.0,0.0,4308.797628428387,17489.460488398334,9.392640671705276,7.219999999999999,1.9210203578992926,21798.25811682672,45.55628953435119,0.0,9.392640671705276,1.9210203578992926,21.297418646836135,0.00931217029469007,12.644054054343938,12.996130019642226,0.7029420275992389,0.008706298325807167,13.0,81.99998626693332,0.0,0.0,0.34316525882415183,7.22,0.9650805978750016,11.500411997071941,0.31057230924622753,0.00845667731747057,11.5,28.937499999999996,0.31057230924622753,0.013565925859858469,4.5,60337486.41259522,1658461.8711304222 
 06/28  16:00:00,28.3,11.0,5.0,11.0,5.0,20.0,29.231901772126943,13.988175396754421,24.99804115270866,13.812212667776812,24.998173349021666,13.720687285697693,24.99809899560462,13.820145913877356,24.997835180774764,12.993682239571989,24.99772980169432,15.462643823232021,29.231901772126943,39.32303592433648,0.0,1454.9881041614708,24.99804115270866,49.838006899581195,0.0,1997.8319407614204,24.998173349021666,49.54224006409153,0.0,926.5739251999968,24.99809899560462,49.86381522434097,0.0,1945.360828009626,24.997835180774764,47.24812319087469,0.0,1602.110665912351,24.99772980169432,55.445360499165126,0.0,1903.5165116676776,0.0,0.0,17179.62793181633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9464.185977590303,5375.340769135423,7276.147524752013,6132.585449164219,0.0,0.0,4202.68443496461,17179.62793181633,9.364921831812728,7.220000000000001,1.9107360433046645,21382.31236678094,45.55628953435119,0.0,9.364921831812728,1.910736043304665,21.154355817872556,0.009394674742914666,12.767044144767965,13.003382596409532,0.6815784761810941,0.008729881334945816,13.0,81.99998626693332,0.0,0.0,0.33077483035276234,7.22,0.9547962832803738,11.50118427631076,0.31057230924622753,0.008477451144136542,11.5,28.3,0.31057230924622753,0.013697057288004064,4.5,58116606.60415912,1629053.105350808 
 06/28  17:00:00,28.674999999999997,11.0,5.0,11.0,5.0,20.0,29.298191078696433,14.131302717323234,24.998187378061548,14.08077504884809,24.910893309379247,14.040643228782326,24.998202398048093,14.159463092955223,24.998393718535123,12.973474405551977,24.997940631263045,15.854947889212912,29.298191078696433,39.538848676959006,0.0,1174.108881616732,24.998187378061548,50.715165407542976,0.0,1727.1720057232837,24.910893309379247,50.848194867310525,0.0,807.5691035629909,24.998202398048093,50.97475736327917,0.0,1652.5257015545917,24.998393718535123,47.183822263161325,0.0,1651.8551841869412,24.997940631263045,56.85760661437382,0.0,1598.797645175123,0.0,0.0,15845.867400284791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9631.20238210609,5496.311653330968,5750.196551468009,4880.17120746434,0.0,0.0,3882.957785958133,15845.867400284791,9.179552362599273,7.22,1.9288971026186965,19728.825186242924,45.55628953435119,0.0,9.179552362599273,1.9288971026186965,20.19222410821871,0.009346059290509023,12.673720634375774,13.010799013638362,0.6064305166345058,0.00877756160097961,13.0,81.99998626693332,0.0,0.0,0.2546569829722005,7.22,0.9729573425944054,11.500010246802972,0.31057230924622753,0.008480769115618004,11.5,28.674999999999997,0.31057230924622753,0.013759159126889376,4.5,53292396.879846975,1539164.179875896 
