Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 06/28  18:00:00,27.8375,11.0,5.0,11.0,5.0,20.0,29.18361499493046,14.417911454821951,24.998201721426476,14.426584725571253,24.614994475743913,14.159325740682757,24.998182959597827,14.513998521088768,24.998444495604286,13.015406743194855,24.997770698171998,16.246920828132904,29.18361499493046,40.547454907397075,0.0,942.5683230783525,24.998201721426476,51.864380215940656,0.0,1496.244307884652,24.614994475743913,52.15427629308262,0.0,787.4678661838774,24.998182959597827,52.15836135616671,0.0,1449.6713986668092,24.998444495604286,47.31346696820491,0.0,1617.9727338719206,24.997770698171998,58.29829242289941,0.0,1554.6635930383386,0.0,0.0,14066.301174917677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8681.278797152972,5220.065123210377,4940.887255073676,4155.603624901779,0.0,0.0,3422.3305900143787,14066.301174917677,9.062221975301922,7.219999999999999,1.8197703943803285,17488.631764932055,45.55628953435119,0.0,9.062221975301922,1.8197703943803285,19.475700314378614,0.009355347700292282,12.682828854933039,13.01383117907965,0.5646557852077255,0.008805738926255528,13.0,81.99998626693332,0.0,0.0,0.21673965669624523,7.219999999999999,0.8638306343560376,11.500304260102535,0.31057230924622753,0.0084679954578647,11.5,27.8375,0.31057230924622753,0.012886402840053197,4.5,51492310.19034071,1497739.6885443004 
 06/28  19:00:00,25.449999999999996,5.5,2.5,5.5,2.5,10.0,28.747550164505867,14.504114464245422,24.48262008035704,14.421056487520499,23.4241838509529,13.500767071457346,24.53014385319403,14.522389603578933,24.832560644681934,12.981563974162457,24.508177993304713,16.227673996527344,28.747550164505867,41.81678265333086,0.0,724.1885037060229,24.48262008035704,53.46856058463829,0.0,924.7505337901822,23.4241838509529,53.67226527101208,0.0,707.265937350813,24.53014385319403,53.667163782406405,0.0,879.1956035240983,24.832560644681934,47.68114340765784,0.0,940.5869230834834,24.508177993304713,59.95568800572383,0.0,922.3530449020058,0.0,0.0,8655.945150647982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7237.059769211801,4450.427355922048,948.9261050525956,948.9261050525959,0.0,0.0,2139.059860754928,8655.945150647982,8.458387149962707,7.22,1.6649276823234611,10795.00501140291,45.55628953435119,0.0,8.458387149962707,1.6649276823234611,14.490774918322064,0.008843268930015127,11.830196392425883,13.00203600439773,0.3750146206309305,0.008843268930015127,13.0,81.99998626693332,0.0,0.0,0.04349250929461683,7.22,0.7089879222991698,11.500332259953742,0.31057230924622753,0.008484799072893186,11.5,25.449999999999996,0.31057230924622753,0.012042070637177417,4.5,32189889.278970398,1357584.9938003821 
 06/28  20:00:00,24.0875,0.0,0.0,0.0,0.0,0.0,27.361286290839104,13.91311051847038,23.10710108330734,13.393229330574203,22.28196163456896,12.362047580677956,23.16451974591776,13.508443159700104,23.044169101924044,12.238883876568405,23.273647933926522,15.238446332964557,27.361286290839104,43.62869898812126,0.0,1288.149591164553,23.10710108330734,54.32677196033217,0.0,812.9494203275312,22.28196163456896,53.39111326441929,0.0,500.9844883654522,23.16451974591776,54.546644122912866,0.0,774.1032182320623,23.044169101924044,50.56932457885908,0.0,750.7749897179395,23.273647933926522,60.60858257090993,0.0,822.3305774121268,0.0,98.08464860641197,7555.292012865285,0.0,0.0,127.76499537545207,0.0,0.0,0.0,0.0,0.0,6393.418772759106,4012.066531013517,794.1686289201365,794.1686289201363,98.08464860641197,122.60581075801498,1886.3470039333126,7555.292012865285,8.362852116246545,7.219999999999999,1.5763919837367044,9441.639016798597,45.33075020568435,0.0006371352618096277,8.362852116246545,1.5763919837367044,14.104463466443935,0.008779505530030537,11.716403487706156,13.000207467064179,0.3705044250126874,0.008779505530030537,13.0,81.9999865142737,0.0,0.0,0.03732307637201936,7.219999999999999,0.6204522237124134,11.500031248236946,0.31057230924622753,0.00849381469754365,11.5,24.0875,0.31057230924622753,0.011533727119825412,4.5,20396634.02127423,1354960.257918031 
 06/28  21:00:00,22.525,0.0,0.0,0.0,0.0,0.0,26.956058789866823,13.291770089106787,23.025169976230472,12.728309225032742,22.82675373877025,11.912344493001251,23.033617501260267,12.832516677738035,23.366696442238513,11.844182153550136,22.927800133635316,14.484105274726096,26.956058789866823,42.90715222435804,0.0,0.0,23.025169976230472,52.27617569322772,47.52,0.0,22.82675373877025,50.14429515817906,20.520000000000003,0.0,23.033617501260267,52.6073243115222,47.52,0.0,23.366696442238513,48.319525104001656,20.520000000000003,0.0,22.927800133635316,58.95303168672531,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,26.993736863166294,0.009759359469181052,13.303739081640321,26.993736863166294,0.0,0.009759359469181052,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,22.525,0.0,0.01113969737761958,11.5,22.525,0.0,0.01113969737761958,4.5,5760000.0,0.0 
 06/28  22:00:00,22.0125,0.0,0.0,0.0,0.0,0.0,26.205232156048204,13.327473499162483,22.641388865363385,12.759418154751131,22.58245392274314,11.92964457997478,22.64133172245559,12.864491251164509,23.018604268482566,11.858827600939637,22.587816913502557,14.522887728992625,26.205232156048204,44.956577278471556,0.0,0.0,22.641388865363385,53.61664057226869,27.720000000000002,0.0,22.58245392274314,50.95051600387018,11.970000000000002,0.0,22.64133172245559,53.98728484176124,27.720000000000002,0.0,23.018604268482566,49.39132581605322,11.970000000000002,0.0,22.587816913502557,60.33510456174717,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,26.439393623940273,0.009773565107517201,13.325780504868854,26.439393623940273,0.0,0.009773565107517201,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,22.0125,0.0,0.011400496435101236,11.5,22.0125,0.0,0.011400496435101236,4.5,1710000.0,0.0 
 06/28  23:00:00,20.449999999999996,0.0,0.0,0.0,0.0,0.0,25.32066633548908,13.32662054228533,22.156015763829366,12.758664964198344,22.16715737083224,11.929222141603633,22.157210859450494,12.863717742979803,22.4321555301302,11.858469741215146,22.168882310870547,14.521954493911803,25.32066633548908,47.372862563217595,0.0,0.0,22.156015763829366,55.22006814191058,15.840000000000002,0.0,22.16715737083224,52.25252056410913,6.840000000000001,0.0,22.157210859450494,55.59733464339158,15.840000000000002,0.0,22.4321555301302,51.178263263375655,6.840000000000001,0.0,22.168882310870547,61.886189297343265,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,25.53435451584339,0.009774156124472615,13.326693146326539,25.53435451584339,0.0,0.009774156124472615,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,20.449999999999996,0.0,0.010947013633994716,11.5,20.449999999999996,0.0,0.010947013633994716,4.5,1710000.0,0.0 
 06/28  24:00:00,19.0875,0.0,0.0,0.0,0.0,0.0,24.50823182811942,13.316949140755181,21.69926233633953,12.749035511153382,21.760580075491053,11.919649494942714,21.706482292473883,12.85408082406979,21.914478489535984,11.848901249690595,21.875842042627834,14.512193307165148,24.50823182811942,49.693112306381465,0.0,0.0,21.69926233633953,56.74388088418296,15.840000000000002,0.0,21.760580075491053,53.53039564148647,6.840000000000001,0.0,21.706482292473883,57.110589806148006,15.840000000000002,0.0,21.914478489535984,52.78311759158956,6.840000000000001,0.0,21.875842042627834,62.96199197247667,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,24.706517679343108,0.00977411761639678,13.316946300483673,24.706517679343108,0.0,0.00977411761639678,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.011037195847336902,11.5,19.0875,0.0,0.011037195847336902,4.5,1710000.0,0.0 
 06/29  01:00:00,18.525000000000002,0.0,0.0,0.0,0.0,0.0,23.763796492555308,13.301438887510791,21.589280814200485,12.733594501314483,21.637238562703246,11.904309184148588,21.596369127166696,12.838626582633841,21.725256941085,11.833569592135397,21.932892149208268,14.496536327382175,23.763796492555308,51.90965286438449,0.0,0.0,21.589280814200485,57.06795737299632,15.840000000000002,0.0,21.637238562703246,53.8800966397155,6.840000000000001,0.0,21.596369127166696,57.43721256608647,15.840000000000002,0.0,21.725256941085,53.34131028670568,6.840000000000001,0.0,21.932892149208268,62.67928627251325,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,23.940110573949035,0.009774119450755382,13.301438887510791,23.940110573949035,0.0,0.009774119450755382,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,18.525000000000002,0.0,0.011600534656040612,11.5,18.525000000000002,0.0,0.011600534656040612,4.5,4950000.0,0.0 
 06/29  02:00:00,16.925000000000004,0.0,0.0,0.0,0.0,0.0,23.118356744569713,13.295619223508226,21.37482789986015,12.727801206279928,21.426389362561974,11.898553599753095,21.377509648446402,12.832828307961007,21.47641192352957,11.827817407985373,21.87952172045668,14.49066201080182,23.118356744569713,53.94957558182285,0.0,0.0,21.37482789986015,57.80126401949051,15.840000000000002,0.0,21.426389362561974,54.55996741587309,6.840000000000001,0.0,21.377509648446402,58.19096754334845,15.840000000000002,0.0,21.47641192352957,54.13978725364163,6.840000000000001,0.0,21.87952172045668,62.85979281272087,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,23.2726191902979,0.009774119374690159,13.295619223508226,23.2726191902979,0.0,0.009774119374690159,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,16.925000000000004,0.0,0.010996725465870492,11.5,16.925000000000004,0.0,0.010996725465870492,4.5,4950000.0,0.0 
 06/29  03:00:00,15.787500000000001,0.0,0.0,0.0,0.0,0.0,22.530404999779773,13.285914681588688,21.09924134063999,12.718139660193543,21.169159026483584,11.888955697255396,21.100490467637947,12.823159225733578,21.1975946922992,11.818224692438871,21.739462395139725,14.480865483331828,22.530404999779773,55.87093476891783,0.0,0.0,21.09924134063999,58.74922791241258,15.840000000000002,0.0,21.169159026483584,55.39205228241448,6.840000000000001,0.0,21.100490467637947,59.15045294114222,15.840000000000002,0.0,21.1975946922992,55.03790813757081,6.840000000000001,0.0,21.739462395139725,63.35978045156895,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,22.673959021673692,0.009774119377584755,13.285914681588688,22.673959021673692,0.0,0.009774119377584755,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,15.787500000000001,0.0,0.01035037261730174,11.5,15.787500000000001,0.0,0.01035037261730174,4.5,4950000.0,0.0 
 06/29  04:00:00,17.287499999999998,0.0,0.0,0.0,0.0,0.0,21.988803971830684,13.280090133278515,20.99230985161461,12.712340993451221,21.04283154909918,11.883194870509136,20.996801508813455,12.817355916601528,21.05900641746316,11.812467165666257,21.593078035660934,14.474985844556612,21.988803971830684,57.72127311266196,0.0,0.0,20.99230985161461,59.11360994398777,15.840000000000002,0.0,21.04283154909918,55.80189758380762,6.840000000000001,0.0,20.996801508813455,59.50547782093446,15.840000000000002,0.0,21.05900641746316,55.48676110289486,6.840000000000001,0.0,21.593078035660934,63.90523477179947,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,22.117189935252014,0.009774119377481441,13.280090133278515,22.117189935252014,0.0,0.009774119377481441,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,17.287499999999998,0.0,0.011669950716419724,11.5,17.287499999999998,0.0,0.011669950716419724,4.5,4950000.0,0.0 
 06/29  05:00:00,19.737500000000004,0.0,0.0,0.0,0.0,0.0,21.562920252876122,13.270376788805684,21.080686280318684,12.702671308103511,21.094806992711128,11.873588292044026,21.09376694759785,12.807677807721909,21.103820118385354,11.802865914070182,21.474024111031405,14.465180731393936,21.562920252876122,59.20404280133785,0.0,0.0,21.080686280318684,58.75638157848822,15.840000000000002,0.0,21.094806992711128,55.58891988453864,6.840000000000001,0.0,21.09376694759785,59.11477356419455,15.840000000000002,0.0,21.103820118385354,55.29930700851025,6.840000000000001,0.0,21.474024111031405,64.33173702811148,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,21.65294141227578,0.009774119377484932,13.270376788805684,21.65294141227578,0.0,0.009774119377484932,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,19.737500000000004,0.0,0.013818107958274936,11.5,19.737500000000004,0.0,0.013818107958274936,4.5,4950000.0,0.0 
 06/29  06:00:00,19.1625,0.0,0.0,0.0,0.0,0.0,21.32749111735662,13.26454706923251,21.153928903770765,12.696867775122275,21.20015852781807,11.867822594531306,21.215894409472515,12.801869265853343,21.201382655703018,11.797103254273718,21.407010680542093,14.459295675028724,21.32749111735662,60.040382947863264,0.0,0.0,21.153928903770765,58.47021302818916,15.840000000000002,0.0,21.20015852781807,55.209449760028164,6.840000000000001,0.0,21.215894409472515,58.65069429889486,15.840000000000002,0.0,21.201382655703018,54.94808130669424,6.840000000000001,0.0,21.407010680542093,64.57174686502434,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,21.367886069092826,0.009774119377484822,13.26454706923251,21.367886069092826,0.0,0.009774119377484822,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,19.1625,0.0,0.013327267530835735,11.5,19.1625,0.0,0.013327267530835735,4.5,4950000.0,0.0 
 06/29  07:00:00,19.3625,0.0,0.0,0.0,0.0,0.0,21.290123682210545,13.26454706923251,21.328958023961803,12.696867775122275,21.568690557394888,11.867822594531306,21.587698989094513,12.801869265853343,21.503263718513654,11.797103254273718,21.396187786951927,14.459295675028724,21.290123682210545,60.17794656534419,0.0,0.0,21.328958023961803,57.84682453969728,15.840000000000002,0.0,21.568690557394888,53.979645308953074,6.840000000000001,0.0,21.587698989094513,57.33304554662782,15.840000000000002,0.0,21.503263718513654,53.94261881126905,6.840000000000001,0.0,21.396187786951927,64.6145737904734,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,21.283339982422923,0.00977411937748483,13.26454706923251,21.283339982422923,0.0,0.00977411937748483,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,19.3625,0.0,0.013493357838655375,11.5,19.3625,0.0,0.013493357838655375,4.5,4950000.0,0.0 
 06/29  08:00:00,20.6875,0.0,0.0,0.0,0.0,0.0,21.42171501697016,13.2548248986256,21.74149286043737,12.687189026132982,22.28705717718421,11.858207068804713,22.28065014440549,12.792182758471105,22.085424484154366,11.787493389648905,21.46413603034936,14.449482093190374,21.42171501697016,59.65717104686644,0.0,0.0,21.74149286043737,56.369428706887795,15.840000000000002,0.0,22.28705717718421,51.63355072057338,6.840000000000001,0.0,22.28065014440549,54.92548079409531,15.840000000000002,0.0,22.085424484154366,52.026385622799694,6.840000000000001,0.0,21.46413603034936,64.30548099301518,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,21.37042145262248,0.00977411937748483,13.2548248986256,21.37042145262248,0.0,0.00977411937748483,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,20.6875,0.0,0.015394892646805079,11.5,20.6875,0.0,0.015394892646805079,4.5,4950000.0,0.0 
 06/29  09:00:00,22.475,0.0,0.0,0.0,0.0,0.0,21.750367548680437,13.24898994021218,22.25407974313414,12.68138001272721,23.10720190090178,11.852436258891327,23.003021731982194,12.78636921276619,22.76640402774106,11.781725518281915,21.607176050381735,14.443592052263888,21.750367548680437,58.448252156833625,0.0,0.0,22.25407974313414,54.61426495855467,15.840000000000002,0.0,23.10720190090178,49.10974617628441,6.840000000000001,0.0,23.003021731982194,52.5490471300181,15.840000000000002,0.0,22.76640402774106,49.89770981408139,6.840000000000001,0.0,21.607176050381735,63.72072844424163,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,21.650509173240415,0.009774119377484835,13.24898994021218,21.650509173240415,0.0,0.009774119377484835,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,22.475,0.0,0.017361990981999073,11.5,22.475,0.0,0.017361990981999073,4.5,4950000.0,0.0 
 06/29  10:00:00,23.987499999999997,0.0,0.0,0.0,0.0,0.0,22.259207938992446,13.239259304592625,22.833114520383692,12.671692972601207,24.16139305518999,11.842812374318157,23.64798756282727,12.776673922265644,23.407195299276136,11.772107132538274,21.801719392130686,14.433769239178943,22.259207938992446,56.628064173123406,0.0,0.0,22.833114520383692,52.69401975714058,15.840000000000002,0.0,24.16139305518999,46.06434604986604,6.840000000000001,0.0,23.64798756282727,50.50860475764412,15.840000000000002,0.0,23.407195299276136,47.96981784314365,6.840000000000001,0.0,21.801719392130686,62.92761754450766,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,22.147540982708215,0.009774119377484836,13.239259304592625,22.147540982708215,0.0,0.009774119377484836,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,23.987499999999997,0.0,0.01759850884671188,11.5,23.987499999999997,0.0,0.01759850884671188,4.5,4950000.0,0.0 
 06/29  11:00:00,25.8375,0.0,0.0,0.0,0.0,0.0,22.975411967995974,13.22367960739996,23.54996358738439,12.656182764293476,25.370460529597835,11.827403799375414,24.340438428921885,12.76115101468751,24.166178082792506,11.756707091765328,22.056988172967582,14.41804237445083,22.975411967995974,54.165558124837936,0.0,0.0,23.54996358738439,50.40874575033235,15.840000000000002,0.0,25.370460529597835,42.80628924118166,6.840000000000001,0.0,24.340438428921885,48.40176339507297,15.840000000000002,0.0,24.166178082792506,45.78211217557536,6.840000000000001,0.0,22.056988172967582,61.8921942757372,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,22.83160269522688,0.009774119377484838,13.22367960739996,22.83160269522688,0.0,0.009774119377484838,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,25.8375,0.0,0.018206885813559642,11.5,25.8375,0.0,0.018206885813559642,4.5,4950000.0,0.0 
 06/29  12:00:00,24.949999999999996,0.0,0.0,0.0,0.0,0.0,23.74381967236387,13.217834323182691,23.698665344353493,12.650363366712165,25.211119338842707,11.821622630820462,24.42039169508224,12.755326970155085,24.332340947413577,11.75092911045898,22.308322963655215,14.412141632587732,23.74381967236387,51.69008488269616,0.0,0.0,23.698665344353493,49.93676505220756,15.840000000000002,0.0,25.211119338842707,43.195525020001945,6.840000000000001,0.0,24.42039169508224,48.14958648824839,15.840000000000002,0.0,24.332340947413577,45.30766798616518,6.840000000000001,0.0,22.308322963655215,60.92815296598576,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,23.55522510330286,0.00977411937748484,13.217834323182691,23.55522510330286,0.0,0.00977411937748484,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,24.949999999999996,0.0,0.015841608737660284,11.5,24.949999999999996,0.0,0.015841608737660284,4.5,4950000.0,0.0 
 06/29  13:00:00,21.4625,0.0,0.0,0.0,0.0,0.0,24.308833906376503,13.227575813247597,23.372478721566587,12.660061661965182,24.539887701668636,11.831257197374937,24.023883895437272,12.765033010511086,24.036943440222238,11.760558417052685,22.449301552927086,14.421975405070917,24.308833906376503,49.99363711744048,0.0,0.0,23.372478721566587,50.96177927243595,15.840000000000002,0.0,24.539887701668636,44.98920720246319,6.840000000000001,0.0,24.023883895437272,49.34046950426413,15.840000000000002,0.0,24.036943440222238,46.14771651974294,6.840000000000001,0.0,22.449301552927086,60.446030215622244,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,24.207140500417474,0.009774119377484847,13.227575813247597,24.207140500417474,0.0,0.009774119377484847,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,21.4625,0.0,0.012658136663180965,11.5,21.4625,0.0,0.012658136663180965,4.5,4950000.0,0.0 
 06/29  14:00:00,20.0,0.0,0.0,0.0,0.0,0.0,24.48503982128051,13.233419146573242,23.11513037555994,12.665878957398988,24.100815144112282,11.837036222818554,23.767910939017316,12.770854953449398,23.844192411863933,11.766334411608414,22.486115991262594,14.427873755068074,24.48503982128051,49.486860522691686,0.0,0.0,23.11513037555994,51.77881042906915,15.840000000000002,0.0,24.100815144112282,46.20337805594607,6.840000000000001,0.0,23.767910939017316,50.12315243418031,15.840000000000002,0.0,23.844192411863933,46.702231576465095,6.840000000000001,0.0,22.486115991262594,60.33391124721696,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,24.46848457436672,0.009774119377484847,13.233419146573242,24.46848457436672,0.0,0.009774119377484847,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.012049287653585632,11.5,20.0,0.0,0.012049287653585632,4.5,4950000.0,0.0 
 06/29  15:00:00,20.6875,0.0,0.0,0.0,0.0,0.0,24.476656918190805,13.233419146573242,23.040469900978636,12.665878957398988,23.89942895335818,11.837036222818554,23.69164725766038,12.770854953449398,23.810152254202514,11.766334411608414,22.481807785230597,14.427873755068074,24.476656918190805,49.511684361807156,0.0,0.0,23.040469900978636,52.0130906541357,15.840000000000002,0.0,23.89942895335818,46.76529823191673,6.840000000000001,0.0,23.69164725766038,50.353709897555355,15.840000000000002,0.0,23.810152254202514,46.79796146454356,6.840000000000001,0.0,22.481807785230597,60.34971137203663,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,24.481141366206582,0.009774119377484847,13.233419146573242,24.481141366206582,0.0,0.009774119377484847,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,20.6875,0.0,0.012765637764872684,11.5,20.6875,0.0,0.012765637764872684,4.5,4950000.0,0.0 
 06/29  16:00:00,21.474999999999998,0.0,0.0,0.0,0.0,0.0,24.4927072792057,13.233419146573242,23.116441084525437,12.665878957398988,23.912038444290225,11.837036222818554,23.788471522784285,12.770854953449398,24.00695868975629,11.766334411608414,22.480010089657696,14.427873755068074,24.4927072792057,49.46415135529656,0.0,0.0,23.116441084525437,51.77465362926507,15.840000000000002,0.0,23.912038444290225,46.729795399285,6.840000000000001,0.0,23.788471522784285,50.06118431408196,15.840000000000002,0.0,24.00695868975629,46.247957897593004,6.840000000000001,0.0,22.480010089657696,60.35630421007745,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,24.48564816541254,0.009774119377484852,13.233419146573242,24.48564816541254,0.0,0.009774119377484852,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,21.474999999999998,0.0,0.01341042566604113,11.5,21.474999999999998,0.0,0.01341042566604113,4.5,4950000.0,0.0 
 06/29  17:00:00,21.7,0.0,0.0,0.0,0.0,0.0,24.50142935065196,13.233419146573242,23.097967128723962,12.665878957398988,23.80932204678666,11.837036222818554,23.72120945775339,12.770854953449398,24.045638392895224,11.766334411608414,22.491429234387653,14.427873755068074,24.50142935065196,49.43833593137079,0.0,0.0,23.097967128723962,51.83259721893994,15.840000000000002,0.0,23.80932204678666,47.01973379888375,6.840000000000001,0.0,23.72120945775339,50.264552968047084,15.840000000000002,0.0,24.045638392895224,46.140417244313674,6.840000000000001,0.0,22.491429234387653,60.31443363323542,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,24.50416254633171,0.009774119377484857,13.233419146573242,24.50416254633171,0.0,0.009774119377484857,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,21.7,0.0,0.01338535518954816,11.5,21.7,0.0,0.01338535518954816,4.5,4950000.0,0.0 
 06/29  18:00:00,20.262499999999996,0.0,0.0,0.0,0.0,0.0,24.40779968312811,13.243152003002361,22.815274788914326,12.675568236433262,23.40062224261485,11.846662383336351,23.30727701317474,12.780552487094841,23.649387236627348,11.77595490920665,22.462975084375586,14.4376988134779,24.40779968312811,49.748117129066785,0.0,0.0,22.815274788914326,52.76260117012598,15.840000000000002,0.0,23.40062224261485,48.22475291183858,6.840000000000001,0.0,23.30727701317474,51.57018690014058,15.840000000000002,0.0,23.649387236627348,47.28594899361745,6.840000000000001,0.0,22.462975084375586,60.457298111801464,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,24.44691109174295,0.009774119377484859,13.243152003002361,24.44691109174295,0.0,0.009774119377484859,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,20.262499999999996,0.0,0.011827324242929932,11.5,20.262499999999996,0.0,0.011827324242929932,4.5,4950000.0,0.0 
 06/29  19:00:00,18.400000000000002,0.0,0.0,0.0,0.0,0.0,24.121121357892804,13.24898994021218,22.343635019328023,12.68138001272721,22.796845749684472,11.852436258891327,22.683335076526596,12.78636921276619,22.988085687709148,11.781725518281915,22.360117488335728,14.443592052263888,24.121121357892804,50.63074663441074,0.0,0.0,22.343635019328023,54.31667104248061,15.840000000000002,0.0,22.796845749684472,50.03804207130951,6.840000000000001,0.0,22.683335076526596,53.57604798853643,15.840000000000002,0.0,22.988085687709148,49.231791200505945,6.840000000000001,0.0,22.360117488335728,60.85992824853008,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,24.213249499358145,0.009774119377484857,13.24898994021218,24.213249499358145,0.0,0.009774119377484857,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,18.400000000000002,0.0,0.010768823135091102,11.5,18.400000000000002,0.0,0.010768823135091102,4.5,4950000.0,0.0 
 06/29  20:00:00,17.8,0.0,0.0,0.0,0.0,0.0,23.639739599622494,13.25871418088068,21.89936464332136,12.691060966731747,22.211859737128357,11.862053652714707,22.101248424210954,12.796057771742895,22.352332020075664,11.791337823646856,22.193593825033236,14.453407998881584,23.639739599622494,52.15205895985543,0.0,0.0,21.89936464332136,55.842071917362574,15.840000000000002,0.0,22.211859737128357,51.88077955041033,6.840000000000001,0.0,22.101248424210954,55.54067246503146,15.840000000000002,0.0,22.352332020075664,51.200384191411345,6.840000000000001,0.0,22.193593825033236,61.51920226130444,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,23.77368425303365,0.009774119377484857,13.25871418088068,23.77368425303365,0.0,0.009774119377484857,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.01085793028253116,11.5,17.8,0.0,0.01085793028253116,4.5,4950000.0,0.0 
 06/29  21:00:00,18.1125,0.0,0.0,0.0,0.0,0.0,23.07389549150326,13.26454706923251,21.59820477203243,12.696867775122275,21.793531414923162,11.867822594531306,21.710433995592467,12.801869265853343,21.867714313229346,11.797103254273718,22.000858286798888,14.459295675028724,23.07389549150326,53.98479137183101,0.0,0.0,21.59820477203243,56.900019754772984,15.840000000000002,0.0,21.793531414923162,53.24020308405586,6.840000000000001,0.0,21.710433995592467,56.9014151302976,15.840000000000002,0.0,21.867714313229346,52.752870598525284,6.840000000000001,0.0,22.000858286798888,62.26982535076908,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,23.215595553868454,0.009774119377484857,13.26454706923251,23.215595553868454,0.0,0.009774119377484857,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,18.1125,0.0,0.011226572782742663,11.5,18.1125,0.0,0.011226572782742663,4.5,4950000.0,0.0 
 06/29  22:00:00,18.3,0.0,0.0,0.0,0.0,0.0,22.545959441765625,13.26454706923251,21.408584173966393,12.696867775122275,21.52950442446888,11.867822594531306,21.47493553600045,12.801869265853343,21.57020817705156,11.797103254273718,21.823914941538288,14.459295675028724,22.545959441765625,55.739689267092004,0.0,0.0,21.408584173966393,57.56429568488936,15.840000000000002,0.0,21.52950442446888,54.10636496466423,6.840000000000001,0.0,21.47493553600045,57.72688717358646,15.840000000000002,0.0,21.57020817705156,53.72039023940677,6.840000000000001,0.0,21.823914941538288,62.94590265603871,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,22.67006200975218,0.009774119377484857,13.26454706923251,22.67006200975218,0.0,0.009774119377484857,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,18.3,0.0,0.01136159255721076,11.5,18.3,0.0,0.01136159255721076,4.5,4950000.0,0.0 
 06/29  23:00:00,18.3,0.0,0.0,0.0,0.0,0.0,22.107111486640175,13.26454706923251,21.26601972040984,12.696867775122275,21.345786406335385,11.867822594531306,21.308044393380353,12.801869265853343,21.36823264157543,11.797103254273718,21.67711558023204,14.459295675028724,22.107111486640175,57.247352237546366,0.0,0.0,21.26601972040984,58.06952155312596,15.840000000000002,0.0,21.345786406335385,54.71853789569052,6.840000000000001,0.0,21.308044393380353,58.32013621078069,15.840000000000002,0.0,21.36823264157543,54.38876775854795,6.840000000000001,0.0,21.67711558023204,63.513073901117274,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,22.208475362911713,0.009774119377484857,13.26454706923251,22.208475362911713,0.0,0.009774119377484857,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,18.3,0.0,0.01136159255721076,11.5,18.3,0.0,0.01136159255721076,4.5,4950000.0,0.0 
 06/29  24:00:00,18.3,0.0,0.0,0.0,0.0,0.0,21.75138378905278,13.26454706923251,21.15070478818159,12.696867775122275,21.202190077441955,11.867822594531306,21.171500748883904,12.801869265853343,21.214661786435766,11.797103254273718,21.558237640116435,14.459295675028724,21.75138378905278,58.50328865454483,0.0,0.0,21.15070478818159,58.48191362467799,15.840000000000002,0.0,21.202190077441955,55.20260362632985,6.840000000000001,0.0,21.171500748883904,58.81078601218951,15.840000000000002,0.0,21.214661786435766,54.903408846798655,6.840000000000001,0.0,21.558237640116435,63.97659791081655,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,21.83345229143356,0.009774119377484857,13.26454706923251,21.83345229143356,0.0,0.009774119377484857,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,18.3,0.0,0.011103479274476085,11.5,18.3,0.0,0.011103479274476085,4.5,4950000.0,0.0 
 06/30  01:00:00,17.6125,0.0,0.0,0.0,0.0,0.0,21.458359995905038,13.26454706923251,21.0152781546973,12.696867775122275,21.054307391080464,11.867822594531306,21.01676243560115,12.801869265853343,21.061346773094854,11.797103254273718,21.460900411140006,14.459295675028724,21.458359995905038,59.561314060125305,0.0,0.0,21.0152781546973,58.970577901201004,15.840000000000002,0.0,21.054307391080464,55.706231930526855,6.840000000000001,0.0,21.01676243560115,59.37250336529319,15.840000000000002,0.0,21.061346773094854,55.422744297229656,6.840000000000001,0.0,21.460900411140006,64.35898494055827,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,21.52726195497905,0.009774119377484857,13.26454706923251,21.52726195497905,0.0,0.009774119377484857,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,17.6125,0.0,0.010479084897589534,11.5,17.6125,0.0,0.010479084897589534,4.5,4950000.0,0.0 
 06/30  02:00:00,16.5125,0.0,0.0,0.0,0.0,0.0,21.209314555493098,13.26454706923251,20.84542932101165,12.696867775122275,20.889878793912285,11.867822594531306,20.838659453481576,12.801869265853343,20.893886957553377,11.797103254273718,21.375893239181075,14.459295675028724,21.209314555493098,60.47751649423406,0.0,0.0,20.84542932101165,59.589874713913055,15.840000000000002,0.0,20.889878793912285,56.27228576131755,6.840000000000001,0.0,20.838659453481576,60.02649255863152,15.840000000000002,0.0,20.893886957553377,55.996324157146276,6.840000000000001,0.0,21.375893239181075,64.69505194813453,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,21.26760217444179,0.009774119377484857,13.26454706923251,21.26760217444179,0.0,0.009774119377484857,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,16.5125,0.0,0.009989975279575455,11.5,16.5125,0.0,0.009989975279575455,4.5,4950000.0,0.0 
 06/30  03:00:00,14.725,0.0,0.0,0.0,0.0,0.0,20.976050774245977,13.274262554817184,20.632571801185133,12.706539612685749,20.692623352352584,11.877431361038484,20.621309615720723,12.811549470408956,20.694917326426243,11.806706891918317,21.295129841639746,14.469103273775907,20.976050774245977,61.38939122945928,0.0,0.0,20.632571801185133,60.414976794292855,15.840000000000002,0.0,20.692623352352584,56.996274822683766,6.840000000000001,0.0,20.621309615720723,60.874520970011844,15.840000000000002,0.0,20.694917326426243,56.722731421958194,6.840000000000001,0.0,21.295129841639746,65.05747310105583,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,21.036663393782707,0.009774119377484859,13.274262554817184,21.036663393782707,0.0,0.009774119377484859,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,14.725,0.0,0.009217226156064566,11.5,14.725,0.0,0.009217226156064566,4.5,4950000.0,0.0 
 06/30  04:00:00,13.525000000000002,0.0,0.0,0.0,0.0,0.0,20.71032502411429,13.280090133278515,20.43378792540437,12.712340993451221,20.494275944265674,11.883194870509136,20.424879026081246,12.817355916601528,20.49556047445519,11.812467165666257,21.20812029683514,14.474985844556612,20.71032502411429,62.42544737294221,0.0,0.0,20.43378792540437,61.183133673839535,15.840000000000002,0.0,20.494275944265674,57.71923235020903,6.840000000000001,0.0,20.424879026081246,61.639612079229714,15.840000000000002,0.0,20.49556047445519,57.445780667509574,6.840000000000001,0.0,21.20812029683514,65.43055142372724,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,20.780156433841967,0.009774119377484857,13.280090133278515,20.780156433841967,0.0,0.009774119377484857,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,13.525000000000002,0.0,0.008812731440882172,11.5,13.525000000000002,0.0,0.008812731440882172,4.5,4950000.0,0.0 
 06/30  05:00:00,12.3,0.0,0.0,0.0,0.0,0.0,20.43615720818986,13.289796954146116,20.303075653331497,12.72200471340072,20.500255287195607,11.892795379566387,20.53019390772297,12.827027323573448,20.37670003109685,11.82206225301865,21.121261084915695,14.48478452489313,20.43615720818986,63.52993783198878,0.0,0.0,20.303075653331497,61.71814761835104,15.840000000000002,0.0,20.500255287195607,57.73595820987499,6.840000000000001,0.0,20.53019390772297,61.28444267525461,15.840000000000002,0.0,20.37670003109685,57.90538253043334,6.840000000000001,0.0,21.121261084915695,65.82207002911989,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,20.49279364880037,0.009774119377484859,13.289796954146116,20.49279364880037,0.0,0.009774119377484859,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,12.3,0.0,0.008570189425775632,11.5,12.3,0.0,0.008570189425775632,4.5,4950000.0,0.0 
 06/30  06:00:00,12.3875,0.0,0.0,0.0,0.0,0.0,20.306075016659626,13.295619223508226,20.338387689562513,12.727801206279928,21.530540106330687,11.898553599753095,21.89986160493371,12.832828307961007,20.466632794083576,11.827817407985373,21.107945851364008,14.49066201080182,20.306075016659626,64.0661779369128,0.0,0.0,20.338387689562513,61.607207305083946,15.840000000000002,0.0,21.530540106330687,54.23586491710091,6.840000000000001,0.0,21.89986160493371,56.389111986387356,15.840000000000002,0.0,20.466632794083576,57.607086672772304,6.840000000000001,0.0,21.107945851364008,65.90091423889197,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,20.315139873124853,0.009774119377484859,13.295619223508226,20.315139873124853,0.0,0.009774119377484859,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,12.3875,0.0,0.008829673053755569,11.5,12.3875,0.0,0.008829673053755569,4.5,4950000.0,0.0 
 06/30  07:00:00,16.925,0.0,0.0,0.0,0.0,0.0,20.41660892828482,13.295619223508226,20.785007010005305,12.727801206279928,23.64514556199472,11.898553599753095,23.779141307838323,12.832828307961007,20.964458792725537,11.827817407985373,21.23866128593318,14.49066201080182,20.41660892828482,63.63109616722458,0.0,0.0,20.785007010005305,59.93970894303811,15.84,0.0,23.64514556199472,47.7314081228248,6.840000000000001,0.0,23.779141307838323,50.32401611909215,15.84,0.0,20.964458792725537,55.872951825579776,6.840000000000001,0.0,21.23866128593318,65.37468744070927,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,20.392379019934815,0.009774119377484859,13.295619223508226,20.392379019934815,0.0,0.009774119377484859,13.0,81.99998711959246,0.0,0.0,0.0,7.219999999999999,0.0,16.925,0.0,0.011465529158580422,11.5,16.925,0.0,0.011465529158580422,4.5,4950000.0,0.0 
 06/30  08:00:00,21.837500000000002,0.0,0.0,0.0,0.0,0.0,20.912635703920554,13.295619223508226,21.682914073050704,12.727801206279928,26.092144594928953,11.898553599753095,25.21726531301722,12.832828307961007,21.844623848058582,11.827817407985373,21.507370326914995,14.49066201080182,20.912635703920554,61.72004357473319,0.0,0.0,21.682914073050704,56.7294914492402,15.840000000000002,0.0,26.092144594928953,41.238157717093394,6.840000000000001,0.0,25.21726531301722,46.15304766098822,15.840000000000002,0.0,21.844623848058582,52.94140086170911,6.840000000000001,0.0,21.507370326914995,64.30745263581422,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,20.822861103123532,0.009774119377484857,13.295619223508226,20.822861103123532,0.0,0.009774119377484857,13.0,81.99998711959246,0.0,0.0,0.0,7.219999999999999,0.0,21.837500000000002,0.0,0.014353603196374715,11.5,21.837500000000002,0.0,0.014353603196374715,4.5,4950000.0,0.0 
 06/30  09:00:00,21.925000000000004,0.0,0.0,0.0,0.0,0.0,21.828581146726776,13.295619223508226,22.514183046225558,12.727801206279928,28.133882196961224,11.898553599753095,25.636186022588493,12.832828307961007,22.674977801264813,11.827817407985373,21.852341564881346,14.49066201080182,21.828581146726776,58.35663608013472,0.0,0.0,22.514183046225558,53.921790048688166,15.840000000000002,0.0,28.133882196961224,36.56430335942352,6.840000000000001,0.0,25.636186022588493,45.01151485361129,15.840000000000002,0.0,22.674977801264813,50.32790068404126,6.840000000000001,0.0,21.852341564881346,62.9654017671737,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,21.65770701056409,0.009774119377484859,13.295619223508226,21.65770701056409,0.0,0.009774119377484859,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,21.925000000000004,0.0,0.013598067157796784,11.5,21.925000000000004,0.0,0.013598067157796784,4.5,4950000.0,0.0 
 06/30  10:00:00,22.85,0.0,0.0,0.0,0.0,0.0,22.95014099450957,13.295619223508226,23.144858985305596,12.727801206279928,29.088781176347165,11.898553599753095,25.30342958053105,12.832828307961007,23.306599589880832,11.827817407985373,22.17909385928165,14.49066201080182,22.95014099450957,54.510485746341764,0.0,0.0,23.144858985305596,51.90027230159106,15.840000000000002,0.0,29.088781176347165,34.58239316767179,6.840000000000001,0.0,25.30342958053105,45.910428896654246,15.840000000000002,0.0,23.306599589880832,48.439926347115964,6.840000000000001,0.0,22.17909385928165,61.72253847457246,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,22.69369831261065,0.009774119377484859,13.295619223508226,22.69369831261065,0.0,0.009774119377484859,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,22.85,0.0,0.011044874037016782,11.5,22.85,0.0,0.011044874037016782,4.5,4950000.0,0.0 
 06/30  11:00:00,24.9625,0.0,0.0,0.0,0.0,0.0,24.1853142285781,13.285914681588688,23.91703441163819,12.718139660193543,29.292979764640876,11.888955697255396,25.252676647191826,12.823159225733578,24.065551827849404,11.818224692438871,22.487288555320433,14.480865483331828,24.1853142285781,50.57007260623133,0.0,0.0,23.91703441163819,49.50876282607603,15.840000000000002,0.0,29.292979764640876,34.15419083052954,6.840000000000001,0.0,25.252676647191826,46.019548240032094,15.840000000000002,0.0,24.065551827849404,46.24740160414126,6.840000000000001,0.0,22.487288555320433,60.53786677329897,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,24.003073939165716,0.009774119377484857,13.285914681588688,24.003073939165716,0.0,0.009774119377484857,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,24.9625,0.0,0.008985373681963909,11.5,24.9625,0.0,0.008985373681963909,4.5,4950000.0,0.0 
 06/30  12:00:00,25.9125,0.0,0.0,0.0,0.0,0.0,25.419803264517018,13.280090133278515,24.483479679730912,12.712340993451221,28.579868300173523,11.883194870509136,25.26545204410364,12.817355916601528,24.57756210386543,11.812467165666257,22.795265880631923,14.474985844556612,25.419803264517018,46.95766303961322,0.0,0.0,24.483479679730912,47.83374590949033,15.840000000000002,0.0,28.579868300173523,35.58578933727273,6.840000000000001,0.0,25.26545204410364,45.966998737533316,15.840000000000002,0.0,24.57756210386543,44.8300924960253,6.840000000000001,0.0,22.795265880631923,59.39388584077688,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,25.23748088210306,0.009774119377484857,13.280090133278515,25.23748088210306,0.0,0.009774119377484857,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,25.9125,0.0,0.008694726335423569,11.5,25.9125,0.0,0.008694726335423569,4.5,4950000.0,0.0 
 06/30  13:00:00,26.475,0.0,0.0,0.0,0.0,0.0,26.572269618970672,13.280090133278515,24.852122439533733,12.712340993451221,27.46585432182964,11.883194870509136,25.3660089287632,12.817355916601528,24.99311018023299,11.812467165666257,23.057302451590857,14.474985844556612,26.572269618970672,43.859222695332875,0.0,0.0,24.852122439533733,46.79076121628362,15.840000000000002,0.0,27.46585432182964,37.97073616497622,6.840000000000001,0.0,25.3660089287632,45.693125984573804,15.840000000000002,0.0,24.99311018023299,43.73173777869462,6.840000000000001,0.0,23.057302451590857,58.45831854209498,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,26.320964215780045,0.009774119377484857,13.280090133278515,26.320964215780045,0.0,0.009774119377484857,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,26.475,0.0,0.008372404805653393,11.5,26.475,0.0,0.008372404805653393,4.5,4950000.0,0.0 
 06/30  14:00:00,26.7,0.0,0.0,0.0,0.0,0.0,27.483240891693725,13.270376788805684,25.118811000381697,12.702671308103511,26.778755743463158,11.873588292044026,25.569308677329424,12.807677807721909,25.64917360370585,11.802865914070182,23.24813560179437,14.465180731393936,27.483240891693725,41.54610674506313,0.0,0.0,25.118811000381697,46.02322139633068,15.840000000000002,0.0,26.778755743463158,39.50266026225266,6.840000000000001,0.0,25.569308677329424,45.116222671752865,15.840000000000002,0.0,25.64917360370585,42.0356306603718,6.840000000000001,0.0,23.24813560179437,57.7509574090921,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,27.28032251926222,0.009774119377484857,13.270376788805684,27.28032251926222,0.0,0.009774119377484857,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,26.7,0.0,0.008778300632025992,11.5,26.7,0.0,0.008778300632025992,4.5,4950000.0,0.0 
 06/30  15:00:00,27.0125,0.0,0.0,0.0,0.0,0.0,28.144035263197598,13.26454706923251,25.373548696193865,12.696867775122275,26.45780706423321,11.867822594531306,25.763598569108282,12.801869265853343,26.705313993683,11.797103254273718,23.41368872933573,14.459295675028724,28.144035263197598,39.957362374833,0.0,0.0,25.373548696193865,45.313410161191065,15.840000000000002,0.0,26.45780706423321,40.24060137919635,6.840000000000001,0.0,25.763598569108282,44.58199262877539,15.840000000000002,0.0,26.705313993683,39.47950412618466,6.840000000000001,0.0,23.41368872933573,57.15471896807164,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,28.022831046439137,0.009774119377484859,13.26454706923251,28.022831046439137,0.0,0.009774119377484859,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,27.0125,0.0,0.009090790077444988,11.5,27.0125,0.0,0.009090790077444988,4.5,4950000.0,0.0 
