Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 06/30  16:00:00,23.387499999999996,0.0,0.0,0.0,0.0,0.0,28.496794125207167,13.26454706923251,25.124453966488826,12.696867775122275,25.775391030392388,11.867822594531306,25.33009394146657,12.801869265853343,27.11491271814031,11.797103254273718,23.52811386848076,14.459295675028724,28.496794125207167,39.14465762707331,0.0,0.0,25.124453966488826,45.99265098345448,15.840000000000002,0.0,25.775391030392388,41.901728278325166,6.840000000000001,0.0,25.33009394146657,45.74856649965253,15.840000000000002,0.0,27.11491271814031,38.53424237787526,6.840000000000001,0.0,23.52811386848076,56.76141169802584,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,28.446156737061948,0.009774119377484857,13.26454706923251,28.446156737061948,0.0,0.009774119377484857,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,23.387499999999996,0.0,0.011010501852786117,11.5,23.387499999999996,0.0,0.011010501852786117,4.5,4950000.0,0.0 
 06/30  17:00:00,23.5375,0.0,0.0,0.0,0.0,0.0,28.44360211494538,13.26454706923251,24.739022946369616,12.696867775122275,25.18569267272038,11.867822594531306,24.894073302355828,12.801869265853343,27.12478431267492,11.797103254273718,23.511256276021147,14.459295675028724,28.44360211494538,39.26607182770195,0.0,0.0,24.739022946369616,47.05951741150846,15.840000000000002,0.0,25.18569267272038,43.39071323199881,6.840000000000001,0.0,24.894073302355828,46.947990957532916,15.840000000000002,0.0,27.12478431267492,38.51204851814217,6.840000000000001,0.0,23.511256276021147,56.819143376386954,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,28.497465755957414,0.009774119377484859,13.26454706923251,28.497465755957414,0.0,0.009774119377484859,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,23.5375,0.0,0.011611858037114803,11.5,23.5375,0.0,0.011611858037114803,4.5,4950000.0,0.0 
 06/30  18:00:00,24.625,0.0,0.0,0.0,0.0,0.0,28.009261910204287,13.26454706923251,24.338752830395144,12.696867775122275,24.629197320859966,11.867822594531306,24.46683767575257,12.801869265853343,26.30238470986285,11.797103254273718,23.412256020864994,14.459295675028724,28.009261910204287,40.27232070822112,0.0,0.0,24.338752830395144,48.20247037245851,15.840000000000002,0.0,24.629197320859966,44.85793341541954,6.840000000000001,0.0,24.46683767575257,48.16480601836939,15.840000000000002,0.0,26.30238470986285,40.433405553287336,6.840000000000001,0.0,23.412256020864994,57.15964857961382,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,28.100821184883312,0.009774119377484857,13.26454706923251,28.100821184883312,0.0,0.009774119377484857,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,24.625,0.0,0.01166080286143843,11.5,24.625,0.0,0.01166080286143843,4.5,4950000.0,0.0 
 06/30  19:00:00,21.65,0.0,0.0,0.0,0.0,0.0,27.374897706078507,13.274262554817184,23.67149812367041,12.706539612685749,23.90878437848371,11.877431361038484,23.781012451660885,12.811549470408956,24.96215423395273,11.806706891918317,23.21540025944836,14.469103273775907,27.374897706078507,41.820708200793575,0.0,0.0,23.67149812367041,50.20800842878303,15.840000000000002,0.0,23.90878437848371,46.86869201878935,6.840000000000001,0.0,23.781012451660885,50.222794734169504,15.840000000000002,0.0,24.96215423395273,43.80765044917381,6.840000000000001,0.0,23.21540025944836,57.880234219627454,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,27.48137697051,0.009774119377484857,13.274262554817184,27.48137697051,0.0,0.009774119377484857,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,21.65,0.0,0.011622262399503652,11.5,21.65,0.0,0.011622262399503652,4.5,4950000.0,0.0 
 06/30  20:00:00,18.9375,0.0,0.0,0.0,0.0,0.0,26.544345934223788,13.280090133278515,22.920123980393132,12.712340993451221,23.128849066957834,11.883194870509136,22.989042297927508,12.817355916601528,23.753344501980283,11.812467165666257,22.96048061490285,14.474985844556612,26.544345934223788,43.929996111494525,0.0,0.0,22.920123980393132,52.55725590885978,15.840000000000002,0.0,23.128849066957834,49.14312517902095,6.840000000000001,0.0,22.989042297927508,52.70067387704245,15.840000000000002,0.0,23.753344501980283,47.11051503339257,6.840000000000001,0.0,22.96048061490285,58.80216917107185,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,26.759088293861375,0.009774119377484857,13.280090133278515,26.759088293861375,0.0,0.009774119377484857,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,18.9375,0.0,0.010591962832737313,11.5,18.9375,0.0,0.010591962832737313,4.5,4950000.0,0.0 
 06/30  21:00:00,18.3,0.0,0.0,0.0,0.0,0.0,25.58069485023018,13.280090133278515,22.352018453920607,12.712340993451221,22.50242401426718,11.883194870509136,22.375141421475618,12.817355916601528,22.855391824310026,11.812467165666257,22.678581442693087,14.474985844556612,25.58069485023018,46.50698307754629,0.0,0.0,22.352018453920607,54.3990306194472,15.840000000000002,0.0,22.50242401426718,51.0427073613236,6.840000000000001,0.0,22.375141421475618,54.698018827858554,15.840000000000002,0.0,22.855391824310026,49.73027892438729,6.840000000000001,0.0,22.678581442693087,59.815624408145744,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,25.825671251676496,0.009774119377484859,13.280090133278515,25.825671251676496,0.0,0.009774119377484859,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,18.3,0.0,0.008917594213788146,11.5,18.3,0.0,0.008917594213788146,4.5,4950000.0,0.0 
 06/30  22:00:00,18.1125,0.0,0.0,0.0,0.0,0.0,24.639916048674877,13.280090133278515,21.951967403123408,12.712340993451221,22.053365381251833,11.883194870509136,21.950298782487565,12.817355916601528,22.25277834583347,11.812467165666257,22.411745521027722,14.474985844556612,24.639916048674877,49.186287320378284,0.0,0.0,21.951967403123408,55.740495521452104,15.840000000000002,0.0,22.053365381251833,52.45621741036147,6.840000000000001,0.0,21.950298782487565,56.13135816482183,15.840000000000002,0.0,22.25277834583347,51.582192464953366,6.840000000000001,0.0,22.411745521027722,60.79285654751312,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,24.865843649462565,0.009774119377484857,13.280090133278515,24.865843649462565,0.0,0.009774119377484857,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,18.1125,0.0,0.008692051447720374,11.5,18.1125,0.0,0.008692051447720374,4.5,4950000.0,0.0 
 06/30  23:00:00,17.8125,0.0,0.0,0.0,0.0,0.0,23.816407464075464,13.280090133278515,21.63876241639628,12.712340993451221,21.70812565174044,11.883194870509136,21.62137905463345,12.817355916601528,21.820754672807617,11.812467165666257,22.177401674590477,14.474985844556612,23.816407464075464,51.67453239577153,0.0,0.0,21.63876241639628,56.816871007412026,15.840000000000002,0.0,21.70812565174044,53.573037015805056,6.840000000000001,0.0,21.62137905463345,57.27022127926323,15.840000000000002,0.0,21.820754672807617,52.95807829659371,6.840000000000001,0.0,22.177401674590477,61.666012766177595,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,24.010219210423422,0.009774119377484855,13.280090133278515,24.010219210423422,0.0,0.009774119377484855,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,17.8125,0.0,0.009041030410712914,11.5,17.8125,0.0,0.009041030410712914,4.5,4950000.0,0.0 
 06/30  24:00:00,17.512499999999996,0.0,0.0,0.0,0.0,0.0,23.116459238341463,13.280090133278515,21.393341636420573,12.712340993451221,21.44317873900929,11.883194870509136,21.36899367483265,12.817355916601528,21.50686566654516,11.812467165666257,21.962762759690904,14.474985844556612,23.116459238341463,53.90146216946184,0.0,0.0,21.393341636420573,57.67678646609323,15.840000000000002,0.0,21.44317873900929,54.44844278681166,6.840000000000001,0.0,21.36899367483265,58.16190824744667,15.840000000000002,0.0,21.50686566654516,53.98396977419251,6.840000000000001,0.0,21.962762759690904,62.478112444734585,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,23.280586255879857,0.00977411937748485,13.280090133278515,23.280586255879857,0.0,0.00977411937748485,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,17.512499999999996,0.0,0.009615916013166333,11.5,17.512499999999996,0.0,0.009615916013166333,4.5,4950000.0,0.0 
 07/01  01:00:00,17.15,0.0,0.0,0.0,0.0,0.0,22.51015018827495,13.328559731268426,20.98144634549079,12.760594127619303,21.046896258303473,11.931132434571214,20.963232598845977,12.865648925381116,21.082971286410643,11.86037781980087,21.523584006073804,14.52391346593878,22.51015018827495,56.09669461485114,0.0,0.0,20.98144634549079,59.3426650195605,15.840000000000002,0.0,21.046896258303473,55.96646796917386,6.840000000000001,0.0,20.963232598845977,59.819320122516054,15.840000000000002,0.0,21.082971286410643,55.582571199287855,6.840000000000001,0.0,21.523584006073804,64.3841900511713,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,22.65581274365484,0.009774119377484854,13.328559731268426,22.65581274365484,0.0,0.009774119377484854,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,17.15,0.0,0.010458776015017553,11.5,17.15,0.0,0.010458776015017553,4.5,1710000.0,0.0 
 07/01  02:00:00,16.8125,0.0,0.0,0.0,0.0,0.0,21.978092115013695,13.347928268843727,20.72721953351024,12.779875822384605,20.80109196013517,11.950288270714061,20.724629340545217,12.884946747063006,20.821574458991662,11.879522921416573,21.23572887211145,14.543465025848343,21.978092115013695,58.01502083632435,0.0,0.0,20.72721953351024,60.35270332010122,15.840000000000002,0.0,20.80109196013517,56.88941010055918,6.840000000000001,0.0,20.724629340545217,60.7792330041571,15.840000000000002,0.0,20.821574458991662,56.55306862594531,6.840000000000001,0.0,21.23572887211145,65.60984757041277,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,22.102875188419972,0.009774119377484855,13.347928268843727,22.102875188419972,0.0,0.009774119377484855,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,16.8125,0.0,0.010642527234446517,11.5,16.8125,0.0,0.010642527234446517,4.5,1710000.0,0.0 
 07/01  03:00:00,16.512499999999996,0.0,0.0,0.0,0.0,0.0,21.52461298123868,13.332445484051517,20.58148726592043,12.764462531221419,20.63491206871024,11.934975473683002,20.582144039822392,12.8695204867618,20.64623804097737,11.864218860168558,21.079890289327864,14.52783609815618,21.52461298123868,59.58452317526189,0.0,0.0,20.58148726592043,60.835519265458345,15.840000000000002,0.0,20.63491206871024,57.416517173968664,6.840000000000001,0.0,20.582144039822392,61.25322622223254,15.840000000000002,0.0,20.64623804097737,57.109160271136396,6.840000000000001,0.0,21.079890289327864,66.17353016031689,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,21.631540557251594,0.009774119377484859,13.332445484051517,21.631540557251594,0.0,0.009774119377484859,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,16.512499999999996,0.0,0.010448839412941847,11.5,16.512499999999996,0.0,0.010448839412941847,4.5,1710000.0,0.0 
 07/01  04:00:00,16.2125,0.0,0.0,0.0,0.0,0.0,21.13640158940803,13.326636646465678,20.473620168864798,12.75867930605229,20.523383848036687,11.929230187415891,20.475810384951092,12.86373259758938,20.529706523659996,11.85847666838039,20.966175830378887,14.521972283917824,21.13640158940803,60.996297398086604,0.0,0.0,20.473620168864798,61.21848427655057,15.840000000000002,0.0,20.523383848036687,57.790848799986556,6.840000000000001,0.0,20.475810384951092,61.63298594676836,15.840000000000002,0.0,20.529706523659996,57.499189514470054,6.840000000000001,0.0,20.966175830378887,66.61231598430203,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,21.22783021652191,0.009774119377484857,13.326636646465678,21.22783021652191,0.0,0.009774119377484857,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,16.2125,0.0,0.010475827587759903,11.5,16.2125,0.0,0.010475827587759903,4.5,1710000.0,0.0 
 07/01  05:00:00,16.1,0.0,0.0,0.0,0.0,0.0,20.828247203265562,13.336317396001597,20.404696523900213,12.768317161857256,20.464496656311415,11.938804931688523,20.426527845712275,12.873378384642995,20.463424769952997,11.868046180519627,20.873104571299514,14.531744612294787,20.828247203265562,62.201482222869004,0.0,0.0,20.404696523900213,61.51828793245574,15.840000000000002,0.0,20.464496656311415,58.0377885597237,6.840000000000001,0.0,20.426527845712275,61.859742339749765,15.840000000000002,0.0,20.463424769952997,57.77122891384237,6.840000000000001,0.0,20.873104571299514,67.03705369052848,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,20.894362501743945,0.009774119377484857,13.336317396001597,20.894362501743945,0.0,0.009774119377484857,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.010527136160152233,11.5,16.1,0.0,0.010527136160152233,4.5,1710000.0,0.0 
 07/01  06:00:00,16.1,0.0,0.0,0.0,0.0,0.0,20.625298062566884,13.332445484051517,20.425174952627152,12.764462531221419,20.552407341378604,11.934975473683002,20.526606910249058,12.8695204867618,20.530864103221578,11.864218860168558,20.810506307285188,14.52783609815618,20.625298062566884,62.967533026245775,0.0,0.0,20.425174952627152,61.4251067979951,15.840000000000002,0.0,20.552407341378604,57.709796178830345,6.840000000000001,0.0,20.526606910249058,61.463964573380686,15.840000000000002,0.0,20.530864103221578,57.51708267858682,6.840000000000001,0.0,20.810506307285188,67.27872024400723,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34259228820435,8.34259228820435,0.0,0.0,44.86093538432101,0.0,8.34259228820435,0.0,20.665613843616644,0.009774119377484857,13.332445484051517,20.665613843616644,0.0,0.009774119377484857,13.0,81.99998711959246,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.010753050440984634,11.5,16.1,0.0,0.010753050440984634,4.5,1710000.0,0.0 
 07/01  07:00:00,16.1,0.0,0.0,0.0,0.0,0.0,20.871553787641147,12.89022235673855,22.154708307879943,12.445677549692455,22.16635130654768,11.83979325186419,22.16462353468804,12.53295220509784,22.163957997824753,11.800688284453798,22.12182596262579,14.02858498839813,20.871553787641147,60.26493874038302,527.2123269773068,0.0,22.154708307879943,54.109359808475915,1161.8782593116161,0.0,22.16635130654768,51.94914459073935,378.18956509775745,0.0,22.16462353468804,54.38597297705411,813.0367807437956,0.0,22.163957997824753,51.82295915801591,444.79265073069286,0.0,22.12182596262579,60.134499975563244,1438.6147984430581,0.0,0.0,8101.988983417044,3819.4376106550644,0.0,1891.647444300785,996.8806962995407,1504.61724705487,1127.5271295851403,2153.9826439140998,0.0,0.0,3230.0749963454437,1464.4134134604474,378.90172467427726,378.9017246742773,7890.215401220052,9862.769251525064,1100.6650598127574,3819.4376106550644,8.267529827066644,7.219999999999999,0.8694773317916485,4920.1026704678225,57.34385948237674,0.08650638067885252,8.267529827066644,0.8694773317916485,13.007164489720353,0.008780462398414469,11.72764034877679,13.000492981917585,0.3705044250126874,0.008780462398414469,13.0,81.79538117275831,0.0,0.0,0.01852393370094646,7.219999999999999,0.3086038627056241,11.500124157222338,0.31057230924622753,0.008630228187801922,11.5,16.1,0.31057230924622753,0.010884181264309395,4.5,7908163.028869505,1354960.257918031 
 07/01  08:00:00,16.474999999999998,0.0,0.0,0.0,0.0,0.0,21.21400867827428,12.336313246703348,22.199616552625315,11.9696142677575,22.201233205698074,11.693672981495421,22.199919773232352,12.021063043465038,22.200149043215816,11.6831116260976,22.201319715273023,13.115750384035309,21.21400867827428,56.897315452857036,448.53543201989623,0.0,22.199616552625315,52.287651154344005,502.60273227849234,0.0,22.201233205698074,51.33772195244724,37.94732470947622,9.693652762303884,22.199919773232352,52.464560545463684,126.82836597452967,0.0,22.200149043215816,51.305254404431665,97.66235152913146,0.0,22.201319715273023,56.372690844404886,853.3399802010867,0.0,0.0,4891.466872502357,4141.356610982163,0.0,1240.6787889039667,650.9924776644939,825.742548189788,784.7589560056527,1584.8718292092783,0.0,0.0,3557.4367458002553,1584.3106641275763,399.0768661432296,399.076866143229,4891.466872502357,6114.333590627944,1161.8833948552235,4141.356610982163,8.333714538082845,7.22,0.8865285692886017,5303.240005837386,49.43147338065442,0.036027031282871935,8.333714538082845,0.8865285692886017,13.060723069174808,0.008724619157702233,11.638217833283,13.000721123850147,0.3705044250126874,0.008724619157702233,13.0,81.99949668083161,0.0,0.0,0.019664137683371854,7.22,0.34104429924652807,11.500935959428869,0.31057230924622753,0.008629767017666252,11.5,16.474999999999998,0.31057230924622753,0.011148557132964884,4.5,8096850.434771518,1354960.257918031 
 07/01  09:00:00,17.0125,11.0,5.0,11.0,5.0,20.0,22.261551897427438,12.563952428991293,22.57529582235611,13.10301498512799,22.414546035607238,12.737170012783501,23.142009334127756,13.191302248311136,22.21491477196812,12.6763860014826,22.988556628770784,14.004819750659355,22.261551897427438,54.16892968867677,1458.9608508108665,0.0,22.57529582235611,55.06980169672241,0.0,769.6162226902284,22.414546035607238,54.2865339626222,0.0,628.6187320264022,23.142009334127756,53.50883639400732,0.0,771.8012858751197,22.21491477196812,54.74015471627115,0.0,613.4589065693988,22.988556628770784,56.94968271990483,0.0,797.9235784475547,0.0,72.53557806809009,4541.51587577657,0.0,0.0,9.271948667134629,0.0,75.43279257562413,0.0,0.0,0.0,3857.034463279866,1756.269502696449,454.95527189303823,454.95527189303766,72.53557806809009,90.66947258511262,1238.9450964638525,4541.51587577657,8.355513042770587,7.22,0.9549665532150666,5780.460972240424,47.61482843614352,0.0005056320031938517,8.355513042770587,0.9549665532150666,13.208004130691762,0.008711957019799894,11.616514213037982,13.000293503726082,0.3705044250126874,0.008711957019799894,13.0,81.99994808808128,0.0,0.0,0.022327869593702532,7.22,0.37074094518993017,11.500078619228818,0.31057230924622753,0.008623191394711321,11.5,17.0125,0.31057230924622753,0.01130492035738601,4.5,38194172.70898976,1354960.257918031 
 07/01  10:00:00,17.575,11.0,5.0,11.0,5.0,20.0,23.43964068540943,14.018719412950178,23.837528942758315,14.56902984098947,23.604250595828074,13.647943939730457,24.68030229126144,14.829383754569793,23.08439283087006,13.452943646204293,24.343640455256562,15.799620305781886,23.43964068540943,55.45852635550912,1526.045934387463,0.0,23.837528942758315,56.11014112844239,0.0,872.6640888458367,23.604250595828074,53.606297786965186,0.0,719.3145832787718,24.68030229126144,54.249571453230374,0.0,890.6821536018408,23.08439283087006,54.617273905583026,0.0,754.6709580782637,24.343640455256562,58.91456344094824,0.0,908.2748654098419,0.0,0.0,4884.255328690051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4066.0457348766695,1935.5637820474137,528.8615284133847,528.8615284133839,0.0,0.0,1306.2219706493013,4884.255328690051,8.214413927187,7.22,1.173044132224837,6190.477299339353,47.571082189382594,0.0,8.214413927187,1.173044132224837,13.403450123217949,0.008854688882880117,11.849362086123072,13.000480955274705,0.3705044250126874,0.008854688882880117,13.0,81.99994871992376,0.0,0.0,0.025086970537501124,7.219999999999999,0.3912142261461361,11.500178595479783,0.31057230924622753,0.008616774311961761,11.5,17.575,0.31057230924622753,0.011336438264719646,4.5,48986517.80972949,1354960.257918031 
 07/01  11:00:00,18.1125,11.0,5.0,11.0,5.0,20.0,24.58818324383109,14.979832906556151,24.250760102949542,15.010601006251976,24.196927030133267,13.936959724737969,24.637997134979884,14.934176503040845,23.83889794776073,13.781390652126019,24.501677156873498,16.214016710792613,24.58818324383109,55.08756758102217,1340.9493593332456,0.0,24.250760102949542,56.319541133832494,0.0,1244.82736712706,24.196927030133267,52.71107647468244,0.0,873.5377991523796,24.637997134979884,54.77218800649804,0.0,1626.9892083994177,23.83889794776073,53.31430683748411,0.0,825.0210777640261,24.501677156873498,59.92929696068409,0.0,1851.3984624031687,0.0,0.0,8386.839652955307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4433.378979634577,2107.6431169442635,3864.759988584882,2864.436217863895,0.0,0.0,2010.5361161586593,8386.839652955307,8.75373053216872,7.219999999999999,1.323402797597064,10397.375769113965,47.571082189382594,0.0,8.75373053216872,1.3234027975970641,16.31117381265866,0.009444824012253356,12.794221214539784,13.001311950714015,0.5563232004040516,0.008908495602572558,13.0,81.99994871992376,0.0,0.0,0.17737027116806336,7.219999999999999,0.4282412821302092,11.500626807313283,0.31057230924622753,0.008618174187054316,11.5,18.1125,0.31057230924622753,0.011587088282822929,4.5,53205374.36942894,1549936.0566006354 
 07/01  12:00:00,18.3,8.8,4.0,8.8,4.0,16.0,25.44063295201055,14.844943646822474,24.44495810492095,14.748726581266242,24.341394762355836,13.690646377353652,24.92652777594237,14.531819414328792,24.094480432992516,13.672511465942303,24.743835078688655,16.022334978321314,25.44063295201055,51.907917900952405,903.5115290467509,0.0,24.44495810492095,54.73884068541955,0.0,1158.8706998317175,24.341394762355836,51.4285488771884,0.0,864.7090417741831,24.92652777594237,52.455418449987064,0.0,1380.0759727963236,24.094480432992516,52.13136974914953,0.0,859.8581408282453,24.743835078688655,58.349212715530236,0.0,1468.2357348336927,0.0,0.0,7970.190343469143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4601.791870352035,2167.952971059745,2841.991151054617,2196.4833792186464,0.0,0.0,1929.0221076620364,7970.190343469143,8.600832055034946,7.22,1.3866842498751426,9899.21245113118,47.571082189382594,0.0,8.600832055034946,1.3866842498751426,15.479317646439299,0.009253490021770552,12.489746516187912,13.001290432132434,0.4877041035017603,0.008922095506387173,13.0,81.99994871992376,0.0,0.0,0.13288831649825508,7.22,0.44544738199925404,11.500619295268542,0.31057230924622753,0.008619610811265107,11.5,18.3,0.31057230924622753,0.011726523668417858,4.5,51560193.73426638,1489995.1635270051 
 07/01  13:00:00,18.675,4.4,2.0,4.4,2.0,8.0,25.96645713496612,14.30887247029247,24.226053199136242,13.980845410231957,24.15274544838818,13.09036474690846,24.62812021746098,13.666705467010429,24.017976935018083,13.12212011995406,24.354703876449918,15.125903739551532,25.96645713496612,48.60678653438252,329.99250942541573,28.532843802993966,24.226053199136242,52.77595933202289,0.0,1256.250808139509,24.15274544838818,50.0168670017645,0.0,870.6218633468889,24.62812021746098,50.49547560658258,0.0,1601.5588054256823,24.017976935018083,50.52606649622283,0.0,848.6408198930625,24.354703876449918,56.391638056981954,0.0,1715.6957536282812,0.0,0.0,8756.522998510458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4744.96052685596,2287.785612093465,3866.272732849916,3078.2049433723187,0.0,0.0,2090.094170427704,8756.522998510458,8.739722631274239,7.219999999999999,1.3851221544908356,10846.617168938163,47.571082189382594,0.0,8.739722631274239,1.3851221544908356,16.68924318864674,0.009294359760370376,12.547657916326731,13.00766571015406,0.5470404165833735,0.00888222805571312,13.0,81.99994871992376,0.0,0.0,0.178773509671913,7.219999999999999,0.45974318587695506,11.50014620226793,0.31057230924622753,0.00861724511750787,11.5,18.675,0.31057230924622753,0.011753948618775822,4.5,48140044.98914765,1541417.1011172205 
 07/01  14:00:00,18.212500000000002,8.8,4.0,8.8,4.0,16.0,26.461042680176803,13.808260548688642,24.288370401847033,13.773676341944665,24.20121540741975,13.106636172576227,24.64631070256059,13.495727678964156,24.131605386622276,13.101090221098604,24.502578363511702,14.69984940560661,26.461042680176803,45.68812002627486,253.80896178836952,166.05655667727416,24.288370401847033,51.87364887327199,0.0,1396.1845292700664,24.20121540741975,49.9245037379937,0.0,919.1297338868051,24.64631070256059,49.877585490895086,0.0,1686.5179641289687,24.131605386622276,50.112851047511306,0.0,942.5538515875585,24.502578363511702,54.37900767927169,0.0,1963.9968935384788,0.0,0.0,9597.695183123258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4603.097793149938,2140.4579432231867,4726.644807017066,3914.8700474764737,0.0,0.0,2260.5080425462256,9597.695183123258,8.92046830499656,7.219999999999999,1.362190076427452,11858.203225669484,47.571082189382594,0.0,8.92046830499656,1.362190076427452,17.34543822439495,0.009213099299575152,12.403832281465556,12.999680052627411,0.5966714997833262,0.008829517003640928,13.0,81.99994871992376,0.0,0.0,0.22294017253015266,7.219999999999999,0.4458909696223767,11.500010928842528,0.31057230924622753,0.00863707791272686,11.5,18.212500000000002,0.31057230924622753,0.011780757983353714,4.5,51514209.18822794,1623179.8189327372 
 07/01  15:00:00,17.8,11.0,5.0,11.0,5.0,20.0,26.831505138962548,13.969202820237623,24.28963784767304,14.049218492989272,24.190213551991683,13.442309148457635,24.623511159458992,13.831627441535025,24.160055811790315,13.38020214132415,24.70879612095725,14.93745413888048,26.831505138962548,45.17193207374232,259.91169281347356,218.88400770905233,24.28963784767304,52.80652105065856,0.0,1396.8573780566558,24.190213551991683,51.06346956216891,0.0,904.7279799805623,24.623511159458992,51.04789113479785,0.0,1645.7194537597798,24.160055811790315,50.948006013935284,0.0,959.8414678476729,24.70879612095725,54.542098862924504,0.0,2004.7204273006394,0.0,0.0,9655.136057647353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4461.302784798461,2008.9192885472467,4882.594043719659,3996.2998456465893,0.0,0.0,2269.7883859934896,9655.136057647353,8.915208160959665,7.219999999999999,1.366384131149488,11924.924443640843,47.571082189382594,0.0,8.915208160959665,1.366384131149488,17.450521283145275,0.009255463694945521,12.465217469747133,13.00176432325633,0.5949113933296404,0.008833399648608877,13.0,81.99994871992376,0.0,0.0,0.23083284007971344,7.219999999999999,0.4319034611042407,11.500011131128403,0.31057230924622753,0.008649612627942331,11.5,17.8,0.31057230924622753,0.01178019996160236,4.5,52447178.59431493,1618881.2579318346 
 07/01  16:00:00,16.737500000000004,11.0,5.0,11.0,5.0,20.0,27.075123769608034,14.359552528310818,24.286860619318183,14.510636319781653,24.057706116942693,13.819758762851148,24.636830838395646,14.350000649502803,23.986328526183236,13.713373151786293,24.90540666708533,15.478295542964128,27.075123769608034,45.67656839437412,323.9175543594813,82.4212332642146,24.286860619318183,54.42113716281366,0.0,1081.8460214022125,24.057706116942693,52.75214840730088,0.0,755.5932610550968,24.636830838395646,52.7538750259942,0.0,1176.391425054284,23.986328526183236,52.61320264658108,0.0,816.6590828838982,24.90540666708533,55.817519156210395,0.0,1486.487032129499,0.0,0.0,6888.822382644284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3923.98909406087,1669.4151822451595,2435.8118337059777,2024.6127744181304,0.0,0.0,1698.1934857548238,6888.822382644284,8.45340737841577,7.219999999999999,1.3339112306340346,8587.015868399109,47.571082189382594,0.0,8.45340737841577,1.3339112306340346,15.566919430200418,0.009139066909153023,12.27743196987118,13.089293182393483,0.458647787026734,0.00891902759461874,13.0,81.99994871992376,0.0,0.0,0.11263448357951668,7.219999999999999,0.3782298408410241,11.500043489842241,0.31057230924622753,0.00866472944983348,11.5,16.737500000000004,0.31057230924622753,0.011542803116771125,4.5,48386628.41599961,1445969.734879459 
 07/01  17:00:00,15.787500000000001,11.0,5.0,11.0,5.0,20.0,26.99159680647449,14.807163452878196,24.067666984834407,15.013115740132346,23.549418674043018,14.06442991998589,24.310824559214655,14.837847160715356,23.412599847889787,13.904966335952832,24.710813636019424,15.953663776468105,26.99159680647449,47.250452992340726,279.7004609963036,30.20947340565241,24.067666984834407,56.953990145868396,0.0,912.3742889766017,23.549418674043018,55.25983172438117,0.0,711.3139507005087,24.310824559214655,55.50488547062598,0.0,1006.3584945308927,23.412599847889787,55.14346177052298,0.0,774.535050920391,24.710813636019424,58.21675062420982,0.0,1426.823300235703,0.0,0.0,5670.750651846896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3483.0642546841245,1366.6915844595144,1890.0227201588339,1578.9319866125209,0.0,0.0,1453.2507034207465,5670.750651846896,8.268156342423794,7.219999999999999,1.29069031290385,7124.001355267643,47.571082189382594,0.0,8.268156342423794,1.29069031290385,15.240472342466344,0.009185874484063886,12.355672022206978,13.070256383936682,0.4284872035277903,0.008985011916054136,13.0,81.99994871992376,0.0,0.0,0.08444669802481727,7.22,0.33475055287955874,11.49844833708588,0.31057230924622753,0.008679858985773907,11.5,15.7875,0.31057230924622753,0.011381515197530417,4.5,43821125.473674655,1402031.6178535088 
 07/01  18:00:00,15.912500000000001,11.0,5.0,11.0,5.0,20.0,26.624765072504857,15.087372136203012,23.905377837477992,15.425304979664013,23.18522599894983,14.04794568344078,24.139616862048257,15.199590790830127,23.08107921593467,13.846692849351065,24.56591913873534,16.182253152933264,26.624765072504857,49.15579405856742,338.2448554655608,0.0,23.905377837477992,59.052006554400926,0.0,874.8639375387966,23.18522599894983,56.42532627906378,0.0,687.6619357393329,24.139616862048257,57.391342350874716,0.0,918.8016738715597,23.08107921593467,56.04428342676401,0.0,750.8398083226693,24.56591913873534,59.58017390309451,0.0,1365.4271923435872,0.0,0.0,5692.442676420763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3694.4938088658464,1406.4305027574924,1709.3406655780802,1354.281783698261,0.0,0.0,1456.6138573236105,5692.442676420763,8.253923823715054,7.219999999999999,1.3118813512816128,7149.056533744374,47.571082189382594,0.0,8.253923823715054,1.3118813512816128,14.973753296190969,0.009214848865418256,12.403893918737769,13.054331570270522,0.4153273619543851,0.008931717359978917,13.0,81.99994871992376,0.0,0.0,0.07599038981828332,7.219999999999999,0.3559415912573216,11.500576488314872,0.31057230924622753,0.00868766760197107,11.5,15.912500000000001,0.31057230924622753,0.011608490968055461,4.5,43838769.62395072,1388074.0050652165 
 07/01  19:00:00,16.1,5.5,2.5,5.5,2.5,10.0,25.713612478450116,14.859209197167633,22.854577313089454,14.915083062387852,22.299166871606733,13.378016532787449,23.147967869236975,14.824944200090028,22.279841124111897,13.204765077332844,23.844243513246845,15.948642256618257,25.713612478450116,51.11293418579772,0.0,102.76409273748936,22.854577313089454,60.88558411575573,0.0,794.2209348389117,22.299166871606733,57.00364790949608,0.0,536.8206993027698,23.147967869236975,59.46793297119702,0.0,774.1409236639231,22.279841124111897,56.4289711304515,0.0,588.9855213737774,23.844243513246845,61.29060122073807,0.0,868.7554053929194,0.0,141.21008581211032,5000.856033573466,0.0,0.0,93.82409629207041,0.0,105.3378883114294,0.0,0.0,0.0,3864.826781587591,1466.5683858332545,833.4189159165544,694.5638597127406,141.21008581211032,176.5126072651379,1322.5465954360386,5000.856033573466,8.117272222455032,7.22,1.3290135917037667,6323.402629009504,47.129395814861056,0.0009607017447490183,8.117272222455032,1.3290135917037667,13.84031874851886,0.009051486775396517,12.141637561804735,13.000010217745553,0.3705044250126874,0.00890295932552335,13.0,81.99995015326486,0.0,0.0,0.03847837961799882,7.219999999999999,0.37307383167947517,11.50058201795303,0.31057230924622753,0.008689118484013696,11.5,16.1,0.31057230924622753,0.01175061119473483,4.5,28939661.16410392,1354960.257918031 
 07/01  20:00:00,16.1,0.0,0.0,0.0,0.0,0.0,24.417942708225418,13.931462676845427,22.202465910524303,13.519365030765158,22.200937599213155,12.383444218294533,22.23534791581417,13.576867529677013,22.20007052446461,12.295591683897982,22.604028279157674,15.008849567700079,24.417942708225418,51.99750163719285,0.0,478.6819470270159,22.202465910524303,57.888670350090266,0.0,226.3187931815743,22.200937599213155,53.73336210651199,0.0,116.45188267430512,22.23534791581417,57.98428993605653,0.0,324.25474883801405,22.20007052446461,53.42529621599995,0.0,150.28558232256762,22.604028279157674,62.19227468253788,0.0,761.7943442338301,0.0,1809.698987403609,4811.087463280865,0.0,513.1008880559467,506.6338862284426,378.5243304564975,537.2120444005495,6.746310020762402,0.0,0.0,3864.826781587591,1466.5683858332545,651.4433670656481,613.9405003284319,1809.698987403609,2262.123734254511,1286.635882561698,4811.087463280865,8.104558227803548,7.22,1.2972570656117064,6097.7233458425635,44.47960776669545,0.011460334876081436,8.104558227803548,1.2972570656117064,13.627494848948361,0.008953541866083152,11.97884897620912,12.999869727363475,0.3705044250126874,0.008913426614723685,13.0,81.99996972076642,0.0,0.0,0.03038035346752387,7.219999999999999,0.37307383167947517,11.50058201795303,0.31057230924622753,0.008689118484013696,11.5,16.1,0.31057230924622753,0.01175061119473483,4.5,17990915.861911535,1354960.257918031 
 07/01  21:00:00,16.1,0.0,0.0,0.0,0.0,0.0,23.824628260767703,13.283519071945753,21.800548159011054,12.853703620528702,21.89469826714864,12.076509146225268,21.858091040143243,12.9171517877975,21.93273800161075,12.03532896394377,22.266733413221967,14.286834238251238,23.824628260767703,51.65854627644063,0.0,0.0,21.800548159011054,56.78306502163276,47.52,0.0,21.89469826714864,53.646379825106514,20.520000000000003,0.0,21.858091040143243,56.819106575080795,47.52,0.0,21.93273800161075,53.376745961610226,20.520000000000003,0.0,22.266733413221967,60.58893075998178,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.122455689228532,8.122455689228532,0.0,0.0,43.31514598934839,0.0,8.122455689228532,0.0,23.948250324753413,0.009786560887763078,13.324347324906949,23.948250324753413,0.0,0.009786560887763078,13.0,81.99998530246091,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.011743035621517963,11.5,16.1,0.0,0.011743035621517963,4.5,5760000.0,0.0 
 07/01  22:00:00,16.787499999999998,0.0,0.0,0.0,0.0,0.0,23.109394287936166,13.297682822909414,21.333158773514448,12.870020919087741,21.447551063640773,12.088433307273377,21.3825296887606,12.933210680241874,21.478343030583957,12.046522333146376,21.948017394331277,14.302468323178624,23.109394287936166,53.98752053128923,0.0,0.0,21.333158773514448,58.49290390634586,27.720000000000002,0.0,21.447551063640773,55.17721990819518,11.970000000000002,0.0,21.3825296887606,58.55811562626208,27.720000000000002,0.0,21.478343030583957,54.92145104714163,11.970000000000002,0.0,21.948017394331277,61.84275096469396,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.122455689228532,8.122455689228532,0.0,0.0,43.31514598934839,0.0,8.122455689228532,0.0,23.296420166075407,0.009764379565202706,13.296095571409577,23.296420166075407,0.0,0.009764379565202706,13.0,81.99998530246091,0.0,0.0,0.0,7.22,0.0,16.787499999999998,0.0,0.011488034454545257,11.5,16.787499999999998,0.0,0.011488034454545257,4.5,1710000.0,0.0 
 07/01  23:00:00,17.2,0.0,0.0,0.0,0.0,0.0,22.44341837556125,13.297647683039553,21.001913798266674,12.86987993938645,21.099045993519155,12.088301727223163,21.03336369985103,12.933079345628885,21.117997138420954,12.046399276286012,21.541136741620022,14.302394558737298,22.44341837556125,56.21053578446755,0.0,0.0,21.001913798266674,59.69243898267972,15.840000000000002,0.0,21.099045993519155,56.3675591593078,6.840000000000001,0.0,21.03336369985103,59.82428348102779,15.840000000000002,0.0,21.117997138420954,56.14676725811763,6.840000000000001,0.0,21.541136741620022,63.39734689127555,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.122455689228532,8.122455689228532,0.0,0.0,43.31514598934839,0.0,8.122455689228532,0.0,22.597296793968777,0.00976542147584276,13.297705102931014,22.597296793968777,0.0,0.00976542147584276,13.0,81.99998530246091,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.011322488855089867,11.5,17.2,0.0,0.011322488855089867,4.5,1710000.0,0.0 
 07/01  24:00:00,17.2,0.0,0.0,0.0,0.0,0.0,21.909993035213393,13.287945671858418,20.787402756707646,12.860215273045881,20.866864963896205,12.078700653888507,20.806284963128704,12.923409397179235,20.877882148855086,12.036801599081521,21.297329999837444,14.292616638737492,21.909993035213393,58.028888493702176,0.0,0.0,20.787402756707646,60.446697322818835,15.840000000000002,0.0,20.866864963896205,57.1413150850143,6.840000000000001,0.0,20.806284963128704,60.62687007384918,15.840000000000002,0.0,20.877882148855086,56.94513238665474,6.840000000000001,0.0,21.297329999837444,64.31023262143168,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.122455689228532,8.122455689228532,0.0,0.0,43.31514598934839,0.0,8.122455689228532,0.0,22.032096747403813,0.009765378608513169,13.28794376968354,22.032096747403813,0.0,0.009765378608513169,13.0,81.99998530246091,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.011329787388265813,11.5,17.2,0.0,0.011329787388265813,4.5,1710000.0,0.0 
 07/02  01:00:00,17.2,0.0,0.0,0.0,0.0,0.0,21.482367209403964,13.291824679110402,20.655006581118972,12.864080904376422,20.706191857625285,12.082542282348511,20.66465319951957,12.927276932317373,20.712321441766314,12.040641953080668,21.126363969576058,14.296526335611691,21.482367209403964,59.58064217015004,0.0,0.0,20.655006581118972,60.95701878921177,15.840000000000002,0.0,20.706191857625285,57.723885516658214,6.840000000000001,0.0,20.66465319951957,61.17340496667231,15.840000000000002,0.0,20.712321441766314,57.54296821152438,6.840000000000001,0.0,21.126363969576058,65.00486380123705,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.122455689228532,8.122455689228532,0.0,0.0,43.31514598934839,0.0,8.122455689228532,0.0,21.580910927172457,0.009765380230896995,13.291824679110402,21.580910927172457,0.0,0.009765380230896995,13.0,81.99998530246091,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.011326867222248072,11.5,17.2,0.0,0.011326867222248072,4.5,1710000.0,0.0 
 07/02  02:00:00,17.2,0.0,0.0,0.0,0.0,0.0,21.136206054319956,13.297641297604414,20.564974434067647,12.86987782221933,20.605690361097356,12.088303364002194,20.571118139124497,12.933076821377172,20.60897947905727,12.046401244218414,21.002758762871128,14.302388951793338,21.136206054319956,60.88138928026894,0.0,0.0,20.564974434067647,61.319509422465465,15.840000000000002,0.0,20.605690361097356,58.104479224896316,6.840000000000001,0.0,20.571118139124497,61.55045088064104,15.840000000000002,0.0,20.60897947905727,57.932487854833894,6.840000000000001,0.0,21.002758762871128,65.52512902161418,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.122455689228532,8.122455689228532,0.0,0.0,43.31514598934839,0.0,8.122455689228532,0.0,21.216063260976235,0.009765380173248565,13.297641297604414,21.216063260976235,0.0,0.009765380173248565,13.0,81.99998530246091,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.011562777440699234,11.5,17.2,0.0,0.011562777440699234,4.5,1710000.0,0.0 
 07/02  03:00:00,17.2,0.0,0.0,0.0,0.0,0.0,20.87113999780929,13.297641297604414,20.498506571286555,12.86987782221933,20.53300060458399,12.088303364002194,20.502245101502762,12.933076821377172,20.534878437096364,12.046401244218414,20.906046716062857,14.302388951793338,20.87113999780929,61.88090725156503,0.0,0.0,20.498506571286555,61.57143523050315,15.840000000000002,0.0,20.53300060458399,58.36551114312169,6.840000000000001,0.0,20.502245101502762,61.81248371090676,15.840000000000002,0.0,20.534878437096364,58.197805744826006,6.840000000000001,0.0,20.906046716062857,65.91589720923443,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.122455689228532,8.122455689228532,0.0,0.0,43.31514598934839,0.0,8.122455689228532,0.0,20.928361361251294,0.009765380175188625,13.297641297604414,20.928361361251294,0.0,0.009765380175188625,13.0,81.99998530246091,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.011466647419150404,11.5,17.2,0.0,0.011466647419150404,4.5,1710000.0,0.0 
 07/02  04:00:00,17.2,0.0,0.0,0.0,0.0,0.0,20.67281336321914,13.297641297604414,20.44850615633771,12.86987782221933,20.479222125706457,12.088303364002194,20.450928782457495,12.933076821377172,20.48030131581851,12.046401244218414,20.832350093526735,14.302388951793338,20.67281336321914,62.64113282597051,0.0,0.0,20.44850615633771,61.76171950204554,15.840000000000002,0.0,20.479222125706457,58.55949035147397,6.840000000000001,0.0,20.450928782457495,62.008544041332925,15.840000000000002,0.0,20.48030131581851,58.394101469972824,6.840000000000001,0.0,20.832350093526735,66.21544815952322,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.122455689228532,8.122455689228532,0.0,0.0,43.31514598934839,0.0,8.122455689228532,0.0,20.719806472135613,0.009765380175126667,13.297641297604414,20.719806472135613,0.0,0.009765380175126667,13.0,81.99998530246091,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.011322488855089867,11.5,17.2,0.0,0.011322488855089867,4.5,1710000.0,0.0 
 07/02  05:00:00,17.2,0.0,0.0,0.0,0.0,0.0,20.51577043495501,13.307329785243798,20.42947494147726,12.879533831950813,20.498212222340495,12.097899985542037,20.492758243996324,12.942737576540518,20.471743816721887,12.055994714653393,20.775860148203066,14.31215460007501,20.51577043495501,63.290486454379476,0.0,0.0,20.42947494147726,61.87342422718976,15.840000000000002,0.0,20.498212222340495,58.52810272419373,6.840000000000001,0.0,20.492758243996324,61.88824845102722,15.840000000000002,0.0,20.471743816721887,58.461920295677515,6.840000000000001,0.0,20.775860148203066,66.4881403233802,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.122455689228532,8.122455689228532,0.0,0.0,43.31514598934839,0.0,8.122455689228532,0.0,20.547888411352602,0.00976538017512854,13.307329785243798,20.547888411352602,0.0,0.00976538017512854,13.0,81.99998530246091,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.011315201595684141,11.5,17.2,0.0,0.011315201595684141,4.5,1710000.0,0.0 
 07/02  06:00:00,17.575,0.0,0.0,0.0,0.0,0.0,20.449212872165262,13.313141266155654,20.52465743125766,12.885325744852251,20.763561711223325,12.103656119515302,20.798839730657036,12.948532251415592,20.638067578644783,12.061748959714576,20.759591372361683,14.318012191260046,20.449212872165262,63.57492142575091,0.0,0.0,20.52465743125766,61.53461627187604,15.840000000000002,0.0,20.763561711223325,57.60162054939411,6.840000000000001,0.0,20.798839730657036,60.75576854594899,15.840000000000002,0.0,20.638067578644783,57.88785230253145,6.840000000000001,0.0,20.759591372361683,66.57999366317104,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.122455689228532,8.122455689228532,0.0,0.0,43.31514598934839,0.0,8.122455689228532,0.0,20.456059060300692,0.009765380175128489,13.313141266155654,20.456059060300692,0.0,0.009765380175128489,13.0,81.99998530246091,0.0,0.0,0.0,7.22,0.0,17.575,0.0,0.011340810531617299,11.5,17.575,0.0,0.011340810531617299,4.5,1710000.0,0.0 
 07/02  07:00:00,17.8,0.0,0.0,0.0,0.0,0.0,20.825559853608087,12.909905154731083,22.162889577296045,12.524996904013435,22.180655288315375,11.913546557453044,22.180647802293407,12.584834104718805,22.17201107768144,11.881963269299003,22.118114426987436,13.854821308804192,20.825559853608087,60.51599484650954,551.8283514197026,0.0,22.162889577296045,54.364495839918334,1040.9431679531642,0.0,22.180655288315375,52.156231825710734,254.43377131568832,0.0,22.180647802293407,54.5157300760786,524.3442337193413,0.0,22.17201107768144,52.07612626452942,342.51451802824073,0.0,22.118114426987436,59.47274521320122,1435.2910741075016,0.0,0.0,7565.25600375021,4700.766244687346,0.0,1771.3078278712276,874.0527525234493,1217.3711743886554,1025.7815316905069,2150.6364575380157,0.0,0.0,4153.796011413458,2007.4926871411958,374.8232973881072,374.8232973881072,7292.627072703016,9115.78384087877,1272.1375730794061,4700.766244687346,8.39270949271641,7.219999999999999,0.9559603312364302,5972.903817766753,56.69070635439598,0.07667168267842814,8.39270949271641,0.9559603312364302,12.996415203296696,0.008765241571722078,11.701757526555243,13.000523367092496,0.3705044250126874,0.008765241571722078,13.0,81.64917220221544,0.0,0.0,0.018387406611868832,7.219999999999999,0.3998835955682327,11.49957310053838,0.31057230924622753,0.008609743500446493,11.5,17.8,0.31057230924622753,0.011349605426667509,4.5,8595784.517000528,1354960.257918031 
 07/02  08:00:00,18.1125,0.0,0.0,0.0,0.0,0.0,21.26815105623113,12.320995388571056,22.200017949079523,11.975015766171712,22.19914870695834,11.667420097245756,22.200053226022696,12.017923382765908,22.199113386718334,11.654141991259774,22.201708398355848,12.992135618788113,21.26815105623113,56.65366259672393,427.96993073592057,0.0,22.200017949079523,52.30539471558719,372.9290368850668,0.0,22.19914870695834,51.25534868757525,7.452222817415134,53.36909667381684,22.200053226022696,52.45359458239766,27.26013128371602,56.816456825172,22.199113386718334,51.210446336179636,47.81628006413524,4.487693315291892,22.201708398355848,55.91709053138177,831.6853135163551,0.0,0.0,4458.433393484072,4658.669686092644,0.0,1110.9922377468786,576.6300870028037,669.3850215429491,730.283498910236,1563.2960054298985,0.0,0.0,4046.295031099677,2105.831467764825,400.5879907899042,400.58799078990427,4458.433393484072,5573.041741855091,1265.3209926210006,4658.669686092644,8.410872095239007,7.22,0.9329506919580917,5923.990678713644,48.83274463819306,0.03225420911393185,8.410872095239007,0.9329506919580917,13.065017274044267,0.008689538531419702,11.578121095558394,13.001016389242583,0.3705044250126874,0.008689538531419702,13.0,81.99808049708929,0.0,0.0,0.019872454181452046,7.22,0.3881246288685265,11.500003280553978,0.31057230924622753,0.008588278761437336,11.5,18.1125,0.31057230924622753,0.011065375307433825,4.5,8508415.859420858,1354960.257918031 
