Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 07/02  09:00:00,18.9875,11.0,5.0,11.0,5.0,20.0,22.434181013256477,12.520050821513626,22.752851564857174,13.079740801848093,22.608178809024725,12.68453680625405,23.373039643429408,13.171995029653408,22.273710990041707,12.610611180800381,23.019746151483368,13.916821350074684,22.434181013256477,53.44853497268492,1433.9707096703596,0.0,22.752851564857174,54.39304031366966,0.0,783.8543052780501,22.608178809024725,53.4628258226832,0.0,650.9644132653007,23.373039643429408,52.698600615234845,0.0,789.3523203597656,22.273710990041707,54.305229192888085,0.0,655.0018753622007,23.019746151483368,56.51832558967131,0.0,800.312499314889,0.0,33.16471427370214,4936.029230480257,0.0,0.0,0.0,0.0,38.250677154873046,0.0,0.0,0.0,4236.945756911646,2383.715056757142,464.4408077193406,464.4408077193402,33.16471427370214,41.45589284212767,1322.3843367128961,4936.029230480257,8.404520938689414,7.22,0.9948398417467146,6258.4135671931535,47.148516632174875,0.00022779997829885815,8.404520938689414,0.9948398417467146,13.233191393203487,0.008652945720754805,11.524767466921517,13.000381103226298,0.3705044250126874,0.008652945720754805,13.0,81.99973195369388,0.0,0.0,0.023009680912734136,7.22,0.4058547641058883,11.50055286720458,0.31057230924622753,0.008558614973178943,11.5,18.9875,0.31057230924622753,0.0109243535495395,4.5,38530979.55068524,1354960.257918031 
 07/02  10:00:00,19.775,11.0,5.0,11.0,5.0,20.0,23.69844835469129,14.032094462388518,23.967232239478868,14.497406350430797,23.811058162116367,13.589166303950956,24.653930038667326,14.69232183966616,23.272167529230096,13.389567392364604,24.228653771932898,15.602604637979605,23.69844835469129,54.64763208777666,1494.0966077406742,0.0,23.967232239478868,55.418331909612945,0.0,1005.0755482802883,23.811058162116367,52.73983967463557,0.0,767.4851445640172,24.653930038667326,53.86744953484418,0.0,1210.6744443956377,23.272167529230096,53.77783283786991,0.0,768.5686700551244,24.228653771932898,58.58091078743237,0.0,1279.2724678888092,0.0,0.0,6233.512898025738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4357.004991348118,2634.0996625129346,1721.3995430925906,1418.910405846473,0.0,0.0,1585.3223088581108,6233.512898025738,8.472908301025337,7.22,1.1882498292115988,7818.835206883848,47.13822814292706,0.0,8.472908301025337,1.188249829211599,14.600784820646131,0.008963691435747372,12.047066949186547,13.001326836549246,0.44571539008575417,0.008789544526548428,13.0,81.9997330859194,0.0,0.0,0.07825930089539163,7.219999999999999,0.4165792092513765,11.498666349254211,0.31057230924622753,0.008530120231237897,11.5,19.775,0.31057230924622753,0.010729495210792458,4.5,50075537.11069001,1425218.3524483172 
 07/02  11:00:00,20.6875,11.0,5.0,11.0,5.0,20.0,24.872192762100816,14.823013984128673,24.75998868658128,15.197905944132856,24.650742903121508,14.032745128333096,24.93101992721877,14.902832801064438,23.901775740900774,13.79452514691047,24.89237184921962,16.35404652241807,24.872192762100816,53.614386675973066,1352.1512575118045,0.0,24.75998868658128,55.28902131846738,0.0,975.3159643843223,24.650742903121508,51.61724528732246,0.0,790.5618016472761,24.93101992721877,53.69870911898677,0.0,1300.8439437099814,23.901775740900774,53.157341213981084,0.0,816.0539920369652,24.89237184921962,59.07007081231404,0.0,1190.4607381469657,0.0,0.0,6619.565151135331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4690.654957314431,2923.990849170131,1513.7509908113325,1276.8744891563863,0.0,0.0,1663.9496952493314,6619.565151135331,8.366693042483131,7.22,1.3753674900066193,8283.514846384664,47.13822814292706,0.0,8.366693042483131,1.3753674900066193,14.998739815630099,0.00909712533164432,12.27695303777532,12.997898543575067,0.42384306341763256,0.008885568049230309,13.0,81.9997330859194,0.0,0.0,0.06730225268480727,7.219999999999999,0.44873826671836237,11.501072416840712,0.31057230924622753,0.008514430045771418,11.5,20.6875,0.31057230924622753,0.010769661319921244,4.5,51843505.45767056,1387990.0368998682 
 07/02  12:00:00,22.1625,8.8,4.0,8.8,4.0,16.0,25.83313563102988,15.155150157577287,24.997930668544466,15.271147156951631,24.99665685740605,13.97629694455872,24.997982433505257,14.66917522738697,24.110578180297548,13.710180788732568,24.998293308634153,16.617344353596067,25.83313563102988,51.73474431211196,945.0945892209825,0.0,24.997930668544466,54.7695449971453,0.0,1201.7190216522067,24.99665685740605,50.37745677220264,0.0,863.5462448086823,24.997982433505257,52.685538128307925,0.0,1455.3629951047144,24.110578180297548,52.209292322562305,0.0,832.7585739145788,24.998293308634153,59.68827386758768,0.0,1405.5836972583002,0.0,0.0,8235.004379336471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5324.6704629848155,3394.5551762267696,2609.400751765526,2034.4095704201245,0.0,0.0,2007.364153382489,8235.004379336471,8.557721732937495,7.219999999999999,1.4671738610262155,10242.36853271896,47.13822814292706,0.0,8.557721732937495,1.4671738610262155,16.360064032932193,0.009351417108746582,12.691611515359483,12.985899499664619,0.4730828547020613,0.008872423186616477,13.0,81.9997330859194,0.0,0.0,0.11428941463017175,7.22,0.5112341010019241,11.50127518233506,0.31057230924622753,0.00849276645627531,11.5,22.1625,0.31057230924622753,0.010956650615808236,4.5,51847568.74161999,1421291.879225327 
 07/02  13:00:00,23.487499999999997,4.4,2.0,4.4,2.0,8.0,26.59519129468149,14.629240241951667,24.998489803592886,14.339207527072649,24.78797019942316,13.315609044236439,24.99858670941904,13.898122934989791,24.038223022784333,13.111217617599603,24.998805203738957,16.025911627025664,26.59519129468149,47.820749323357255,412.37173405958583,0.0,24.998489803592886,51.57849420382948,0.0,1165.655058904874,24.78797019942316,48.86171025428158,0.0,798.4246440621405,24.99858670941904,50.121157909547996,0.0,1337.7503315709662,24.038223022784333,50.429936533916454,0.0,824.7240797516943,24.998805203738957,57.482016437428456,0.0,1097.3318320255503,0.0,0.0,8013.096199174093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5798.163859278351,3817.0106339349595,1846.4883298458672,1582.17977873893,0.0,0.0,1975.3089454225806,8013.096199174093,8.482569892336498,7.22,1.513441239103678,9988.405144596674,47.13822814292706,0.0,8.482569892336498,1.513441239103678,15.719338642501649,0.009115754965718979,12.308997063648851,13.018575238252485,0.4326059039806811,0.008873640092011553,13.0,81.9997330859194,0.0,0.0,0.08130248746529903,7.22,0.5575014790793867,11.500341792426171,0.31057230924622753,0.008468921447949647,11.5,23.487499999999997,0.31057230924622753,0.010997959704616846,4.5,47696484.87442842,1393046.075917934 
 07/02  14:00:00,23.9,8.8,4.0,8.8,4.0,16.0,27.324287760105804,14.134686736213014,24.99848119482232,14.01064546221941,24.88740385631326,13.431028694325093,24.998592948995302,13.770197971312438,24.611819833246898,13.228581786585549,24.998095979129292,15.631712158736683,27.324287760105804,44.35843600492616,58.92136613535058,21.155960180402417,24.99848119482232,50.483488233459184,0.0,1508.8114980251462,24.88740385631326,48.94005976501195,0.0,808.1513167702631,24.998592948995302,49.70148398872537,0.0,1618.6116340449344,24.611819833246898,49.09759775204087,0.0,870.9611303343338,24.998095979129292,56.0481370817069,0.0,1641.9157748810342,0.0,0.0,10036.23818796171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6115.017177540654,3950.0734945379427,3618.768310101655,3077.9999704304155,0.0,0.0,2411.824730928543,10036.23818796171,8.767801556436087,7.22,1.5463617289483378,12448.062918890253,47.13822814292706,0.0,8.767801556436087,1.5463617289483378,17.93295930402603,0.009222724132296472,12.48392595969607,12.970728425101454,0.5264942947554485,0.008815517432055008,13.0,81.9997330859194,0.0,0.0,0.1584993445827174,7.22,0.5904219689240466,11.500262691356493,0.31057230924622753,0.008469935294994499,11.5,23.9,0.31057230924622753,0.01123359115336205,4.5,52068194.94379499,1462997.0846996722 
 07/02  15:00:00,23.9,11.0,5.0,11.0,5.0,20.0,27.920760958235487,14.39774478743454,24.998136561224918,14.289589987957429,24.992913272115537,13.986222008310659,24.998148718508716,14.133226477368158,24.99451773609352,13.651496482896812,24.99769731946584,15.743263012827857,27.920760958235487,43.57278306886515,0.0,236.08354182244784,24.998136561224918,51.406019583626836,0.0,1640.2195707097599,24.992913272115537,50.42087943995447,0.0,830.2517741184214,24.998148718508716,50.887796262913156,0.0,1749.2761879608847,24.99451773609352,49.3300640637589,0.0,1060.6388586199382,24.99769731946584,56.45171502694743,0.0,1832.4328311062454,0.0,0.0,11184.393042560021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6041.676537884773,3949.4612994060108,4827.6595880240275,4004.3415110353926,0.0,0.0,2662.851678377391,11184.393042560021,8.954398096637995,7.22,1.538368101559488,13847.244720937413,47.13822814292706,0.0,8.954398096637995,1.538368101559488,19.050649516102077,0.009367948793805541,12.71832068210427,12.988527777176255,0.5779605627716747,0.00880442671523132,13.0,81.9997330859194,0.0,0.0,0.21243765642404172,7.22,0.5824283415351967,11.500015908616618,0.31057230924622753,0.008466280674055126,11.5,23.9,0.31057230924622753,0.011137095622804086,4.5,53911639.10625282,1510087.7081561375 
 07/02  16:00:00,23.2125,11.0,5.0,11.0,5.0,20.0,28.253913734227424,14.592639621825434,24.998045510807874,14.485967246977214,24.878686198395723,14.19734166637713,24.99808673403491,14.37122435109919,24.997817981438583,13.51903497381729,24.997672523937123,15.928333248545796,28.253913734227424,43.27748476279447,0.0,405.2300648241785,24.998045510807874,52.06337088068528,0.0,1566.2026811269877,24.878686198395723,51.46512533899535,0.0,806.4206953074919,24.99808673403491,51.678444815136494,0.0,1611.3567939680252,24.997817981438583,48.897078624454984,0.0,1249.4568020057147,24.997672523937123,57.12414441683693,0.0,1759.0487479506455,0.0,0.0,11097.139462351719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5883.038400707645,3731.451056539825,4864.60210715657,3968.9661810000207,0.0,0.0,2631.457671689131,11097.139462351719,8.95696290184774,7.22,1.523899725617843,13728.597134040849,47.13822814292706,0.0,8.95696290184774,1.523899725617843,19.102590029974486,0.009437584615313854,12.829763831209641,13.003121889304637,0.5694349320231467,0.008814543967489643,13.0,81.9997330859194,0.0,0.0,0.21342225218337432,7.22,0.5679599655935517,11.498876187558896,0.31057230924622753,0.008481668173973486,11.5,23.2125,0.31057230924622753,0.011228276787522223,4.5,51976864.95132363,1501642.600581285 
 07/02  17:00:00,22.8,11.0,5.0,11.0,5.0,20.0,28.43647361063857,14.666771895679933,24.998177591782458,14.750516984903669,24.50916142374752,14.22437464274381,24.998223337640717,14.73195575529449,24.99791540735175,13.340378965830338,24.997905091229523,16.274517920107453,28.43647361063857,43.02621176887108,0.0,355.1566008438431,24.998177591782458,52.961085497893485,0.0,1355.9889545664641,24.50916142374752,52.70676292940851,0.0,780.2091160356166,24.998223337640717,52.898066121049176,0.0,1337.8636543216073,24.99791540735175,48.33014550302305,0.0,1384.031169422377,24.997905091229523,58.4016278549929,0.0,1480.772128353002,0.0,0.0,10113.959302431493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5842.499283844109,3600.5429829141694,3892.0646254433696,3210.1317547422727,0.0,0.0,2411.6215267601706,10113.959302431493,8.806091284684623,7.22,1.5209055216344864,12525.580829191664,47.13822814292706,0.0,8.806091284684623,1.5209055216344864,18.30118277468094,0.009354520381027949,12.69692390728404,13.015844196053724,0.5190048866451729,0.00883408188114982,13.0,81.9997330859194,0.0,0.0,0.1690868344324098,7.220000000000001,0.5649657616101954,11.50000148197403,0.31057230924622753,0.00849477828251358,11.5,22.8,0.31057230924622753,0.011356745042179046,4.5,47537782.33298133,1456733.1912290936 
 07/02  18:00:00,22.1125,11.0,5.0,11.0,5.0,20.0,28.458496835563043,14.925322436382828,24.998291371593275,15.198349643492934,24.1122236752583,14.179284501181531,24.998284614782612,15.215612862212177,24.99812395085799,13.41599466116394,24.997754075857586,16.63386949599505,28.458496835563043,43.694541547243176,0.0,213.43719046143588,24.998291371593275,54.512236094185525,0.0,1111.435771930909,24.1122236752583,53.81837499430273,0.0,752.951962280033,24.998284614782612,54.572786907848,0.0,1104.6327351587036,24.99812395085799,48.56873500806681,0.0,1268.1782947957258,24.997754075857586,59.75261875639717,0.0,1446.6312228709894,0.0,0.0,9109.509755934847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5826.15629361846,3383.193758762587,2906.529172618836,2401.1732762937067,0.0,0.0,2188.991014316239,9109.509755934847,8.647846575569005,7.22,1.521586345103179,11298.500770251087,47.13822814292706,0.0,8.647846575569005,1.521586345103179,17.202229110006215,0.009277112017511304,12.572100685881502,13.01983030825191,0.467827568173755,0.008850300583191084,13.0,81.9997330859194,0.0,0.0,0.12621964015264872,7.22,0.5656465850788877,11.499961675786807,0.31057230924622753,0.008518659070524483,11.5,22.1125,0.31057230924622753,0.01163722023753375,4.5,46697681.3153083,1417484.5325885024 
 07/02  19:00:00,21.0125,5.5,2.5,5.5,2.5,10.0,27.819044762070895,14.950057207746204,24.06930342304208,14.95208314284063,22.942868364823568,13.500472405774184,24.116375243057924,15.025759307146151,24.905426992455887,13.198727275978621,24.40183021392471,16.535924090144068,27.819044762070895,45.4253060020415,0.0,446.19994613815425,24.06930342304208,56.719880100937104,0.0,892.0832216854935,22.942868364823568,55.25565567732636,0.0,674.5490050677591,24.116375243057924,56.82928512722731,0.0,848.1960349706076,24.905426992455887,48.15074363979639,0.0,921.8590753843068,24.40183021392471,61.535282057387995,0.0,914.1643409624793,0.0,0.0,6094.956968524206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4818.682071022892,3027.8466125175783,885.8783875404774,861.1154478701212,0.0,0.0,1561.7272035224014,6094.956968524206,8.243274203245024,7.22,1.417539651910432,7656.684172046607,47.13822814292706,0.0,8.243274203245024,1.417539651910432,14.271749207390695,0.008903521284529502,11.96600979202607,13.001747034776091,0.3730235204677995,0.008877527936630747,13.0,81.9997330859194,0.0,0.0,0.04044525290240011,7.219999999999999,0.4615998918861407,11.500320732968593,0.31057230924622753,0.008503059016316022,11.5,21.0125,0.31057230924622753,0.010789147434600061,4.5,29882721.664181557,1356416.4880753432 
 07/02  20:00:00,19.1625,0.0,0.0,0.0,0.0,0.0,26.383445225533237,14.140910592280258,22.595782333671544,13.625416206732503,22.207979090490582,12.401938625860375,22.631821464039273,13.740049140123347,23.079503450782525,12.339448496093366,23.135714488892994,15.45350143165364,26.383445225533237,46.89700620981442,0.0,1014.1409700375793,22.595782333671544,56.89150178480827,0.0,720.3867216461688,22.207979090490582,53.77817907656005,0.0,338.4402546086235,22.631821464039273,57.19185106760568,0.0,691.4837285368646,23.079503450782525,50.80166275469799,0.0,753.4863176827917,23.135714488892994,61.96597723149232,0.0,811.4941582810962,0.0,300.94489288732245,4095.5437847203602,0.0,51.55582982192191,285.1832161702041,42.170100453149885,0.0,0.0,0.0,0.0,3033.3240066215076,2432.3629628527724,734.2944170775675,734.2944170775675,300.94489288732245,376.1811161091531,1163.027512981798,4095.5437847203602,8.004308391643733,7.219999999999999,1.2401912428158315,5258.571297702158,46.49857046098522,0.0020097673682493255,8.004308391643733,1.2401912428158317,13.946004093850277,0.008787826342137975,11.776330250920173,13.000016613357053,0.3705044250126874,0.008787826342137975,13.0,81.99974946771817,0.0,0.0,0.03444705442197553,7.219999999999999,0.2842514827915403,11.499887611243702,0.31057230924622753,0.008476980209556636,11.5,19.1625,0.31057230924622753,0.009244136206037796,4.5,17484649.076752882,1354960.257918031 
 07/02  21:00:00,17.3,0.0,0.0,0.0,0.0,0.0,25.84107116140106,13.470685541865448,22.329911230239293,12.90565281438862,22.298386874644745,11.969454340622086,22.31299053767658,13.013031130951543,23.02980996360661,11.920041757812164,22.754941899509866,14.679850185114443,25.84107116140106,46.36292791402596,0.0,0.0,22.329911230239293,55.165799192583435,47.52,0.0,22.298386874644745,51.973367019092265,20.520000000000003,0.0,22.31299053767658,55.612155050354566,47.52,0.0,23.02980996360661,49.55786412564172,20.520000000000003,0.0,22.754941899509866,60.33213761338412,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.889710102339656,7.889710102339656,0.0,0.0,45.3185664985285,0.0,7.889710102339656,0.0,25.91874601961988,0.00983957439635596,13.483380138139813,25.91874601961988,0.0,0.00983957439635596,13.0,81.99978194800492,0.0,0.0,0.0,7.220000000000001,0.0,17.3,0.0,0.008937900192337457,11.5,17.3,0.0,0.008937900192337457,4.5,5760000.0,0.0 
 07/02  22:00:00,16.325,0.0,0.0,0.0,0.0,0.0,24.965786394955646,13.524108949693508,21.79917889597497,12.955408224376217,21.82890584309408,12.002252812415858,21.772642464446285,13.063513899170669,22.400945435909986,11.951547331338269,22.370634529542915,14.735870149665384,24.965786394955646,49.01441586770679,0.0,0.0,21.79917889597497,57.169073603041284,27.720000000000002,0.0,21.82890584309408,53.60099564117472,11.970000000000002,0.0,21.772642464446285,57.66829211442368,27.720000000000002,0.0,22.400945435909986,51.594990257468375,11.970000000000002,0.0,22.370634529542915,61.98432239179049,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.889710102339656,7.889710102339656,0.0,0.0,45.3185664985285,0.0,7.889710102339656,0.0,25.222321582220903,0.00985480583173225,13.522310137897538,25.222321582220903,0.0,0.00985480583173225,13.0,81.99978194800492,0.0,0.0,0.0,7.220000000000001,0.0,16.325,0.0,0.009286884661794951,11.5,16.325,0.0,0.009286884661794951,4.5,1710000.0,0.0 
 07/02  23:00:00,15.4125,0.0,0.0,0.0,0.0,0.0,23.990523392121222,13.528993525993691,21.255183205401757,12.960342225279083,21.324834461967924,12.007548196103443,21.2277554730203,13.068436298248738,21.6727998243349,11.956871223863201,21.908367655454416,14.740745131266465,23.990523392121222,51.9756970486552,0.0,0.0,21.255183205401757,59.12191683459119,15.840000000000002,0.0,21.324834461967924,55.297908302629196,6.840000000000001,0.0,21.2277554730203,59.641720722314886,15.840000000000002,0.0,21.6727998243349,53.953269294883484,6.840000000000001,0.0,21.908367655454416,63.77230758713455,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.889710102339656,7.889710102339656,0.0,0.0,45.3185664985285,0.0,7.889710102339656,0.0,24.226316167986973,0.009855437359604416,13.529070703110524,24.226316167986973,0.0,0.009855437359604416,13.0,81.99978194800492,0.0,0.0,0.0,7.220000000000001,0.0,15.4125,0.0,0.00921609395430357,11.5,15.4125,0.0,0.00921609395430357,4.5,1710000.0,0.0 
 07/02  24:00:00,14.624999999999998,0.0,0.0,0.0,0.0,0.0,23.11231731191234,13.538658292535512,20.84409582810802,12.969962812264647,20.92082661849308,12.01708915936553,20.81931205537373,13.07806540662424,21.123790356536123,11.966407684654735,21.585936156535897,14.750503728748189,23.11231731191234,54.834405062957664,0.0,0.0,20.84409582810802,60.671395156375894,15.840000000000002,0.0,20.92082661849308,56.72212956925796,6.840000000000001,0.0,20.81931205537373,61.1951684913429,15.840000000000002,0.0,21.123790356536123,55.832947217322506,6.840000000000001,0.0,21.585936156535897,65.08200522112006,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.889710102339656,7.889710102339656,0.0,0.0,45.3185664985285,0.0,7.889710102339656,0.0,23.32220575386108,0.009855396174187268,13.538655180316178,23.32220575386108,0.0,0.009855396174187268,13.0,81.99978194800492,0.0,0.0,0.0,7.220000000000001,0.0,14.624999999999998,0.0,0.00906946623739744,11.5,14.624999999999998,0.0,0.00906946623739744,4.5,1710000.0,0.0 
 07/03  01:00:00,13.400000000000002,0.0,0.0,0.0,0.0,0.0,22.333415952856598,13.544445066352035,20.552292528207694,12.975724102977534,20.616474579914232,12.022807240303347,20.531151598033006,13.083831262157334,20.72108317506642,11.972123427068082,21.328354702375314,14.756346079851324,22.333415952856598,57.50755859108223,0.0,0.0,20.552292528207694,61.79495292777405,15.840000000000002,0.0,20.616474579914232,57.81635126688026,6.840000000000001,0.0,20.531151598033006,62.314663407081454,15.840000000000002,0.0,20.72108317506642,57.253454404514876,6.840000000000001,0.0,21.328354702375314,66.14150837328931,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.889710102339656,7.889710102339656,0.0,0.0,45.3185664985285,0.0,7.889710102339656,0.0,22.5193816213304,0.009855398136717323,13.54444519063505,22.5193816213304,0.0,0.009855398136717323,13.0,81.99978194800492,0.0,0.0,0.0,7.220000000000001,0.0,13.400000000000002,0.0,0.00884433879314855,11.5,13.400000000000002,0.0,0.00884433879314855,4.5,1710000.0,0.0 
 07/03  02:00:00,12.8,0.0,0.0,0.0,0.0,0.0,21.63960302793587,13.544445066352035,20.315288514876503,12.975724102977534,20.381787460677696,12.022807240303347,20.294605967254235,13.083831262157334,20.442993890324832,11.972123427068082,21.117042203513492,14.756346079851324,21.63960302793587,59.99284479319187,0.0,0.0,20.315288514876503,62.705315982340515,15.840000000000002,0.0,20.381787460677696,58.65938039501537,6.840000000000001,0.0,20.294605967254235,63.23105948276989,15.840000000000002,0.0,20.442993890324832,58.24325325132094,6.840000000000001,0.0,21.117042203513492,67.00455179271266,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.889710102339656,7.889710102339656,0.0,0.0,45.3185664985285,0.0,7.889710102339656,0.0,21.80609522763378,0.009855398055322673,13.544445066352035,21.80609522763378,0.0,0.009855398055322673,13.0,81.99978194800492,0.0,0.0,0.0,7.220000000000001,0.0,12.8,0.0,0.008714627036739217,11.5,12.8,0.0,0.008714627036739217,4.5,1710000.0,0.0 
 07/03  03:00:00,12.425,0.0,0.0,0.0,0.0,0.0,21.02731877790924,13.544445066352035,20.137831652472446,12.975724102977534,20.199804142434537,12.022807240303347,20.116459585256774,13.083831262157334,20.234993593089452,11.972123427068082,20.944289543213923,14.756346079851324,21.02731877790924,62.2864683623268,0.0,0.0,20.137831652472446,63.39711608924774,15.840000000000002,0.0,20.199804142434537,59.32279274347408,6.840000000000001,0.0,20.116459585256774,63.93149591399049,15.840000000000002,0.0,20.234993593089452,58.9963946665349,6.840000000000001,0.0,20.944289543213923,67.71953311848189,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.889710102339656,7.889710102339656,0.0,0.0,45.3185664985285,0.0,7.889710102339656,0.0,21.16859711356329,0.009855398058420464,13.544445066352035,21.16859711356329,0.0,0.009855398058420464,13.0,81.99978194800492,0.0,0.0,0.0,7.220000000000001,0.0,12.425,0.0,0.0085003636869431,11.5,12.425,0.0,0.0085003636869431,4.5,1710000.0,0.0 
 07/03  04:00:00,11.8875,0.0,0.0,0.0,0.0,0.0,20.557273176217826,13.554084279769128,19.98414840026204,12.985319849442568,20.04402833041904,12.032330810657847,19.962266093915456,13.093435373267294,20.064346377844846,11.981643170362862,20.798410020635295,14.766077211670064,20.557273176217826,64.15450904448026,0.0,0.0,19.98414840026204,64.04337956480805,15.840000000000002,0.0,20.04402833041904,59.93502023834965,6.840000000000001,0.0,19.962266093915456,64.58535153358653,15.840000000000002,0.0,20.064346377844846,59.6599655847308,6.840000000000001,0.0,20.798410020635295,68.37302260788174,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.889710102339656,7.889710102339656,0.0,0.0,45.3185664985285,0.0,7.889710102339656,0.0,20.6658533391316,0.009855398058309891,13.554084279769128,20.6658533391316,0.0,0.009855398058309891,13.0,81.99978194800492,0.0,0.0,0.0,7.220000000000001,0.0,11.8875,0.0,0.008028853894757292,11.5,11.8875,0.0,0.008028853894757292,4.5,1710000.0,0.0 
 07/03  05:00:00,12.0125,0.0,0.0,0.0,0.0,0.0,20.16480513252803,13.559865959704194,19.898351027250854,12.99107565722107,20.057231752579813,12.038043741358484,20.05311192758991,13.099196374166153,19.975626763319557,11.987353538315553,20.67333868223365,14.771914435536774,20.16480513252803,65.75253915084197,0.0,0.0,19.898351027250854,64.40881451696134,15.840000000000002,0.0,20.057231752579813,59.90986619182043,6.840000000000001,0.0,20.05311192758991,64.25141901672875,15.840000000000002,0.0,19.975626763319557,60.01101590478778,6.840000000000001,0.0,20.67333868223365,68.92757950955561,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.889710102339656,7.889710102339656,0.0,0.0,45.3185664985285,0.0,7.889710102339656,0.0,20.249987030673143,0.00985539805831363,13.559865959704194,20.249987030673143,0.0,0.00985539805831363,13.0,81.99978194800492,0.0,0.0,0.0,7.220000000000001,0.0,12.0125,0.0,0.007765474328279052,11.5,12.0125,0.0,0.007765474328279052,4.5,1710000.0,0.0 
 07/03  06:00:00,13.2625,0.0,0.0,0.0,0.0,0.0,19.96896774662966,13.559865959704194,20.01563005763332,12.99107565722107,20.916246273289882,12.038043741358484,21.15776381789707,13.099196374166153,20.133094907499576,11.987353538315553,20.63632767048166,14.771914435536774,19.96896774662966,66.55354341350493,0.0,0.0,20.01563005763332,63.94312082932557,15.840000000000002,0.0,20.916246273289882,56.83332277860845,6.840000000000001,0.0,21.15776381789707,60.039502110181076,15.840000000000002,0.0,20.133094907499576,59.4296591136133,6.840000000000001,0.0,20.63632767048166,69.08487473958232,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.889710102339656,7.889710102339656,0.0,0.0,45.3185664985285,0.0,7.889710102339656,0.0,19.988802898791185,0.009855398058313519,13.559865959704194,19.988802898791185,0.0,0.009855398058313519,13.0,81.99978194800492,0.0,0.0,0.0,7.220000000000001,0.0,13.2625,0.0,0.007986323791578459,11.5,13.2625,0.0,0.007986323791578459,4.5,1710000.0,0.0 
 07/03  07:00:00,15.275,0.0,0.0,0.0,0.0,0.0,20.431301339723927,13.006844443913351,22.13165409953482,12.478859707536879,22.20149395862449,11.68334364983776,22.234526293638368,12.577278620732404,22.143395117968826,11.637930255281479,22.106763308596303,14.168676109765089,20.431301339723927,62.411038486342065,701.3035282331299,0.0,22.13165409953482,54.31582673087641,1301.7566944169853,0.0,22.20149395862449,51.30365452927549,51.00750908139482,292.1659826508239,22.234526293638368,54.31290805994517,64.598945903846,499.6847838782659,22.14339511796883,51.340656970831574,542.3214490429975,0.0,22.106763308596303,60.74883201181274,1484.7911763544364,0.0,0.0,6396.783694451746,1686.1612283418992,0.0,2028.393192775704,379.7023749335833,262.88215507377134,1222.9234106789163,2197.450529928598,0.0,0.0,1196.2002480106964,1196.2002480106958,349.6169342132813,349.61693421328135,6396.783694451746,7995.979618064681,710.1939102961027,1686.1612283418992,7.847934132706074,7.219999999999999,0.638844408333402,2396.355138638002,58.69610044729997,0.07050170770403133,7.847934132706074,0.638844408333402,12.9297485022807,0.008482782812305065,11.320181616524213,13.000519213546873,0.3705044250126874,0.008482782812305065,13.0,81.99998965634217,0.0,0.0,0.01797257612125045,7.22,0.1122889264394108,11.499760040155607,0.31057230924622753,0.008269014988040429,11.5,15.275,0.31057230924622753,0.008269014988040429,4.5,6275334.920595463,1354960.257918031 
 07/03  08:00:00,16.787499999999998,0.0,0.0,0.0,0.0,0.0,21.097545974310478,12.18187367302971,22.20072216043439,11.721890788225076,22.822136850787217,11.266101952452903,22.72133285111437,11.790823169296043,22.200149493309652,11.241967111901118,22.20145795572369,13.08380194691499,21.097545974310478,56.741479432468,553.9872624764628,0.0,22.20072216043439,51.43830630806293,391.0135241611098,0.0,22.822136850787217,48.08147608200568,0.0,664.4475402831979,22.72133285111437,50.072158454755204,0.0,738.698179704651,22.200149493309652,49.829575041662665,114.8098398153515,0.0,22.20145795572369,56.257408624660805,765.7477414842672,0.0,0.0,3208.4007750075248,2198.0427350897926,0.0,1128.5177750028888,0.0,0.0,801.3554977662421,1496.5055882028676,0.0,0.0,1675.0110415777324,1675.0110415777322,389.450752462594,389.4507524625935,3208.4007750075248,4010.500968759406,803.6012682351377,2198.0427350897926,8.001552152884678,7.22,0.670424145786026,3001.6440033249305,50.980608358624615,0.02486301308233067,8.001552152884678,0.6704241457860264,13.035525034278539,0.008314662388942264,11.027563249919249,13.000936954755357,0.3705044250126874,0.008314662388942264,13.0,81.99999993849471,0.0,0.0,0.020652426998179083,7.219999999999999,0.16592803281089963,11.500036474495763,0.31057230924622753,0.008169005785030228,11.5,16.787499999999998,0.31057230924622753,0.008169005785030228,4.5,6597843.69944337,1354960.257918031 
 07/03  09:00:00,17.8875,11.0,5.0,11.0,5.0,20.0,22.70575361559822,12.175557329100144,22.808864185928297,12.527546267921856,24.666674317821055,12.129477072432387,24.25310434502459,12.64822650007383,22.218664700520875,11.982255265174148,23.130315934749383,13.66324220588956,22.70575361559822,51.39993520875627,1617.5519078179982,0.0,22.808864185928297,52.27491716436121,0.0,787.6714704438102,24.666674317821055,45.558491816574445,0.0,1001.0733444215651,24.25310434502459,48.310235710591556,0.0,1094.7389366192665,22.218664700520875,52.28537270054032,0.0,616.4304470433603,23.130315934749383,55.21625295293343,0.0,808.7184992935361,0.0,55.8220832863443,3095.0127087028072,0.0,0.0,0.0,0.0,71.99192922582063,0.0,0.0,0.0,2022.925175875571,2022.925175875572,888.7629539011584,888.7629539011584,55.8220832863443,69.77760410793037,970.9938648763998,3095.0127087028072,8.192330387475405,7.219999999999999,0.7627656238811582,4066.0065735792073,48.61283508501875,0.00040114619137966603,8.192330387475405,0.7627656238811582,13.920160842697015,0.008272959218771064,10.9527111831785,13.001685092248728,0.41002714903409043,0.008272959218771064,13.0,81.99999998560001,0.0,0.0,0.044353542690597755,7.219999999999999,0.20302538737871215,11.500978125720863,0.31057230924622753,0.008094568270081723,11.5,17.8875,0.31057230924622753,0.008094568270081723,4.5,37083825.748314634,1386158.351689097 
 07/03  10:00:00,19.3625,11.0,5.0,11.0,5.0,20.0,24.328207015496837,13.576344588932567,24.09756152175509,14.073596901080263,24.663978066424576,12.864164838773883,24.56198611019463,13.869088341005867,23.080894112392045,13.04769008417166,24.26641385547117,15.180811656869995,24.328207015496837,51.08515497612304,1363.1137456987062,0.0,24.09756152175509,53.4976707348428,0.0,1033.4822005296348,24.663978066424576,47.817778542523264,0.0,1673.3932803747298,24.56198611019463,51.35660720990201,0.0,1710.9287078714158,23.080894112392045,53.20054370631678,0.0,754.7867672233905,24.26641385547117,56.88602229399734,0.0,1390.6153952351988,0.0,0.0,5878.357520251364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2490.590212048009,2490.5902120480096,3220.478720476638,2954.9212007393353,0.0,0.0,1512.8324718186227,5878.357520251364,8.676537967810727,7.219999999999999,0.9767869857399013,7391.189992069986,48.522010165731515,0.0,8.676537967810727,0.9767869857399013,16.695846818185522,0.008802896017393681,11.871126895128182,12.987923279093383,0.5724769235253581,0.008670377344297873,13.0,81.99999998573321,0.0,0.0,0.14597377071366138,7.219999999999999,0.24529561652669135,11.500026329933396,0.31057230924622753,0.008129952764268224,11.5,19.3625,0.31057230924622753,0.008129952764268224,4.5,49748090.85809783,1553269.1170739091 
 07/03  11:00:00,21.749999999999996,11.0,5.0,11.0,5.0,20.0,25.819622985964514,14.196030322467665,24.957860186480755,14.7965642050555,24.998400757640393,12.840086043108098,24.997343795472155,14.250605957780662,23.817833571915042,13.457608714690219,24.99261916096009,15.964043182776333,25.819622985964514,48.66429087158226,908.5167185621251,0.0,24.957860186480755,53.24557306691641,0.0,1199.5184041334055,24.998400757640393,46.77395757109683,0.0,1616.372130466064,24.997343795472155,51.278452677656325,0.0,1600.1757624900772,23.817833571915042,52.26936565667516,0.0,809.250334461981,24.99261916096009,57.2734140766368,0.0,1478.0383080971565,0.0,0.0,6576.347337797789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3241.333513037063,3241.3335130370615,3083.1318913664322,3083.1318913664322,0.0,0.0,1665.084056794649,6576.347337797789,8.483695233254066,7.22,1.2376425390885157,8241.431394592437,48.522010165731515,0.0,8.483695233254066,1.2376425390885157,17.694984860817726,0.008569671057723334,11.476532023901004,13.00286742151238,0.5531894797580682,0.008569671057723334,13.0,81.99999998573321,0.0,0.0,0.14005183163525015,7.220000000000001,0.41733114830656803,11.500742625000449,0.31057230924622753,0.007265118903339273,11.5,21.749999999999996,0.31057230924622753,0.007265118903339273,4.5,51820570.71370766,1487668.9419032773 
 07/03  12:00:00,23.1125,8.8,4.0,8.8,4.0,16.0,26.98885338151229,14.26841527548267,24.997986468521635,14.36020905593983,24.998633433874986,12.662029012224666,24.998151910465538,13.88858189981192,24.15686692970963,13.252990114599747,24.99801046857867,15.789101016771736,26.98885338151229,45.643810175978956,206.8764124080385,1.6420924644812658,24.997986468521635,51.64410621523608,0.0,1445.487763063315,24.998633433874986,46.2310224257236,0.0,1345.0468719306589,24.998151910465538,50.08619638966689,0.0,1623.0976770943935,24.15686692970963,50.535019850879145,0.0,834.4215508509287,24.99801046857867,56.6176557224934,0.0,1628.4512538182998,0.0,0.0,7499.711851548076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3671.6556926649605,3671.6556926649605,3520.1059834331363,3520.105983433138,0.0,0.0,1864.2298708863148,7499.711851548076,8.515697898634466,7.22,1.38059347454798,9363.94172243439,48.522010165731515,0.0,8.515697898634466,1.38059347454798,18.38553061863252,0.008585289205101333,11.494274093204544,13.004035136724797,0.5649596064916336,0.008585289205101333,13.0,81.99999998573321,0.0,0.0,0.15808747982761634,7.220000000000001,0.47795209181392173,11.500353102378098,0.31057230924622753,0.007125758082883554,11.5,23.1125,0.31057230924622753,0.007125758082883554,4.5,51328714.88824692,1497375.579281407 
 07/03  13:00:00,23.987499999999997,4.4,2.0,4.4,2.0,8.0,27.820712272129988,13.899446859758793,24.998670171000693,13.634295357578054,24.99905665724455,12.666021747552879,24.998773344121844,13.406783548333017,24.10882942287601,12.853236468092403,24.998503106700937,15.208488685174427,27.820712272129988,42.44516950817435,0.0,266.7669039632365,24.998670171000693,49.26666129658167,0.0,1357.4514277531762,24.99905665724455,46.241240056130096,0.0,970.2041600801571,24.998773344121844,48.53976828443471,0.0,1441.2543801688844,24.10882942287601,49.37418596042394,0.0,829.449907007689,24.998503106700937,54.54821869404707,0.0,1283.9803325241692,0.0,0.0,6850.442451624902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3954.582688535751,3954.582688535752,2579.9240759715885,2527.7833736412836,0.0,0.0,1739.0396005112877,6850.442451624902,8.42977220884804,7.22,1.3509227532704793,8589.48205213619,48.522010165731515,0.0,8.42977220884804,1.3509227532704793,17.320488441364667,0.008764207189459795,11.786061066669381,13.020395870223066,0.48520097540859874,0.00872173751132391,13.0,81.99999998573321,0.0,0.0,0.11351876625064397,7.22,0.39626356999748225,11.500104958243035,0.31057230924622753,0.007979388462383642,11.5,23.987499999999997,0.31057230924622753,0.007979388462383642,4.5,46733339.06596101,1429985.3447100753 
 07/03  14:00:00,23.7125,8.8,4.0,8.8,4.0,16.0,28.466386190914474,13.685149777619628,24.998615472198516,13.606472729872772,24.99886367020724,13.141097280659679,24.998663445979574,13.505118966690258,24.77908487728387,13.141439846097606,24.998172458144438,15.033595124918135,28.466386190914474,40.30394579595913,0.0,738.7506924725417,24.998615472198516,49.17473488312269,0.0,1694.256012654554,24.99886367020724,47.70577376105608,0.0,963.4462761616963,24.998663445979574,48.85144785932106,0.0,1755.7024218301365,24.77908487728387,48.33341426011146,0.0,911.6104476393989,24.998172458144438,53.93562025027202,0.0,1785.051574721331,0.0,0.0,8704.312922598381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3869.2011356791263,3869.2011356791263,4586.455119734164,4170.87922765103,0.0,0.0,2123.500224680377,8704.312922598381,8.791960997562171,7.22,1.3207518930476818,10827.813147278759,48.522010165731515,0.0,8.791960997562171,1.3207518930476818,19.313961316586962,0.009010542983917,12.196370607183653,12.975399453566679,0.579014332985945,0.008725869289949301,13.0,81.99999998573321,0.0,0.0,0.20195799844928947,7.22,0.36481213302339044,11.500006183857579,0.31057230924622753,0.008222197158495584,11.5,23.7125,0.31057230924622753,0.008222197158495584,4.5,50870719.537789956,1511046.2917143279 
 07/03  15:00:00,23.674999999999997,11.0,5.0,11.0,5.0,20.0,28.871904968817248,14.065666370670344,24.998170602578682,13.968575612417716,24.99833340609587,13.703943322254759,24.99822264722364,13.94526886459761,24.99776039177403,13.382340556358258,24.997808253622217,15.314560860880269,28.871904968817248,40.35255730763795,0.0,1000.0896675857666,24.998170602578682,50.3469866038428,0.0,1820.7051740945403,24.99833340609587,49.488908076183236,0.0,911.5778391098659,24.99822264722364,50.27115252876422,0.0,1800.6456343928282,24.99776039177403,48.46322614505875,0.0,1246.4649790473939,24.997808253622217,54.9208117230441,0.0,1970.750188106703,0.0,0.0,10185.750062612711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3954.6745961788265,3858.932856471992,5986.574150351784,5135.206178263057,0.0,0.0,2441.1619038322324,10185.750062612711,9.059862201515898,7.22,1.3200605331876243,12626.911966444943,48.522010165731515,0.0,9.059862201515898,1.3200605331876243,20.286196951963483,0.009258724146807507,12.593838431992037,12.991490273658332,0.6300735054061944,0.008724447440506471,13.0,81.99999998573321,0.0,0.0,0.2672167210635731,7.220000000000001,0.36412077316333313,11.500404906656678,0.31057230924622753,0.00834666099295045,11.5,23.674999999999997,0.31057230924622753,0.008468879914600392,4.5,52968151.77208763,1565519.467876275 
 07/03  16:00:00,23.9,11.0,5.0,11.0,5.0,20.0,29.002770841593048,14.269086476448486,24.99804333328096,14.146233069416141,24.991895282683025,14.02670687723363,24.998078456406155,14.201890582354817,24.99783377571952,13.149962594340302,24.997728838425445,15.579482473352725,29.002770841593048,40.57966394287976,0.0,1061.779595295542,24.99804333328096,50.930560369077064,0.0,1764.0728045031394,24.991895282683025,50.556164385581376,0.0,828.0303081804152,24.998078456406155,51.11469030273318,0.0,1695.2045441390842,24.99783377571952,47.73338276227554,0.0,1506.683454813007,24.997728838425445,55.86241636040779,0.0,1878.4394575725696,0.0,0.0,10532.945947966628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4171.068333016125,3931.209908752991,6051.848317686117,5096.168787240069,0.0,0.0,2519.796048718554,10532.945947966628,9.093574904766252,7.22,1.3410027303494587,13052.741996685183,48.522010165731515,0.0,9.093574904766252,1.3410027303494587,20.306541092585654,0.009351621294092477,12.728761824965796,13.002624169622365,0.6244813972626717,0.008745328346082003,13.0,81.99999998573321,0.0,0.0,0.26959563537136044,7.22,0.38506297032516734,11.50176853703164,0.31057230924622753,0.008359092980588102,11.5,23.9,0.31057230924622753,0.008665283579833625,4.5,51463929.23199457,1558945.653235918 
 07/03  17:00:00,23.9,11.0,5.0,11.0,5.0,20.0,29.008976835385266,14.37171445104747,24.998198834897682,14.424291577795858,24.641474468778622,14.176008198421691,24.998237254247552,14.554172754896797,24.998318287849003,13.046285536087641,24.997928587426216,15.964558864272714,29.008976835385266,40.83604165870986,0.0,840.4366695306808,24.998198834897682,51.856592631501194,0.0,1504.347838354725,24.641474468778622,52.12844659446137,0.0,789.2802559273791,24.998237254247552,52.29431425470628,0.0,1400.4575498345737,24.998318287849003,47.40931576448729,0.0,1645.4735376926237,24.997928587426216,57.25751095248893,0.0,1578.725450134751,0.0,0.0,9544.624150893327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4354.505439665565,3933.381465450547,4841.777268044412,4116.86792283917,0.0,0.0,2305.579315916035,9544.624150893327,8.8943331960822,7.22,1.3598181790017752,11850.203466809362,48.522010165731515,0.0,8.8943331960822,1.3598181790017752,19.41258656320962,0.009286610124920422,12.618242544178027,13.013181494474617,0.5655652794481205,0.008778806421522192,13.0,81.99999998573321,0.0,0.0,0.21195089838465353,7.220000000000001,0.40387841897748405,11.500389668787065,0.31057230924622753,0.008369967123440947,11.5,23.9,0.31057230924622753,0.008907552300013728,4.5,47049127.93437378,1498024.4279214975 
 07/03  18:00:00,24.2125,11.0,5.0,11.0,5.0,20.0,28.85317267386185,14.639511125793444,24.998232766416862,14.837255060099574,24.252860500892528,14.156247398474356,24.99822951761756,15.01112519243027,24.998471750909786,13.104387229790511,24.997780689989256,16.35714879789378,28.85317267386185,41.926389690763045,0.0,593.7303621810611,24.998232766416862,53.25869874430602,0.0,1280.8914515905649,24.252860500892528,53.286328706307145,0.0,762.7645729818747,24.99822951761756,53.8588365426358,0.0,1201.0016220544921,24.998471750909786,47.58957923477326,0.0,1545.6658569735307,24.997780689989256,58.70940465525158,0.0,1523.9995145097105,0.0,0.0,8942.609613691382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4699.984677186914,4034.8008158427783,3896.3116530852376,3307.6555515070067,0.0,0.0,2181.025213022283,8942.609613691382,8.75022313606196,7.22,1.3942104720652693,11123.634826713664,48.522010165731515,0.0,8.75022313606196,1.3942104720652693,18.48053281909923,0.009250344132171259,12.559463180100703,13.015249107864639,0.5184054545574304,0.008801523803070413,13.0,81.99999998573321,0.0,0.0,0.16938607739150777,7.219999999999999,0.438270712040978,11.500545126929584,0.31057230924622753,0.008376117019626251,11.5,24.2125,0.31057230924622753,0.009225256379522814,4.5,46590890.24212923,1456548.3782351513 
 07/03  19:00:00,23.7125,5.5,2.5,5.5,2.5,10.0,28.250091296151822,14.694947379243297,24.28057923964757,14.656421398665048,23.124602338091286,13.435762961654577,24.2868422659466,14.82473413774867,24.860293339917533,12.997463432687704,24.470067120273086,16.302715259612054,28.250091296151822,43.576110417682095,0.0,575.2819553774573,24.28057923964757,54.94747930281591,0.0,908.8338057942417,23.124602338091286,54.420926659828474,0.0,686.9299027368727,24.2868422659466,55.52655810659423,0.0,861.063214204017,24.860293339917533,47.65020810057043,0.0,931.4055086184334,24.470067120273086,60.380627413670844,0.0,919.4245936250009,0.0,0.0,5981.361074515848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4683.083686463335,3877.662761338545,905.2239916392848,905.2239916392848,0.0,0.0,1558.8226018835805,5981.361074515848,8.242796879350825,7.22,1.3943240943279576,7540.183676399429,48.522010165731515,0.0,8.242796879350825,1.3943240943279576,14.380748587135667,0.008786254310230484,11.779474893610516,13.001022279181068,0.37409372144616654,0.008786254310230484,13.0,81.99999998573321,0.0,0.0,0.041853484713764634,7.22,0.4383843343036663,11.500009942968749,0.31057230924622753,0.00839648719802529,11.5,23.7125,0.31057230924622753,0.009424646355212573,4.5,29851536.23323062,1357045.250647447 
 07/03  20:00:00,22.6125,0.0,0.0,0.0,0.0,0.0,26.805345420521146,13.95604187892306,22.879172945906262,13.435308128664868,22.227538736411077,12.28305271538819,22.889376441690167,13.583999103110141,23.072356779418136,12.19952682209776,23.223228487332957,15.255832177956089,26.805345420521146,45.20075124172624,0.0,1122.5983451797213,22.879172945906262,55.23274882148049,0.0,794.6373189125261,22.227538736411077,53.293596076435904,0.0,423.5962679194072,22.889376441690167,55.736020456906815,0.0,753.2013900331565,23.072356779418136,50.35472147335138,0.0,752.8283991774761,23.223228487332957,60.861458995418445,0.0,818.2815422806268,0.0,150.88783025957696,5555.763757074034,0.0,0.0,201.34126260822083,0.0,0.0,0.0,0.0,0.0,4474.288679686964,3529.7222928941,760.1166237245664,760.1166237245665,150.88783025957696,188.6097878244712,1464.600601188491,5555.763757074034,8.182469961695844,7.219999999999999,1.3764483443862525,7020.364358262525,48.05700531858004,0.0010568819788108813,8.182469961695844,1.3764483443862525,14.014366374712575,0.008724170900247701,11.66791784874356,13.000010368885096,0.3705044250126874,0.008724170900247701,13.0,81.99999998623028,0.0,0.0,0.03601238405506972,7.219999999999999,0.4205085843619613,11.500003911071364,0.31057230924622753,0.008426313380754363,11.5,22.6125,0.31057230924622753,0.009632098522624574,4.5,18694786.843583822,1354960.257918031 
 07/03  21:00:00,21.512499999999996,0.0,0.0,0.0,0.0,0.0,26.36338682907207,13.299994800769104,22.769225919754625,12.74057707361999,22.61781842299802,11.8573820266011,22.726942930332633,12.868218945864404,23.25515146077168,11.802816476180048,22.867711440850638,14.491905120738933,26.36338682907207,44.45454307923015,0.0,0.0,22.769225919754625,53.13567552919615,47.52,0.0,22.61781842299802,50.59874766708545,20.520000000000003,0.0,22.726942930332633,53.71931702450546,47.52,0.0,23.25515146077168,48.51200753857751,20.520000000000003,0.0,22.867711440850638,59.19785340855438,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.166159497756972,8.166159497756972,0.0,0.0,47.337556462076336,0.0,8.166159497756972,0.0,26.413222064864,0.009734862615552212,13.312227107499382,26.413222064864,0.0,0.009734862615552212,13.0,81.99999998717229,0.0,0.0,0.0,7.22,0.0,21.512499999999996,0.0,0.009724779369672214,11.5,21.512499999999996,0.0,0.009724779369672214,4.5,5760000.0,0.0 
 07/03  22:00:00,20.7875,0.0,0.0,0.0,0.0,0.0,25.62219693305738,13.336709680540222,22.392094266858752,12.772987810870509,22.329539754868133,11.873652262988251,22.34623223759246,12.901996707236794,22.828178481653293,11.817266006844203,22.521796916619177,14.531149296899084,25.62219693305738,46.56302612235013,0.0,0.0,22.392094266858752,54.483788137596726,27.720000000000002,0.0,22.329539754868133,51.54935831931886,11.970000000000002,0.0,22.34623223759246,55.09966235517166,27.720000000000002,0.0,22.828178481653293,49.82820029740188,11.970000000000002,0.0,22.521796916619177,60.60991026310864,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.166159497756972,8.166159497756972,0.0,0.0,47.337556462076336,0.0,8.166159497756972,0.0,25.846799636306706,0.009749483342928758,13.334973670545974,25.846799636306706,0.0,0.009749483342928758,13.0,81.99999998717229,0.0,0.0,0.0,7.22,0.0,20.7875,0.0,0.00973291189803413,11.5,20.7875,0.0,0.00973291189803413,4.5,1710000.0,0.0 
 07/03  23:00:00,20.225,0.0,0.0,0.0,0.0,0.0,24.778077697958885,13.335832009291913,21.940329848302497,12.772202888180962,21.931761562469617,11.873254856010384,21.896756589831895,12.90117946487031,22.232419807714432,11.816912836306232,22.10256785176363,14.530205111911512,24.778077697958885,48.95857430324794,0.0,0.0,21.940329848302497,55.999606333464776,15.840000000000002,0.0,21.931761562469617,52.81182936312196,6.840000000000001,0.0,21.896756589831895,56.625136469382994,15.840000000000002,0.0,22.232419807714432,51.66135209867927,6.840000000000001,0.0,22.10256785176363,62.16990164543623,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.166159497756972,8.166159497756972,0.0,0.0,47.337556462076336,0.0,8.166159497756972,0.0,24.981219697803816,0.009750085906982599,13.335906393726612,24.981219697803816,0.0,0.009750085906982599,13.0,81.99999998717229,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.009797919653603156,11.5,20.225,0.0,0.009797919653603156,4.5,1710000.0,0.0 
