Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 07/03  24:00:00,19.625,0.0,0.0,0.0,0.0,0.0,24.027926703746115,13.33584848541715,21.599647243456463,12.77221808281056,21.615269222763864,11.873262884200422,21.56086396945978,12.901195331614021,21.78925447857882,11.816919807762105,21.819909197518328,14.530222908300965,24.027926703746115,51.207012938600904,0.0,0.0,21.599647243456463,57.17714175880557,15.840000000000002,0.0,21.615269222763864,53.84274046096054,6.840000000000001,0.0,21.56086396945978,57.799254475719344,15.840000000000002,0.0,21.78925447857882,53.075799789069244,6.840000000000001,0.0,21.819909197518328,63.251078938137866,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.166159497756972,8.166159497756972,0.0,0.0,47.337556462076336,0.0,8.166159497756972,0.0,24.20609214336718,0.009750046546645231,13.33584564956292,24.20609214336718,0.0,0.009750046546645231,13.0,81.99999998717229,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.009326751268073316,11.5,19.625,0.0,0.009326751268073316,4.5,1710000.0,0.0 
 07/04  01:00:00,18.400000000000002,0.0,0.0,0.0,0.0,0.0,23.37129415237209,13.335848265828112,21.2997091088483,12.772218126976252,21.33909992432484,11.873262501303817,21.273562318637463,12.90119541336004,21.438467005428507,11.81692007960037,21.59804076255071,14.530223067202106,23.37129415237209,53.27112888418395,0.0,0.0,21.2997091088483,58.237405529186354,15.840000000000002,0.0,21.33909992432484,54.76111219443843,6.840000000000001,0.0,21.273562318637463,58.8256968847086,15.840000000000002,0.0,21.438467005428507,54.22685106047243,6.840000000000001,0.0,21.59804076255071,64.1146099019226,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.166159497756972,8.166159497756972,0.0,0.0,47.337556462076336,0.0,8.166159497756972,0.0,23.527867866525817,0.009750048423277514,13.335848378854251,23.527867866525817,0.0,0.009750048423277514,13.0,81.99999998717229,0.0,0.0,0.0,7.22,0.0,18.400000000000002,0.0,0.008646948840311116,11.5,18.400000000000002,0.0,0.008646948840311116,4.5,1710000.0,0.0 
 07/04  02:00:00,17.425,0.0,0.0,0.0,0.0,0.0,22.780927800565202,13.335848265828112,21.014651020815315,12.772218056219645,21.078024166971865,11.873262501303817,21.001632554056307,12.90119541336004,21.134530877496996,11.81692007960037,21.41465904602309,14.530223067202106,22.780927800565202,55.20759765874384,0.0,0.0,21.014651020815315,59.26530973420955,15.840000000000002,0.0,21.078024166971865,55.645430789390815,6.840000000000001,0.0,21.001632554056307,59.815987492724545,15.840000000000002,0.0,21.134530877496996,55.24689776885786,6.840000000000001,0.0,21.41465904602309,64.83845297355263,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.166159497756972,8.166159497756972,0.0,0.0,47.337556462076336,0.0,8.166159497756972,0.0,22.924106701341294,0.009750048345420896,13.335848265828112,22.924106701341294,0.0,0.009750048345420896,13.0,81.99999998717229,0.0,0.0,0.0,7.22,0.0,17.425,0.0,0.008619893313138397,11.5,17.425,0.0,0.008619893313138397,4.5,1710000.0,0.0 
 07/04  03:00:00,16.8875,0.0,0.0,0.0,0.0,0.0,22.235310578466475,13.31652425344791,20.774898652954928,12.752979550524678,20.843377059897968,11.854160494710067,20.763190695417904,12.881937194425015,20.875466986652675,11.797826061593305,21.25589227768254,14.510716137192077,22.235310578466475,56.99586519050598,0.0,0.0,20.774898652954928,60.06978699975861,15.840000000000002,0.0,20.843377059897968,56.382731870198754,6.840000000000001,0.0,20.763190695417904,60.62316917802241,15.840000000000002,0.0,20.875466986652675,56.06263252700742,6.840000000000001,0.0,21.25589227768254,65.39000119875011,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.166159497756972,8.166159497756972,0.0,0.0,47.337556462076336,0.0,8.166159497756972,0.0,22.36732783654486,0.009750048348384678,13.31652425344791,22.36732783654486,0.0,0.009750048348384678,13.0,81.99999998717229,0.0,0.0,0.0,7.22,0.0,16.8875,0.0,0.009191708664015509,11.5,16.8875,0.0,0.009191708664015509,4.5,1710000.0,0.0 
 07/04  04:00:00,17.0125,0.0,0.0,0.0,0.0,0.0,21.745327209501337,13.304923090829863,20.62937501212653,12.741429781964037,20.676665126890832,11.842692441155707,20.620408607063638,12.87037567917769,20.694415747443472,11.786363000701103,21.117991575879206,14.499005423146619,21.745327209501337,58.68041559416833,0.0,0.0,20.62937501212653,60.56462122166249,15.840000000000002,0.0,20.676665126890832,56.921182991232364,6.840000000000001,0.0,20.620408607063638,61.11226611825374,15.840000000000002,0.0,20.694415747443472,56.647857476995554,6.840000000000001,0.0,21.117991575879206,65.89594099388796,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.166159497756972,8.166159497756972,0.0,0.0,47.337556462076336,0.0,8.166159497756972,0.0,21.861402948888255,0.009750048348278875,13.304923090829863,21.861402948888255,0.0,0.009750048348278875,13.0,81.99999998717229,0.0,0.0,0.0,7.22,0.0,17.0125,0.0,0.009888878528598693,11.5,17.0125,0.0,0.009888878528598693,4.5,1710000.0,0.0 
 07/04  05:00:00,17.575,0.0,0.0,0.0,0.0,0.0,21.363575168783377,13.304923090829863,20.58384883805784,12.741429781964037,20.746492448472605,11.842692441155707,20.794385606639548,12.87037567917769,20.638630263690466,11.786363000701103,21.010879469415897,14.499005423146619,21.363575168783377,60.06630450728565,0.0,0.0,20.58384883805784,60.734791744167765,15.840000000000002,0.0,20.746492448472605,56.678867131286076,6.840000000000001,0.0,20.794385606639548,60.46685179116292,15.840000000000002,0.0,20.638630263690466,56.842847859726895,6.840000000000001,0.0,21.010879469415897,66.33090645485811,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.166159497756972,8.166159497756972,0.0,0.0,47.337556462076336,0.0,8.166159497756972,0.0,21.437329935680438,0.00975004834828246,13.304923090829863,21.437329935680438,0.0,0.00975004834828246,13.0,81.99999998717229,0.0,0.0,0.0,7.22,0.0,17.575,0.0,0.010644999015000793,11.5,17.575,0.0,0.010644999015000793,4.5,1710000.0,0.0 
 07/04  06:00:00,18.4875,0.0,0.0,0.0,0.0,0.0,21.253647329504965,13.295246932306174,20.726766405263078,12.731796484846814,21.80403577953735,11.83312770666209,22.14649712524833,12.860732624062853,20.83664217914735,11.776802639001527,21.00396716340537,14.489238088565015,21.253647329504965,60.43373930714262,0.0,0.0,20.726766405263078,60.165121600565044,15.840000000000002,0.0,21.80403577953735,53.10765602542221,6.840000000000001,0.0,22.14649712524833,55.65054084514543,15.840000000000002,0.0,20.83664217914735,56.119878749354385,6.840000000000001,0.0,21.00396716340537,66.31721137162293,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.166159497756972,8.166159497756972,0.0,0.0,47.337556462076336,0.0,8.166159497756972,0.0,21.255193038688063,0.009750048348282341,13.295246932306174,21.255193038688063,0.0,0.009750048348282341,13.0,81.99999998717229,0.0,0.0,0.0,7.22,0.0,18.4875,0.0,0.011186253545918682,11.5,18.4875,0.0,0.011186253545918682,4.5,1710000.0,0.0 
 07/04  07:00:00,20.9625,0.0,0.0,0.0,0.0,0.0,21.587436995143946,12.788689327628576,22.180140335627897,12.34237514563552,22.201599174158098,11.72163898853916,22.54489260542221,12.443410727320034,22.187827884454688,11.691843982026693,22.152894310576244,13.900976323451104,21.587436995143946,57.294291469333444,309.0495357455874,0.0,22.180140335627897,53.65632893940889,512.3782378858796,0.0,22.201599174158098,51.43181433745433,0.0,467.6484073138973,22.54489260542221,52.83082178356885,0.0,721.9846196264168,22.187827884454688,51.374032159921256,198.66630935752045,8.442539736675789,22.152894310576244,59.522859031705806,1022.8215838228393,0.0,0.0,4131.680254072226,6068.909309526349,0.0,1244.6301970326595,153.46320348638557,0.0,874.6505199924362,1741.7033706829689,0.0,0.0,5454.551897807283,3016.7731065994803,421.71272737765275,421.71272737765275,4131.680254072226,5164.600317590282,1556.5784996205718,6068.909309526349,8.495828808053155,7.22,1.1327876496984772,7625.48780914692,56.14620260379025,0.040470392488932784,8.495828808053155,1.1327876496984772,13.120655451179818,0.008708529063137155,11.6048861205594,13.000814631178962,0.3705044250126874,0.008708529063137155,13.0,81.99999999869152,0.0,0.0,0.020807607084657474,7.219999999999999,0.5293315033093282,11.500137699792212,0.31057230924622753,0.008554554667803391,11.5,20.9625,0.31057230924622753,0.011666498087851234,4.5,9748594.18775122,1354960.257918031 
 07/04  08:00:00,22.8875,0.0,0.0,0.0,0.0,0.0,22.0462527200917,12.19094036151597,22.20090384454607,11.81511748891614,22.456114946873097,11.536921592956151,22.876518568766365,11.87078519132432,22.2000505395617,11.526681170342918,22.20116258136585,12.938610473671353,22.0462527200917,53.561850096876576,188.5848329287328,0.0,22.20090384454607,51.753213272347175,32.90843473548756,44.33882774376724,22.456114946873097,50.03006039373773,0.0,639.9154550617767,22.876518568766365,49.85723468150309,0.0,750.6367387864378,22.2000505395617,50.777458912332584,0.0,81.38714187372534,22.20116258136585,55.7237161202719,560.2073305394294,0.0,0.0,2435.72355919783,7061.127729664771,0.0,726.8090884642357,0.0,0.0,605.5522194443702,1292.117964613954,0.0,0.0,6352.292019782607,3632.394844421153,447.00956937645896,447.00956937645765,2435.72355919783,3044.654448997287,1771.709477477896,7061.127729664771,8.618367579847954,7.22,1.2041243021841344,8832.837207142667,48.38347500675815,0.017386397300907387,8.618367579847954,1.2041243021841344,13.187990789265793,0.008623879658140238,11.46512611906129,13.001250965262832,0.3705044250126874,0.008623879658140238,13.0,81.99999999990116,0.0,0.0,0.02234878175845064,7.219999999999999,0.6205872875916629,11.500806510850232,0.31057230924622753,0.0085257903704785,11.5,22.8875,0.31057230924622753,0.011997869950145661,4.5,10567058.014560387,1354960.257918031 
 07/04  09:00:00,24.3625,11.0,5.0,11.0,5.0,20.0,23.41172275931766,12.299847722071435,23.25987384065061,12.720994213037061,24.207162334510762,12.49230105315108,24.418455414440942,12.841112027754615,22.475382761466665,12.368509170361731,23.21642145181768,13.568161525434789,23.41172275931766,49.654447369916966,1352.4392650655836,0.0,23.25987384065061,51.51057787965486,0.0,823.9216489475215,24.207162334510762,47.94543470284058,0.0,936.5264665606285,24.418455414440942,48.446688887589886,0.0,1179.5388018933413,22.475382761466665,52.786184709934886,0.0,707.8257118557704,23.21642145181768,54.586770791328405,0.0,815.3520602088695,0.0,0.0,8924.96006019316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7644.990500443902,4111.048786946067,1008.8382897375421,1008.8382897375423,0.0,0.0,2182.98450956508,8924.96006019316,8.744096608288917,7.219999999999999,1.392930725904796,11107.944569758241,46.645227743192905,0.0,8.744096608288917,1.392930725904796,14.185098718902564,0.008669789191523605,11.533675594093904,13.004073082484322,0.4133559948582922,0.008669789191523605,13.0,81.99999999996196,0.0,0.0,0.04665902191252283,7.219999999999999,0.7612365982842246,11.500223942586338,0.31057230924622753,0.008541392504731921,11.5,24.3625,0.31057230924622753,0.013052641032737738,4.5,42027440.97539882,1387223.0722652893 
 07/04  10:00:00,26.062500000000004,11.0,5.0,11.0,5.0,20.0,24.856387339125742,13.703783769007632,24.811774246800127,14.414736732444732,24.971892468443855,13.269378477269452,24.964109301798096,14.004285551433188,23.711738874818288,13.464198654195668,24.706256342923083,15.41641063478355,24.856387339125742,49.90704569693376,1280.7352889100123,0.0,24.811774246800127,52.40427547865334,0.0,1098.6008485578068,24.971892468443855,48.18151104135426,0.0,1348.9524467981964,24.964109301798096,50.56743941607314,0.0,1696.3367403150464,23.711738874818288,52.625279380413275,0.0,802.1831836644203,24.706256342923083,56.2535907843929,0.0,1032.1803450017796,0.0,0.0,11737.299489968233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8931.991793799018,4661.796174523737,2435.338343482374,2180.913135139469,0.0,0.0,2832.631323082275,11737.299489968233,8.875514695275076,7.219999999999999,1.6884193422761877,14569.930813050507,46.645227743192905,0.0,8.875514695275076,1.6884193422761877,16.395851260936762,0.009059370296106681,12.183212230074773,12.991499737370187,0.4977029069091363,0.008867599125226498,13.0,81.99999999996196,0.0,0.0,0.10681035529661403,7.219999999999999,0.9039108904147581,11.501690002923262,0.31057230924622753,0.008547816890289387,11.5,26.0625,0.31057230924622753,0.013998923464709281,4.5,55042560.657389015,1441761.420051767 
 07/04  11:00:00,26.7,11.0,5.0,11.0,5.0,20.0,26.03285702235484,14.58756873007546,24.997991282571434,14.831475418482468,24.998202073184043,13.376927778916073,24.998066273389902,14.204242035688893,24.427216081823403,13.884707603005133,24.998279514455493,16.31827320253096,26.03285702235484,49.285549881062956,814.956770899108,0.0,24.997991282571434,53.23835918222072,0.0,1517.697586725763,24.998202073184043,48.444661549352695,0.0,1338.8918911828123,24.998066273389902,51.122271123944905,0.0,1902.8933661145343,24.427216081823403,51.81116117674603,0.0,856.2979735405078,24.998279514455493,58.56177234129827,0.0,1640.6434422049101,0.0,0.0,14563.435244218963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9523.404966172977,4870.65039831579,4639.077325611292,3673.0235630311436,0.0,0.0,3504.8222357315003,14563.435244218963,9.0736612190639,7.22,1.873374149848434,18068.257479950462,46.645227743192905,0.0,9.0736612190639,1.8733741498484344,18.337052312005046,0.009509972391505108,12.913399306836649,12.991476284500504,0.593288938898463,0.008867196226543517,13.0,81.99999999996196,0.0,0.0,0.20378160964163422,7.22,0.9723568869188467,11.500235053282552,0.31057230924622753,0.008552903602413432,11.5,26.7,0.31057230924622753,0.014492371119304348,4.5,59066609.935592435,1525753.5738668644 
 07/04  12:00:00,27.0125,8.8,4.0,8.8,4.0,16.0,26.809775907276627,14.544099023595592,24.997916210341472,14.338387393993738,24.998235302303712,13.235335398477703,24.99809802514351,13.959389175891648,24.613543085024784,13.745252606935058,24.997673822936633,16.052081573883434,26.809775907276627,46.95135042046341,293.82521637458376,0.0,24.997916210341472,51.57168299867712,0.0,1657.9622224019784,24.998235302303712,47.99912725494472,0.0,1238.3602865121634,24.99809802514351,50.31734960323322,0.0,1836.3547060368496,24.613543085024784,50.77503550674973,0.0,869.4168596844605,24.997673822936633,57.57905893339145,0.0,1650.526844751812,0.0,0.0,15347.440147203468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9973.391613639871,4974.78993847202,4919.615728155366,3886.6229938846664,0.0,0.0,3702.687107312895,15347.440147203468,9.06939205069936,7.22,1.9794104775884547,19050.127254516363,46.645227743192905,0.0,9.06939205069936,1.9794104775884547,18.71679886642137,0.009551815089159397,12.97991228956391,13.003225683067793,0.5925712605698631,0.008861112754426699,13.0,81.99999999996196,0.0,0.0,0.21593311867533527,7.22,1.0259781245173039,11.500413001742482,0.31057230924622753,0.008563432684551623,11.5,27.0125,0.31057230924622753,0.014944390018440227,4.5,58525320.182454735,1524597.6631458362 
 07/04  13:00:00,28.574999999999996,4.4,2.0,4.4,2.0,8.0,27.419402504951737,14.051360872660378,24.998613194933696,13.564555532867491,24.99891993216259,12.93001082218793,24.998700893824697,13.398658108248156,24.450871099919304,13.109847144926563,24.998448771644522,15.41781738367639,27.419402504951737,43.881249416319086,0.0,100.38573294319849,24.998613194933696,49.04465548845056,0.0,1538.0981789287264,24.99891993216259,47.04935728786365,0.0,927.5958150261417,24.998700893824697,48.515374755189725,0.0,1613.8670664102613,24.450871099919304,49.19296130152,0.0,855.7444537780754,24.998448771644522,55.287806520062546,0.0,1273.2487079608252,0.0,0.0,14699.910056718756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10872.637493555054,5480.438994156771,3329.1783500772012,2826.788462150672,0.0,0.0,3597.8626726752495,14699.910056718756,8.901995452444686,7.22,2.0844999537449187,18297.772729394004,46.645227743192905,0.0,8.901995452444686,2.0844999537449187,17.6739813048885,0.00926348877046078,12.509554343791024,13.018273482200865,0.5094145964579601,0.008872710573419153,13.0,81.99999999996196,0.0,0.0,0.1444120337605451,7.22,1.1285601937206278,11.501629788572963,0.31057230924622753,0.008558312158211082,11.5,28.574999999999996,0.31057230924622753,0.015441708759911297,4.5,54118868.05460658,1448844.4910648104 
 07/04  14:00:00,29.4,8.8,4.0,8.8,4.0,16.0,27.899815356107492,13.67915943038541,24.998582448117578,13.45398743344491,24.99877888988787,13.184495394451167,24.998618951829993,13.388316440640708,24.920532024289432,13.168486524703132,24.998112550611566,15.153933081302396,27.899815356107492,41.63880364105669,0.0,484.5466588037316,24.998582448117578,48.688457106636406,0.0,1887.3994208897377,24.99877888988787,47.840513222037245,0.0,969.5571827122228,24.998618951829993,48.4805981907389,0.0,1933.3181279742726,24.920532024289432,48.011869539819834,0.0,980.9351909980026,24.998112550611566,54.35496603535639,0.0,1750.4650598104497,0.0,0.0,17254.445785378077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11543.070557199313,5750.978192861094,5265.265119287018,4528.221729611059,0.0,0.0,4268.261165112462,17254.445785378077,9.120796276298282,7.22,2.165045893529784,21522.706950490538,46.645227743192905,0.0,9.120796276298282,2.165045893529784,19.526747230519312,0.009277147405356853,12.526021348508113,12.976045266512271,0.6116400280969525,0.008799751687107917,13.0,81.99999999996196,0.0,0.0,0.23356850857714756,7.22,1.209106133505493,11.50026597981196,0.31057230924622753,0.008563812284885978,11.5,29.4,0.31057230924622753,0.01595769974809051,4.5,59402633.73869134,1545056.736206617 
 07/04  15:00:00,30.15,11.0,5.0,11.0,5.0,20.0,28.256794682278983,13.960320921798726,24.998102838157237,13.744464984197077,24.998231273196854,13.619968734845383,24.998134239633128,13.7294110565841,24.997878170947445,13.263408334717038,24.997764988197503,15.394136076761832,28.256794682278983,41.533813037738,0.0,778.9726965183663,24.998102838157237,49.61894679101009,0.0,2069.1350122328167,24.998231273196854,49.21863060561281,0.0,981.6256575701436,24.998134239633128,49.57047926981072,0.0,2056.723589305512,24.997878170947445,48.08828925536346,0.0,1352.2335847221918,24.997764988197503,55.20221040027376,0.0,1933.6209068373519,0.0,0.0,19032.53671122406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11690.30704614731,5990.622112129214,6885.654634595019,5767.916662508681,0.0,0.0,4768.249397903923,19032.53671122406,9.304218064198352,7.219999999999999,2.1784824480907288,23800.786109127985,46.645227743192905,0.0,9.304218064198352,2.1784824480907288,20.602051117090518,0.009424601169135554,12.76272075056006,12.991626263346312,0.6826040823790936,0.00877678078838868,13.0,81.99999999996196,0.0,0.0,0.31180733877456934,7.219999999999999,1.2225426880664374,11.49972313062109,0.31057230924622753,0.00854569243865202,11.5,30.15,0.31057230924622753,0.015821620276113564,4.5,62200749.068944484,1630838.1492721955 
 07/04  16:00:00,30.6,11.0,5.0,11.0,5.0,20.0,28.490845496122642,14.077712079424767,24.997974114360268,13.829578440139759,24.998097307498632,13.817738301252026,24.998015088438848,13.884044097925791,24.99788982395804,13.016728948298027,24.99768413936114,15.619801599766385,28.490845496122642,41.286236081437636,0.0,948.631466243578,24.997974114360268,49.89439806003833,0.0,2049.7150931077695,24.998097307498632,49.855789807891895,0.0,916.885589649956,24.998015088438848,50.071264718663116,0.0,1963.2202713072227,24.99788982395804,47.31930812326962,0.0,1626.877170873039,24.99768413936114,56.00697915242195,0.0,1854.115439635561,0.0,0.0,19260.927802605158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11671.269971128913,6132.338296955189,7102.153438023745,5887.389029669332,0.0,0.0,4852.081198817778,19260.927802605158,9.335449413877047,7.22,2.1720031467021714,24113.009001422935,46.645227743192905,0.0,9.335449413877047,2.1720031467021714,20.765232377609493,0.009488869647507099,12.855339989848082,13.00108361464384,0.6843492769704532,0.008785663302482243,13.0,81.99999999996196,0.0,0.0,0.3219608740162801,7.219999999999999,1.2160633866778803,11.50126992168532,0.31057230924622753,0.008536603583707364,11.5,30.6,0.31057230924622753,0.015607313886227768,4.5,60698530.0921512,1632783.1696137935 
 07/04  17:00:00,30.225,11.0,5.0,11.0,5.0,20.0,28.68635190217226,14.13384816371089,24.998139268730586,14.01893626768417,24.92782624035676,14.05752161260889,24.99815711250027,14.13438994602975,24.99834935539582,12.91431875158323,24.99789216838449,15.964960971801332,28.68635190217226,40.96941985753635,0.0,847.3577346601887,24.998139268730586,50.51199525003407,0.0,1797.8085210409736,24.92782624035676,50.85228056853563,0.0,809.352585436321,24.99815711250027,50.891876012067016,0.0,1688.5645311905034,24.99834935539582,47.00158639355833,0.0,1752.5806628097816,24.99789216838449,57.258831997689,0.0,1572.0679975821593,0.0,0.0,17947.949360703915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11560.82470307341,6012.568496201862,5872.395487571322,4918.32416130684,0.0,0.0,4485.482992706882,17947.949360703915,9.201078850950786,7.22,2.1610771073491577,22433.432353410797,46.645227743192905,0.0,9.201078850950786,2.1610771073491577,20.078235017051636,0.009426656893335663,12.750668958726873,13.010706774647907,0.6207497800989742,0.008817705949319393,13.0,81.99999999996196,0.0,0.0,0.2605463602392566,7.219999999999999,1.2051373473248663,11.50000345809477,0.31057230924622753,0.00854609672663899,11.5,30.225,0.31057230924622753,0.01562871685106302,4.5,55690789.845765464,1554859.1661005544 
 07/04  18:00:00,29.3125,11.0,5.0,11.0,5.0,20.0,28.712415652679322,14.416034805025397,24.998203215520494,14.359753092056756,24.644668960774055,14.16843207171587,24.9981650705777,14.470334017282577,24.99854536642944,13.052938810219143,24.99774618684798,16.320692154768203,28.712415652679322,41.66286015675158,0.0,664.7830041115112,24.998203215520494,51.64063937634679,0.0,1543.2379766975457,24.644668960774055,52.092354804115026,0.0,789.6025521503693,24.9981650705777,52.01124196809616,0.0,1490.3681759543583,24.99854536642944,47.43009655812457,0.0,1537.8832529592694,24.99774618684798,58.5731241874365,0.0,1537.2805993160007,0.0,0.0,16902.42927110923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11556.122712808485,5723.564006458972,4830.860692344156,4008.9634847380476,0.0,0.0,4175.126678365968,16902.42927110923,9.080243030288248,7.22,2.1674868548278186,21077.555949475198,46.645227743192905,0.0,9.080243030288248,2.1674868548278186,19.23176995090458,0.009423131355785624,12.745039413336684,13.015397068467953,0.5637829729419932,0.008846484335261666,13.0,81.99999999996196,0.0,0.0,0.2116042015149451,7.219999999999999,1.2115470948035276,11.500037462566967,0.31057230924622753,0.008575742651282242,11.5,29.3125,0.31057230924622753,0.01602128862189426,4.5,54521545.587815024,1497010.322974882 
 07/04  19:00:00,28.525,5.5,2.5,5.5,2.5,10.0,28.363895764530923,14.550233379939062,24.640906948794807,14.41728409414458,23.54824937582784,13.559124502323161,24.686384031423067,14.522454852504985,24.79842346007802,13.113977441731228,24.497299435580107,16.29562039496205,28.363895764530923,42.885355570604496,0.0,538.9083030386632,24.640906948794807,52.95087430883536,0.0,937.5974621688113,23.54824937582784,53.47499856164046,0.0,715.8293205322369,24.686384031423067,53.16744604131334,0.0,891.2086640922962,24.79842346007802,48.19392523585254,0.0,908.6394285787925,24.497299435580107,60.25530528376786,0.0,921.6985275912755,0.0,0.0,12874.494129004925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11427.894908578659,5472.306394918609,895.2834223560988,885.371122634607,0.0,0.0,3155.7644135938226,12874.494129004925,8.643691086267868,7.22,2.1566506110106918,16030.258542598745,46.645227743192905,0.0,8.643691086267868,2.1566506110106918,14.334191852830934,0.008935178971620276,11.948257772118405,12.999230555840509,0.37260081327333866,0.008924811110884645,13.0,81.99999999996196,0.0,0.0,0.04080121726554342,7.219999999999999,1.200710850986401,11.500007150852529,0.31057230924622753,0.008596299588680387,11.5,28.525,0.31057230924622753,0.01619889928345116,4.5,36301002.16813656,1356174.9978032294 
 07/04  20:00:00,27.9875,0.0,0.0,0.0,0.0,0.0,27.118507142405544,14.099824968372904,23.45217236864516,13.613214289483661,22.377219867892826,12.578834700775763,23.49857978616695,13.730577257104127,23.142844608531426,12.491026632164235,23.35270916406582,15.473618728248137,27.118507142405544,44.794048117544435,0.0,1114.3427924209477,23.45217236864516,53.97474006126141,0.0,840.971310772654,22.377219867892826,53.84066214953907,0.0,574.775728711706,23.49857978616695,54.236594605876114,0.0,799.8016361773167,23.142844608531426,51.11047117809599,0.0,758.410186844507,23.35270916406582,61.23777358568768,0.0,828.96795898866,0.0,42.58541888207936,12747.613249232889,0.0,0.0,60.6606651187726,0.0,0.0,0.0,0.0,0.0,11474.21663743456,5302.276141468387,779.8427909924092,779.8427909924089,42.58541888207936,53.2317736025992,3110.566572713582,12747.613249232889,8.623403916027794,7.219999999999999,2.1663613824749435,15858.179821946469,46.552300257937304,0.00028632142881160685,8.623403916027794,2.166361382474944,14.066319261410849,0.008898643462851463,11.896615955270967,13.000157252071636,0.3705044250126874,0.008898643462851463,13.0,81.99999999996217,0.0,0.0,0.03597782012838879,7.219999999999999,1.2104216224506525,11.500088843714579,0.31057230924622753,0.008611768405315322,11.5,27.987499999999997,0.31057230924622753,0.0164905515016776,4.5,25346273.41194259,1354960.257918031 
 07/04  21:00:00,27.1125,0.0,0.0,0.0,0.0,0.0,26.86112493997589,13.574061611236568,23.508808754528463,13.00111808192105,23.14035470711346,12.156314465776545,23.487396188529054,13.108342630265634,23.60876305225571,12.096234612260806,23.011240043931895,14.781829399306059,26.86112493997589,43.948086650563695,0.0,0.0,23.508808754528463,51.68696874332969,47.52,0.0,23.14035470711346,50.00245854515315,20.520000000000003,0.0,23.487396188529054,52.117542419431985,47.52,0.0,23.60876305225571,48.42038214587076,20.520000000000003,0.0,23.011240043931895,59.794852204731995,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620737494765677,8.620737494765677,0.0,0.0,46.21908700233967,0.0,8.620737494765677,0.0,26.86641113915454,0.009953725939316257,13.585991103453328,26.86641113915454,0.0,0.009953725939316257,13.0,81.99999999996304,0.0,0.0,0.0,7.22,0.0,27.1125,0.0,0.01674009248944325,11.5,27.1125,0.0,0.01674009248944325,4.5,5760000.0,0.0 
 07/04  22:00:00,26.7,0.0,0.0,0.0,0.0,0.0,26.356225185184798,13.61707843370696,23.253921277621387,13.044522300889055,23.074496894760323,12.18625599665073,23.215759128865663,13.152575917345064,23.44167507082539,12.124446790260327,22.721614951121296,14.83226708897582,26.356225185184798,45.40390938432437,0.0,0.0,23.253921277621387,52.63721827776477,27.720000000000002,0.0,23.074496894760323,50.29639084277742,11.970000000000002,0.0,23.215759128865663,53.13278798608681,27.720000000000002,0.0,23.44167507082539,48.99436150926043,11.970000000000002,0.0,22.721614951121296,61.05416131243648,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620737494765677,8.620737494765677,0.0,0.0,46.21908700233967,0.0,8.620737494765677,0.0,26.524240073082353,0.009966678318633598,13.615449696771242,26.524240073082353,0.0,0.009966678318633598,13.0,81.99999999996304,0.0,0.0,0.0,7.22,0.0,26.7,0.0,0.01675732713256983,11.5,26.7,0.0,0.01675732713256983,4.5,1710000.0,0.0 
 07/04  23:00:00,26.7,0.0,0.0,0.0,0.0,0.0,25.732139307949957,13.622115166966429,22.928012055256552,13.049505325766546,22.816795020017675,12.191518732574421,22.884556663979005,13.157544690962894,23.036143911014065,12.129747995734373,22.361186839496355,14.837171628533524,25.732139307949957,47.12578899818366,0.0,0.0,22.928012055256552,53.70148885822847,15.840000000000002,0.0,22.816795020017675,51.1046310998728,6.840000000000001,0.0,22.884556663979005,54.22467431912238,15.840000000000002,0.0,23.036143911014065,50.22599220513084,6.840000000000001,0.0,22.361186839496355,62.423199985724075,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620737494765677,8.620737494765677,0.0,0.0,46.21908700233967,0.0,8.620737494765677,0.0,25.881230588293956,0.009967277598536222,13.622184583784618,25.881230588293956,0.0,0.009967277598536222,13.0,81.99999999996304,0.0,0.0,0.0,7.22,0.0,26.7,0.0,0.016460386209156103,11.5,26.7,0.0,0.016460386209156103,4.5,1710000.0,0.0 
 07/04  24:00:00,26.012500000000003,0.0,0.0,0.0,0.0,0.0,25.190846133692666,13.63183313738419,22.668628657786513,13.059181118289214,22.586735621912112,12.201123038647228,22.620370421521965,13.167228969052982,22.71339309544407,12.139347036060544,22.135567764892507,14.846986812569515,25.190846133692666,48.696015598925484,0.0,0.0,22.668628657786513,54.58729815689747,15.840000000000002,0.0,22.586735621912112,51.85586035430354,6.840000000000001,0.0,22.620370421521965,55.13548125157459,15.840000000000002,0.0,22.71339309544407,51.25017493439189,6.840000000000001,0.0,22.135567764892507,63.32637467070211,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620737494765677,8.620737494765677,0.0,0.0,46.21908700233967,0.0,8.620737494765677,0.0,25.318312433342214,0.009967239606627216,13.631830451478598,25.318312433342214,0.0,0.009967239606627216,13.0,81.99999999996304,0.0,0.0,0.0,7.22,0.0,26.012500000000003,0.0,0.016580894144104272,11.5,26.012500000000003,0.0,0.016580894144104272,4.5,1710000.0,0.0 
 07/05  01:00:00,25.6,0.0,0.0,0.0,0.0,0.0,24.721022691377026,13.627952104791783,22.439160047515223,13.055317544729974,22.373739078243254,12.197285486633762,22.386168827110495,13.163362029412061,22.446110090441117,12.135511544355222,21.962657694594633,14.843068619316629,24.721022691377026,50.066376342220906,0.0,0.0,22.439160047515223,55.33896053355535,15.840000000000002,0.0,22.373739078243254,52.51784803673979,6.840000000000001,0.0,22.386168827110495,55.91105626681643,15.840000000000002,0.0,22.446110090441117,52.07508685035036,6.840000000000001,0.0,21.962657694594633,63.98114643225431,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620737494765677,8.620737494765677,0.0,0.0,46.21908700233967,0.0,8.620737494765677,0.0,24.833362718967784,0.00996724139871053,13.627952104791783,24.833362718967784,0.0,0.00996724139871053,13.0,81.99999999996304,0.0,0.0,0.0,7.22,0.0,25.6,0.0,0.016071089765650526,11.5,25.6,0.0,0.016071089765650526,4.5,1710000.0,0.0 
 07/05  02:00:00,25.6,0.0,0.0,0.0,0.0,0.0,24.30543498890374,13.62212921490571,22.28518596150855,13.049521011936866,22.21834755377347,12.191528443454667,22.228076799926466,13.15756069486748,22.259469711601003,12.129757073888204,21.823917221503457,14.837190301396852,24.30543498890374,51.30726388077413,0.0,0.0,22.28518596150855,55.83844667670377,15.840000000000002,0.0,22.21834755377347,52.99671087282799,6.840000000000001,0.0,22.228076799926466,56.430066205312144,15.840000000000002,0.0,22.259469711601003,52.649620072916164,6.840000000000001,0.0,21.823917221503457,64.5008510294003,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620737494765677,8.620737494765677,0.0,0.0,46.21908700233967,0.0,8.620737494765677,0.0,24.40378888167388,0.009967241324804105,13.62212921490571,24.40378888167388,0.0,0.009967241324804105,13.0,81.99999999996304,0.0,0.0,0.0,7.22,0.0,25.6,0.0,0.015398753166560463,11.5,25.6,0.0,0.015398753166560463,4.5,1710000.0,0.0 
 07/05  03:00:00,25.225,0.0,0.0,0.0,0.0,0.0,23.951199135108965,13.631833114919347,22.154400242837074,13.059181152588714,22.0890458472549,12.201122874409881,22.09729700367112,13.167228909129438,22.112330356198466,12.139347107793158,21.71350067388073,14.846986872348065,23.951199135108965,52.44249145914712,0.0,0.0,22.154400242837074,56.32053006281987,15.840000000000002,0.0,22.0890458472549,53.449615894242015,6.840000000000001,0.0,22.09729700367112,56.91741370553781,15.840000000000002,0.0,22.112330356198466,53.157151376702636,6.840000000000001,0.0,21.71350067388073,64.9785261568509,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620737494765677,8.620737494765677,0.0,0.0,46.21908700233967,0.0,8.620737494765677,0.0,24.034135464835614,0.009967241327605857,13.631833114919347,24.034135464835614,0.0,0.009967241327605857,13.0,81.99999999996304,0.0,0.0,0.0,7.22,0.0,25.225,0.0,0.014225931159033402,11.5,25.225,0.0,0.014225931159033402,4.5,1710000.0,0.0 
 07/05  04:00:00,25.0,0.0,0.0,0.0,0.0,0.0,23.648647826806325,13.637653876800051,22.037554331690963,13.06497544337183,21.97567686244392,12.206877994559141,21.98237438364815,13.17302821373698,21.988940976138473,12.145099327639947,21.623542900619185,14.8528633135226,23.648647826806325,53.42574184218723,0.0,0.0,22.037554331690963,56.744463729342655,15.840000000000002,0.0,21.97567686244392,53.840732664221676,6.840000000000001,0.0,21.98237438364815,57.339304592814955,15.840000000000002,0.0,21.988940976138473,53.57878082821903,6.840000000000001,0.0,21.623542900619185,65.36166419893705,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620737494765677,8.620737494765677,0.0,0.0,46.21908700233967,0.0,8.620737494765677,0.0,23.720451000656308,0.009967241327506173,13.637653876800051,23.720451000656308,0.0,0.009967241327506173,13.0,81.99999999996304,0.0,0.0,0.0,7.22,0.0,25.0,0.0,0.013892815715676068,11.5,25.0,0.0,0.013892815715676068,4.5,1710000.0,0.0 
 07/05  05:00:00,25.0,0.0,0.0,0.0,0.0,0.0,23.41086179089041,13.637653876800051,21.9776006234421,13.06497544337183,22.038084744353206,12.206877994559141,22.134328321659755,13.17302821373698,21.93257992185452,12.145099327639947,21.55365124074778,14.8528633135226,23.41086179089041,54.196665530468614,0.0,0.0,21.9776006234421,56.952264664623385,15.840000000000002,0.0,22.038084744353206,53.63807677324023,6.840000000000001,0.0,22.134328321659755,56.816013322458396,15.840000000000002,0.0,21.93257992185452,53.7632755488079,6.840000000000001,0.0,21.55365124074778,65.641749296414,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620737494765677,8.620737494765677,0.0,0.0,46.21908700233967,0.0,8.620737494765677,0.0,23.454583262537017,0.009967241327509532,13.637653876800051,23.454583262537017,0.0,0.009967241327509532,13.0,81.99999999996304,0.0,0.0,0.0,7.22,0.0,25.0,0.0,0.014700355578055638,11.5,25.0,0.0,0.014700355578055638,4.5,1710000.0,0.0 
 07/05  06:00:00,24.3125,0.0,0.0,0.0,0.0,0.0,23.413368884270824,13.647348543241023,22.06313306129519,13.074626416947602,23.098464046469722,12.216463970601271,23.4990194226299,13.182687347446793,22.090119150892917,12.154680555021145,21.575666409550635,14.8626510770688,23.413368884270824,54.222626051367214,0.0,0.0,22.06313306129519,56.69186947077718,15.840000000000002,0.0,23.098464046469722,50.342852118713594,6.840000000000001,0.0,23.4990194226299,52.35728550159036,15.840000000000002,0.0,22.090119150892917,53.283234711817855,6.840000000000001,0.0,21.575666409550635,65.59481495655368,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.620737494765677,8.620737494765677,0.0,0.0,46.21908700233967,0.0,8.620737494765677,0.0,23.395050849849348,0.009967241327509428,13.647348543241023,23.395050849849348,0.0,0.009967241327509428,13.0,81.99999999996304,0.0,0.0,0.0,7.22,0.0,24.3125,0.0,0.015083200383842216,11.5,24.3125,0.0,0.015083200383842216,4.5,1710000.0,0.0 
 07/05  07:00:00,24.9625,0.0,0.0,0.0,0.0,0.0,23.495509572097415,13.136458363952249,22.199706452771466,12.63334204696659,23.0294678293455,11.982863831608622,23.953802989689585,12.72253312524003,22.199447266695447,11.943242379652943,22.199219682714165,14.254137181395532,23.495509572097415,52.193730945107475,0.0,234.54255519353433,22.199706452771466,54.625047524894285,6.173298475754262,122.80168592743841,23.0294678293455,49.77121105891218,0.0,677.3816023580822,23.953802989689585,49.419133356574044,0.0,829.4032548712336,22.199447266695447,52.19741407943534,0.0,84.45230016458419,22.199219682714165,60.720895254456714,368.9701002884005,37.7068284295443,0.0,2235.4507216531047,10604.957086873783,0.0,617.947712022657,0.0,0.0,600.9945791402804,1055.9324995429681,0.0,0.0,9666.756947115713,4320.939781732786,543.3635597335472,543.3635597335473,2235.4507216531047,2794.313402066381,2554.6544560549637,10604.957086873783,8.64006905589303,7.22,1.7808551784497324,13159.611542928747,47.45783913045183,0.015511208875779411,8.64006905589303,1.7808551784497324,13.44200722675896,0.008787969020105,11.761370803516634,13.00065505849652,0.3705044250126874,0.008787969020105,13.0,81.9999999999834,0.0,0.0,0.02599760607527891,7.219999999999999,0.9994864658785108,11.501070333434567,0.31057230924622753,0.008605274363547162,11.5,24.9625,0.31057230924622753,0.015429465732729655,4.5,13914490.977533102,1354960.257918031 
 07/05  08:00:00,26.2875,0.0,0.0,0.0,0.0,0.0,23.83592517804013,12.405206835001767,22.20012647598006,12.04091515450224,24.17446801338254,11.708238788148297,24.467417542371656,12.094976260847329,22.20019222378926,11.693540219916368,22.20046698360931,13.2621724150134,23.83592517804013,48.74257472746666,0.0,256.46968078808163,22.20012647598006,52.53295203081054,0.0,373.7879654757007,24.17446801338254,45.62397572747891,0.0,756.3693290678327,24.467417542371656,45.978489766531055,0.0,871.745515525182,22.20019222378926,51.3406415794864,0.0,207.29793507883628,22.20046698360931,56.91844420261817,130.9385908004897,0.0,0.0,1600.1594035285152,11533.35196977207,0.0,364.734587518584,0.0,0.0,479.8181781647154,863.7563594119092,0.0,0.0,10564.672093105728,4751.307733311138,560.19023112524,560.1902311252405,1600.1594035285152,2000.199254410644,2788.6536648576684,11533.35196977207,8.717176400458985,7.22,1.83708773993675,14322.005634629739,44.33290948863102,0.010181056762974478,8.717176400458985,1.83708773993675,13.486408980352156,0.008703410247382488,11.617177186900427,13.000507729484816,0.3705044250126874,0.008703410247382488,13.0,81.99999999999528,0.0,0.0,0.02719677263590317,7.219999999999999,1.1043408557131105,11.501002157900526,0.31057230924622753,0.008600608405688192,11.5,26.2875,0.31057230924622753,0.016021646581228156,4.5,14803656.757164516,1354960.257918031 
 07/05  09:00:00,27.7,11.0,5.0,11.0,5.0,20.0,25.213449511546777,12.519884673402666,23.663813989097843,12.931766425840337,24.91505721109388,12.580281751107524,24.90311960599752,12.95153581171605,22.696428582775923,12.55025365207776,23.530220722468663,13.843719102816193,25.213449511546777,45.219548543105056,745.9441823812103,0.0,23.663813989097843,50.96974070738459,0.0,857.2096315656546,24.91505721109388,46.25058107926483,0.0,1451.5739324718456,24.90311960599752,47.42113444209379,0.0,1710.4429066121952,22.696428582775923,52.7069472990785,0.0,725.0806204118976,23.530220722468663,54.531976096559575,0.0,841.3126696233294,0.0,0.0,13760.877806843764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11155.548233545875,5206.7582050935125,2206.933086359712,2183.339274146259,0.0,0.0,3345.7489042578954,13760.877806843764,8.938023464796029,7.219999999999999,1.9125291171054948,17106.626711101664,43.288129572071796,0.0,8.938023464796029,1.9125291171054948,16.162441762330264,0.008785133733831331,11.765481801251443,12.995503520666917,0.49222747734168365,0.008768796534737153,13.0,81.99999999999721,0.0,0.0,0.0977744124540281,7.219999999999999,1.170897302910877,11.500180559378428,0.31057230924622753,0.00857294475221112,11.5,27.7,0.31057230924622753,0.016166864876557323,4.5,46750571.13073146,1446366.0818283684 
 07/05  10:00:00,28.987499999999997,11.0,5.0,11.0,5.0,20.0,26.32341157782523,13.766554377167278,24.959163824219626,14.451331218570658,24.998508839169087,12.91876757718338,24.998301015533247,13.831451878582866,23.90361743643792,13.550271798373199,24.898090812811315,15.589950918392677,26.32341157782523,45.93312743776825,445.64048553902376,0.0,24.959163824219626,52.06853665543909,0.0,1339.7775603123375,24.998508839169087,47.01513012404925,0.0,1920.8384927265392,24.998301015533247,49.89972653345491,0.0,2086.0201057096865,23.90361743643792,52.315004322304326,0.0,816.6370141756086,24.898090812811315,56.236595164191726,0.0,1332.133124579011,0.0,0.0,16712.040359032915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11538.93318533657,5619.916164116021,4761.516111872467,4095.133676409663,0.0,0.0,4115.623744321041,16712.040359032915,9.162731109489195,7.22,2.0503246146714638,20827.664103353953,43.2881295720718,0.0,9.162731109489195,2.050324614671464,18.75577274779324,0.009220986135220089,12.494581304709152,12.992234933801452,0.6173810280140701,0.00880404269567426,13.0,81.99999999999721,0.0,0.0,0.21018186965138794,7.22,1.2113903662576555,11.5001435868625,0.31057230924622753,0.00854346998443398,11.5,28.987499999999997,0.31057230924622753,0.016099383622694002,4.5,60106213.21457439,1553670.9490988185 
 07/05  11:00:00,30.4625,11.0,5.0,11.0,5.0,20.0,27.186082805540572,14.258389394857131,24.9976585735991,14.395235880071418,24.998400759837637,12.874490198814815,24.997901532770214,13.873582625909467,24.580429664052215,13.835015244253213,24.997610165827968,16.002671693092875,27.186082805540572,45.07907169320222,25.602053927494126,127.0043908561156,24.9976585735991,51.76111760265162,0.0,1825.5862135906987,24.998400759837637,46.87906602860031,0.0,1843.0762869200403,24.997901532770214,50.037505822338424,0.0,2128.1649766665205,24.580429664052215,51.173222222335596,0.0,867.4859140769289,24.997610165827968,57.39631753870472,0.0,1848.8425981620835,0.0,0.0,19577.06398604691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12272.069526082418,6097.107593577952,6819.122942263069,5501.184988916024,0.0,0.0,4931.350288548905,19577.06398604691,9.31799806250306,7.22,2.2257374189849926,24508.414274595816,43.2881295720718,0.0,9.31799806250306,2.225737418984993,20.08825965846404,0.00952798547690972,12.988559801330162,12.994814782568902,0.6950331216250801,0.008777070029198888,13.0,81.99999999999721,0.0,0.0,0.30785841567007405,7.219999999999999,1.2957402872430575,11.501015895952705,0.31057230924622753,0.008528520454858225,11.5,30.4625,0.31057230924622753,0.01641115518224965,4.5,64647983.66423188,1647433.6076469033 
 07/05  12:00:00,31.1,8.8,4.0,8.8,4.0,16.0,27.82916780470752,14.168661904871861,24.997996390540585,13.895609607631034,24.99856025735502,12.90013127324382,24.998130437885678,13.666865900475143,24.799977539098137,13.691464063662416,24.997670550344118,15.677582517702895,27.82916780470752,43.16603031120478,0.0,495.1650911404986,24.997996390540585,50.110473318041535,0.0,1892.8843132804282,24.99856025735502,46.95738078679631,0.0,1455.3621553522905,24.998130437885678,49.36922568861396,0.0,2026.851699085781,24.799977539098137,50.037191473598554,0.0,883.2359088067749,24.997670550344118,56.21604019884669,0.0,1791.2765261104792,0.0,0.0,19167.896394233845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12337.642579617243,6300.183020977154,6310.664455658522,5162.5656385148095,0.0,0.0,4854.318600410638,19167.896394233845,9.247401806038797,7.22,2.2552982727621957,24022.214994644484,43.2881295720718,0.0,9.247401806038797,2.255298272762196,20.034408844843107,0.009473900945058941,12.902914621206047,13.005481788973864,0.65657273162897,0.008781153491429123,13.0,81.99999999999721,0.0,0.0,0.28194045821569713,7.22,1.2993585127379053,11.50003344905509,0.31057230924622753,0.008510376217122492,11.5,31.1,0.31057230924622753,0.01621748815129055,4.5,62997344.70447599,1596918.4791607214 
 07/05  13:00:00,31.787500000000005,4.4,2.0,4.4,2.0,8.0,28.387426459931067,13.760962746560503,24.998668575554444,13.25046564144659,24.99894622944277,12.699621323444642,24.998722438386668,13.158497119839879,24.667849123539845,13.063395154801007,24.99845324786158,15.056561503121417,28.387426459931067,40.696446547034014,0.0,771.4621934547831,24.998668575554444,48.04883552380382,0.0,1739.3468987097965,24.99894622944277,46.344067150706124,0.0,1070.8339350314486,24.998722438386668,47.76005299109999,0.0,1791.2899476006387,24.667849123539845,48.41129145333426,0.0,872.2698714874762,24.99845324786158,54.01848576970829,0.0,1399.3534761661433,0.0,0.0,17452.72645516813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12448.68484752745,6519.313825625711,4462.411294823828,3862.1786544987626,0.0,0.0,4431.853640711227,17452.72645516813,9.05891250526541,7.22,2.2639185276144778,21884.580095879355,43.2881295720718,0.0,9.05891250526541,2.2639185276144778,19.013970268128233,0.0092221701126693,12.498192875238209,13.015571274418642,0.5622366026766116,0.008799369073590798,13.0,81.99999999999721,0.0,0.0,0.19460680278924358,7.219999999999999,1.3079787675901868,11.500197314058783,0.31057230924622753,0.008493804069248033,11.5,31.787500000000005,0.31057230924622753,0.016062934794489753,4.5,57332289.1128241,1494821.8030093235 
 07/05  14:00:00,32.575,8.8,4.0,8.8,4.0,16.0,28.723736631506323,13.436971697039791,24.99861499690965,13.217085852256734,24.998796475963395,12.98778682971926,24.998644259239853,13.194812116586801,24.97539920815569,13.077357908898625,24.99817717780744,14.838362964096572,28.723736631506323,39.069719168506,0.0,1179.3934355985102,24.99861499690965,47.94158329315189,0.0,2083.421580758241,24.998796475963395,47.22901666343224,0.0,1066.0710063979907,24.998644259239853,47.87206264145425,0.0,2083.9472396710953,24.97539920815569,47.57108563007307,0.0,1038.9786130572702,24.99817717780744,53.261349630671916,0.0,1857.4443309459343,0.0,0.0,19549.355705142574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12700.92068819824,6772.317923196443,6375.6742858544585,5600.552369237349,0.0,0.0,5044.7328585610285,19549.355705142574,9.256058173836715,7.219999999999999,2.290368911156758,24594.0885637036,43.2881295720718,0.0,9.256058173836715,2.290368911156758,20.605946716365917,0.009188687350884003,12.434216992736227,12.981165397045523,0.6611323882014019,0.008724216585436591,13.0,81.99999999999721,0.0,0.0,0.28708632077791485,7.219999999999999,1.3344291511324669,11.500013170779095,0.31057230924622753,0.008485679782806042,11.5,32.575,0.31057230924622753,0.016053830817428807,4.5,62371214.74811275,1603031.39787397 
 07/05  15:00:00,32.8,11.0,5.0,11.0,5.0,20.0,28.94954769417614,13.732457819489959,24.998108221982626,13.500563557737877,24.99823005847489,13.40557852686986,24.998128918664,13.523010528692964,24.997889770274007,13.107781417524995,24.997809407890117,15.140876900411241,28.94954769417614,39.31138951659672,0.0,1465.7475727918136,24.998108221982626,48.83724368060453,0.0,2269.906434595323,24.99823005847489,48.53577257537561,0.0,1067.3607223315116,24.998128918664,48.908797145154324,0.0,2219.7263512315412,24.997889770274007,47.601821036358025,0.0,1427.0073949282967,24.997809407890117,54.3110911411006,0.0,2024.9895892755437,0.0,0.0,21134.433186643597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12592.88127352917,6841.736276111428,8063.799277176578,6880.201611642057,0.0,0.0,5503.734032564388,21134.433186643597,9.437424550627732,7.22,2.273925366111107,26638.167219207982,43.2881295720718,0.0,9.437424550627732,2.273925366111107,21.540093022751655,0.009340659621370293,12.674532086100514,12.994303332587117,0.7330780212825239,0.008701857443236483,13.0,81.99999999999721,0.0,0.0,0.3731357559477592,7.219999999999999,1.3179856060868156,11.50001072925173,0.31057230924622753,0.008477455885773602,11.5,32.8,0.31057230924622753,0.01581907342472202,4.5,65008864.705257855,1703390.0684426916 
