Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 07/05  16:00:00,32.1125,11.0,5.0,11.0,5.0,20.0,29.073022603551962,13.867627099864276,24.99799875402787,13.6071844360664,24.998105471020075,13.604384280203389,24.998022615623235,13.676169074355185,24.997908920001628,12.885795522255062,24.997702569854457,15.40632253362937,29.073022603551962,39.376104159233876,0.0,1540.037706103676,24.99799875402787,49.1777014876278,0.0,2211.2273403084882,24.998105471020075,49.16857295415648,0.0,990.3956227494531,24.998022615623235,49.39903633511359,0.0,2110.115171794813,24.997908920001628,46.915363162051136,0.0,1702.4465873343934,24.997702569854457,55.24531599775892,0.0,1936.9746205145927,0.0,0.0,21227.240485097107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12553.560150958463,6623.812341250888,8158.332208317885,6862.723791270521,0.0,0.0,5483.281483633355,21227.240485097107,9.445915903989706,7.219999999999999,2.275024885681151,26710.521968730463,43.2881295720718,0.0,9.445915903989706,2.275024885681151,21.581456442479965,0.009415805706388954,12.795058434276692,13.001723519659155,0.7286086489526702,0.008711287623799096,13.0,81.99999999999721,0.0,0.0,0.37727407473051017,7.219999999999999,1.3190851256568592,11.500033542140917,0.31057230924622753,0.008496665537276836,11.5,32.1125,0.31057230924622753,0.016066278165246594,4.5,63128953.08407204,1696095.3296146546 
 07/05  17:00:00,31.7,11.0,5.0,11.0,5.0,20.0,29.161155999976586,13.954168023622833,24.998137738321255,13.82422415520401,24.995118114456204,13.896319202740038,24.998158351422468,13.941208125464637,24.998337844593355,12.80846863175397,24.9978989429578,15.768443279265766,29.161155999976586,39.39718582644987,0.0,1307.6770074880314,24.998137738321255,49.877157996263506,0.0,1940.495164703919,24.995118114456204,50.12078474706991,0.0,842.4261195840832,24.998158351422468,50.25785052487623,0.0,1812.7865063483114,24.998337844593355,46.6769092856849,0.0,1850.9510277977906,24.9978989429578,56.5435844992766,0.0,1643.1019036347545,0.0,0.0,19863.956523583925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12573.011791146064,6493.673081246608,6753.6213948231925,5715.631132551016,0.0,0.0,5078.031741626872,19863.956523583925,9.297088591548707,7.22,2.281345813013985,24941.988265210795,43.2881295720718,0.0,9.297088591548707,2.281345813013985,20.83640081742918,0.009372452834470519,12.725706778196615,13.00783700940124,0.6585813316692373,0.008747940684241628,13.0,81.99999999999721,0.0,0.0,0.3039452489685198,7.22,1.3254060529896936,11.500016131102036,0.31057230924622753,0.00851020010437346,11.5,31.7,0.31057230924622753,0.016270772919025334,4.5,57979218.55360791,1599457.0558021485 
 07/05  18:00:00,31.012500000000003,11.0,5.0,11.0,5.0,20.0,29.07406506332856,14.178501103392819,24.998159200297074,14.109848180439576,24.78884703691965,14.115598369341914,24.99816487266379,14.266882319766783,24.99839450008066,12.783245587919946,24.99774230290122,16.12299635484553,29.07406506332856,40.17689899717947,0.0,1111.8359086278679,24.998159200297074,50.8109297686769,0.0,1711.7865100736994,24.78884703691965,51.469508434324595,0.0,799.8983549007497,24.99816487266379,51.33083303854952,0.0,1588.690489840827,24.99839450008066,46.59970547287805,0.0,1936.091013446016,24.99774230290122,57.83907325489436,0.0,1605.5746059969943,0.0,0.0,18608.502917210455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11995.103387323536,6267.565424339016,6098.7496345552245,5111.804457211729,0.0,0.0,4700.9868413224885,18608.502917210455,9.22714764563667,7.22,2.2110193482937026,23309.48975853294,43.2881295720718,0.0,9.22714764563667,2.2110193482937026,20.343004992110394,0.009396280647920889,12.763863498621383,13.007771233092054,0.6233186282896436,0.008769341774672403,13.0,81.99999999999721,0.0,0.0,0.27172270205217236,7.220000000000001,1.2550795882694112,11.500117675579277,0.31057230924622753,0.008506516441387484,11.5,31.012500000000003,0.31057230924622753,0.01581799787137309,4.5,56515773.59067035,1558080.0123717915 
 07/05  19:00:00,29.85,5.5,2.5,5.5,2.5,10.0,28.78317078893472,14.201671510911964,24.844626753658297,14.194670663068665,23.698671199345775,13.49355316306112,24.821872166423795,14.360698664103234,24.999295509048842,12.668582969756857,24.576208344725263,16.12407423422627,28.78317078893472,40.92017688144979,0.0,780.185414440368,24.844626753658297,51.56151635958533,0.0,964.7115742160179,23.698671199345775,52.76654175553931,0.0,725.1113251739448,24.821872166423795,52.189886296532364,0.0,901.7717048624088,24.999295509048842,46.24836264065054,0.0,1295.1223604819688,24.576208344725263,59.31852478190446,0.0,926.7454641184688,0.0,0.0,13783.654367089206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11679.029292986623,5895.136310213945,1528.5080474889915,1422.0890319987345,0.0,0.0,3416.560713243543,13783.654367089206,8.728724200344383,7.22,2.1790820965863027,17200.215080332753,43.2881295720718,0.0,8.728724200344383,2.1790820965863027,15.51026453715441,0.008949730803763142,12.033688744478324,13.014296486269734,0.404113171100585,0.008848229984651033,13.0,81.99999999999721,0.0,0.0,0.06791874664701297,7.22,1.2231423365620113,11.50001757297725,0.31057230924622753,0.008529708031604421,11.5,29.85,0.31057230924622753,0.01591312993756454,4.5,37279445.13908837,1375107.96422649 
 07/05  20:00:00,28.7125,0.0,0.0,0.0,0.0,0.0,27.68909403352326,13.797124052427812,23.669400750010844,13.312862833294114,22.447472120925084,12.393289128621392,23.64743083821839,13.447439051947915,23.871279968880312,12.189627254200145,23.418221912363993,15.141790178780981,27.68909403352326,42.478976657254435,0.0,1231.3272667276099,23.669400750010844,52.239866838487856,0.0,858.0117999119507,22.447472120925084,52.9609674208858,0.0,606.4067517622371,23.64743083821839,52.7703135833358,0.0,810.7435868793289,23.871279968880312,47.959242207377876,0.0,812.4807681772376,23.418221912363993,59.710593622726876,0.0,833.7099668488656,0.0,24.913228638865245,12765.153455856087,0.0,0.0,33.59826389484231,0.0,0.0,0.0,0.0,0.0,11452.52871722775,5531.739836701387,814.6704445206026,814.6704445206026,24.913228638865245,31.141535798581558,3135.0962376503894,12765.153455856087,8.630582943323,7.22,2.1582342082182118,15900.249693506477,43.255004652249404,0.00015353955657640723,8.630582943323,2.1582342082182118,14.158670268059996,0.008814734639603312,11.806792468655608,13.000298698081412,0.3705044250126874,0.008814734639603312,13.0,81.99999999999721,0.0,0.0,0.03784001210563927,7.22,1.2022944481939204,11.50001496844625,0.31057230924622753,0.00855712986004424,11.5,28.7125,0.31057230924622753,0.016115306079462485,4.5,25426980.34071412,1354960.257918031 
 07/05  21:00:00,27.6125,0.0,0.0,0.0,0.0,0.0,27.434552750824817,13.306434824618332,23.70188067348931,12.750792380452186,23.224148638441672,12.014462341330264,23.63628171273377,12.865632068814898,24.184455395908085,11.922360941660765,23.12681761507021,14.474860562310747,27.434552750824817,41.759560287292096,0.0,0.0,23.70188067348931,50.25802790787296,47.52,0.0,23.224148638441672,49.2881835892608,20.520000000000003,0.0,23.63628171273377,50.83781713929235,47.52,0.0,24.184455395908085,46.23808707222422,20.520000000000003,0.0,23.12681761507021,58.21235913092019,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,27.445653851736303,0.00973840255392594,13.312009588927195,27.445653851736303,0.0,0.00973840255392594,13.0,81.99999999999724,0.0,0.0,0.0,7.219999999999999,0.0,27.6125,0.0,0.016056760993552667,11.5,27.6125,0.0,0.016056760993552667,4.5,5760000.0,0.0 
 07/05  22:00:00,27.2,0.0,0.0,0.0,0.0,0.0,26.886031186185736,13.314133502114007,23.446242284405823,12.758230611471465,23.214982931496873,12.021156206367266,23.37693676970666,12.873149863956378,23.882980368257044,11.9287589917033,22.845399599994327,14.482851484867084,26.886031186185736,43.14922659424132,0.0,0.0,23.446242284405823,51.063551950660134,27.720000000000002,0.0,23.214982931496873,49.33137610471729,11.970000000000002,0.0,23.37693676970666,51.66508608423305,27.720000000000002,0.0,23.882980368257044,47.099176251608654,11.970000000000002,0.0,22.845399599994327,59.24551004049525,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,27.070849986940644,0.00973561381975218,13.313495031975735,27.070849986940644,0.0,0.00973561381975218,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,27.2,0.0,0.015719982591066706,11.5,27.2,0.0,0.015719982591066706,4.5,1710000.0,0.0 
 07/05  23:00:00,27.2,0.0,0.0,0.0,0.0,0.0,26.195045207606903,13.323814511394264,23.091467991943887,12.767865621252875,22.946235042150136,12.030724103288337,23.023090906620084,12.882794854623299,23.339153209902662,11.938315368011672,22.476259721389535,14.492625442248208,26.195045207606903,44.97006240889421,0.0,0.0,23.091467991943887,52.201498000051245,15.840000000000002,0.0,22.946235042150136,50.17117588446044,6.840000000000001,0.0,23.023090906620084,52.81408054775153,15.840000000000002,0.0,23.339153209902662,48.69677053230765,6.840000000000001,0.0,22.476259721389535,60.624225552675384,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,26.36013149627326,0.009736059784781283,13.323837090123344,26.36013149627326,0.0,0.009736059784781283,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,27.2,0.0,0.015234757625536076,11.5,27.2,0.0,0.015234757625536076,4.5,1710000.0,0.0 
 07/05  24:00:00,26.512500000000003,0.0,0.0,0.0,0.0,0.0,25.59685211376145,13.329598954430509,22.817664088206477,12.773625425611677,22.71201809619236,12.036451862642938,22.75130564162518,12.888559672517472,22.93722712882608,11.944039428105752,22.238217626259228,14.4984631446734,25.59685211376145,46.60803413088519,0.0,0.0,22.817664088206477,53.09414701242107,15.840000000000002,0.0,22.71201809619236,50.90768052063545,6.840000000000001,0.0,22.75130564162518,53.711078324507895,15.840000000000002,0.0,22.93722712882608,49.91298119667057,6.840000000000001,0.0,22.238217626259228,61.53128561000201,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,25.73749856011625,0.009736042203312489,13.329598279726735,25.73749856011625,0.0,0.009736042203312489,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,26.512500000000003,0.0,0.014020799828787069,11.5,26.512500000000003,0.0,0.014020799828787069,4.5,1710000.0,0.0 
 07/06  01:00:00,26.1,0.0,0.0,0.0,0.0,0.0,25.09466724279402,13.3295992066433,22.805692614277884,12.773625642363944,22.702624144641206,12.036451904161556,22.74335863564842,12.888559834705632,22.830767174980778,11.944039428105752,22.35704100069847,14.49846338899632,25.09466724279402,48.0199639193984,0.0,0.0,22.805692614277884,53.13208317274962,15.840000000000002,0.0,22.702624144641206,50.93625735859399,6.840000000000001,0.0,22.74335863564842,53.73637802143374,15.840000000000002,0.0,22.830767174980778,50.23490226796548,6.840000000000001,0.0,22.35704100069847,61.08798276426773,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,25.211094293900107,0.009736042848342516,13.3295992066433,25.211094293900107,0.0,0.009736042848342516,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,26.1,0.0,0.013421563765197564,11.5,26.1,0.0,0.013421563765197564,4.5,4950000.0,0.0 
 07/06  02:00:00,26.1,0.0,0.0,0.0,0.0,0.0,24.675113322120545,13.3295992066433,22.765799777162172,12.773625642363944,22.65922255047157,12.036451904161556,22.705452605003895,12.888559834705632,22.732001342929795,11.944039428105752,22.379845952594025,14.49846338899632,24.675113322120545,49.23680817710242,0.0,0.0,22.765799777162172,53.260730659715044,15.840000000000002,0.0,22.65922255047157,51.07057718325869,6.840000000000001,0.0,22.705452605003895,53.860053380396174,15.840000000000002,0.0,22.732001342929795,50.53668305198198,6.840000000000001,0.0,22.379845952594025,61.002858009762186,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,24.773680978206222,0.009736042826010722,13.3295992066433,24.773680978206222,0.0,0.009736042826010722,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,26.1,0.0,0.013421563765197564,11.5,26.1,0.0,0.013421563765197564,4.5,4950000.0,0.0 
 07/06  03:00:00,24.35,0.0,0.0,0.0,0.0,0.0,24.318038160827484,13.3295992066433,22.61157733307291,12.773625642363944,22.52949645123747,12.036451904161556,22.55738038721253,12.888559834705632,22.57075399151402,11.944039428105752,22.322011220396494,14.49846338899632,24.318038160827484,50.29997349143342,0.0,0.0,22.61157733307291,53.76204229883817,15.840000000000002,0.0,22.52949645123747,51.47479473869811,6.840000000000001,0.0,22.55738038721253,54.34688841281452,15.840000000000002,0.0,22.57075399151402,51.03407170682092,6.840000000000001,0.0,22.322011220396494,61.21789055088811,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,24.403145298969392,0.00973604282674417,13.3295992066433,24.403145298969392,0.0,0.00973604282674417,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,24.35,0.0,0.013175876681048769,11.5,24.35,0.0,0.013175876681048769,4.5,4950000.0,0.0 
 07/06  04:00:00,22.6125,0.0,0.0,0.0,0.0,0.0,23.97408172080391,13.3295992066433,22.352388507380542,12.773625642363944,22.311957199081967,12.036451904161556,22.30650711278376,12.888559834705632,22.33538911794806,11.944039428105752,22.238415000483236,14.49846338899632,23.97408172080391,51.34901728768369,0.0,0.0,22.352388507380542,54.61544996759639,15.840000000000002,0.0,22.311957199081967,52.16014263801277,6.840000000000001,0.0,22.30650711278376,55.18203832735403,15.840000000000002,0.0,22.33538911794806,51.76940912690658,6.840000000000001,0.0,22.238415000483236,61.53021050400375,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,24.062603699541395,0.009736042826721343,13.3295992066433,24.062603699541395,0.0,0.009736042826721343,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,22.6125,0.0,0.013677115629255391,11.5,22.6125,0.0,0.013677115629255391,4.5,4950000.0,0.0 
 07/06  05:00:00,21.8875,0.0,0.0,0.0,0.0,0.0,23.634634301454746,13.3295992066433,22.16540752599311,12.773625642363944,22.315331264503683,12.036451904161556,22.427887974936795,12.888559834705632,22.164732154844543,11.944039428105752,22.143770406699936,14.49846338899632,23.634634301454746,52.40795517559036,0.0,0.0,22.16540752599311,55.24026740313613,15.840000000000002,0.0,22.315331264503683,52.15166509851749,6.840000000000001,0.0,22.427887974936795,54.78416356259821,15.840000000000002,0.0,22.164732154844543,52.30969798461382,6.840000000000001,0.0,22.143770406699936,61.88591105479564,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,23.703824728786763,0.009736042826722012,13.3295992066433,23.703824728786763,0.0,0.009736042826722012,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,21.8875,0.0,0.01400471516859754,11.5,21.8875,0.0,0.01400471516859754,4.5,4950000.0,0.0 
 07/06  06:00:00,22.7,0.0,0.0,0.0,0.0,0.0,23.534007318269943,13.339241714404874,22.245937471111972,12.783225697395004,23.58239689099913,12.045996509661022,24.106948021243902,12.89816859254201,22.29198121952212,11.953576992978942,22.132645402570077,14.508194745287799,23.534007318269943,52.75928968173112,0.0,0.0,22.245937471111972,55.00517900023046,15.840000000000002,0.0,23.58239689099913,48.355200322757305,6.840000000000001,0.0,24.106948021243902,49.55623863091354,15.840000000000002,0.0,22.29198121952212,51.939461150549064,6.840000000000001,0.0,22.132645402570077,61.966825380548144,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,23.532299556966514,0.009736042826722,13.339241714404874,23.532299556966514,0.0,0.009736042826722,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,22.7,0.0,0.014290530544378325,11.5,22.7,0.0,0.014290530544378325,4.5,4950000.0,0.0 
 07/06  07:00:00,24.737500000000004,0.0,0.0,0.0,0.0,0.0,23.677684136868635,13.345025045440073,22.67028258119946,12.788984182819346,25.738080057905243,12.051721349016255,25.9526444926166,12.903932081763738,22.76064893000034,11.959297698413183,22.283146221586122,14.514031669621918,23.677684136868635,52.32498981160815,0.0,0.0,22.67028258119946,53.62697618198481,15.840000000000002,0.0,25.738080057905243,42.53956974564103,6.840000000000001,0.0,25.9526444926166,44.399360845856904,15.840000000000002,0.0,22.76064893000034,50.50263547509297,6.840000000000001,0.0,22.283146221586122,61.42508175973902,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,23.64178219736841,0.009736042826722,13.345025045440073,23.64178219736841,0.0,0.009736042826722,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,24.737500000000004,0.0,0.01517335398527209,11.5,24.737500000000004,0.0,0.01517335398527209,4.5,4950000.0,0.0 
 07/06  08:00:00,26.2875,0.0,0.0,0.0,0.0,0.0,24.1311695971,13.345025045440073,23.28491092717119,12.788984182819346,27.992357421439486,12.051721349016255,27.04546827146789,12.903932081763738,23.402106291861685,11.959297698413183,22.53844183116467,14.514031669621918,24.1311695971,50.92022927519692,0.0,0.0,23.28491092717119,51.669108708934004,15.840000000000002,0.0,27.992357421439486,37.2519961153409,6.840000000000001,0.0,27.04546827146789,41.6150300386618,15.840000000000002,0.0,23.402106291861685,48.58132581288137,6.840000000000001,0.0,22.53844183116467,60.47926502587647,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,24.047757459940804,0.009736042826722,13.345025045440073,24.047757459940804,0.0,0.009736042826722,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,26.2875,0.0,0.015972049640612957,11.5,26.2875,0.0,0.015972049640612957,4.5,4950000.0,0.0 
 07/06  09:00:00,27.7,0.0,0.0,0.0,0.0,0.0,24.8738927605828,13.345025045440073,23.958413481260393,12.788984182819346,29.745050372047004,12.051721349016255,27.178992543052807,12.903932081763738,24.07167071568625,11.959297698413183,22.826449282644283,14.514031669621918,24.8738927605828,48.709330564588754,0.0,0.0,23.958413481260393,49.61491453075517,15.840000000000002,0.0,29.745050372047004,33.64491039122184,6.840000000000001,0.0,27.178992543052807,41.288460719370455,15.840000000000002,0.0,24.07167071568625,46.66202538162473,6.840000000000001,0.0,22.826449282644283,59.43150815728853,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,24.738680518210487,0.009736042826722,13.345025045440073,24.738680518210487,0.0,0.009736042826722,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,27.7,0.0,0.016902401633066718,11.5,27.7,0.0,0.016902401633066718,4.5,4950000.0,0.0 
 07/06  10:00:00,28.987499999999997,0.0,0.0,0.0,0.0,0.0,25.770659205835265,13.35465908766794,24.59552729657692,12.798575582040897,30.65924962491124,12.061256949361443,26.74572275574361,12.913532384161279,24.660940632723907,11.968826361169551,23.089020124574525,14.523754668656366,25.770659205835265,46.209653232774194,0.0,0.0,24.59552729657692,47.784506930567005,15.840000000000002,0.0,30.65924962491124,31.938773995971676,6.840000000000001,0.0,26.74572275574361,42.3807477703983,15.840000000000002,0.0,24.660940632723907,45.07067025855973,6.840000000000001,0.0,23.089020124574525,58.530570911691484,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,25.537659664023856,0.009736042826722,13.35465908766794,25.537659664023856,0.0,0.009736042826722,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,28.987499999999997,0.0,0.017543350618895785,11.5,28.987499999999997,0.0,0.017543350618895785,4.5,4950000.0,0.0 
 07/06  11:00:00,30.4625,0.0,0.0,0.0,0.0,0.0,26.787973504055564,13.360437596347584,25.147619511937133,12.804328679619443,30.598532943672215,12.066976709150666,26.412056152052415,12.91929094697151,25.17275718002741,11.974541852916921,23.330872071809626,14.529586723326698,26.787973504055564,43.534309300294325,0.0,0.0,25.147619511937133,46.253112330677716,15.840000000000002,0.0,30.598532943672215,32.062187679668824,6.840000000000001,0.0,26.412056152052415,43.236364612768554,15.840000000000002,0.0,25.17275718002741,43.73168163896355,6.840000000000001,0.0,23.330872071809626,57.70307695640208,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,26.520967523242923,0.009736042826722,13.360437596347584,26.520967523242923,0.0,0.009736042826722,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,30.4625,0.0,0.01772293814837863,11.5,30.4625,0.0,0.01772293814837863,4.5,4950000.0,0.0 
 07/06  12:00:00,31.475,0.0,0.0,0.0,0.0,0.0,27.88843263816839,13.360437596347584,25.62321488720962,12.804328679619443,29.742503687663515,12.066976709150666,26.35349826783404,12.91929094697151,25.59800184305356,11.974541852916921,23.545753516578344,14.529586723326698,27.88843263816839,40.817342843426374,0.0,0.0,25.62321488720962,44.96319080702925,15.840000000000002,0.0,29.742503687663515,33.67990917343452,6.840000000000001,0.0,26.35349826783404,43.385883046193044,15.840000000000002,0.0,25.59800184305356,42.639591465830804,6.840000000000001,0.0,23.545753516578344,56.95968049660789,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,27.61253258974311,0.009736042826722004,13.360437596347584,27.61253258974311,0.0,0.009736042826722004,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,31.475,0.0,0.017743491042846872,11.5,31.475,0.0,0.017743491042846872,4.5,4950000.0,0.0 
 07/06  13:00:00,32.0125,0.0,0.0,0.0,0.0,0.0,28.9157385833087,13.360437596347584,26.07195290639373,12.804328679619443,28.602833197546442,12.066976709150666,26.46959463477808,12.91929094697151,26.023715443003454,11.974541852916921,23.725429700168498,14.529586723326698,28.9157385833087,38.450429327669376,0.0,0.0,26.07195290639373,43.783926125098375,15.840000000000002,0.0,28.602833197546442,35.9714368457514,6.840000000000001,0.0,26.46959463477808,43.09009014692548,15.840000000000002,0.0,26.023715443003454,41.57817568247556,6.840000000000001,0.0,23.725429700168498,56.34649527710938,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,28.73857538999257,0.009736042826722009,13.360437596347584,28.73857538999257,0.0,0.009736042826722009,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,32.0125,0.0,0.017875633821866126,11.5,32.0125,0.0,0.017875633821866126,4.5,4950000.0,0.0 
 07/06  14:00:00,32.575,0.0,0.0,0.0,0.0,0.0,29.7561831374082,13.360437596347584,26.477219616360728,12.804328679619443,27.906360081308186,12.066976709150666,26.70418711259935,12.91929094697151,26.82439813788467,11.974541852916921,23.89519115357056,14.529586723326698,29.7561831374082,36.62877295693477,0.0,0.0,26.477219616360728,42.748301716801365,15.840000000000002,0.0,27.906360081308186,37.45297699211716,6.840000000000001,0.0,26.70418711259935,42.498909510927255,15.840000000000002,0.0,26.82439813788467,39.666966264962,6.840000000000001,0.0,23.89519115357056,55.77392707647429,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,29.57852867655213,0.009736042826722009,13.360437596347584,29.57852867655213,0.0,0.009736042826722009,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,32.575,0.0,0.017531507023162536,11.5,32.575,0.0,0.017531507023162536,4.5,4950000.0,0.0 
 07/06  15:00:00,32.425,0.0,0.0,0.0,0.0,0.0,30.46788808843872,13.360437596347584,26.774996710370058,12.804328679619443,27.536556572123253,12.066976709150666,26.87537708175719,12.91929094697151,28.164271732976093,11.974541852916921,24.069605379482653,14.529586723326698,30.46788808843872,35.16254441813293,0.0,0.0,26.774996710370058,42.00459813759066,15.840000000000002,0.0,27.536556572123253,38.27017793443491,6.840000000000001,0.0,26.87537708175719,42.07283620248474,15.840000000000002,0.0,28.164271732976093,36.68007377644615,6.840000000000001,0.0,24.069605379482653,55.19258047059603,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,30.371096337768655,0.00973604282672201,13.360437596347584,30.371096337768655,0.0,0.00973604282672201,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,32.425,0.0,0.017701960407982706,11.5,32.425,0.0,0.017701960407982706,4.5,4950000.0,0.0 
 07/06  16:00:00,32.2,0.0,0.0,0.0,0.0,0.0,30.93001644224013,13.350805949941064,26.862393603803596,12.794739457840873,27.201226118552697,12.05744310932784,26.846442209906357,12.909692667859336,29.360444825318304,11.965015322543616,24.21413266989633,14.519865905230173,30.93001644224013,34.22383808123035,0.0,0.0,26.862393603803596,41.762833937611646,15.840000000000002,0.0,27.201226118552697,39.00445967987457,6.840000000000001,0.0,26.846442209906357,42.11800509024496,15.840000000000002,0.0,29.360444825318304,34.19847777552384,6.840000000000001,0.0,24.21413266989633,54.681486954718636,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,30.85547260563874,0.009736042826722018,13.350805949941064,30.85547260563874,0.0,0.009736042826722018,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,32.2,0.0,0.017565841559132177,11.5,32.2,0.0,0.017565841559132177,4.5,4950000.0,0.0 
 07/06  17:00:00,31.512500000000003,0.0,0.0,0.0,0.0,0.0,31.093119129858362,13.345025045440073,26.800434232383218,12.788984182819346,26.771836851966857,12.051721349016255,26.595171134219854,12.903932081763738,30.636421095405485,11.959297698413183,24.292316881134173,14.514031669621918,31.093119129858362,33.89401637082345,0.0,0.0,26.800434232383218,41.89973689884486,15.840000000000002,0.0,26.771836851966857,39.98643325637076,6.840000000000001,0.0,26.595171134219854,42.73017356514063,15.840000000000002,0.0,30.636421095405485,31.772108092937458,6.840000000000001,0.0,24.292316881134173,54.405132234538605,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,31.085681481675874,0.009736042826722014,13.345025045440073,31.085681481675874,0.0,0.009736042826722014,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,31.512500000000003,0.0,0.01722546144936616,11.5,31.512500000000003,0.0,0.01722546144936616,4.5,4950000.0,0.0 
 07/06  18:00:00,30.7875,0.0,0.0,0.0,0.0,0.0,30.973262013652004,13.35465908766794,26.417554415615545,12.798575582040897,26.218134016219143,12.061256949361443,26.151892026481715,12.913532384161279,31.069033160660414,11.968826361169551,24.29369740863239,14.523754668656366,30.973262013652004,34.14812277529826,0.0,0.0,26.417554415615545,42.884005753849614,15.840000000000002,0.0,26.218134016219143,41.339676276298164,6.840000000000001,0.0,26.151892026481715,43.89084560041992,15.840000000000002,0.0,31.069033160660414,31.012661596091323,6.840000000000001,0.0,24.29369740863239,54.43484972164207,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,31.0239541115087,0.009736042826722014,13.35465908766794,31.0239541115087,0.0,0.009736042826722014,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,30.7875,0.0,0.01756275035513912,11.5,30.7875,0.0,0.01756275035513912,4.5,4950000.0,0.0 
 07/06  19:00:00,25.725,0.0,0.0,0.0,0.0,0.0,30.42067567858753,13.38929410029067,25.47581449615892,12.83305885428925,25.348342122906722,12.095539980340758,25.305508917510853,12.94804706650241,28.91776853119198,12.003084327606416,24.1603660560633,14.558709678271303,30.42067567858753,35.326029863751884,0.0,0.0,25.47581449615892,45.455809802793055,15.84,0.0,25.348342122906722,43.63169067828139,6.840000000000001,0.0,25.305508917510853,46.26282512997776,15.84,0.0,28.91776853119198,35.2228994729028,6.840000000000001,0.0,24.1603660560633,54.99663530265042,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,30.500314523834213,0.009736042826722014,13.389294100290668,30.500314523834213,0.0,0.009736042826722014,13.0,81.99999999999724,0.0,0.0,0.0,7.219999999999999,0.0,25.725,0.0,0.016466766461524708,11.5,25.725,0.0,0.016466766461524708,4.5,4950000.0,0.0 
 07/06  20:00:00,21.425000000000004,0.0,0.0,0.0,0.0,0.0,29.415895119134532,13.406592588281974,24.336051664843154,12.850281791498924,24.34277219647623,12.112662713949383,24.25683232925949,12.965285610555162,26.351007799327125,12.020194389396568,23.849643064670232,14.576168187558478,29.415895119134532,37.47116955789009,0.0,0.0,24.336051664843154,48.70231438221539,15.840000000000002,0.0,24.34277219647623,46.378920938586006,6.840000000000001,0.0,24.25683232925949,49.30312046023896,15.840000000000002,0.0,26.351007799327125,40.93090967320991,6.840000000000001,0.0,23.849643064670232,56.09655489922287,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,29.579361102313303,0.00973604282672202,13.406592588281974,29.579361102313303,0.0,0.00973604282672202,13.0,81.99999999999724,0.0,0.0,0.0,7.219999999999999,0.0,21.425000000000004,0.0,0.01519410779966885,11.5,21.425000000000004,0.0,0.01519410779966885,4.5,4950000.0,0.0 
 07/06  21:00:00,20.6,0.0,0.0,0.0,0.0,0.0,28.144078785437102,13.387374138674236,23.519821667676272,12.831147177771483,23.562576213546645,12.093639510650029,23.473765137679685,12.946133814368963,24.689884151538607,12.001185264556817,23.467144676440387,14.556772030923673,28.144078785437102,40.28711009087474,0.0,0.0,23.519821667676272,51.08256693476537,15.840000000000002,0.0,23.562576213546645,48.5410432954001,6.840000000000001,0.0,23.473765137679685,51.611687084776996,15.840000000000002,0.0,24.689884151538607,45.09921782640375,6.840000000000001,0.0,23.467144676440387,57.33181339974769,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,28.34032723017512,0.009736042826722021,13.387374138674236,28.34032723017512,0.0,0.009736042826722021,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,20.6,0.0,0.015046687661526042,11.5,20.6,0.0,0.015046687661526042,4.5,4950000.0,0.0 
 07/06  22:00:00,19.1625,0.0,0.0,0.0,0.0,0.0,26.883988530296033,13.385452944634281,22.883608974432967,12.829234498695289,22.93705902016147,12.091737831474815,22.84820058621148,12.944219239916661,23.569150441228096,11.999284990134555,23.103346980260156,14.554833074183708,26.883988530296033,43.362227223624345,0.0,0.0,22.883608974432967,53.07839993402757,15.840000000000002,0.0,22.93705902016147,50.40397227084433,6.840000000000001,0.0,22.84820058621148,53.59424886050422,15.840000000000002,0.0,23.569150441228096,48.225249941337466,6.840000000000001,0.0,23.103346980260156,58.59821595671077,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,27.081353723445766,0.009736042826722021,13.385452944634281,27.081353723445766,0.0,0.009736042826722021,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,19.1625,0.0,0.013747610100247314,11.5,19.1625,0.0,0.013747610100247314,4.5,4950000.0,0.0 
 07/06  23:00:00,19.737500000000004,0.0,0.0,0.0,0.0,0.0,25.7681575726662,13.40082947239698,22.430030728398812,12.844543714200725,22.477583630507002,12.106957971846258,22.398452079064775,12.959542437003622,22.835489749509204,12.014494039887072,22.784011417680006,14.570351746723382,25.7681575726662,46.35752627474797,0.0,0.0,22.430030728398812,54.611522444852625,15.840000000000002,0.0,22.477583630507002,51.87842159084448,6.840000000000001,0.0,22.398452079064775,55.13007409056293,15.840000000000002,0.0,22.835489749509204,50.45662232625889,6.840000000000001,0.0,22.784011417680006,59.80200284892937,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,26.03119931392567,0.009736042826722026,13.40082947239698,26.03119931392567,0.0,0.009736042826722026,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,19.737500000000004,0.0,0.01357616736137698,11.5,19.737500000000004,0.0,0.01357616736137698,4.5,4950000.0,0.0 
 07/06  24:00:00,20.9125,0.0,0.0,0.0,0.0,0.0,24.823968352827002,13.406592588281974,22.21788390837204,12.850281791498924,22.22224356645417,12.112662713949383,22.18007422736823,12.965285610555162,22.426406255683734,12.020194389396568,22.522013283917545,14.576168187558478,24.823968352827002,49.051026820614055,0.0,0.0,22.21788390837204,55.341469381524384,15.840000000000002,0.0,22.22224356645417,52.709864607949854,6.840000000000001,0.0,22.18007422736823,55.88828659209002,15.840000000000002,0.0,22.426406255683734,51.74334602522538,6.840000000000001,0.0,22.522013283917545,60.782963126342636,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,25.04125043972062,0.009736042826722028,13.406592588281974,25.04125043972062,0.0,0.009736042826722028,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,20.9125,0.0,0.014905402728918406,11.5,20.9125,0.0,0.014905402728918406,4.5,4950000.0,0.0 
 07/07  01:00:00,21.1,0.0,0.0,0.0,0.0,0.0,24.08527028197135,13.406592588281974,22.04938927913675,12.850281791498924,22.033358892825202,12.112662713949383,22.009654075411717,12.965285610555162,22.149614013870753,12.020194389396568,22.316264289054605,14.576168187558478,24.08527028197135,51.26640614384854,0.0,0.0,22.04938927913675,55.91250956095908,15.840000000000002,0.0,22.033358892825202,53.31992963299286,6.840000000000001,0.0,22.009654075411717,56.47178166540286,15.840000000000002,0.0,22.149614013870753,52.62197449276498,6.840000000000001,0.0,22.316264289054605,61.54797313721811,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,24.251691378773472,0.009736042826722028,13.406592588281974,24.251691378773472,0.0,0.009736042826722028,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.015099306308090334,11.5,21.1,0.0,0.015099306308090334,4.5,4950000.0,0.0 
 07/07  02:00:00,20.7875,0.0,0.0,0.0,0.0,0.0,23.516636697398695,13.406592588281974,21.904554290646804,12.850281791498924,21.885558146064884,12.112662713949383,21.87029167548774,12.965285610555162,21.9521017189409,12.020194389396568,22.141755101182284,14.576168187558478,23.516636697398695,53.049249425037075,0.0,0.0,21.904554290646804,56.408676776518675,15.840000000000002,0.0,21.885558146064884,53.80282827250302,6.840000000000001,0.0,21.87029167548774,56.953976113078845,15.840000000000002,0.0,21.9521017189409,53.25926443324528,6.840000000000001,0.0,22.141755101182284,62.20534093778505,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,23.646112039253396,0.009736042826722028,13.406592588281974,23.646112039253396,0.0,0.009736042826722028,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,20.7875,0.0,0.015264344124055872,11.5,20.7875,0.0,0.015264344124055872,4.5,4950000.0,0.0 
 07/07  03:00:00,20.9125,0.0,0.0,0.0,0.0,0.0,23.063479026503707,13.406592588281974,21.806737461083866,12.850281791498924,21.793360747502383,12.112662713949383,21.791422683127195,12.965285610555162,21.831284958755248,12.020194389396568,22.000391221773064,14.576168187558478,23.063479026503707,54.52049564101767,0.0,0.0,21.806737461083866,56.74649592745317,15.840000000000002,0.0,21.793360747502383,54.1065325284091,6.840000000000001,0.0,21.791422683127195,57.22888555629751,15.840000000000002,0.0,21.831284958755248,53.65337460839945,6.840000000000001,0.0,22.000391221773064,62.743661247855314,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,23.168156658873563,0.009736042826722028,13.406592588281974,23.168156658873563,0.0,0.009736042826722028,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,20.9125,0.0,0.01581320198790311,11.5,20.9125,0.0,0.01581320198790311,4.5,4950000.0,0.0 
 07/07  04:00:00,21.1,0.0,0.0,0.0,0.0,0.0,22.69777818444173,13.416192252735328,21.748097806931476,12.859839488408886,21.73397304110682,12.122164883404853,21.743758585013875,12.974852110341358,21.75554378961312,12.029689709295713,21.88868514076462,14.585856732779757,22.69777818444173,55.77641124166458,0.0,0.0,21.748097806931476,56.98587527651703,15.840000000000002,0.0,21.73397304110682,54.33727071138536,6.840000000000001,0.0,21.743758585013875,57.43179153507856,15.840000000000002,0.0,21.75554378961312,53.93598830036456,6.840000000000001,0.0,21.88868514076462,63.2123518097586,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,22.7812521375886,0.009736042826722028,13.416192252735328,22.7812521375886,0.0,0.009736042826722028,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.015990383235061655,11.5,21.1,0.0,0.015990383235061655,4.5,4950000.0,0.0 
 07/07  05:00:00,20.7875,0.0,0.0,0.0,0.0,0.0,22.415743470204443,13.431541935288958,21.68590866044945,12.875121831998644,21.703033608153824,12.137358314983473,21.721693885703917,12.990148318919221,21.70122191737275,12.044872197225631,21.80249972428549,14.601348274887194,22.415743470204443,56.79644066998195,0.0,0.0,21.68590866044945,57.26016977642867,15.840000000000002,0.0,21.703033608153824,54.4946545094497,6.840000000000001,0.0,21.721693885703917,57.56697877752144,15.840000000000002,0.0,21.70122191737275,54.16950267561103,6.840000000000001,0.0,21.80249972428549,63.60952075582731,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,22.477535792232032,0.009736042826722026,13.431541935288958,22.477535792232032,0.0,0.009736042826722026,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,20.7875,0.0,0.014964205081093588,11.5,20.7875,0.0,0.014964205081093588,4.5,4950000.0,0.0 
 07/07  06:00:00,20.6,0.0,0.0,0.0,0.0,0.0,22.25124468783726,13.437294987489583,21.73368249054353,12.880849698622685,21.94115169248367,12.143053001006257,22.007763803373695,12.995881603458614,21.823823678973977,12.050562459197748,21.75500633275493,14.607154554845636,22.25124468783726,57.38875125237809,0.0,0.0,21.73368249054353,57.11469874391289,15.840000000000002,0.0,21.94115169248367,53.72890590125991,6.840000000000001,0.0,22.007763803373695,56.59235355546895,15.840000000000002,0.0,21.823823678973977,53.785784017856336,6.840000000000001,0.0,21.75500633275493,63.818230605751154,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,22.27857972252617,0.009736042826722028,13.437294987489583,22.27857972252617,0.0,0.009736042826722028,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,20.6,0.0,0.014067786469995444,11.5,20.6,0.0,0.014067786469995444,4.5,4950000.0,0.0 
 07/07  07:00:00,20.9125,0.0,0.0,0.0,0.0,0.0,22.23652552663448,13.446877984439718,21.911329651042486,12.89039049979858,22.329116699649042,12.152538293120209,22.373660797008895,13.005431093216218,22.127846554764307,12.06004104551753,21.765545542163977,14.616826048958549,22.23652552663448,57.47604051665816,0.0,0.0,21.911329651042486,56.533995473334514,15.840000000000002,0.0,22.329116699649042,52.507087837471644,6.840000000000001,0.0,22.373660797008895,55.380014740114724,15.840000000000002,0.0,22.127846554764307,52.831109879342264,6.840000000000001,0.0,21.765545542163977,63.817002862726326,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,22.226704623219376,0.009736042826722028,13.446877984439718,22.226704623219376,0.0,0.009736042826722028,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,20.9125,0.0,0.013552681369013433,11.5,20.9125,0.0,0.013552681369013433,4.5,4950000.0,0.0 
 07/07  08:00:00,21.474999999999998,0.0,0.0,0.0,0.0,0.0,22.377688377818593,13.452625802109026,22.22818243548264,12.896113265404063,22.992624096997204,12.158228050411566,22.92288942710725,13.011158886724411,22.58807825041751,12.065726317138509,21.829460318731336,14.622627115634353,22.377688377818593,57.00640178488308,0.0,0.0,22.22818243548264,55.474421655391225,15.840000000000002,0.0,22.992624096997204,50.463706225422364,6.840000000000001,0.0,22.92288942710725,53.589443345753295,15.840000000000002,0.0,22.58807825041751,51.39334601179928,6.840000000000001,0.0,21.829460318731336,63.592217753385974,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,22.330693557406384,0.009736042826722028,13.452625802109026,22.330693557406384,0.0,0.009736042826722028,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,21.474999999999998,0.0,0.013141032369483274,11.5,21.474999999999998,0.0,0.013141032369483274,4.5,4950000.0,0.0 
 07/07  09:00:00,22.7,0.0,0.0,0.0,0.0,0.0,22.810303549777718,13.452625802109026,22.870471212569335,12.896113265404063,24.95961303795116,12.158228050411566,24.082731272541935,13.011158886724411,23.33409214241243,12.065726317138509,21.99811211572226,14.622627115634353,22.810303549777718,55.531056864372026,0.0,0.0,22.870471212569335,53.35555882436465,15.840000000000002,0.0,24.95961303795116,44.86573246440362,6.840000000000001,0.0,24.082731272541935,49.973766650932006,15.840000000000002,0.0,23.33409214241243,49.126716000628704,6.840000000000001,0.0,21.99811211572226,62.94153864517283,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,22.736471806511897,0.009736042826722028,13.452625802109026,22.736471806511897,0.0,0.009736042826722028,13.0,81.99999999999724,0.0,0.0,0.0,7.219999999999999,0.0,22.7,0.0,0.012157164838179337,11.5,22.7,0.0,0.012157164838179337,4.5,4950000.0,0.0 
 07/07  10:00:00,23.3,0.0,0.0,0.0,0.0,0.0,23.535125541180324,13.443045280784858,23.51577433726789,12.886574608103235,26.53405964044517,12.148744530768882,24.696103850396383,13.00161177239977,24.031142123074066,12.056250081032339,22.281640630027987,14.61295790876137,23.535125541180324,53.12029121379547,0.0,0.0,23.51577433726789,51.2798564843642,15.840000000000002,0.0,26.53405964044517,40.81643578913114,6.840000000000001,0.0,24.696103850396383,48.13183405882159,15.840000000000002,0.0,24.031142123074066,47.07484843150021,6.840000000000001,0.0,22.281640630027987,61.825124044557874,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,23.35817567017814,0.009736042826722033,13.443045280784858,23.35817567017814,0.0,0.009736042826722033,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,23.3,0.0,0.01160034665027537,11.5,23.3,0.0,0.01160034665027537,4.5,4950000.0,0.0 
 07/07  11:00:00,25.7375,0.0,0.0,0.0,0.0,0.0,24.465804878607802,13.437294987489583,24.16330178958071,12.880849698622685,27.57756157752629,12.143053001006257,24.99410229855485,12.995881603458614,24.5899769529207,12.050562459197748,22.56435309046718,14.607154554845636,24.465804878607802,50.21604084993369,0.0,0.0,24.16330178958071,49.30492172892196,15.840000000000002,0.0,27.57756157752629,38.37331685344018,6.840000000000001,0.0,24.99410229855485,47.266656607399284,15.840000000000002,0.0,24.5899769529207,45.50772096178019,6.840000000000001,0.0,22.56435309046718,60.74866073605191,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,24.213296812762284,0.009736042826722038,13.437294987489583,24.213296812762284,0.0,0.009736042826722038,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,25.7375,0.0,0.010733921710349549,11.5,25.7375,0.0,0.010733921710349549,4.5,4950000.0,0.0 
 07/07  12:00:00,28.262499999999996,0.0,0.0,0.0,0.0,0.0,25.583999049967595,13.437294987489583,24.873148198794617,12.880849698622685,27.859924634111422,12.143053001006257,25.47248475258677,12.995881603458614,25.194770267631775,12.050562459197748,22.869676352611908,14.607154554845636,25.583999049967595,46.980789227800145,0.0,0.0,24.873148198794617,47.253144880440026,15.840000000000002,0.0,27.859924634111422,37.74237212419975,6.840000000000001,0.0,25.47248475258677,45.94009606614205,15.840000000000002,0.0,25.194770267631775,43.89452203702031,6.840000000000001,0.0,22.869676352611908,59.63398176572942,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,25.320779603710154,0.009736042826722044,13.437294987489583,25.320779603710154,0.0,0.009736042826722044,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,28.262499999999996,0.0,0.009445623438614726,11.5,28.262499999999996,0.0,0.009445623438614726,4.5,4950000.0,0.0 
 07/07  13:00:00,27.8375,0.0,0.0,0.0,0.0,0.0,26.855583242090425,13.437294987489583,25.337370869408026,12.880849698622685,27.40684752199325,12.143053001006257,25.83202713400992,12.995881603458614,25.678688144478464,12.050562459197748,23.193015870000217,14.607154554845636,26.855583242090425,43.58187896746724,0.0,0.0,25.337370869408026,45.96195938487509,15.840000000000002,0.0,27.40684752199325,38.757443684841434,6.840000000000001,0.0,25.83202713400992,44.96944755160127,15.840000000000002,0.0,25.678688144478464,42.64913621108856,6.840000000000001,0.0,23.193015870000217,58.47834918767941,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,26.654377481353144,0.009736042826722042,13.437294987489583,26.654377481353144,0.0,0.009736042826722042,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,27.8375,0.0,0.009988746653586636,11.5,27.8375,0.0,0.009988746653586636,4.5,4950000.0,0.0 
