Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 07/07  14:00:00,26.8875,0.0,0.0,0.0,0.0,0.0,27.882052878595484,13.437294987489583,25.333969336747934,12.880849698622685,26.847978590726772,12.143053001006257,25.918965586953508,12.995881603458614,25.95091994157964,12.050562459197748,23.428659985585625,14.607154554845636,27.882052878595484,41.03395537215724,0.0,0.0,25.333969336747934,45.97104971575891,15.840000000000002,0.0,26.847978590726772,40.04770569617281,6.840000000000001,0.0,25.918965586953508,44.738239549552546,15.840000000000002,0.0,25.95091994157964,41.965973680717255,6.840000000000001,0.0,23.428659985585625,57.65154205159332,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,27.66801988254327,0.009736042826722045,13.437294987489583,27.66801988254327,0.0,0.009736042826722045,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,26.8875,0.0,0.01016579036011861,11.5,26.8875,0.0,0.01016579036011861,4.5,4950000.0,0.0 
 07/07  15:00:00,26.7,0.0,0.0,0.0,0.0,0.0,28.337036884500346,13.437294987489583,25.107144243212588,12.880849698622685,26.31117145424711,12.143053001006257,25.75014247499152,12.995881603458614,25.871540007164825,12.050562459197748,23.542501567886568,14.607154554845636,28.337036884500346,39.957435281184736,0.0,0.0,25.107144243212588,46.59613905641793,15.840000000000002,0.0,26.31117145424711,41.334933946761396,6.840000000000001,0.0,25.75014247499152,45.188460862765666,15.840000000000002,0.0,25.871540007164825,42.16384960602118,6.840000000000001,0.0,23.542501567886568,57.25682757650997,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,28.284127841296907,0.009736042826722049,13.437294987489583,28.284127841296907,0.0,0.009736042826722049,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,26.7,0.0,0.009826641440981618,11.5,26.7,0.0,0.009826641440981618,4.5,4950000.0,0.0 
 07/07  16:00:00,26.012500000000003,0.0,0.0,0.0,0.0,0.0,28.274275138276085,13.427705782398611,24.81035621469543,12.871302535912085,25.755699194685562,12.133561194091197,25.409290020925535,12.986325441131424,25.612479812917588,12.041077844695906,23.540330242456786,14.597476676888936,28.274275138276085,40.07859258477144,0.0,0.0,24.81035621469543,47.398895355287024,15.840000000000002,0.0,25.755699194685562,42.688953638717905,6.840000000000001,0.0,25.409290020925535,46.08384123146878,15.840000000000002,0.0,25.612479812917588,42.79012134468291,6.840000000000001,0.0,23.540330242456786,57.228516434526455,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,28.322131829049376,0.00973604282672205,13.427705782398611,28.322131829049376,0.0,0.00973604282672205,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,26.012500000000003,0.0,0.010428978063781513,11.5,26.012500000000003,0.0,0.010428978063781513,4.5,4950000.0,0.0 
 07/07  17:00:00,24.5375,0.0,0.0,0.0,0.0,0.0,27.92438927858207,13.412352805823774,24.349957243983955,12.856016807714505,25.07273334508188,12.118364432532909,24.833515934570876,12.971025989903294,25.059214881423642,12.02589204437514,23.450891192736705,14.581981738956227,27.92438927858207,40.86353716473962,0.0,0.0,24.349957243983955,48.67439283610701,15.840000000000002,0.0,25.07273334508188,44.413844213050396,6.840000000000001,0.0,24.833515934570876,47.645480091079214,15.840000000000002,0.0,25.059214881423642,44.17895955121444,6.840000000000001,0.0,23.450891192736705,57.48055326408968,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,28.03268896790381,0.00973604282672206,13.412352805823774,28.03268896790381,0.0,0.00973604282672206,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,24.5375,0.0,0.011873276831591157,11.5,24.5375,0.0,0.011873276831591157,4.5,4950000.0,0.0 
 07/07  18:00:00,23.525,0.0,0.0,0.0,0.0,0.0,27.38379602159977,13.406592588281974,23.89369658015369,12.850281791498924,24.452517396402012,12.112662713949383,24.281505074630594,12.965285610555162,24.512436643549215,12.020194389396568,23.290742993675057,14.576168187558478,27.38379602159977,42.160166461534494,0.0,0.0,23.89369658015369,50.00619952934295,15.840000000000002,0.0,24.452517396402012,46.071240408506114,6.840000000000001,0.0,24.281505074630594,49.22533979468548,15.840000000000002,0.0,24.512436643549215,45.62685232620376,6.840000000000001,0.0,23.290742993675057,58.01724923870181,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,27.53342942629915,0.009736042826722061,13.406592588281974,27.53342942629915,0.0,0.009736042826722061,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,23.525,0.0,0.012751897212487904,11.5,23.525,0.0,0.012751897212487904,4.5,4950000.0,0.0 
 07/07  19:00:00,23.3,0.0,0.0,0.0,0.0,0.0,26.725433713715574,13.406592588281974,23.48593186857763,12.850281791498924,23.888920551087026,12.112662713949383,23.768473741961213,12.965285610555162,23.994328076886596,12.020194389396568,23.102734339376813,14.576168187558478,26.725433713715574,43.82177981557044,0.0,0.0,23.48593186857763,51.24903877545913,15.840000000000002,0.0,23.888920551087026,47.65555579798631,6.840000000000001,0.0,23.768473741961213,50.76577978027776,15.840000000000002,0.0,23.994328076886596,47.06654563628253,6.840000000000001,0.0,23.102734339376813,58.68035317087626,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,26.895642022404274,0.00973604282672206,13.406592588281974,26.895642022404274,0.0,0.00973604282672206,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,23.3,0.0,0.01188341386608465,11.5,23.3,0.0,0.01188341386608465,4.5,4950000.0,0.0 
 07/07  20:00:00,22.9875,0.0,0.0,0.0,0.0,0.0,26.029126227284465,13.396986604047296,23.094983472188137,12.840717618654644,23.343090936663067,12.103154176876526,23.258253251809275,12.955712923996202,23.456812137289774,12.010693049132563,22.897891849082193,14.566473421178944,26.029126227284465,45.63084773655114,0.0,0.0,23.094983472188137,52.440595712698524,15.840000000000002,0.0,23.343090936663067,49.21762590965706,6.840000000000001,0.0,23.258253251809275,52.31884855172801,15.840000000000002,0.0,23.456812137289774,48.58473045529957,6.840000000000001,0.0,22.897891849082193,59.37526410983142,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,26.20448763643749,0.009736042826722063,13.396986604047296,26.20448763643749,0.0,0.009736042826722063,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,22.9875,0.0,0.011051406125319031,11.5,22.9875,0.0,0.011051406125319031,4.5,4950000.0,0.0 
 07/07  21:00:00,22.8,0.0,0.0,0.0,0.0,0.0,25.34164157612727,13.39122111488324,22.769539899704338,12.834977409314586,22.908693476469743,12.097447534070456,22.853378029008915,12.949967558525488,22.968269218577774,12.00499042637853,22.690114365461174,14.560654885380728,25.34164157612727,47.511679574344356,0.0,0.0,22.769539899704338,53.46372789338072,15.840000000000002,0.0,22.908693476469743,50.507511565527096,6.840000000000001,0.0,22.853378029008915,53.595004018369764,15.840000000000002,0.0,22.968269218577774,50.02003570481693,6.840000000000001,0.0,22.690114365461174,60.10535279162051,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,25.51003270580785,0.009736042826722063,13.39122111488324,25.51003270580785,0.0,0.009736042826722063,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,22.8,0.0,0.010704134855170543,11.5,22.8,0.0,0.010704134855170543,4.5,4950000.0,0.0 
 07/07  22:00:00,22.1125,0.0,0.0,0.0,0.0,0.0,24.70688191602563,13.39122111488324,22.506444586438707,12.834977409314586,22.58704547000356,12.097447534070456,22.552106896947507,12.949967558525488,22.620323916745008,12.00499042637853,22.505734691563028,14.560654885380728,24.70688191602563,49.34299696735317,0.0,0.0,22.506444586438707,54.32440875752853,15.840000000000002,0.0,22.58704547000356,51.50220307749561,6.840000000000001,0.0,22.552106896947507,54.58348600829021,15.840000000000002,0.0,22.620323916745008,51.086056900309096,6.840000000000001,0.0,22.505734691563028,60.78190872506986,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,24.85863853612898,0.009736042826722064,13.39122111488324,24.85863853612898,0.0,0.009736042826722064,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,22.1125,0.0,0.010983723680077976,11.5,22.1125,0.0,0.010983723680077976,4.5,4950000.0,0.0 
 07/07  23:00:00,21.324999999999996,0.0,0.0,0.0,0.0,0.0,24.143670214729887,13.39122111488324,22.252950547792317,12.834977409314586,22.307843387946576,12.097447534070456,22.27799568433629,12.949967558525488,22.326329405597043,12.00499042637853,22.34061176149492,14.560654885380728,24.143670214729887,51.03480000309047,0.0,0.0,22.252950547792317,55.16827932044313,15.840000000000002,0.0,22.307843387946576,52.38354833440106,6.840000000000001,0.0,22.27799568433629,55.50064149372807,15.840000000000002,0.0,22.326329405597043,52.0067850522149,6.840000000000001,0.0,22.34061176149492,61.39518104033124,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,24.278671382021244,0.009736042826722064,13.39122111488324,24.278671382021244,0.0,0.009736042826722064,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,21.324999999999996,0.0,0.011466408583631309,11.5,21.324999999999996,0.0,0.011466408583631309,4.5,4950000.0,0.0 
 07/07  24:00:00,21.1,0.0,0.0,0.0,0.0,0.0,23.639740493297502,13.39122111488324,22.05669323808568,12.834977409314586,22.091713568886153,12.097447534070456,22.069954029703357,12.949967558525488,22.10201078232626,12.00499042637853,22.185380236824187,14.560654885380728,23.639740493297502,52.604150551786304,0.0,0.0,22.05669323808568,55.83160482521947,15.840000000000002,0.0,22.091713568886153,53.077329554940846,6.840000000000001,0.0,22.069954029703357,56.208124528262644,15.840000000000002,0.0,22.10201078232626,52.72175362367009,6.840000000000001,0.0,22.185380236824187,61.97804330794069,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,23.760163163136443,0.009736042826722063,13.39122111488324,23.760163163136443,0.0,0.009736042826722063,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.012423177096983058,11.5,21.1,0.0,0.012423177096983058,4.5,4950000.0,0.0 
 07/08  01:00:00,20.7875,0.0,0.0,0.0,0.0,0.0,23.1820511239042,13.381606730272484,21.681757598409533,12.825405088301865,21.725359128186057,12.08793072229815,21.690661981021645,12.94038633522098,21.73112221658465,11.995480644456133,21.785830446655766,14.550951178369056,23.1820511239042,54.04298112811156,0.0,0.0,21.681757598409533,57.08985665413658,15.840000000000002,0.0,21.725359128186057,54.24450603235,6.840000000000001,0.0,21.690661981021645,57.490071094321,15.840000000000002,0.0,21.73112221658465,53.89595314956693,6.840000000000001,0.0,21.785830446655766,63.46946169060462,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,23.29399881538314,0.009736042826722064,13.381606730272484,23.29399881538314,0.0,0.009736042826722064,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,20.7875,0.0,0.013564167259164797,11.5,20.7875,0.0,0.013564167259164797,4.5,1710000.0,0.0 
 07/08  02:00:00,19.85,0.0,0.0,0.0,0.0,0.0,22.762026043716354,13.366213026101534,21.389569906148736,12.810078976402586,21.442365895872687,12.072693670434745,21.395761322397945,12.925046358484257,21.44560985083004,11.980254672543689,21.50723495533018,14.53541548783852,22.762026043716354,55.37893203190511,0.0,0.0,21.389569906148736,58.06103347664481,15.840000000000002,0.0,21.442365895872687,55.136001743886794,6.840000000000001,0.0,21.395761322397945,58.47766117099965,15.840000000000002,0.0,21.44560985083004,54.790119395378085,6.840000000000001,0.0,21.50723495533018,64.49347357418642,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,22.862398926447675,0.009736042826722063,13.366213026101534,22.862398926447675,0.0,0.009736042826722063,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,19.85,0.0,0.014249698796119564,11.5,19.85,0.0,0.014249698796119564,4.5,1710000.0,0.0 
 07/08  03:00:00,18.712500000000002,0.0,0.0,0.0,0.0,0.0,22.37778142682041,13.360437596347584,21.137048911577693,12.804328679619443,21.199535406841925,12.066976709150666,21.143909155261873,12.91929094697151,21.201369270315823,11.974541852916921,21.347595413012286,14.529586723326698,22.37778142682041,56.665048714480726,0.0,0.0,21.137048911577693,58.945177119378364,15.840000000000002,0.0,21.199535406841925,55.94196934903709,6.840000000000001,0.0,21.143909155261873,59.365664767069646,15.840000000000002,0.0,21.201369270315823,55.59581816434702,6.840000000000001,0.0,21.347595413012286,65.10272132875997,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,22.472178050240714,0.009736042826722064,13.360437596347584,22.472178050240714,0.0,0.009736042826722064,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,18.712500000000002,0.0,0.013795550484433327,11.5,18.712500000000002,0.0,0.013795550484433327,4.5,1710000.0,0.0 
 07/08  04:00:00,18.3,0.0,0.0,0.0,0.0,0.0,22.00722142622119,13.360437596347584,20.936823202781,12.804328679619443,20.99949624198663,12.066976709150666,20.942857867599987,12.91929094697151,21.00053827738875,11.974541852916921,21.21984554684692,14.529586723326698,22.00722142622119,57.958429416282854,0.0,0.0,20.936823202781,59.674580577458705,15.840000000000002,0.0,20.99949624198663,56.633298152095044,6.840000000000001,0.0,20.942857867599987,60.103297061186225,15.840000000000002,0.0,21.00053827738875,56.28559529853281,6.840000000000001,0.0,21.21984554684692,65.61477130929512,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,22.09857046323091,0.009736042826722064,13.360437596347584,22.09857046323091,0.0,0.009736042826722064,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,18.3,0.0,0.013433573396309479,11.5,18.3,0.0,0.013433573396309479,4.5,1710000.0,0.0 
 07/08  05:00:00,17.6125,0.0,0.0,0.0,0.0,0.0,21.662057499081712,13.360437596347584,20.78351921233682,12.804328679619443,20.853924843259076,12.066976709150666,20.8013034202337,12.91929094697151,20.853154717370334,11.974541852916921,21.113132228121145,14.529586723326698,21.662057499081712,59.19293038292821,0.0,0.0,20.78351921233682,60.240170131269394,15.840000000000002,0.0,20.853924843259076,57.142475844922785,6.840000000000001,0.0,20.8013034202337,60.62893970352182,15.840000000000002,0.0,20.853154717370334,56.7979824388032,6.840000000000001,0.0,21.113132228121145,66.0459797747407,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,21.74401585674768,0.009736042826722063,13.360437596347584,21.74401585674768,0.0,0.009736042826722063,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,17.6125,0.0,0.012855255600511616,11.5,17.6125,0.0,0.012855255600511616,4.5,1710000.0,0.0 
 07/08  06:00:00,18.95,0.0,0.0,0.0,0.0,0.0,21.382270991878404,13.360437596347584,20.78125866118814,12.804328679619443,20.88597009450673,12.066976709150666,20.853306265317975,12.91929094697151,20.881835044080788,11.974541852916921,21.034049381178363,14.529586723326698,21.382270991878404,60.21508500716021,0.0,0.0,20.78125866118814,60.24865003031464,15.840000000000002,0.0,20.88597009450673,57.03020561358237,6.840000000000001,0.0,20.853306265317975,60.435718254270405,15.840000000000002,0.0,20.881835044080788,56.6980873480806,6.840000000000001,0.0,21.034049381178363,66.3675719347044,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.619375412993831,8.619375412993831,0.0,0.0,43.08403402107726,0.0,8.619375412993831,0.0,21.442810823977922,0.009736042826722063,13.360437596347584,21.442810823977922,0.0,0.009736042826722063,13.0,81.99999999999724,0.0,0.0,0.0,7.22,0.0,18.95,0.0,0.014019840584887134,11.5,18.95,0.0,0.014019840584887134,4.5,1710000.0,0.0 
 07/08  07:00:00,20.375,0.0,0.0,0.0,0.0,0.0,21.511400807063527,12.90154372915576,22.178164911614928,12.470528502467795,22.18570767816617,11.955068752137391,22.183178087748686,12.560224819487866,22.185121666659867,11.910634771110917,22.146698347421005,13.978532012182509,21.511400807063527,57.98382351280102,305.1971332060944,2.400739189539536,22.178164911614928,54.11567819189679,677.8737263929124,0.0,22.18570767816617,52.28188804288409,232.21047208719168,2.5743652847615595,22.183178087748686,54.41875311850014,471.2585492917951,0.0,22.185121666659867,52.13048511409993,270.2411443225849,0.4113959927500405,22.146698347421005,59.84567633898634,1165.5375748788492,0.0,0.0,6684.241205590124,8804.099705331248,0.0,1410.123774186375,849.7292083073809,1164.7220298691855,954.2428912102032,1883.9590769405254,0.0,0.0,8068.087895202563,2848.0863352703573,420.9195518324815,420.9195518324816,6485.183042157013,8106.478802696266,2104.835629271298,8804.099705331248,8.674621312094432,7.22,1.4433607317901738,10908.935334602547,55.21101980383521,0.06400305463050383,8.674621312094432,1.4433607317901738,13.117627757203477,0.008806233807217836,11.853411107128274,12.999905271598994,0.3705044250126874,0.008806233807217836,13.0,81.6110748835028,0.0,0.0,0.02018759592959338,7.22,0.8259185344379878,11.500505185119334,0.31057230924622753,0.008669108928474542,11.5,20.375,0.31057230924622753,0.015332693462149511,4.5,12030021.460578263,1354960.257918031 
 07/08  08:00:00,21.287499999999998,0.0,0.0,0.0,0.0,0.0,21.768732116700335,12.371872311055135,22.2003700251847,12.034142887923442,22.200046713829636,11.811051715568805,22.200034240369988,12.082416115638637,22.201293839011626,11.801849024049622,22.201043469739556,13.087130147083174,21.768732116700335,55.125307892189454,238.5759646456795,0.0,22.2003700251847,52.50793490972534,202.7428812519958,0.0,22.200046713829636,51.74114270567346,0.0,160.73960573778498,22.200034240369988,52.67650195886037,5.269754303487446,201.57492149866317,22.201293839011626,51.70576910298278,32.36304371601278,10.560537192855179,22.201043469739556,56.26736964220474,740.8831990236731,0.0,0.0,3915.7157243313286,9595.162632420048,0.0,941.0876566765338,461.9765103462461,502.8148929281429,709.0389091556294,1472.8090060403017,0.0,0.0,8832.136317663737,3144.1804566826927,433.19253511227515,433.19253511227487,3915.7157243313286,4894.64465541416,2280.6386296458895,9595.162632420048,8.74277028598597,7.22,1.502615368418445,11875.801262065937,47.948715649286214,0.027611161389377137,8.74277028598597,1.5026153684184451,13.150849228486322,0.008760346590107623,11.765901848823614,13.000677217629107,0.3705044250126874,0.008760346590107623,13.0,81.99315294457193,0.0,0.0,0.02095249611315972,7.219999999999999,0.9138233249315031,11.501101785683701,0.31057230924622753,0.008677777327990757,11.5,21.287499999999998,0.31057230924622753,0.015938725011277955,4.5,12683322.734555636,1354960.257918031 
 07/08  09:00:00,24.137500000000003,11.0,5.0,11.0,5.0,20.0,22.945870040036088,12.644814861813247,23.06754353871061,13.190984123304538,23.3837138731013,12.89797922727509,23.79901240927616,13.287369094772448,22.343199462065126,12.789465995849808,23.10324724931978,13.994043178584656,22.945870040036088,52.23966680674493,1351.2575783538614,0.0,23.06754353871061,53.74538446335014,0.0,809.2372528376029,23.3837138731013,51.72534760857795,0.0,703.6607425988482,23.79901240927616,51.74666053417667,0.0,821.8647464942424,22.343199462065126,54.710019163744576,0.0,675.8071959219611,23.10324724931978,56.51109964491583,0.0,807.0478510257428,0.0,19.603807819235378,11750.424822466466,0.0,0.0,0.0,0.0,22.76645242870244,0.0,0.0,0.0,10842.946959057106,4070.3822495676723,498.4416195977178,498.4416195977177,19.603807819235378,24.504759774044217,2796.41204702747,11750.424822466466,8.77695429404606,7.219999999999999,1.8012290720107882,14546.836869493935,46.47173975136071,0.0001320970288360243,8.77695429404606,1.8012290720107882,13.322790856854223,0.008754999359262512,11.751029060739784,13.000153519547663,0.3705044250126874,0.008754999359262512,13.0,81.99863067539903,0.0,0.0,0.023974588273622588,7.219999999999999,1.1522380384542146,11.500378110109411,0.31057230924622753,0.008670256491202856,11.5,24.137500000000003,0.31057230924622753,0.01731576386940344,4.5,44579269.76943172,1354960.257918031 
 07/08  10:00:00,25.6,11.0,5.0,11.0,5.0,20.0,24.425789930919066,14.05749794013088,24.665075099068446,14.689217566764412,24.945658257207953,13.713180133622426,24.97765415617286,14.62180031801434,23.474856557202443,13.579634683839242,24.55912626798753,15.710432182754428,24.425789930919066,52.399221733986614,1425.865682479781,0.0,24.665075099068446,53.81054060686459,0.0,990.4228481256603,24.945658257207953,49.6736562040043,0.0,1069.7863364731706,24.97765415617286,52.58687944664233,0.0,1363.8516215517911,23.474856557202443,53.78683991849671,0.0,784.1117593815518,24.55912626798753,57.8277782825041,0.0,942.7876413828652,0.0,0.0,13887.948400609119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11839.60609366462,4546.477932034184,1593.1923947837809,1343.8418613077733,0.0,0.0,3314.473792884569,13887.948400609119,8.80395941023385,7.219999999999999,2.090432890198394,17202.422193493687,46.46258079232848,0.0,8.80395941023385,2.090432890198394,15.091079524951986,0.009073529014406344,12.283767698656645,12.994771733820311,0.43382806460098716,0.008855901210020254,13.0,81.99863296680965,0.0,0.0,0.0707047394086054,7.219999999999999,1.2729029255721924,11.5003061506157,0.31057230924622753,0.008663422441235356,11.5,25.6,0.31057230924622753,0.01797345478982978,4.5,57099926.96302857,1394652.627816117 
 07/08  11:00:00,26.6,11.0,5.0,11.0,5.0,20.0,25.782485377006548,14.857848025977301,24.998068843116634,15.060461818243695,24.998253933255953,13.535912196171,24.998083926191512,14.579964954049357,24.280739085466426,13.897419928314198,24.99830272392638,16.642723371134494,25.782485377006548,50.90565388193762,969.351539030137,0.0,24.998068843116634,54.030286919512726,0.0,1475.412978530049,24.998253933255953,48.94941510453901,0.0,1298.5312585221586,24.998083926191512,52.38162953598477,0.0,1774.628062337102,24.280739085466426,52.312725902453124,0.0,845.2994238527896,24.99830272392638,59.78388099863655,0.0,1533.1168673498705,0.0,0.0,16940.95118719891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12156.288951841161,4868.738245019072,4318.468907235975,3259.9998166298633,0.0,0.0,4080.1529214987595,16940.95118719891,9.028649882234525,7.22,2.2330592063678685,21021.10410869767,46.46258079232848,0.0,9.028649882234525,2.2330592063678685,17.862139236325916,0.009583494212541697,13.09658097758076,12.990788811044263,0.5672716336296615,0.008849620473862879,13.0,81.99863296680965,0.0,0.0,0.18932008498831904,7.22,1.3086574342568198,11.500226251734045,0.31057230924622753,0.008646304385165143,11.5,26.6,0.31057230924622753,0.017949217388972462,4.5,61443720.16098981,1500768.2741581732 
 07/08  12:00:00,27.575,8.8,4.0,8.8,4.0,16.0,26.778586829275888,14.690446702605145,24.997907879246306,14.430437643449196,24.998255046567415,13.304908524932873,24.997967457562673,14.033093607495537,24.65910082171098,13.757711853346192,24.997862916346893,16.27080760591798,26.778586829275888,47.48944527234248,328.6818534726276,0.0,24.997907879246306,51.880065447019696,0.0,1609.8489080277004,24.998255046567415,48.21755930268512,0.0,1187.061435057369,24.997967457562673,50.560229205586765,0.0,1865.9810546902056,24.65910082171098,50.67822601241786,0.0,872.7877354231616,24.997862916346893,58.38903659851512,0.0,1628.8688860154966,0.0,0.0,17838.575545974945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12419.915388587584,5182.453962753945,4894.870365579749,3755.7114429688654,0.0,0.0,4339.46278847519,17838.575545974945,9.075399070779795,7.22,2.293351842855424,22178.03833445014,46.46258079232848,0.0,9.075399070779795,2.293351842855424,18.57595291875684,0.009614403705486503,13.130268845992338,13.004173367747779,0.5849921506589655,0.008843089866230015,13.0,81.99863296680965,0.0,0.0,0.21463287582943047,7.219999999999999,1.3374120828311327,11.500017642829189,0.31057230924622753,0.008631228113370977,11.5,27.575,0.31057230924622753,0.017870201134266066,4.5,61098871.5068191,1516931.359550132 
 07/08  13:00:00,27.8,4.4,2.0,4.4,2.0,8.0,27.44066787974203,14.195876028376938,24.99880895649971,13.825543249402411,24.923998160748493,13.071548847433677,24.998828611447777,13.51741021965363,24.255140506491223,13.150397003167132,24.998444746507083,15.569562486350874,27.44066787974203,44.23692508743333,26.09786108372373,13.282283032001033,24.99880895649971,49.880973927736456,0.0,1213.865730621643,24.923998160748493,47.69877061755841,0.0,829.611498782069,24.998828611447777,48.89021908474656,0.0,1418.7875687983087,24.255140506491223,49.90194981031645,0.0,839.6975248103082,24.998444746507083,55.82855865060804,0.0,1237.0201878461678,0.0,0.0,15470.485070010209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12472.585159335571,5254.735936383221,2433.006628715122,2044.531595586462,0.0,0.0,3759.0572880414466,15470.485070010209,8.82511117617527,7.22,2.2988510491280163,19229.542358051654,46.46258079232848,0.0,8.82511117617527,2.2988510491280163,16.565785849909503,0.009201161314475141,12.463779858807875,13.037863633869161,0.4571353906429635,0.008866075269830456,13.0,81.99863296680965,0.0,0.0,0.10556892341693157,7.22,1.3429112891037251,11.500014656391862,0.31057230924622753,0.008628715597991738,11.5,27.8,0.31057230924622753,0.017842652704270646,4.5,54857379.8269714,1409861.413662584 
 07/08  14:00:00,27.425,8.8,4.0,8.8,4.0,16.0,27.694094577874406,13.937740460143196,24.998715630772516,13.968526117936067,24.869196757575832,13.403707736172787,24.998723155774027,13.70357526750227,24.30833192495857,13.222056081277024,24.998171215868965,15.33740296484376,27.694094577874406,42.8560807199972,0.0,134.7157998187986,24.998715630772516,50.34701452119819,0.0,1372.7661610318423,24.869196757575832,48.906992165413975,0.0,806.8257357332734,24.998723155774027,49.48745361703799,0.0,1579.726018679106,24.30833192495857,49.976828862435426,0.0,848.2112974441854,24.998171215868965,54.99974307938866,0.0,1646.884932576977,0.0,0.0,16643.541515331242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12600.653057176902,5127.171540368759,3550.4716125105238,2986.912402731637,0.0,0.0,4034.471623252315,16643.541515331242,8.939732325501,7.22,2.3084126713979725,20678.013138583556,46.46258079232848,0.0,8.939732325501,2.3084126713979725,17.90165319460226,0.009247836685257775,12.53042458748457,12.974370018871015,0.5127997785818077,0.008812584486018234,13.0,81.99863296680965,0.0,0.0,0.15536363015292373,7.22,1.352472911373681,11.531189861825025,0.31057230924622753,0.008672565355242039,11.5,27.425,0.31057230924622753,0.018212608080149024,4.5,58599124.47553902,1451629.802735135 
 07/08  15:00:00,27.575,11.0,5.0,11.0,5.0,20.0,27.81660466345139,14.362774244923026,24.99812920596335,14.386559075658422,24.995371716731835,13.940434112507168,24.998098919517247,14.077613458144246,24.86090169206921,13.743874632193434,24.997829006963585,15.659029942942269,27.81660466345139,43.739816928087606,0.0,170.00783627993542,24.99812920596335,51.7296438402743,0.0,1590.2151229516728,24.995371716731835,50.263538734222905,0.0,864.6576507314827,24.998098919517247,50.704390122304865,0.0,1839.6449917334783,24.86090169206921,50.024628233753816,0.0,916.2867392388063,24.997829006963585,56.148279111416564,0.0,1799.7081754075145,0.0,0.0,18445.126161475804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13009.35717794318,5127.938999712241,4951.701196617432,3946.5416498697523,0.0,0.0,4494.024386622512,18445.126161475804,9.125996747473724,7.219999999999999,2.308422249602475,22939.150548098314,46.46258079232848,0.0,9.125996747473724,2.308422249602475,19.03215116580393,0.009510148162572538,12.94455265896355,12.986877360859499,0.5703209232544667,0.008813458216096384,13.0,81.99863296680965,0.0,0.0,0.21818458169468696,7.22,1.3524824895781835,11.696984539228048,0.31057230924622753,0.008789391489685657,11.5,27.575,0.31057230924622753,0.018848939604360744,4.5,61204589.24403938,1502704.6231027865 
 07/08  16:00:00,28.1125,11.0,5.0,11.0,5.0,20.0,27.928361656059938,14.630703758342367,24.998004107598128,14.540031174695356,24.965999884793582,14.182744073349205,24.998068736088285,14.27311393766919,24.997805612432472,13.831636148175637,24.997743269571245,15.966209218537795,27.928361656059938,44.214312053223644,0.0,181.7261669183713,24.998004107598128,52.245677059294096,0.0,1575.588923340404,24.965999884793582,51.14930364430541,0.0,814.9346782489692,24.998068736088285,51.351181064235284,0.0,1716.2548867277667,24.997805612432472,49.90189268883463,0.0,1054.8347982153873,24.997743269571245,57.26268738435519,0.0,1712.5313021753514,0.0,0.0,18449.875766435336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13052.094589425731,5297.9844330615215,4869.376607417483,3801.828715167711,0.0,0.0,4517.916754852,18449.875766435336,9.126486920938643,7.219999999999999,2.308422249602474,22967.792521287338,46.46258079232848,0.0,9.126486920938643,2.3084222496024744,18.92066603142828,0.00958664680613126,13.065619188256406,13.002727254938513,0.5594886376206011,0.00883079553898694,13.0,81.99863296680965,0.0,0.0,0.21359513839067118,7.219999999999999,1.3524824895781835,11.702665848340288,0.31057230924622753,0.00877482535982057,11.5,28.1125,0.31057230924622753,0.018671843232276737,4.5,59480176.06166477,1492278.9151020113 
 07/08  17:00:00,27.9875,11.0,5.0,11.0,5.0,20.0,28.0923876647475,14.7064486099672,24.99808092725393,14.672368938723588,24.699474761553027,14.256567379065261,24.998144340559243,14.532249952302884,24.997823403039625,13.548356564554783,24.99793353418525,16.36207374417227,28.0923876647475,44.0084727018648,0.0,182.3566902928792,24.99808092725393,52.69420971816314,0.0,1456.7030615413455,24.699474761553027,52.218787743737344,0.0,793.4102688000252,24.998144340559243,52.219571889662944,0.0,1501.8404771125045,24.997823403039625,48.99061039524781,0.0,1249.4934782282658,24.99793353418525,58.72853429822908,0.0,1435.6330490276641,0.0,0.0,17689.008864010506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12941.760260331053,5270.305109835894,4209.551256055612,3292.8407383611375,0.0,0.0,4318.647549452218,17689.008864010506,9.047816038456586,7.22,2.308422249602475,22007.656413462726,46.46258079232848,0.0,9.047816038456586,2.308422249602475,18.3789152786242,0.00954077065236756,12.98375131434507,13.012079241292525,0.5257591983690069,0.008850086973310134,13.0,81.99863296680965,0.0,0.0,0.18332654344701915,7.22,1.3524824895781835,11.659755984973987,0.31057230924622753,0.008753656112554381,11.5,27.9875,0.31057230924622753,0.018545490493831772,4.5,55132889.88097326,1462361.8738497098 
 07/08  18:00:00,27.425,11.0,5.0,11.0,5.0,20.0,28.226379883870678,14.94555293216764,24.998203240385408,14.973140294591238,24.40052646514113,14.234835791013635,24.998166983472895,14.855375637850535,24.97838129836098,13.714984543132493,24.99775052976984,16.728680860731124,28.226379883870678,44.345448696129175,0.0,101.06643499896927,24.998203240385408,53.7270421634583,0.0,1253.3800437177642,24.40052646514113,53.08647802583754,0.0,772.4744651935173,24.998166983472895,53.32060530785597,0.0,1325.123864210329,24.97838129836098,49.58480361656112,0.0,997.1468583806212,24.99775052976984,60.11378186242053,0.0,1418.8224888883196,0.0,0.0,16476.65846912367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12769.63985208105,5107.4556750238135,3157.681429269533,2473.0224104355952,0.0,0.0,3993.7955976694507,16476.65846912367,8.922472615266232,7.22,2.308422249602475,20470.45406679312,46.46258079232848,0.0,8.922472615266232,2.308422249602475,17.29754458052538,0.009441624416957835,12.820683560485154,13.021249108649014,0.47316430562290607,0.008870237043872489,13.0,81.99863296680965,0.0,0.0,0.13701536711783252,7.219999999999999,1.3524824895781835,11.600926729828526,0.31057230924622753,0.008734152088097453,11.5,27.425,0.31057230924622753,0.018514576325799822,4.5,53922500.98633942,1421440.0056338347 
 07/08  19:00:00,26.200000000000003,5.5,2.5,5.5,2.5,10.0,27.674411967517106,14.904934258405312,24.287269194954003,14.758807784108235,23.284962389396156,13.529073386296277,24.425994995654275,14.728265922487411,23.726989374526845,13.352182277042976,24.391210303341122,16.58485963537445,27.674411967517106,45.67637209812409,0.0,407.98208870091935,24.287269194954003,55.28932234057563,0.0,909.3184602592373,23.284962389396156,54.22477977955809,0.0,697.71464398125,24.425994995654275,54.72444298742961,0.0,871.3827147515797,23.726989374526845,52.196588735356556,0.0,802.8190398535918,24.391210303341122,61.765799247025576,0.0,913.3376950690794,0.0,0.0,12495.20239874535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11028.846282159566,4729.042625642863,938.8569856494564,811.4684251973739,0.0,0.0,3008.4224467614745,12495.20239874535,8.623601669112315,7.22,2.1209901285897477,15503.624845506827,46.46258079232848,0.0,8.623601669112315,2.1209901285897477,14.149360290644648,0.009004260504617074,12.099823080065391,13.000094155397871,0.3705044250126874,0.008867998289960462,13.0,81.99863296680965,0.0,0.0,0.043079354829558936,7.22,1.1650503685654567,11.500752746257826,0.31057230924622753,0.008640020931337637,11.5,26.200000000000003,0.31057230924622753,0.01668202372319212,4.5,35736547.95794356,1354960.257918031 
 07/08  20:00:00,25.6,0.0,0.0,0.0,0.0,0.0,26.40610943373853,14.079201401303198,22.997040216317274,13.53575132794407,22.263492654778325,12.440365664096307,23.121997523240037,13.604747886268488,22.335146524627184,12.354229330333585,23.127860281676423,15.436799586956742,26.40610943373853,46.6478714205973,0.0,1002.1172898445241,22.997040216317274,55.20140311996853,0.0,804.2779174193199,22.263492654778325,53.72681820914218,0.0,493.12845774829316,23.121997523240037,55.03207309100791,0.0,770.9919804812539,22.335146524627184,53.18811622112605,0.0,598.5079914566536,23.127860281676423,61.930301445308345,0.0,810.932929568286,0.0,179.0395499023615,12136.624288479976,0.0,0.0,134.460081683381,0.0,99.34767245788095,0.0,0.0,0.0,10877.242166375348,4536.571253183851,784.7887066303061,737.0778845789441,179.0395499023615,223.79943737795185,2910.450213766586,12136.624288479976,8.595205072351348,7.22,2.104585622679914,15047.074502246562,46.04957378895138,0.00118125412841634,8.595205072351348,2.104585622679914,13.952729840779801,0.008934634882376639,11.987585589301515,12.999729887274146,0.3705044250126874,0.008883600606234695,13.0,81.99867679238062,0.0,0.0,0.03623406635379954,7.219999999999999,1.148645862655623,11.500057807718758,0.31057230924622753,0.008652470364454072,11.5,25.6,0.31057230924622753,0.016746646254539557,4.5,24569851.390953477,1354960.257918031 
 07/08  21:00:00,24.1625,0.0,0.0,0.0,0.0,0.0,26.158977697853253,13.482674837553661,23.037672890054637,12.913257922026425,22.86461802030358,12.093897396855077,23.089106434797497,12.986310103359902,23.018992041093853,12.04540055933718,22.822014405973228,14.711706897500282,26.158977697853253,45.53284058847429,0.0,0.0,23.037672890054637,52.873607284727555,47.52,0.0,22.86461802030358,50.63242876369323,20.520000000000003,0.0,23.089106434797497,52.961649381536965,47.52,0.0,23.018992041093853,50.002427866989926,20.520000000000003,0.0,22.822014405973228,60.210960881336746,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.603494163701384,8.603494163701384,0.0,0.0,45.17909976826974,0.0,8.603494163701384,0.0,26.1758764879881,0.00987062414581679,13.490423746539243,26.1758764879881,0.0,0.00987062414581679,13.0,81.99878614359824,0.0,0.0,0.0,7.22,0.0,24.1625,0.0,0.018149368696765446,11.5,24.1625,0.0,0.018149368696765446,4.5,5760000.0,0.0 
 07/08  22:00:00,23.3,0.0,0.0,0.0,0.0,0.0,25.62280141090094,13.49953716249264,22.72483223321006,12.927680650467,22.677159006922466,12.100103696514978,22.751941577843287,13.000794827381384,22.798026800461283,12.050550497687457,22.52450720615516,14.730156352500813,25.62280141090094,47.05610597348769,0.0,0.0,22.72483223321006,53.9366777874995,27.720000000000002,0.0,22.677159006922466,51.23074543708715,11.970000000000002,0.0,22.751941577843287,54.10648134361921,27.720000000000002,0.0,22.798026800461283,50.69109230357254,11.970000000000002,0.0,22.52450720615516,61.383327441251694,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.603494163701384,8.603494163701384,0.0,0.0,45.17909976826974,0.0,8.603494163701384,0.0,25.796011220794902,0.009875980125329621,13.498644815577926,25.796011220794902,0.0,0.009875980125329621,13.0,81.99878614359824,0.0,0.0,0.0,7.22,0.0,23.3,0.0,0.018515391795366844,11.5,23.3,0.0,0.018515391795366844,4.5,1710000.0,0.0 
 07/08  23:00:00,23.3,0.0,0.0,0.0,0.0,0.0,24.95416657708903,13.499146946495337,22.369297918881948,12.927346543770053,22.361968980818837,12.099959889042069,22.382881921598727,13.000459461423683,22.43631761028657,12.050431273348293,22.154107667731054,14.729729192155926,24.95416657708903,48.9637323508624,0.0,0.0,22.369297918881948,55.111649115592115,15.840000000000002,0.0,22.361968980818837,52.22002623465927,6.840000000000001,0.0,22.382881921598727,55.33029493789175,15.840000000000002,0.0,22.43631761028657,51.81524239661283,6.840000000000001,0.0,22.154107667731054,62.77852409483637,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.603494163701384,8.603494163701384,0.0,0.0,45.17909976826974,0.0,8.603494163701384,0.0,25.116808080977616,0.0098763327889621,13.499184289251414,25.116808080977616,0.0,0.0098763327889621,13.0,81.99878614359824,0.0,0.0,0.0,7.22,0.0,23.3,0.0,0.018515391795366844,11.5,23.3,0.0,0.018515391795366844,4.5,1710000.0,0.0 
 07/08  24:00:00,22.6125,0.0,0.0,0.0,0.0,0.0,24.355276816535024,13.4603514842882,22.09256719526274,12.888724917642133,22.10034653183743,12.06158644148654,22.09960769257206,12.961815536510995,22.14361827963507,12.012072598674427,21.91650347587997,14.690557164856271,24.355276816535024,50.618752426745914,0.0,0.0,22.09256719526274,55.90632310569134,15.840000000000002,0.0,22.10034653183743,52.92428105762611,6.840000000000001,0.0,22.09960769257206,56.15036927536038,15.840000000000002,0.0,22.14361827963507,52.61297413893272,6.840000000000001,0.0,21.91650347587997,63.53336732553324,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.603494163701384,8.603494163701384,0.0,0.0,45.17909976826974,0.0,8.603494163701384,0.0,24.496986835658227,0.009876311769556077,13.460350047422606,24.496986835658227,0.0,0.009876311769556077,13.0,81.99878614359824,0.0,0.0,0.0,7.22,0.0,22.6125,0.0,0.017787674834603275,11.5,22.6125,0.0,0.017787674834603275,4.5,1710000.0,0.0 
 07/09  01:00:00,21.512499999999996,0.0,0.0,0.0,0.0,0.0,23.83059018544639,13.456473726394195,21.817913866212432,12.884864846425241,21.843897265608703,12.057751494995738,21.82326789609972,12.957953194757815,21.868654307939547,12.008239083712162,21.73196535624612,14.686642034992555,23.83059018544639,52.225491536084654,0.0,0.0,21.817913866212432,56.8371428613662,15.840000000000002,0.0,21.843897265608703,53.74559797968783,6.840000000000001,0.0,21.82326789609972,57.091076193841715,15.840000000000002,0.0,21.868654307939547,53.4895931424667,6.840000000000001,0.0,21.73196535624612,64.237476556465,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.603494163701384,8.603494163701384,0.0,0.0,45.17909976826974,0.0,8.603494163701384,0.0,23.956603422793187,0.009876312737979122,13.456473830314588,23.956603422793187,0.0,0.009876312737979122,13.0,81.99878614359824,0.0,0.0,0.0,7.22,0.0,21.512499999999996,0.0,0.016607973927486024,11.5,21.512499999999996,0.0,0.016607973927486024,4.5,1710000.0,0.0 
 07/09  02:00:00,21.1,0.0,0.0,0.0,0.0,0.0,23.352888098918363,13.477827087313859,21.59184411585232,12.90612207572808,21.624075982123298,12.07887027120504,21.595170627244197,12.979222647928033,21.638200053450966,12.029349552994795,21.578112922905902,14.708202932928451,23.352888098918363,53.82507162662378,0.0,0.0,21.59184411585232,57.70792556362383,15.840000000000002,0.0,21.624075982123298,54.54811106436656,6.840000000000001,0.0,21.595170627244197,57.97291218653685,15.840000000000002,0.0,21.638200053450966,54.32342191268597,6.840000000000001,0.0,21.578112922905902,64.9349424291427,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.603494163701384,8.603494163701384,0.0,0.0,45.17909976826974,0.0,8.603494163701384,0.0,23.468438236079287,0.009876312698575232,13.477827087313859,23.468438236079287,0.0,0.009876312698575232,13.0,81.99878614359824,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.01615632832423919,11.5,21.1,0.0,0.01615632832423919,4.5,1710000.0,0.0 
 07/09  03:00:00,21.474999999999998,0.0,0.0,0.0,0.0,0.0,22.923952927818426,13.483646400859586,21.455398176171343,12.911915036948303,21.475965555510697,12.084625324280115,21.454807306861674,12.985018883359945,21.48401349788307,12.03510265574939,21.448860706416117,14.71407882774804,22.923952927818426,55.25975780063672,0.0,0.0,21.455398176171343,58.21380135985594,15.840000000000002,0.0,21.475965555510697,55.06551393740622,6.840000000000001,0.0,21.454807306861674,58.49513119522308,15.840000000000002,0.0,21.48401349788307,54.859028111083425,6.840000000000001,0.0,21.448860706416117,65.4755601314194,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.603494163701384,8.603494163701384,0.0,0.0,45.17909976826974,0.0,8.603494163701384,0.0,23.025307383567245,0.00987631270005486,13.483646400859586,23.025307383567245,0.0,0.00987631270005486,13.0,81.99878614359824,0.0,0.0,0.0,7.22,0.0,21.474999999999998,0.0,0.015472604198348778,11.5,21.474999999999998,0.0,0.015472604198348778,4.5,1710000.0,0.0 
 07/09  04:00:00,21.324999999999996,0.0,0.0,0.0,0.0,0.0,22.565140179214033,13.49333938025708,21.355121504595438,12.921564497813623,21.36547209100722,12.094212064966573,21.35120848129988,12.994673952202955,21.370058231636627,12.04468532922418,21.345661083033264,14.723866074598403,22.565140179214033,56.51078911313806,0.0,0.0,21.355121504595438,58.6097091811745,15.840000000000002,0.0,21.36547209100722,55.4746474600428,6.840000000000001,0.0,21.35120848129988,58.904942503466216,15.840000000000002,0.0,21.370058231636627,55.27832920755564,6.840000000000001,0.0,21.345661083033264,65.93256000918181,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.603494163701384,8.603494163701384,0.0,0.0,45.17909976826974,0.0,8.603494163701384,0.0,22.647822925068585,0.009876312700002629,13.49333938025708,22.647822925068585,0.0,0.009876312700002629,13.0,81.99878614359824,0.0,0.0,0.0,7.22,0.0,21.324999999999996,0.0,0.015007010090987902,11.5,21.324999999999996,0.0,0.015007010090987902,4.5,1710000.0,0.0 
 07/09  05:00:00,21.1,0.0,0.0,0.0,0.0,0.0,22.283035013042646,13.49915347335985,21.270289356580047,12.927352405302864,21.31227555722264,12.099962177827443,21.314692973626354,13.000465287073613,21.295048341883376,12.050433117775611,21.264904354928692,14.729736645575729,22.283035013042646,57.50966025998824,0.0,0.0,21.270289356580047,58.93754691465878,15.840000000000002,0.0,21.31227555722264,55.676846026241044,6.840000000000001,0.0,21.314692973626354,59.059305139989576,15.840000000000002,0.0,21.295048341883376,55.55401854756761,6.840000000000001,0.0,21.264904354928692,66.28492807861673,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.603494163701384,8.603494163701384,0.0,0.0,45.17909976826974,0.0,8.603494163701384,0.0,22.34534810893261,0.009876312700004384,13.49915347335985,22.34534810893261,0.0,0.009876312700004384,13.0,81.99878614359824,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.015389397275702155,11.5,21.1,0.0,0.015389397275702155,4.5,1710000.0,0.0 
 07/09  06:00:00,21.474999999999998,0.0,0.0,0.0,0.0,0.0,22.09407859256874,13.49915347335985,21.316093183207826,12.927352405302864,21.448948784925662,12.099962177827443,21.474480340426624,13.000465287073613,21.395544049866693,12.050433117775611,21.2202062126482,14.729736645575729,22.09407859256874,58.17502164277525,0.0,0.0,21.316093183207826,58.77233506072125,15.840000000000002,0.0,21.448948784925662,55.212737651039674,6.840000000000001,0.0,21.474480340426624,58.48407239964875,15.840000000000002,0.0,21.395544049866693,55.2131176603051,6.840000000000001,0.0,21.2202062126482,66.46691209922272,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.603494163701384,8.603494163701384,0.0,0.0,45.17909976826974,0.0,8.603494163701384,0.0,22.131538232062564,0.009876312700004334,13.49915347335985,22.131538232062564,0.0,0.009876312700004334,13.0,81.99878614359824,0.0,0.0,0.0,7.22,0.0,21.474999999999998,0.0,0.015586137962169828,11.5,21.474999999999998,0.0,0.015586137962169828,4.5,1710000.0,0.0 
 07/09  07:00:00,21.7,0.0,0.0,0.0,0.0,0.0,22.12526674728649,13.009768880214503,22.19953550668781,12.547915357277006,22.19698575814605,11.960442490945226,22.19922562345549,12.612147573281563,22.19736894697347,11.931534294002503,22.1721437202848,14.141632300660289,22.12526674728649,56.2461901809409,91.13475894376108,9.060711866256725,22.19953550668781,54.31920488210538,456.624207868756,38.1930761936814,22.19698575814605,52.264054291948256,123.6393437566945,10.867462845482573,22.19922562345549,54.54993998145629,250.97483836763118,31.554721957765604,22.19736894697347,52.16316559922596,151.75853297340123,10.958566921109346,22.1721437202848,60.38469496031733,843.4075541601162,0.0,0.0,5309.8029817482475,9204.370123990728,0.0,1152.53357412858,733.6297630816413,914.3122523107539,826.1145920534295,1564.5069723464967,0.0,0.0,8404.660286358167,3272.8084898040247,458.535121103713,458.5351211037131,5309.8029817482475,6637.253727185309,2203.3956567652385,9204.370123990728,8.648392763226134,7.22,1.5369338459370758,11407.765780755966,51.97570705954061,0.042916117550910224,8.648392763226134,1.5369338459370758,13.217542400014747,0.008826767888098058,11.8214104940223,13.000411413220684,0.3705044250126874,0.008826767888098058,13.0,81.99984824773932,0.0,0.0,0.021984546935958475,7.22,0.8613624048537356,11.49998130314085,0.31057230924622753,0.008669666559415406,11.5,21.7,0.31057230924622753,0.015220726221572922,4.5,12451130.775809733,1354960.257918031 
