Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 07/09  08:00:00,21.7,0.0,0.0,0.0,0.0,0.0,22.28012675876902,12.411754003512801,22.20000163521201,12.038024867197695,22.199313327311657,11.771532885966469,22.200001076146773,12.079569182830827,22.19964728153215,11.761523038167486,22.200937790850034,13.176305957387706,22.28012675876902,53.57173912624046,44.67225984297602,0.0,22.20000163521201,52.522808556077266,133.67171922167205,0.0,22.199313327311657,51.608610397631075,0.0,61.45383867286478,22.200001076146773,52.666947085163436,0.0,103.93480295855346,22.19964728153215,51.57343490292914,6.934585141217781,26.97168997976786,22.200937790850034,56.59737893549002,639.3922190720148,0.0,0.0,3934.0690800282855,9052.650071497288,0.0,872.0092003495613,561.2120801924212,595.1615840714926,667.0840869963218,1371.363159617543,0.0,0.0,8256.693119378846,3271.628324950896,466.4270572360905,466.42705723609043,3934.0690800282855,4917.586350035356,2171.553412380349,9052.650071497288,8.679457678158697,7.22,1.4794388622464247,11224.203483877636,46.74359269500208,0.02673136545986684,8.679457678158697,1.4794388622464247,13.238551078166237,0.00875549982903567,11.706183949350699,13.00053201508787,0.3705044250126874,0.00875549982903567,13.0,81.99999466504416,0.0,0.0,0.022635234719326672,7.22,0.8437358064259045,11.500019048334975,0.31057230924622753,0.008658697869065191,11.5,21.7,0.31057230924622753,0.015022376566016503,4.5,12268457.971824227,1354960.257918031 
 07/09  09:00:00,20.262499999999996,11.0,5.0,11.0,5.0,20.0,23.2375804117881,12.628910512194768,22.864548877479177,13.179737824141808,22.55423621507225,12.793887547963784,23.37167544781447,13.261308081178402,22.287270895657898,12.725636501515595,23.11851232059341,14.069592293315024,23.2375804117881,51.273962406430904,1141.6547443548245,0.0,22.864548877479177,54.37901574936278,0.0,792.9199301986403,22.55423621507225,54.02469259281925,0.0,647.3880646581657,23.37167544781447,53.011857046734875,0.0,789.3262932318933,22.287270895657898,54.67017999252875,0.0,669.2613026093154,23.11851232059341,56.73979417786078,0.0,808.3508948625878,0.0,24.57902731762173,7434.699730339672,0.0,0.0,0.0,0.0,25.10070742361772,0.0,0.0,0.0,6577.3878489605395,2802.6173582038064,515.6066439974486,515.6066439974485,24.57902731762173,30.72378414702716,1825.3299587469671,7434.699730339672,8.56308563504626,7.22,1.3175971767420385,9260.02968908664,45.66088516759534,0.00016175146388084605,8.56308563504626,1.3175971767420387,13.368371455984686,0.008721268284588177,11.647734709467143,13.00033919485836,0.3705044250126874,0.008721268284588177,13.0,81.99999891531795,0.0,0.0,0.025053971571410646,7.22,0.6556592499350985,11.500695848997342,0.31057230924622753,0.00862835742387129,11.5,20.262499999999996,0.31057230924622753,0.013447033888365918,4.5,40638457.57251772,1354960.257918031 
 07/09  10:00:00,20.15,11.0,5.0,11.0,5.0,20.0,24.329220033688202,14.11501667479796,24.237174280800318,14.712590059854772,23.947647452509635,13.742793266297687,24.84163765769047,14.834640677453045,23.392750817837005,13.536637353173811,24.532994338678236,15.910932373247874,24.329220033688202,52.89996089710134,1294.8819773291652,0.0,24.237174280800318,55.29005461505906,0.0,905.7553228868267,23.947647452509635,52.83588610527946,0.0,743.354734812898,24.84163765769047,53.748765810176685,0.0,1105.891081531206,23.392750817837005,53.90259686726898,0.0,778.565060890683,24.532994338678236,58.66721923644725,0.0,924.2725899129265,0.0,0.0,6839.682568331277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5734.545233863642,2761.231156613381,782.1050938202065,782.1050938202067,0.0,0.0,1703.4046058900733,6839.682568331277,8.390138124223164,7.22,1.393803136174657,8543.087174221351,45.67503834086813,0.0,8.390138124223164,1.393803136174657,13.990243482531312,0.008889080565715593,11.941294645329155,12.986825625201611,0.38691743682965196,0.008889080565715593,13.0,81.99999891846855,0.0,0.0,0.03580322424730092,7.22,0.5618992421578602,11.500070869130791,0.31057230924622753,0.008582835864185108,11.5,20.15,0.31057230924622753,0.012378416363907914,4.5,50629179.63203582,1364665.1421096078 
 07/09  11:00:00,21.287499999999998,11.0,5.0,11.0,5.0,20.0,25.351571909442097,15.139404628864988,24.950257273069255,15.537489618969616,24.784745691365135,14.183395215597841,24.99763207788599,14.952311764161408,24.150701956071217,13.899637318592166,24.997509095529566,16.93186786736971,25.351571909442097,53.17394691560774,1209.1780588653392,0.0,24.950257273069255,55.86972694252185,0.0,1079.3031033918892,24.784745691365135,51.70900227124674,0.0,813.0677354970746,24.99763207788599,53.65714862439468,0.0,1567.6651146535312,24.150701956071217,52.72902975644241,0.0,837.442493403333,24.997509095529566,60.89494174356064,0.0,1402.3002974200565,0.0,0.0,8733.828444714307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5966.052399489726,3123.1917399674703,2472.139949403699,1907.6356689648683,0.0,0.0,2101.2553473422095,8733.828444714307,8.594870920857144,7.22,1.5134037340091406,10835.083792056515,45.67503834086813,0.0,8.594870920857144,1.5134037340091406,16.085955354774782,0.009325197623321346,12.66355991352153,12.962553664008626,0.4686383750987119,0.008855730257558125,13.0,81.99999891846855,0.0,0.0,0.10889207306276713,7.219999999999999,0.5836729033627142,11.50014796361311,0.31057230924622753,0.008547809099782935,11.5,21.287499999999998,0.31057230924622753,0.012176859240868344,4.5,53575310.824645154,1418493.1514585987 
 07/09  12:00:00,21.7,8.8,4.0,8.8,4.0,16.0,26.108251154932216,15.188625328493023,24.997905931261954,15.207157067760765,24.997756607831903,13.975210008437221,24.99798008163009,14.41438417554926,24.375229762621306,13.760750318722181,24.998135007651197,16.63338903725412,26.108251154932216,51.010625630828045,807.9568364743036,0.0,24.997905931261954,54.545452562353105,0.0,1250.8759320728063,24.997756607831903,50.37062746815189,0.0,870.7010438797265,24.99798008163009,51.82470010485662,0.0,1599.889616698585,24.375229762621306,51.55584628965923,0.0,852.0821344171459,24.998135007651197,59.751534874877066,0.0,1502.8063485066027,0.0,0.0,9590.167770145736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6058.943018426452,3254.4880509926575,3185.935140212847,2409.497711925428,0.0,0.0,2284.7079296093007,9590.167770145736,8.697150566396607,7.22,1.548441904749461,11874.875699755035,45.67503834086813,0.0,8.697150566396607,1.548441904749461,16.940720495259555,0.009488694523785106,12.926422913119135,12.99736347042902,0.49755889724941094,0.008870883337469045,13.0,81.99999891846855,0.0,0.0,0.13877012863033802,7.22,0.5925021447251697,11.50011639562973,0.31057230924622753,0.008536991167108009,11.5,21.7,0.31057230924622753,0.012117014654938614,4.5,52939053.371071674,1439566.3038485646 
 07/09  13:00:00,22.3875,4.4,2.0,4.4,2.0,8.0,26.702474099777483,14.564514797211007,24.998494255899487,14.273843743290245,24.808418894500498,13.3136263158833,24.998657423716637,13.75299703285577,24.184484240555527,13.141299651301981,24.99878042248462,15.923500732975421,26.702474099777483,47.31817542405304,360.1108194033677,0.0,24.998494255899487,51.36043657220799,0.0,1197.43030053393,24.808418894500498,48.79563921859419,0.0,799.7465676845011,24.998657423716637,49.64894404178516,0.0,1389.0696972939154,24.184484240555527,50.08693014818002,0.0,835.639743459059,24.99878042248462,57.10755707239538,0.0,1147.5881240227593,0.0,0.0,8579.601416431942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6100.880197566499,3472.2940846511265,2095.026080844729,1752.6993590909726,0.0,0.0,2080.8132786496853,8579.601416431942,8.539572586961254,7.22,1.5506160537912794,10660.414695081627,45.67503834086813,0.0,8.539572586961254,1.5506160537912794,16.02614590324595,0.009171635737720372,12.415862689500488,13.019234747061866,0.44353570309442214,0.008865647181370223,13.0,81.99999891846855,0.0,0.0,0.09174226818076511,7.22,0.5946762937669884,11.500046082691375,0.31057230924622753,0.00851384407362009,11.5,22.3875,0.31057230924622753,0.011869362553141331,4.5,48117766.80393712,1400309.2962144385 
 07/09  14:00:00,23.1125,8.8,4.0,8.8,4.0,16.0,27.36467627746259,14.07453282734536,24.998476133478817,13.950904079828591,24.943264920313467,13.434209737536609,24.998609821967044,13.69216525098036,24.744155420647157,13.238926920661314,24.99811870596871,15.535161341684733,27.36467627746259,44.08112409346862,40.477678672533784,41.86414477089966,24.998476133478817,50.28805211043336,0.0,1556.3093618554162,24.943264920313467,48.7870281833671,0.0,812.063040700221,24.998609821967044,49.449887763152944,0.0,1677.1581947047803,24.744155420647157,48.7437594439664,0.0,899.060828526895,24.99811870596871,55.702188073753575,0.0,1671.947288104178,0.0,0.0,10388.578540443792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6216.914525152539,3702.421293172557,3868.1201390766587,3274.1899458182183,0.0,0.0,2475.7768668828485,10388.578540443792,8.807550611023805,7.22,1.5606723029338716,12864.355407326642,45.67503834086813,0.0,8.807550611023805,1.5606723029338716,18.165932677443912,0.009239484095546448,12.52651273416756,12.97032150074361,0.5390383749214306,0.008802721110206278,13.0,81.99999891846855,0.0,0.0,0.16958880717184202,7.219999999999999,0.6047325429095803,11.500059024863999,0.31057230924622753,0.008493554565088325,11.5,23.1125,0.31057230924622753,0.011703427897210072,4.5,52322455.66087229,1473862.3269630438 
 07/09  15:00:00,23.3,11.0,5.0,11.0,5.0,20.0,27.945834028911577,14.316157780069975,24.99810498563791,14.191416933202497,24.99822898957694,13.964460075006773,24.998170534783455,14.076805275647715,24.997430452963158,13.491740443541119,24.997708350121375,15.668620126412351,27.945834028911577,43.28009045737551,0.0,321.4942120984115,24.99810498563791,51.07999760301057,0.0,1724.7558230464763,24.99822898957694,50.33372615202649,0.0,844.2353061757772,24.998170534783455,50.70201231131638,0.0,1772.4645834822963,24.997430452963158,48.81104750201126,0.0,1211.223052678852,24.997708350121375,56.18248388055091,0.0,1861.270982377338,0.0,0.0,11535.011794228807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5922.835760824959,3759.0116829946423,5303.4890289929135,4390.770602054159,0.0,0.0,2729.2452751265137,11535.011794228807,9.021511942279643,7.22,1.5277605501593559,14264.25706935532,45.67503834086813,0.0,9.021511942279643,1.5277605501593559,19.418354993357966,0.00938501517050651,12.761079293377122,12.988027776914269,0.6024732113915814,0.008785734388962949,13.0,81.99999891846855,0.0,0.0,0.2346463837539977,7.219999999999999,0.5718207901350645,11.50005581697709,0.31057230924622753,0.008472674060340479,11.5,23.3,0.31057230924622753,0.011234901109180118,4.5,54165982.45189428,1535169.2033427674 
 07/09  16:00:00,22.9875,11.0,5.0,11.0,5.0,20.0,28.32040624410088,14.476539654836172,24.998044610612794,14.355103053264278,24.95353651459437,14.17464963721923,24.9980517740533,14.293223823251363,24.997883514516694,13.32084184885062,24.997665508817164,15.85327914094103,28.32040624410088,42.78825599399967,0.0,517.5571177212305,24.998044610612794,51.62443970511243,0.0,1638.2897516583264,24.95353651459437,51.16036910355153,0.0,811.6589710628014,24.9980517740533,51.418049554674326,0.0,1673.0358732592588,24.997883514516694,48.26869742662063,0.0,1363.1096210154583,24.997665508817164,56.85059517761483,0.0,1792.6470818076778,0.0,0.0,11086.41554898407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5447.996728282418,3656.24622330238,5291.485497371691,4344.617538197856,0.0,0.0,2625.3110609992054,11086.41554898407,9.009657883261674,7.22,1.4775940707525286,13711.726609983276,45.67503834086813,0.0,9.009657883261674,1.4775940707525286,19.47989048740697,0.009428515058004317,12.830737636460734,13.00477435552603,0.592260016750213,0.0087950480761266,13.0,81.99999891846855,0.0,0.0,0.23314973393461902,7.22,0.5216543107282375,11.500028578330408,0.31057230924622753,0.008460467590663736,11.5,22.9875,0.31057230924622753,0.010747724609139014,4.5,51934763.585292056,1524266.971901215 
 07/09  17:00:00,22.8,11.0,5.0,11.0,5.0,20.0,28.51691209473179,14.57858315125965,24.9982238433295,14.669900043024036,24.522188541759498,14.222414841618656,24.99828456508547,14.680687742888901,24.998056978944447,13.269198928484206,24.997914529672265,16.19784354729754,28.51691209473179,42.5825646757564,0.0,417.5615196511021,24.9982238433295,52.6865383270994,0.0,1371.1300229415947,24.522188541759498,52.65981049619525,0.0,781.0157660686402,24.99828456508547,52.723934359520754,0.0,1326.6701260928298,24.998056978944447,48.105661467847426,0.0,1432.888784232916,24.997914529672265,58.11678269092768,0.0,1503.7249790283206,0.0,0.0,9202.493980430518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4863.485308384068,3592.068415597299,3970.853892301183,3327.5844860388256,0.0,0.0,2217.301082369491,9202.493980430518,8.769056182760773,7.22,1.4163783985940666,11419.795062800009,45.67503834086813,0.0,8.769056182760773,1.4163783985940666,18.455375439497743,0.009303581529422766,12.63028062021754,13.016786663492317,0.5252748282211861,0.008818525071755446,13.0,81.99999891846855,0.0,0.0,0.1725217186253775,7.219999999999999,0.4604386385697752,11.500083211154047,0.31057230924622753,0.00843870299959315,11.5,22.8,0.31057230924622753,0.010061728686777637,4.5,46747321.73069814,1461991.5693077815 
 07/09  18:00:00,22.1125,11.0,5.0,11.0,5.0,20.0,28.503171688996908,14.856104131861123,24.998298811961188,15.147618961373409,24.085070816773513,14.16707972390721,24.998310991693664,15.237213798295958,24.998460058390563,13.30410813264795,24.997766591346018,16.57366017193909,28.503171688996908,43.387439435478605,0.0,262.70735883775797,24.998298811961188,54.334695344704286,0.0,1123.0978334479428,24.085070816773513,53.86352710452839,0.0,750.924735650405,24.998310991693664,54.64886793913636,0.0,1080.8578582045748,24.998460058390563,48.214518465536415,0.0,1356.3054098525372,24.997766591346018,59.524268878548924,0.0,1458.7479254799634,0.0,0.0,6926.756760691972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3646.1566075750484,3365.005233117661,2912.5897603219837,2526.070288727138,0.0,0.0,1738.653079216473,6926.756760691972,8.488267004697597,7.219999999999999,1.2998162550751093,8665.409839908445,45.67503834086813,0.0,8.488267004697597,1.2998162550751096,17.386541282249613,0.009146705183157428,12.373415551592325,13.022547607438867,0.4751202449663365,0.008830792273485141,13.0,81.99999891846855,0.0,0.0,0.12650657144680041,7.22,0.3438764950508184,11.50056712045587,0.31057230924622753,0.008324556491068443,11.5,22.1125,0.31057230924622753,0.008683459862552955,4.5,44877904.34349936,1422955.7019477752 
 07/09  19:00:00,20.6375,5.5,2.5,5.5,2.5,10.0,27.787764171639548,14.798206069852757,24.013283655937652,14.703804366355355,22.88758881989123,13.124797426628005,24.05679517550336,14.838239630588593,24.49904576925641,12.793140890332065,24.413438783596675,16.36640115098666,27.787764171639548,45.064086344615035,0.0,468.2523078649026,24.013283655937652,56.00564333158354,0.0,887.1980229483368,22.88758881989123,54.09823552647279,0.0,670.4579553066746,24.05679517550336,56.34613655032703,0.0,843.3730675248421,24.49904576925641,48.0426965083782,0.0,860.0279600874824,24.413438783596675,60.83077963083966,0.0,914.8167217792075,0.0,0.0,4053.0023932433255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2893.5599465660703,2893.5599465660703,819.8199470860843,819.8199470860843,0.0,0.0,1159.7717767568147,4053.0023932433255,7.990063191799514,7.219999999999999,1.2545288554625442,5212.774170000141,45.67503834086813,0.0,7.990063191799514,1.2545288554625444,14.173259859635415,0.00841401207264018,11.128649441103498,13.000426915176334,0.3705044250126874,0.00841401207264018,13.0,81.99999891846855,0.0,0.0,0.04109923901150506,7.22,0.29858909543825324,11.500020967815143,0.31057230924622753,0.007953884934748965,11.5,20.6375,0.31057230924622753,0.007953884934748965,4.5,28284249.853087872,1354960.257918031 
 07/09  20:00:00,19.3125,0.0,0.0,0.0,0.0,0.0,26.245425787849037,13.640992352307045,22.52912714183749,12.99921861791031,22.201955797161673,11.509819144395745,22.561536509404718,13.15730351362119,22.623040880242886,11.402412384558982,23.111365744067225,15.054492726314146,26.245425787849037,45.769560699141955,0.0,1018.5843508936156,22.52912714183749,54.83842038468407,0.0,697.0429315667091,22.201955797161673,50.733819072166256,0.0,317.64163448174963,22.561536509404718,55.29827458006011,0.0,673.5392471935133,22.623040880242886,49.08151818833793,0.0,663.5685369536249,23.111365744067225,60.486726261812564,0.0,809.1494599636811,0.0,400.9193415799393,3492.59206169791,0.0,68.91738620865397,304.85124373911407,54.220355906668544,55.03616374055251,0.0,0.0,0.0,2472.908284268503,2472.908284268504,727.0476970795733,727.0476970795733,388.94162036732644,486.177025459158,1048.3516739062193,3492.59206169791,7.898609599130483,7.219999999999999,1.2269096940704114,4540.943735604129,45.07469550466318,0.0025732226863721883,7.898609599130483,1.2269096940704114,13.928565088964866,0.008101519248165278,10.566812075268487,13.000578801476292,0.3705044250126874,0.008101519248165278,13.0,81.76536066154107,0.0,0.0,0.039317066690878665,7.219999999999999,0.27449171466669664,11.50000396708928,0.31057230924622753,0.007717090147571902,11.5,19.3125,0.31057230924622753,0.007717090147571902,4.5,17060114.838220783,1354960.257918031 
 07/09  21:00:00,17.8375,0.0,0.0,0.0,0.0,0.0,25.711175707340153,12.95910401825659,22.312091056245176,12.224247351652057,22.29086462689304,10.931487467251532,22.291883026864788,12.376478358541062,22.75671918204082,10.841196556573124,22.722687636598373,14.313449641193442,25.711175707340153,45.18596354682008,0.0,0.0,22.312091056245176,52.809448656619246,47.52,0.0,22.29086462689304,48.5426400176208,20.520000000000003,0.0,22.291883026864788,53.40664035361195,47.52,0.0,22.75671918204082,46.90661428525272,20.520000000000003,0.0,22.722687636598373,59.034909874280416,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.873903258046184,7.873903258046184,0.0,0.0,43.666098491373845,0.0,7.873903258046184,0.0,25.789827449587968,0.00950328496365274,12.959145470469695,25.789827449587968,0.0,0.00950328496365274,13.0,81.77592287763476,0.0,0.0,0.0,7.22,0.0,17.8375,0.0,0.008177420748267125,11.5,17.8375,0.0,0.008177420748267125,4.5,5760000.0,0.0 
 07/09  22:00:00,16.2,0.0,0.0,0.0,0.0,0.0,24.853886170556187,12.995053792688456,21.781108345716927,12.259973025555766,21.821917769754595,10.95781867784309,21.758456550646926,12.412615167472753,22.205982464844865,10.866533373929808,22.339090506930898,14.349505131972776,24.853886170556187,47.66658168407871,0.0,0.0,21.781108345716927,54.679194707483916,27.720000000000002,0.0,21.821917769754595,50.04080315472918,11.970000000000002,0.0,21.758456550646926,55.307370857226765,27.720000000000002,0.0,22.205982464844865,48.588224443134266,11.970000000000002,0.0,22.339090506930898,60.57139577210172,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.873903258046184,7.873903258046184,0.0,0.0,43.666098491373845,0.0,7.873903258046184,0.0,25.10089151599636,0.009521696704241741,12.994090902403874,25.10089151599636,0.0,0.009521696704241741,13.0,81.77592287763476,0.0,0.0,0.0,7.22,0.0,16.2,0.0,0.008898863141313188,11.5,16.2,0.0,0.008898863141313188,4.5,1710000.0,0.0 
 07/09  23:00:00,15.225,0.0,0.0,0.0,0.0,0.0,23.907863296450415,12.984645091493048,21.219432601624817,12.249625112559066,21.302289759958725,10.947811687625444,21.195656137617732,12.402244971412994,21.539641529988067,10.856559142517694,21.883270793382458,14.338991954919353,23.907863296450415,50.410165001967016,0.0,0.0,21.219432601624817,56.551240913672785,15.840000000000002,0.0,21.302289759958725,51.62171321860536,6.840000000000001,0.0,21.195656137617732,57.205231573479445,15.840000000000002,0.0,21.539641529988067,50.56954796116236,6.840000000000001,0.0,21.883270793382458,62.23274850139276,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.873903258046184,7.873903258046184,0.0,0.0,43.666098491373845,0.0,7.873903258046184,0.0,24.138465499900043,0.009521837486803342,12.98469067875544,24.138465499900043,0.0,0.009521837486803342,13.0,81.77592287763476,0.0,0.0,0.0,7.22,0.0,15.225,0.0,0.00891068206864276,11.5,15.225,0.0,0.00891068206864276,4.5,1710000.0,0.0 
 07/09  24:00:00,14.312499999999998,0.0,0.0,0.0,0.0,0.0,23.04023872036082,12.978887494663303,20.813525793238313,12.243900531977333,20.89404817118448,10.942140826437772,20.78728652292229,12.39651364475889,21.030906954596844,10.850891423434696,21.564125149518993,14.333172282369382,23.04023872036082,53.09723869689204,0.0,0.0,20.813525793238313,57.957113909565244,15.840000000000002,0.0,20.89404817118448,52.912095555778976,6.840000000000001,0.0,20.78728652292229,58.63645779416571,15.840000000000002,0.0,21.030906954596844,52.151814708918934,6.840000000000001,0.0,21.564125149518993,63.43445027027899,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.873903258046184,7.873903258046184,0.0,0.0,43.666098491373845,0.0,7.873903258046184,0.0,23.2484242081067,0.009521818707362184,12.978885441945668,23.2484242081067,0.0,0.009521818707362184,13.0,81.77592287763476,0.0,0.0,0.0,7.22,0.0,14.312499999999998,0.0,0.008789424212283525,11.5,14.312499999999998,0.0,0.008789424212283525,4.5,1710000.0,0.0 
 07/10  01:00:00,14.2125,0.0,0.0,0.0,0.0,0.0,22.26986134847059,12.978886882351116,20.558712549605218,12.243900437268639,20.618148775304523,10.94213991421347,20.534210873810476,12.396513190840095,20.69134070372945,10.850891448294393,21.309160624588692,14.333172079172144,22.26986134847059,55.637426088079835,0.0,0.0,20.558712549605218,58.87354788394126,15.840000000000002,0.0,20.618148775304523,53.81797256231628,6.840000000000001,0.0,20.534210873810476,59.557460464072165,15.840000000000002,0.0,20.69134070372945,53.25166224547908,6.840000000000001,0.0,21.309160624588692,64.43274776233432,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.873903258046184,7.873903258046184,0.0,0.0,43.666098491373845,0.0,7.873903258046184,0.0,22.4528328177147,0.00952181976306139,12.978887116892839,22.4528328177147,0.0,0.00952181976306139,13.0,81.77592287763476,0.0,0.0,0.0,7.22,0.0,14.2125,0.0,0.008969377191937258,11.5,14.2125,0.0,0.008969377191937258,4.5,1710000.0,0.0 
 07/10  02:00:00,14.775,0.0,0.0,0.0,0.0,0.0,21.607666027877535,12.978886882351116,20.40482232770907,12.243900437268639,20.450472082220802,10.94213991421347,20.37902773329495,12.396513190840095,20.49310773200479,10.850891448294393,21.107852759043624,14.333172079172144,21.607666027877535,57.93043058141271,0.0,0.0,20.40482232770907,59.43510989886043,15.840000000000002,0.0,20.450472082220802,54.37733028931593,6.840000000000001,0.0,20.37902773329495,60.130462255268,15.840000000000002,0.0,20.49310773200479,53.90627410998973,6.840000000000001,0.0,21.107852759043624,65.23347937843604,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.873903258046184,7.873903258046184,0.0,0.0,43.666098491373845,0.0,7.873903258046184,0.0,21.76211833113478,0.009521819715588315,12.978886882351116,21.76211833113478,0.0,0.009521819715588315,13.0,81.77592287763476,0.0,0.0,0.0,7.22,0.0,14.775,0.0,0.0093067276436058,11.5,14.775,0.0,0.0093067276436058,4.5,1710000.0,0.0 
 07/10  03:00:00,14.624999999999998,0.0,0.0,0.0,0.0,0.0,21.068234748966027,12.978886882351116,20.28832230607649,12.243900437268639,20.32600248144702,10.94213991421347,20.262353493234336,12.396513190840095,20.350604032471328,10.850891448294393,20.954836791398954,14.333172079172144,21.068234748966027,59.877020091648184,0.0,0.0,20.28832230607649,59.86443411845815,15.840000000000002,0.0,20.32600248144702,54.79691373646485,6.840000000000001,0.0,20.262353493234336,60.56553511069703,15.840000000000002,0.0,20.350604032471328,54.382606250013666,6.840000000000001,0.0,20.954836791398954,65.84963940047118,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.873903258046184,7.873903258046184,0.0,0.0,43.666098491373845,0.0,7.873903258046184,0.0,21.191592326639174,0.009521819717492275,12.978886882351116,21.191592326639174,0.0,0.009521819717492275,13.0,81.77592287763476,0.0,0.0,0.0,7.22,0.0,14.624999999999998,0.0,0.009215716065657947,11.5,14.624999999999998,0.0,0.009215716065657947,4.5,1710000.0,0.0 
 07/10  04:00:00,14.775,0.0,0.0,0.0,0.0,0.0,20.67828443167077,12.978886882351116,20.197911891748358,12.243900437268639,20.230457045814656,10.94213991421347,20.1721220785771,12.396513190840095,20.24465969764794,10.850891448294393,20.832077854533868,14.333172079172144,20.67828443167077,61.329807618487784,0.0,0.0,20.197911891748358,60.199883816477595,15.840000000000002,0.0,20.230457045814656,55.121397125237955,6.840000000000001,0.0,20.1721220785771,60.904317343899685,15.840000000000002,0.0,20.24465969764794,54.73973400533846,6.840000000000001,0.0,20.832077854533868,66.34875728442496,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.873903258046184,7.873903258046184,0.0,0.0,43.666098491373845,0.0,7.873903258046184,0.0,20.762467255106433,0.009521819717421519,12.978886882351116,20.762467255106433,0.0,0.009521819717421519,13.0,81.77592287763476,0.0,0.0,0.0,7.22,0.0,14.775,0.0,0.0093067276436058,11.5,14.775,0.0,0.0093067276436058,4.5,1710000.0,0.0 
 07/10  05:00:00,15.375000000000002,0.0,0.0,0.0,0.0,0.0,20.378898726465035,12.978886882351116,20.179836428744714,12.243900437268639,20.221714408712383,10.94213991421347,20.183431924192575,12.396513190840095,20.22051634461307,10.850891448294393,20.73369174829133,14.333172079172144,20.378898726465035,62.472639963639445,0.0,0.0,20.179836428744714,60.26720994919943,15.840000000000002,0.0,20.221714408712383,55.15123565066246,6.840000000000001,0.0,20.183431924192575,60.861848024434266,15.840000000000002,0.0,20.22051634461307,54.82149138639728,6.840000000000001,0.0,20.73369174829133,66.75184242893914,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.873903258046184,7.873903258046184,0.0,0.0,43.666098491373845,0.0,7.873903258046184,0.0,20.446454263614875,0.009521819717423989,12.978886882351116,20.446454263614875,0.0,0.009521819717423989,13.0,81.77592287763476,0.0,0.0,0.0,7.22,0.0,15.375000000000002,0.0,0.009678871944565005,11.5,15.375000000000002,0.0,0.009678871944565005,4.5,1710000.0,0.0 
 07/10  06:00:00,16.599999999999998,0.0,0.0,0.0,0.0,0.0,20.190605160640978,12.978886882351116,20.280794017413832,12.243900437268639,20.392753054008445,10.94213991421347,20.383564375974885,12.396513190840095,20.358488361261987,10.850891448294393,20.675132954208976,14.333172079172144,20.190605160640978,63.20339464792361,0.0,0.0,20.280794017413832,59.89244290363709,15.840000000000002,0.0,20.392753054008445,54.57195544175838,6.840000000000001,0.0,20.383564375974885,60.114327576855686,15.840000000000002,0.0,20.358488361261987,54.35641663436138,6.840000000000001,0.0,20.675132954208976,66.99303274700594,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.873903258046184,7.873903258046184,0.0,0.0,43.666098491373845,0.0,7.873903258046184,0.0,20.224105269463138,0.009521819717423904,12.978886882351116,20.224105269463138,0.0,0.009521819717423904,13.0,81.77592287763476,0.0,0.0,0.0,7.22,0.0,16.599999999999998,0.0,0.010483685930242879,11.5,16.599999999999998,0.0,0.010483685930242879,4.5,1710000.0,0.0 
 07/10  07:00:00,18.574999999999996,0.0,0.0,0.0,0.0,0.0,20.53111996975546,12.451705516818391,22.144905059600326,12.050183909039054,22.160391296605365,11.291144601630672,22.156917674665497,12.165078399858302,22.15467526030098,11.26919643297738,22.101710866620657,13.846004845512065,20.53111996975546,59.800129913902424,647.6442011940101,0.0,22.144905059600326,52.74950941112546,1183.2557721415842,0.0,22.160391296605365,50.114658284824046,426.621698548642,0.0,22.156917674665497,53.11029735945334,888.3301672935863,0.0,22.15467526030098,50.05963732080265,491.90575510492647,0.0,22.101710866620657,59.5027197306287,1540.7890614800424,0.0,0.0,8518.331898627519,5103.866784139705,0.0,1912.54769600697,1045.0882658764597,1579.4455756121856,1174.149638909579,2254.327420576003,0.0,0.0,4648.664958682602,2255.510056714371,356.70245731127284,356.7024573112729,8256.286268168133,10320.357835210165,1353.8367913380341,5103.866784139705,8.497070182744586,7.219999999999999,0.9501143765210569,6457.70357547774,58.016884903163216,0.09442908017609382,8.497070182744586,0.9501143765210569,12.9485164234182,0.008693440811667357,11.615334412086959,13.000527626799801,0.3705044250126874,0.008693440811667357,13.0,81.78023281598388,0.0,0.0,0.017708849653720386,7.219999999999999,0.45000087818597945,11.500279823757214,0.31057230924622753,0.0085847944996024,11.5,18.574999999999996,0.31057230924622753,0.01163977303644297,4.5,8901222.918009186,1354960.257918031 
 07/10  08:00:00,20.15,0.0,0.0,0.0,0.0,0.0,21.005064895849237,12.074566242997092,22.2002105163629,11.754177250535518,22.19893611690465,11.52903287602278,22.20063060246005,11.810308885785629,22.200157508543036,11.533216057296084,22.201462599931833,12.961430278943086,21.005064895849237,56.647049948707604,527.4451898221093,0.0,22.2002105163629,51.54684085781639,358.00584426090194,0.0,22.19893611690465,50.788695307467485,9.22050765825145,55.94897817031557,22.20063060246005,51.73715385074231,28.09350895870631,65.5968054235251,22.200157508543036,50.798972899453545,56.941226223392505,4.5260716028408865,22.201462599931833,55.80561711172752,896.2408024138365,0.0,0.0,4479.297963175376,6586.842923469401,0.0,1096.166502551459,575.7755756422487,661.4533841694196,739.4339770027077,1627.6976843065083,0.0,0.0,5972.281196379314,2762.8510268908835,383.54108011041046,383.54108011041046,4479.297963175376,5599.122453969219,1653.0478077826199,6586.842923469401,8.665537129846738,7.22,1.086124112031224,8239.89073125202,49.53225573173188,0.03314232686857011,8.665537129846738,1.086124112031224,13.019779751423414,0.008658881124536638,11.555985313653302,13.000842337084054,0.3705044250126874,0.008658881124536638,13.0,81.99969826490626,0.0,0.0,0.019109798511798122,7.22,0.5880867121002143,11.500070302906892,0.31057230924622753,0.008592002515285267,11.5,20.15,0.31057230924622753,0.012688996731330426,4.5,10045994.452295369,1354960.257918031 
 07/10  09:00:00,21.599999999999998,11.0,5.0,11.0,5.0,20.0,22.24219169294252,12.443133267107214,22.810002927751228,13.01231663180595,22.576281121489185,12.684655342695503,23.373688754504034,13.100899766101115,22.27677790216704,12.620606660150603,22.988816077655585,13.896634698037552,22.24219169294252,53.8034154809677,1509.4096429845013,0.0,22.810002927751228,53.96619473597906,0.0,788.4444666394065,22.576281121489185,53.56829203790697,0.0,648.826109018692,23.373688754504034,52.45267035945497,0.0,789.404202419331,22.27677790216704,54.332101050954485,0.0,652.9069721422006,22.988816077655585,56.55025115573473,0.0,797.9012325346825,0.0,34.573596793001556,7972.4328693253465,0.0,0.0,0.0,0.0,40.60161464963839,0.0,0.0,0.0,7217.1882959633385,3231.8221940064113,452.7577800757287,452.75778007572904,34.573596793001556,43.21699599125194,1946.7396342900906,7972.4328693253465,8.68958669944546,7.22,1.2956015731527801,9919.172503615438,47.594744395711786,0.0002406053025227585,8.68958669944546,1.2956015731527804,13.20209533965313,0.008677092994000947,11.587185391630575,13.000182832653786,0.3705044250126874,0.008677092994000947,13.0,81.99995997259731,0.0,0.0,0.022293178956917653,7.22,0.7231026263858578,11.500087854730076,0.31057230924622753,0.008600006657876682,11.5,21.599999999999998,0.31057230924622753,0.013687520888003749,4.5,41055376.228379436,1354960.257918031 
 07/10  10:00:00,22.8875,11.0,5.0,11.0,5.0,20.0,23.640632467883968,14.066348811887686,24.24820401873342,14.659552951679649,23.919249241796138,13.714499858715214,24.860700532487353,14.802382697705854,23.360838800286494,13.502043768384349,24.392603748931048,15.821190107151146,23.640632467883968,54.96009910043618,1563.012023451367,0.0,24.24820401873342,55.06423634418061,0.0,905.8872018867021,23.919249241796138,52.827660726118324,0.0,740.7479481439522,24.860700532487353,53.575984933077265,0.0,1091.6421873033232,23.360838800286494,53.88442362049913,0.0,775.4034355506296,24.392603748931048,58.82272917227769,0.0,912.3167594343341,0.0,0.0,9279.901957559969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8156.18976524199,3647.930028133549,750.049681861962,712.5059847269262,0.0,0.0,2235.2305868192407,9279.901957559969,8.591360614350553,7.22,1.6139482999507233,11515.132544379212,47.577852067511465,0.0,8.591360614350553,1.6139482999507235,13.830868855663057,0.008905169382761455,11.954641430734643,12.998369467070946,0.3857248953056022,0.008868296360616996,13.0,81.99996015715982,0.0,0.0,0.03462813638808024,7.22,0.8269812188846434,11.500911679238538,0.31057230924622753,0.008609682054805634,11.5,22.8875,0.31057230924622753,0.014364692023282697,4.5,52745568.048879206,1363941.0063411626 
 07/10  11:00:00,22.9875,11.0,5.0,11.0,5.0,20.0,24.9177985510545,15.10391131150059,24.954725029692757,15.522382209538701,24.61644629623576,14.159142374714246,24.99813828663317,14.96881130428626,24.061219474103098,13.8763099285523,24.99114015441237,16.969285817889848,24.9177985510545,54.44182052316272,1410.6450850909412,0.0,24.954725029692757,55.80095181368776,0.0,1046.3575619024093,24.61644629623576,52.14787092682625,0.0,789.0253430489324,24.99813828663317,53.711524390532475,0.0,1501.379683264279,24.061219474103098,52.93159501252538,0.0,828.8049521721365,24.99114015441237,61.06361069598937,0.0,1276.0184567284145,0.0,0.0,10575.386638940254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8104.962099522419,3679.530956924302,2089.314842051325,1603.1999050881127,0.0,0.0,2514.18895036131,10575.386638940254,8.660508246536555,7.22,1.7507474780344858,13089.575589301565,47.577852067511465,0.0,8.660508246536555,1.750747478034486,15.592569390722074,0.009315855375950947,12.6180710320382,12.987727781475293,0.4501197530492381,0.00889457428957592,13.0,81.99996015715982,0.0,0.0,0.09207636480377902,7.22,0.8207067904273021,11.500032920653004,0.31057230924622753,0.008609162776376997,11.5,22.9875,0.31057230924622753,0.01425844172467488,4.5,55266983.24993945,1405249.394595462 
 07/10  12:00:00,22.425,8.8,4.0,8.8,4.0,16.0,25.754999537301295,15.271924754726026,24.998112490774982,15.453680910693503,24.62458913309851,14.033248985745264,24.998060446962405,14.603574944972209,24.15134951000143,13.753098669924226,24.998195197989617,16.825722756930112,25.754999537301295,52.36587227780676,980.1244738209521,0.0,24.998112490774982,55.41283610587076,0.0,1070.377863981631,24.62458913309851,51.69916664551589,0.0,788.9532473465051,24.998060446962405,52.4615167025185,0.0,1453.5049999423284,24.15134951000143,52.22647631945068,0.0,834.8562541800185,24.998195197989617,60.48514836023395,0.0,1400.4243705628764,0.0,0.0,11067.28491415181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8218.16324170394,3501.6972503336797,2446.025762939471,1822.9836720136805,0.0,0.0,2611.7971057826117,11067.28491415181,8.692508017449807,7.22,1.7922544959203996,13679.082019934422,47.577852067511465,0.0,8.692508017449807,1.7922544959203999,16.051898015444802,0.009438477072343781,12.815740682502163,13.002468793106292,0.45827014190161286,0.008900462420869542,13.0,81.99996015715982,0.0,0.0,0.10694539626780675,7.22,0.8363147358961085,11.50048647317283,0.31057230924622753,0.008636923900766036,11.5,22.425,0.31057230924622753,0.014657721040371812,4.5,54311795.53794086,1410484.555545499 
 07/10  13:00:00,23.574999999999996,4.4,2.0,4.4,2.0,8.0,26.255983444007207,14.709171024315596,24.991124781925762,14.69728217185341,24.509693704507693,13.334026890496125,24.99854083237099,13.864580424258556,24.10421042838817,13.125318635302614,24.998823697062264,16.19288469365294,26.255983444007207,49.03277751315868,558.8130127982786,0.0,24.991124781925762,52.809359929343984,0.0,1001.5299319232792,24.509693704507693,49.745030285032044,0.0,779.9118000436098,24.99854083237099,50.01339033966219,0.0,1408.7338779257173,24.10421042838817,50.27853359708568,0.0,830.0398222544525,24.998823697062264,58.09769901960613,0.0,1036.4158818617325,0.0,0.0,11294.535709674878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9138.989932041635,3875.3165739823976,1715.5071528215308,1378.5865258114015,0.0,0.0,2682.300279643023,11294.535709674878,8.638780264029274,7.22,1.8978319008698479,13976.8359893179,47.577852067511465,0.0,8.638780264029274,1.897831900869848,15.32381269819103,0.009214002859072173,12.444764247383993,13.014009537686555,0.419905537753478,0.008896274380763024,13.0,81.99996015715982,0.0,0.0,0.07590457424429711,7.22,0.9418921408455567,11.500498155687724,0.31057230924622753,0.008644793894938243,11.5,23.574999999999996,0.31057230924622753,0.01536412758807635,4.5,50587111.59893402,1384863.6365279655 
 07/10  14:00:00,24.4,8.8,4.0,8.8,4.0,16.0,26.714676038144322,14.20538131043556,24.99844274419472,14.312631159194613,24.892134973101854,13.432825678470648,24.99857320852508,13.65725189946586,24.58860363162253,13.255008427600437,24.998190283167187,15.801630095635934,26.714676038144322,46.18462636580312,378.8391552635103,0.0,24.99844274419472,51.48149356994048,0.0,1346.1992875771489,24.892134973101854,48.931441532560235,0.0,808.4298516171475,24.99857320852508,49.33747969595437,0.0,1762.9674560185292,24.58860363162253,49.25123181184037,0.0,869.2004128956418,24.998190283167187,56.66110628582785,0.0,1588.1250019383745,0.0,0.0,13188.604824893719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9284.93827495414,4138.915502408067,3500.5065263384604,2871.4990661965717,0.0,0.0,3122.8091939431256,13188.604824893719,8.86551956738309,7.22,1.9117265222328694,16311.414018836844,47.577852067511465,0.0,8.86551956738309,1.9117265222328694,17.603385756480176,0.009330845842572051,12.628065383402182,12.97089281919396,0.520675935139256,0.008851771580554578,13.0,81.99996015715982,0.0,0.0,0.15327538651324718,7.219999999999999,0.9557867622085783,11.500029736704853,0.31057230924622753,0.008623714020031124,11.5,24.4,0.31057230924622753,0.015192863386168154,4.5,54958973.19310899,1458094.4582576747 
 07/10  15:00:00,24.0875,11.0,5.0,11.0,5.0,20.0,27.168481729310756,14.519474874308958,24.998292643266623,14.710188069989135,24.875539359449213,14.048609529738338,24.9983316241625,14.166037734751573,24.631737073208924,13.828930588007115,24.99774365012191,15.918528775558059,27.168481729310756,45.892222500400464,305.81765216027134,0.0,24.998292643266623,52.82431512640513,0.0,1325.1483025986772,24.875539359449213,50.98335585302736,0.0,805.968101897631,24.9983316241625,50.997526063984324,0.0,1653.4597603546001,24.631737073208924,50.99772305468434,0.0,870.8950539174543,24.99774365012191,57.08842155173671,0.0,1739.4822843260176,0.0,0.0,13770.871076569356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9634.550825370528,4042.592824551722,3699.8627741807245,2991.5085376463658,0.0,0.0,3248.775678927121,13770.871076569356,8.899230956764079,7.22,1.9559794990944737,17019.646755496477,47.577852067511465,0.0,8.899230956764079,1.9559794990944737,17.835751824706545,0.009403128449836186,12.743917764632922,13.001078305759536,0.5230722523123529,0.008866272148051968,13.0,81.99996015715982,0.0,0.0,0.16109804974951708,7.22,1.0000397390701825,11.501227066105384,0.31057230924622753,0.008653844250822615,11.5,24.0875,0.31057230924622753,0.015792245436068653,4.5,56355156.49247693,1460083.7668465644 
 07/10  16:00:00,22.525,11.0,5.0,11.0,5.0,20.0,27.419631358122757,14.911588279014333,24.998263304008486,15.213645294397338,24.556529270801548,14.241069747106994,24.998228441301304,14.660602764731935,24.351184259997627,13.995838852405091,24.997765735798907,16.194312442495303,27.419631358122757,46.38118305729214,253.73041854930943,0.0,24.998263304008486,54.56536479785199,0.0,1123.400901950718,24.556529270801548,52.614380375820296,0.0,784.0677277774153,24.998228441301304,52.65490247712951,0.0,1395.802475795759,24.351184259997627,52.424452202920534,0.0,849.5682312218285,24.997765735798907,58.10292593657309,0.0,1607.4591809214717,0.0,0.0,12308.194624228525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8897.337490262988,3539.452250198699,2960.6448387145565,2335.4478488642003,0.0,0.0,2887.1807734008717,12308.194624228525,8.786117758087956,7.22,1.873440445698153,15195.375397629397,47.577852067511465,0.0,8.786117758087956,1.873440445698153,17.00777524899234,0.00941335595725886,12.750686718640505,13.015120538382632,0.4750231747943343,0.008891729493988884,13.0,81.99996015715982,0.0,0.0,0.1285992636244004,7.22,0.9175006856738617,11.500300079898905,0.31057230924622753,0.008681879978182965,11.5,22.525,0.31057230924622753,0.015521480765842732,4.5,53139863.482509896,1422475.209589644 
 07/10  17:00:00,21.324999999999996,11.0,5.0,11.0,5.0,20.0,27.48635693082572,15.171699166974001,24.884194966388296,15.724346900008877,24.15909255845159,14.216076674441908,24.99829360848927,15.174448890839782,24.070207032039413,13.979245283122289,24.998007201448466,16.664196178539854,27.48635693082572,46.98123025784857,321.18566675988995,0.0,24.884194966388296,56.76941282494424,0.0,957.281038295481,24.15909255845159,53.79477255023314,0.0,756.6264630267394,24.99829360848927,54.428429829061656,0.0,1122.4133502972454,24.070207032039413,53.25761442897293,0.0,828.0190268662318,24.998007201448466,59.869484677618665,0.0,1296.9757744315907,0.0,0.0,9882.182083363634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7644.308329394355,3147.8573403468295,1811.9159224465934,1446.0939747644463,0.0,0.0,2341.770805247881,9882.182083363634,8.582306954463347,7.22,1.7294256891249264,12223.952888611515,47.577852067511465,0.0,8.582306954463347,1.7294256891249267,15.52700985699697,0.009252967769788784,12.486880093580195,13.022743818929428,0.41476601753402514,0.008903473613835814,13.0,81.99996015715982,0.0,0.0,0.07982927595550755,7.22,0.7734859291006353,11.50011455073478,0.31057230924622753,0.008667530363642142,11.5,21.324999999999996,0.31057230924622753,0.014407469268045432,4.5,47402976.43806656,1381568.4933929946 
 07/10  18:00:00,21.1,11.0,5.0,11.0,5.0,20.0,27.378266624937176,15.46621272434707,24.651293236984316,15.967216797319205,23.80285425618912,14.136486904359515,24.97597396477162,15.721436184998028,23.780898304104923,13.92387393762068,24.99782167463377,17.127709929961448,27.378266624937176,48.182742208132886,346.74425105855516,0.0,24.651293236984316,58.46360048319835,0.0,939.7598679615118,23.80285425618912,54.67577247375972,0.0,733.0802902116869,24.97597396477162,56.448937059500174,0.0,945.7397594756565,23.780898304104923,53.997894400739895,0.0,807.0803168950303,24.99782167463377,61.65507480415279,0.0,1256.5875629790594,0.0,0.0,8917.003752944318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7041.660468348728,3071.9496267975605,1486.6290385378043,1178.5721756625896,0.0,0.0,2136.2198216643233,8917.003752944318,8.50035311585183,7.22,1.6607796393088439,11053.22357460864,47.577852067511465,0.0,8.50035311585183,1.6607796393088443,14.972712168817747,0.009208495346144369,12.405008434842978,13.007470629281723,0.396873677576783,0.008901010190087481,13.0,81.99996015715982,0.0,0.0,0.06635957056415832,7.22,0.7048398792845528,11.500017119345108,0.31057230924622753,0.008650324906603378,11.5,21.1,0.31057230924622753,0.013717854696722272,4.5,46588787.399165854,1370520.8611026686 
 07/10  19:00:00,21.474999999999998,5.5,2.5,5.5,2.5,10.0,26.57693251950515,15.29098375095639,23.579411988509147,15.230037866391173,22.692608717892558,13.42470874709452,23.904792675358276,15.293365869323354,22.6584630964401,13.248451686293713,24.196928539035017,16.90748809828375,26.57693251950515,49.93991627460346,0.0,209.8862748886354,23.579411988509147,59.46978987375633,0.0,853.0579283050049,22.692608717892558,55.82357289897102,0.0,657.5499702929418,23.904792675358276,58.55415847124943,0.0,832.4687958368532,22.6584630964401,55.299889280975975,0.0,722.8777701076183,24.196928539035017,63.78375656088508,0.0,898.3447787671239,0.0,0.0,8322.383501358841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7035.507278989855,3190.9698695245224,897.9339875175522,747.8610284570345,0.0,0.0,2016.980007669214,8322.383501358841,8.416502148967336,7.22,1.6587885198398018,10339.363509028055,47.577852067511465,0.0,8.416502148967336,1.6587885198398018,13.980849692749477,0.009064180778801419,12.153002699238353,12.999785434031793,0.3705044250126874,0.008903653976763199,13.0,81.99996015715982,0.0,0.0,0.0413063097111751,7.22,0.7028487598155106,11.500084990824096,0.31057230924622753,0.008643981849117698,11.5,21.474999999999998,0.31057230924622753,0.01355172139358021,4.5,31742126.558264248,1354960.257918031 
 07/10  20:00:00,21.324999999999996,0.0,0.0,0.0,0.0,0.0,25.23927022204198,14.222142835497841,22.38420315481339,13.664371230149875,22.201506261308168,12.39221673877402,22.52818594324565,13.790162239648676,22.20163294741822,12.300765649905868,22.86257098886251,15.609759050137914,25.23927022204198,50.452595269409095,0.0,712.5602119677858,22.38420315481339,57.78091125848756,0.0,642.5084681956594,22.201506261308168,53.76295115879407,0.0,299.8841069398672,22.52818594324565,57.74312351968109,0.0,677.9852810058395,22.20163294741822,53.43880477330354,0.0,328.91465050310967,22.86257098886251,63.63529676524928,0.0,789.9447967209444,0.0,712.5392472881662,8566.78657452377,0.0,112.46209949813775,323.38081987902785,47.92460293687673,358.8167848575207,0.0,0.0,0.0,7458.516993582475,3146.3339138298534,719.3739205532717,665.3224389946045,712.5392472881662,890.6740591102076,2065.944617399097,8566.78657452377,8.416284634787562,7.22,1.7077924654744465,10632.731191922867,46.171140736497904,0.00470877390837561,8.416284634787562,1.7077924654744465,13.76311085118191,0.008979905708736947,12.007452646312508,12.99978985041086,0.3705044250126874,0.008922089095900431,13.0,81.99996634810766,0.0,0.0,0.033375207260341044,7.219999999999999,0.7518527054501553,11.500676666685068,0.31057230924622753,0.00867554785447617,11.5,21.324999999999996,0.31057230924622753,0.01418025752168099,4.5,21167856.708959773,1354960.257918031 
 07/10  21:00:00,21.1,0.0,0.0,0.0,0.0,0.0,24.82194706036979,13.473260566351271,22.37225996191786,12.930138359938356,22.38092775161327,12.072517144952329,22.42849290059089,13.038300030693398,22.416977663307183,12.030850103443965,22.51015450868512,14.748123808009463,24.82194706036979,49.266079728566346,0.0,0.0,22.37225996191786,55.111318259227986,47.52,0.0,22.38092775161327,52.06516144553214,20.520000000000003,0.0,22.42849290059089,55.313425288875465,47.52,0.0,22.416977663307183,51.80870145751048,20.520000000000003,0.0,22.51015450868512,61.50574869766374,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.417217968821737,8.417217968821737,0.0,0.0,44.57589631748495,0.0,8.417217968821737,0.0,24.874533337659177,0.009930157260705976,13.518954731253523,24.874533337659177,0.0,0.009930157260705976,13.0,81.99997519078728,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.014542535495580435,11.5,21.1,0.0,0.014542535495580435,4.5,5760000.0,0.0 
 07/10  22:00:00,21.474999999999998,0.0,0.0,0.0,0.0,0.0,24.25269607574033,13.482954449800015,22.099132084322157,12.94200000042491,22.125762198306802,12.079558543856779,22.14130893407917,13.050238929087813,22.154248244826192,12.037190830343103,22.205655813535735,14.759859848777694,24.25269607574033,51.007260886257214,0.0,0.0,22.099132084322157,56.08022607114438,27.720000000000002,0.0,22.125762198306802,52.90591415778749,11.970000000000002,0.0,22.14130893407917,56.33398276389198,27.720000000000002,0.0,22.154248244826192,52.666965254678615,11.970000000000002,0.0,22.205655813535735,62.70561018060461,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.417217968821737,8.417217968821737,0.0,0.0,44.57589631748495,0.0,8.417217968821737,0.0,24.415056131141974,0.009905218312245678,13.481172307941186,24.415056131141974,0.0,0.009905218312245678,13.0,81.99997519078728,0.0,0.0,0.0,7.22,0.0,21.474999999999998,0.0,0.01488972593534257,11.5,21.474999999999998,0.0,0.01488972593534257,4.5,1710000.0,0.0 
