Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 07/10  23:00:00,21.324999999999996,0.0,0.0,0.0,0.0,0.0,23.670328060150826,13.473176353365616,21.79584849518573,12.932142603840965,21.827260066808336,12.069769615975416,21.81889498425737,13.040379506666602,21.84472760424338,12.027411343644244,21.84109363552095,14.749938177299075,23.670328060150826,52.78901067530283,0.0,0.0,21.79584849518573,57.09000134602339,15.840000000000002,0.0,21.827260066808336,53.842706834736155,6.840000000000001,0.0,21.81889498425737,57.41492810657219,15.840000000000002,0.0,21.84472760424338,53.635369301799564,6.840000000000001,0.0,21.84109363552095,64.07204910596873,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.417217968821737,8.417217968821737,0.0,0.0,44.57589631748495,0.0,8.417217968821737,0.0,23.8064884636052,0.009906397168633863,13.473240975677255,23.8064884636052,0.0,0.009906397168633863,13.0,81.99997519078728,0.0,0.0,0.0,7.22,0.0,21.324999999999996,0.0,0.014759791569645424,11.5,21.324999999999996,0.0,0.014759791569645424,4.5,1710000.0,0.0 
 07/10  24:00:00,20.7875,0.0,0.0,0.0,0.0,0.0,23.183688967448557,13.467329670990772,21.556926262854862,12.926326380452288,21.591448291617628,12.06399805669807,21.56966420554291,13.034557771930539,21.601622186707168,12.0216420301047,21.619908621086992,14.744033282801222,23.183688967448557,54.34064824815481,0.0,0.0,21.556926262854862,57.90800344979736,15.840000000000002,0.0,21.591448291617628,54.603618950432136,6.840000000000001,0.0,21.56966420554291,58.27414870937662,15.840000000000002,0.0,21.601622186707168,54.41750634953059,6.840000000000001,0.0,21.619908621086992,64.91916476539701,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.417217968821737,8.417217968821737,0.0,0.0,44.57589631748495,0.0,8.417217968821737,0.0,23.297825546305713,0.009906348494472354,13.467327523153873,23.297825546305713,0.0,0.009906348494472354,13.0,81.99997519078728,0.0,0.0,0.0,7.22,0.0,20.7875,0.0,0.014274698087251573,11.5,20.7875,0.0,0.014274698087251573,4.5,1710000.0,0.0 
 07/11  01:00:00,20.6,0.0,0.0,0.0,0.0,0.0,22.764828677293956,13.467330275817272,21.374417324160866,12.926326930025187,21.406787925493205,12.063998183209485,21.381004956342323,13.034558337787905,21.41261166310313,12.021641697645562,21.456183102671666,14.744033836399245,22.764828677293956,55.735890767502504,0.0,0.0,21.374417324160866,58.5587208690605,15.840000000000002,0.0,21.406787925493205,55.22434679014705,6.840000000000001,0.0,21.381004956342323,58.95111564463999,15.840000000000002,0.0,21.41261166310313,55.050728741884825,6.840000000000001,0.0,21.456183102671666,65.57292161552726,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.417217968821737,8.417217968821737,0.0,0.0,44.57589631748495,0.0,8.417217968821737,0.0,22.864281345850074,0.009906350341206332,13.467330275817272,22.864281345850074,0.0,0.009906350341206332,13.0,81.99997519078728,0.0,0.0,0.0,7.22,0.0,20.6,0.0,0.01440724953603752,11.5,20.6,0.0,0.01440724953603752,4.5,1710000.0,0.0 
 07/11  02:00:00,20.6,0.0,0.0,0.0,0.0,0.0,22.4019734563925,13.467330275817272,21.246667027112522,12.926326930025187,21.2716562350942,12.063998183209485,21.24924364515586,13.034558337787905,21.274965276910812,12.021641697645562,21.330288724431554,14.744033836399245,22.4019734563925,56.97725092288125,0.0,0.0,21.246667027112522,59.0191642047829,15.840000000000002,0.0,21.2716562350942,55.68366467427914,6.840000000000001,0.0,21.24924364515586,59.4292340488644,15.840000000000002,0.0,21.274965276910812,55.517138954469736,6.840000000000001,0.0,21.330288724431554,66.0806914563803,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.417217968821737,8.417217968821737,0.0,0.0,44.57589631748495,0.0,8.417217968821737,0.0,22.487309952666138,0.00990635027545375,13.467330275817272,22.487309952666138,0.0,0.00990635027545375,13.0,81.99997519078728,0.0,0.0,0.0,7.22,0.0,20.6,0.0,0.014989419257784783,11.5,20.6,0.0,0.014989419257784783,4.5,1710000.0,0.0 
 07/11  03:00:00,20.6,0.0,0.0,0.0,0.0,0.0,22.096988812513057,13.467330275817272,21.151505805903533,12.926326930025187,21.169792146575915,12.063998183209485,21.151593940271088,13.034558337787905,21.171667889331566,12.021641697645562,21.232803764972353,14.744033836399245,22.096988812513057,58.044737317065525,0.0,0.0,21.151505805903533,59.36481946612044,15.840000000000002,0.0,21.169792146575915,56.032768275463695,6.840000000000001,0.0,21.151593940271088,59.786414095847284,15.840000000000002,0.0,21.171667889331566,55.87010230722369,6.840000000000001,0.0,21.232803764972353,66.47693653337114,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.417217968821737,8.417217968821737,0.0,0.0,44.57589631748495,0.0,8.417217968821737,0.0,22.16781183492937,0.009906350277670607,13.467330275817272,22.16781183492937,0.0,0.009906350277670607,13.0,81.99997519078728,0.0,0.0,0.0,7.22,0.0,20.6,0.0,0.015230568816944162,11.5,20.6,0.0,0.015230568816944162,4.5,1710000.0,0.0 
 07/11  04:00:00,20.6,0.0,0.0,0.0,0.0,0.0,21.846386816371947,13.467330275817272,21.079240258612757,12.926326930025187,21.09198358356495,12.063998183209485,21.07745827128493,13.034558337787905,21.09304771397258,12.021641697645562,21.156989333467813,14.744033836399245,21.846386816371947,58.938788159328,0.0,0.0,21.079240258612757,59.62884346211675,15.840000000000002,0.0,21.09198358356495,56.301099075589526,6.840000000000001,0.0,21.07745827128493,60.05921293627924,15.840000000000002,0.0,21.09304771397258,56.140448640439104,6.840000000000001,0.0,21.156989333467813,66.78695548693648,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.417217968821737,8.417217968821737,0.0,0.0,44.57589631748495,0.0,8.417217968821737,0.0,21.904493295564855,0.009906350277599684,13.467330275817272,21.904493295564855,0.0,0.009906350277599684,13.0,81.99997519078728,0.0,0.0,0.0,7.22,0.0,20.6,0.0,0.015230568816944162,11.5,20.6,0.0,0.015230568816944162,4.5,1710000.0,0.0 
 07/11  05:00:00,20.6,0.0,0.0,0.0,0.0,0.0,21.64936805445933,13.457592758743731,21.037338727165764,12.91663061306209,21.07739209587931,12.054367888474612,21.082204077344635,13.024853576285436,21.055301435725042,12.012014947243088,21.098424541932978,14.73419806177297,21.64936805445933,59.6145890874068,0.0,0.0,21.037338727165764,59.744589688430985,15.840000000000002,0.0,21.07739209587931,56.31601700551773,6.840000000000001,0.0,21.082204077344635,60.00406932020349,15.840000000000002,0.0,21.055301435725042,56.23507185999445,6.840000000000001,0.0,21.098424541932978,66.98500669850961,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.417217968821737,8.417217968821737,0.0,0.0,44.57589631748495,0.0,8.417217968821737,0.0,21.690910586414194,0.009906350277601832,13.457592758743731,21.690910586414194,0.0,0.009906350277601832,13.0,81.99997519078728,0.0,0.0,0.0,7.22,0.0,20.6,0.0,0.015240477259608774,11.5,20.6,0.0,0.015240477259608774,4.5,1710000.0,0.0 
 07/11  06:00:00,20.6,0.0,0.0,0.0,0.0,0.0,21.554191700806335,13.451748384381629,21.110996848631522,12.910811276106985,21.306100872063467,12.048587855365344,21.348840067196964,13.019029049570802,21.20164444330021,12.006236840674607,21.07851472550325,14.728294824150234,21.554191700806335,59.9397364616832,0.0,0.0,21.110996848631522,59.452352593159745,15.840000000000002,0.0,21.306100872063467,55.51038363286913,6.840000000000001,0.0,21.348840067196964,59.00802037271459,15.840000000000002,0.0,21.20164444330021,55.71121598096215,6.840000000000001,0.0,21.07851472550325,67.04142048021308,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.417217968821737,8.417217968821737,0.0,0.0,44.57589631748495,0.0,8.417217968821737,0.0,21.566394541097765,0.009906350277601774,13.451748384381629,21.566394541097765,0.0,0.009906350277601774,13.0,81.99997519078728,0.0,0.0,0.0,7.22,0.0,20.6,0.0,0.015246426450689007,11.5,20.6,0.0,0.015246426450689007,4.5,1710000.0,0.0 
 07/11  07:00:00,20.9125,0.0,0.0,0.0,0.0,0.0,21.75744713382122,12.989812394703506,22.19955413069759,12.53879291377231,22.19822759022204,11.942648838842207,22.19924605098401,12.625850124365394,22.19686930019707,11.918693486483889,22.164053541083348,14.139216712555214,21.75744713382122,57.44931033910683,219.20741242810732,1.6877126837680407,22.19955413069759,54.286438243698456,542.7695219735056,45.27602711608197,22.19822759022204,52.19862036157217,122.2474326146726,13.117730439423918,22.19924605098401,54.599053435911415,253.1777577755208,42.91899636959074,22.19686930019707,52.12040898301001,177.5206942446861,13.811325306506555,22.164053541083348,60.407000239502764,947.9265575187869,13.396283089330884,0.0,5548.348665015725,8756.145317842162,0.0,1231.5925016022595,730.1331733590284,905.216094091532,849.0507689246916,1654.773050239857,0.0,0.0,8028.557063212775,3019.410841001525,434.7795803763238,434.77958037632425,5548.348665015725,6935.435831269655,2100.696242541315,8756.145317842162,8.646882071693557,7.22,1.463630077990953,10856.841560383476,53.560461640596195,0.0479356965696224,8.646882071693557,1.463630077990953,13.154942835163322,0.008887772901178138,11.832255567352586,13.000611472473366,0.3705044250126874,0.008887772901178138,13.0,81.99999772126986,0.0,0.0,0.02087913219510236,7.220000000000001,0.8197914806249192,11.500646325732216,0.31057230924622753,0.008734244850172239,11.5,20.9125,0.31057230924622753,0.01512866171352573,4.5,12018694.579623088,1354960.257918031 
 07/11  08:00:00,21.474999999999998,0.0,0.0,0.0,0.0,0.0,22.015511511882877,12.414154613434086,22.199906780355633,12.04446453591762,22.201179181046836,11.785758486227433,22.199832792655492,12.093920475837814,22.199079751434436,11.777417503152314,22.201522175009572,13.17708467772355,22.015511511882877,54.451926018488834,144.9843946689066,0.0,22.199906780355633,52.54533550246312,149.10974984615092,0.0,22.201179181046836,51.651228012395805,0.0,84.05409645599354,22.199832792655492,52.717284170696686,0.0,141.57529789223912,22.199079751434436,51.6293656440084,5.803107785187251,28.632842744135473,22.201522175009572,56.59815267519841,682.9177264063615,0.0,0.0,3913.8380052662824,9212.73046463703,0.0,887.5152793540746,538.8065149765273,557.6045585586078,664.3229735638067,1414.940250201521,0.0,0.0,8438.082809053365,3201.5116383051145,448.9685738810725,448.96857388107236,3913.8380052662824,4892.297506582852,2202.4869180489723,9212.73046463703,8.704404868979838,7.22,1.480081958491084,11415.217382686003,47.122245906170185,0.026882478110973555,8.704404868979838,1.480081958491084,13.19254058199188,0.008824078889423846,11.730710654655427,13.000691814586181,0.3705044250126874,0.008824078889423846,13.0,81.99999993413267,0.0,0.0,0.021774975384411754,7.219999999999999,0.8663190867468745,11.500708802243498,0.31057230924622753,0.008729623800826428,11.5,21.474999999999998,0.31057230924622753,0.01541435927407198,4.5,12380556.282671163,1354960.257918031 
 07/11  09:00:00,21.7,11.0,5.0,11.0,5.0,20.0,23.008387623702436,12.614441630786196,22.800053223460786,13.233926537965857,22.35178258152144,12.858740277032801,23.223017918361773,13.31042934717403,22.214314687254603,12.800051762849002,23.098065838280423,14.107227607959555,23.008387623702436,51.940261058002335,1196.6924125089727,0.0,22.800053223460786,54.790096815076964,0.0,787.7224274422692,22.35178258152144,54.93520861662686,0.0,631.7782063085822,23.223017918361773,53.667590949708156,0.0,777.9871212243489,22.214314687254603,55.19037736564355,0.0,641.9064377715218,23.098065838280423,56.95136348077101,0.0,806.6825454264649,0.0,48.10925769961992,9536.872943610406,0.0,0.0,1.9160912077627796,0.0,47.027033462412675,0.0,0.0,0.0,8679.773589130366,3275.003024205437,500.2831412529416,500.2831412529409,48.10925769961992,60.136572124524896,2273.382711815407,9536.872943610406,8.704775123804662,7.22,1.5323904861767577,11810.255655425814,45.91586971873977,0.00031892777400959046,8.704775123804662,1.5323904861767577,13.328003303128288,0.008813519827311548,11.712821950833366,13.000532029698567,0.3705044250126874,0.008813519827311548,13.0,81.99999998696421,0.0,0.0,0.024176632377806612,7.22,0.8943403432901057,11.500701247859045,0.31057230924622753,0.008733191548869397,11.5,21.7,0.31057230924622753,0.01563264169274634,4.5,42449206.290156394,1354960.257918031 
 07/11  10:00:00,22.0125,11.0,5.0,11.0,5.0,20.0,24.012011503734236,14.146551803293375,24.011945836970124,14.760400678423975,23.32831013999803,13.747741556474107,24.586954313613013,14.97022632077022,23.00174895682709,13.5730734200898,24.444965585585084,15.96170253576458,24.012011503734236,54.02733108219608,1299.4522467567592,0.0,24.011945836970124,56.21549166173429,0.0,886.8747618570711,23.32831013999803,54.860380332211406,0.0,700.6728104590175,24.586954313613013,55.05079147611535,0.0,883.6713353302221,23.00174895682709,55.321979673872455,0.0,748.5859367947107,24.444965585585084,59.16889197541262,0.0,916.5001020481818,0.0,0.0,9751.567853110742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8770.050949502915,3375.432705432681,564.5990683753106,564.5990683753107,0.0,0.0,2322.9958757875556,9751.567853110742,8.564164274943014,7.22,1.7312529506833276,12074.563728898298,45.93959628809699,0.0,8.564164274943014,1.7312529506833276,13.498461662178457,0.00896190563340949,11.962017960958887,13.001143761860597,0.3705044250126874,0.00896190563340949,13.0,81.99999998706703,0.0,0.0,0.026363747447587484,7.22,0.9041256965530139,11.50002872924793,0.31057230924622753,0.008724829129105978,11.5,22.0125,0.31057230924622753,0.01561132275930742,4.5,53160458.25759332,1354960.257918031 
 07/11  11:00:00,22.2,11.0,5.0,11.0,5.0,20.0,24.935993985370185,15.165301245105844,24.733046458253774,15.554170717247715,24.036915042180603,14.046825367660764,24.997057813567015,15.503725297168643,23.657663287242,13.810217207605993,24.986613540026468,17.109791304530845,24.935993985370185,54.59650434454692,1290.230581833332,0.0,24.733046458253774,56.6595584809878,0.0,948.5690494486169,24.036915042180603,53.60155485407567,0.0,751.2496684059083,24.997057813567015,55.59434076841552,0.0,1259.5981350890788,23.657663287242,54.001732611360254,0.0,800.3649150777643,24.986613540026468,61.6265608923027,0.0,1219.3001985115077,0.0,0.0,11202.881111859679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9158.818216101537,3438.141720821516,1643.395406344711,1230.8718135608635,0.0,0.0,2638.150768529489,11202.881111859679,8.632239403381647,7.22,1.8905942731488798,13841.031880389166,45.93959628809699,0.0,8.632239403381647,1.89059427314888,14.90492973020586,0.009306755241784627,12.52590661082618,12.964185083505123,0.4187964131488751,0.008924139464188997,13.0,81.99999998706703,0.0,0.0,0.07346279128099588,7.219999999999999,0.9504135338121765,11.500489078090597,0.31057230924622753,0.00873789743313343,11.5,22.2,0.31057230924622753,0.0160406178672313,4.5,55821163.21982615,1384512.3951460342 
 07/11  12:00:00,22.575,8.8,4.0,8.8,4.0,16.0,25.688661721443733,15.36018390367974,24.997483135334498,15.468215262741573,24.639576211656276,13.933210985909831,24.9976534047537,14.717713226975171,24.200553777231345,13.684600106635095,24.998154719729353,16.957565557347444,25.688661721443733,52.8735826118913,984.0333891082109,0.0,24.997483135334498,55.46888213687004,0.0,1138.1264118801425,24.639576211656276,51.3224063667478,0.0,791.1876475843908,24.9976534047537,52.85724111953137,0.0,1585.5519075756094,24.200553777231345,51.844367379688265,0.0,839.9237904803485,24.998154719729353,60.99407814544165,0.0,1375.2705901805691,0.0,0.0,12642.028385219635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9439.20523390779,3560.1142232958373,2783.219565845005,2000.2952082074526,0.0,0.0,2961.2040467826328,12642.028385219635,8.77480682859601,7.22,1.9391998955517935,15603.232432002269,45.93959628809699,0.0,8.77480682859601,1.9391998955517935,16.294069382489138,0.009602613235925714,12.98789595237804,12.98445710172652,0.4718082726769347,0.008947376076696559,13.0,81.99999998706703,0.0,0.0,0.12183941268491014,7.22,0.9832601355275026,11.500016970789815,0.31057230924622753,0.008742504567001586,11.5,22.575,0.31057230924622753,0.016247451407513512,4.5,55714776.854341276,1420407.9389152213 
 07/11  13:00:00,23.1125,4.4,2.0,4.4,2.0,8.0,26.276364655371182,14.665877317359936,24.99853166500295,14.549639075534408,24.658070361579227,13.327567565938471,24.998537496246804,13.721192437555453,24.256871150898178,13.127468367119992,24.998766234543325,16.230716485139975,26.276364655371182,48.840750948909786,559.0571875354613,0.0,24.99853166500295,52.28436748765465,0.0,1046.115973375897,24.658070361579227,49.282689726056205,0.0,789.6758038264929,24.998537496246804,49.54860546458934,0.0,1493.426239082767,24.256871150898178,49.82525798738206,0.0,841.1408864456118,24.998766234543325,58.23945980749893,0.0,1063.4569743068769,0.0,0.0,12288.660154286956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9834.04494277609,3734.7022260406593,1983.6594654429966,1550.7839042305036,0.0,0.0,2892.7460288480343,12288.660154286956,8.695948141741756,7.22,1.985639898016953,15181.40618313499,45.93959628809699,0.0,8.695948141741756,1.985639898016953,15.648017376386013,0.009354994346308751,12.579892590539645,13.019385859416142,0.4328122033202737,0.008958551363298777,13.0,81.99999998706703,0.0,0.0,0.08712222417360102,7.22,1.0297001379926618,11.500472957659163,0.31057230924622753,0.008750321812417201,11.5,23.1125,0.31057230924622753,0.01653642809745333,4.5,51433805.93721685,1393167.5549947564 
 07/11  14:00:00,23.674999999999997,8.8,4.0,8.8,4.0,16.0,26.815464691961303,14.173851836425946,24.99847668647682,14.253141984054137,24.933565340353802,13.442788235874698,24.998605871507248,13.61280601821655,24.651024667156022,13.268222958680445,24.998037686284505,15.784105177219564,26.815464691961303,45.817865038996054,326.80090446231316,0.0,24.99847668647682,51.283645329387205,0.0,1354.2696495238195,24.933565340353802,48.842401449824,0.0,814.0550034324053,24.998605871507248,49.195213774310815,0.0,1776.6022258224693,24.651024667156022,49.10981631249836,0.0,874.0327495981498,24.998037686284505,56.59813287125076,0.0,1605.4723556931463,0.0,0.0,14241.419645785367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10189.71690158982,3917.242558876108,3626.14466877851,2938.5441798238007,0.0,0.0,3347.098188574943,14241.419645785367,8.895306993559112,7.22,2.0275274332389537,17588.51783436031,45.93959628809699,0.0,8.895306993559112,2.0275274332389537,17.696194237654343,0.009421232565129563,12.68976960460599,12.970677842791481,0.5239930127388246,0.008900943287265279,13.0,81.99999998706703,0.0,0.0,0.15887267061939436,7.22,1.0715876732146625,11.500064356175765,0.31057230924622753,0.00874380039319477,11.5,23.674999999999997,0.31057230924622753,0.01675091999248445,4.5,55875732.82349473,1460876.018114129 
 07/11  15:00:00,24.2125,11.0,5.0,11.0,5.0,20.0,27.29051574345713,14.454258873459498,24.998120612992153,14.534913184316515,24.99825491110583,13.988082904578299,24.998207977818893,14.030798425492264,24.971850289187667,13.772122298098743,24.99769440305046,15.860330467049153,27.29051574345713,45.37330197469864,174.1831099301785,0.0,24.998120612992153,52.228447881086566,0.0,1500.1816468980933,24.99825491110583,50.41097627530425,0.0,844.398891095483,24.998207977818893,50.55100468195261,0.0,1817.7580491795215,24.971850289187667,49.785969298657996,0.0,970.8159496395358,24.99769440305046,56.876249755196795,0.0,1772.500924734703,0.0,0.0,15375.429166007194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10439.37441647873,4090.8416323004576,4493.822294387493,3589.2228222092267,0.0,0.0,3625.109557302925,15375.429166007194,9.003320283798503,7.219999999999999,2.0563750231176865,19000.53872331012,45.93959628809699,0.0,9.003320283798503,2.0563750231176865,18.516009233444713,0.009538545478857392,12.871714938694739,12.990139749871291,0.5612638231867354,0.00890079502636595,13.0,81.99999998706703,0.0,0.0,0.1971120222071994,7.22,1.1004352630933951,11.500091073761505,0.31057230924622753,0.008737515488537498,11.5,24.2125,0.31057230924622753,0.016841727240502914,4.5,57836272.405342504,1494027.0194915384 
 07/11  16:00:00,25.15,11.0,5.0,11.0,5.0,20.0,27.596001005727096,14.653321120940463,24.997909329643516,14.611880880989688,24.955503112693105,14.204423182381362,24.998035757642917,14.276949707933001,24.99769253363519,13.585919368297887,24.99766575363154,16.05662049880221,27.596001005727096,45.146660486611296,15.560258898845404,38.98864954633382,24.997909329643516,52.48904687099622,0.0,1561.5652319733626,24.955503112693105,51.25296810608495,0.0,812.2770313054469,24.998035757642917,51.36388964290752,0.0,1712.1013300459012,24.99769253363519,49.11174000000447,0.0,1245.4644242620745,24.99766575363154,57.59441703590599,0.0,1693.017517325642,0.0,0.0,16125.072595773621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10784.565308730991,4392.810633374296,4874.037130013994,3824.281494980546,0.0,0.0,3830.9867580095797,16125.072595773621,9.05555422567726,7.22,2.0953069043854455,19956.059353783203,45.93959628809699,0.0,9.05555422567726,2.0953069043854455,18.82761319944021,0.009633526537079856,13.015114766304919,12.998898286435447,0.5711181024517777,0.008905660638808576,13.0,81.99999998706703,0.0,0.0,0.21410806082781242,7.22,1.1393671443611548,11.500165990842312,0.31057230924622753,0.008721924215428908,11.5,25.15,0.31057230924622753,0.016881310369013074,4.5,56822570.351087205,1503345.9492133614 
 07/11  17:00:00,25.6,11.0,5.0,11.0,5.0,20.0,27.892156638808334,14.66083263051668,24.998106842622885,14.719925715076835,24.638372525296077,14.2372597494383,24.99818316257936,14.554579974893645,24.99793965474763,13.371097673376397,24.997897029771387,16.39343193695703,27.892156638808334,44.39421456663977,0.0,73.33003882410003,24.998106842622885,52.85638693603157,0.0,1400.5583860203008,24.638372525296077,52.34462875034724,0.0,789.3524001145379,24.99818316257936,52.295294532591186,0.0,1450.6103220644793,24.99793965474763,48.42697291361282,0.0,1348.3673821521638,24.997897029771387,58.845852925386794,0.0,1427.5193315738472,0.0,0.0,15184.500168511931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10717.995329685327,4535.385181765548,3971.4474247890607,3168.528257019222,0.0,0.0,3619.504707634895,15184.500168511931,8.95751452730931,7.22,2.084422842336505,18804.004876146824,45.93959628809699,0.0,8.95751452730931,2.084422842336505,18.165436988829114,0.009533306804737018,12.848085718306368,13.01474042677052,0.5243757080761726,0.00892669490414287,13.0,81.99999998706703,0.0,0.0,0.17270570999501797,7.219999999999999,1.1284830823122138,11.500014673395187,0.31057230924622753,0.00870683696894978,11.5,25.6,0.31057230924622753,0.016599240827124974,4.5,52409054.90314272,1461186.6936367617 
 07/11  18:00:00,25.6,11.0,5.0,11.0,5.0,20.0,28.07936145207082,14.897960532342875,24.99818034657861,15.031314693595107,24.30822944318339,14.198820260169658,24.998186297811337,14.934189083741385,24.99815216536937,13.459207402228841,24.9977214806702,16.735294503758773,28.07936145207082,44.58939917830343,0.0,64.48073754767893,24.99818034657861,53.928600210574864,0.0,1223.4878274514688,24.30822944318339,53.25642125994878,0.0,766.5199218485565,24.998186297811337,53.59234345670777,0.0,1260.9940435481922,24.99815216536937,48.70594150917618,0.0,1211.2372256285546,24.9977214806702,60.13905493993905,0.0,1412.9833101037761,0.0,0.0,14290.361504201675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10595.221337586421,4534.099797693895,3206.112318240611,2558.011716115435,0.0,0.0,3408.31232798951,14290.361504201675,8.867546236577926,7.22,2.068825333722864,17698.673832191187,45.93959628809699,0.0,8.867546236577926,2.068825333722864,17.38599386705795,0.00947073024258838,12.743200132845539,13.018086746312097,0.48219258305070295,0.008939682363870383,13.0,81.99999998706703,0.0,0.0,0.1392493025455914,7.22,1.1128855736985723,11.500014723636239,0.31057230924622753,0.008704024485766456,11.5,25.6,0.31057230924622753,0.016441342201094278,4.5,51601285.77134277,1428066.5601500785 
 07/11  19:00:00,25.225,5.5,2.5,5.5,2.5,10.0,27.582721734632493,14.884913108833814,24.251000993528606,14.794729445521366,23.197921798548805,13.510571346390563,24.364227958799777,14.796086660243715,24.13033104501583,13.231309495347059,24.388258717968334,16.59188433112584,27.582721734632493,45.86266928727934,0.0,362.41476519023104,24.251000993528606,55.53815677189584,0.0,906.5488887084464,23.197921798548805,54.445019768334106,0.0,691.8693330414918,24.364227958799777,55.167834296722305,0.0,866.8606142701649,24.13033104501583,50.55036436193589,0.0,832.9553951879877,24.388258717968334,61.80440923911512,0.0,913.2375266578358,0.0,0.0,11816.919392312047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10384.92107684773,4412.605349186964,930.79587008312,804.7491230226168,0.0,0.0,2829.8774162806144,11816.919392312047,8.598553497859331,7.22,2.044276864016089,14646.796808592664,45.93959628809699,0.0,8.598553497859331,2.0442768640160893,14.131378367934698,0.009065144734835632,12.096778229512415,12.999986381896953,0.3705044250126874,0.008930317799648957,13.0,81.99999998706703,0.0,0.0,0.042748295487943205,7.22,1.088337103991798,11.500013409574827,0.31057230924622753,0.008702289539888717,11.5,25.225,0.31057230924622753,0.016326242305368152,4.5,35023209.24921065,1354960.257918031 
 07/11  20:00:00,24.625,0.0,0.0,0.0,0.0,0.0,26.320880993888643,14.060306009569745,22.925010225613843,13.524777651963184,22.24119362558644,12.425389525956668,23.027829104904566,13.6082719106115,22.495725771960526,12.345086095893425,23.114409563105045,15.413248245544537,26.320880993888643,46.82542506084974,0.0,968.6049374738657,22.925010225613843,55.40274503142274,0.0,798.5371021596322,22.24119362558644,53.74807861761074,0.0,461.9217398892301,23.027829104904566,55.35892048872378,0.0,763.8881248431815,22.495725771960526,52.63948282316582,0.0,650.850725933753,23.114409563105045,61.88719206959787,0.0,809.9066173441051,0.0,176.9031641510866,11080.469740498058,0.0,0.0,164.17998905023626,0.0,59.07325038292296,0.0,0.0,0.0,9850.541190907996,4216.377327388247,771.2540720586305,732.0608228908892,176.9031641510866,221.12895518885824,2653.3487917950415,11080.469740498058,8.55409212050673,7.22,1.9805747127135107,13733.8185322931,45.593448447790095,0.001154304877266678,8.55409212050673,1.9805747127135107,13.939293967256404,0.00897983335893485,11.961093956114421,12.999613364526677,0.3705044250126874,0.008937909978218599,13.0,81.99999998747182,0.0,0.0,0.03568819460808147,7.22,1.0246349526892196,11.500053306650384,0.31057230924622753,0.008695133556843895,11.5,24.625,0.31057230924622753,0.015887418737951763,4.5,23530170.7164381,1354960.257918031 
 07/11  21:00:00,24.0875,0.0,0.0,0.0,0.0,0.0,26.025981045154772,13.464127291043015,22.962023297831614,12.89524877460913,22.79458066897593,12.07715079146874,22.989680013180198,12.977791920304545,23.02371156387892,12.030516074998337,22.801844256277704,14.68125295046051,26.025981045154772,45.83687864583625,0.0,0.0,22.962023297831614,53.05391820535168,47.52,0.0,22.79458066897593,50.79131358014888,20.520000000000003,0.0,22.989680013180198,53.25175158551494,47.52,0.0,23.02371156387892,49.9406005261273,20.520000000000003,0.0,22.801844256277704,60.16619959207493,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.534651010886765,8.534651010886765,0.0,0.0,44.85752959574597,0.0,8.534651010886765,0.0,26.050331475196664,0.009929794158521283,13.471816174831439,26.050331475196664,0.0,0.009929794158521283,13.0,81.999999988485,0.0,0.0,0.0,7.22,0.0,24.0875,0.0,0.016117108141522785,11.5,24.0875,0.0,0.016117108141522785,4.5,5760000.0,0.0 
 07/11  22:00:00,23.525,0.0,0.0,0.0,0.0,0.0,25.476972353610833,13.480858433194635,22.697807996794946,12.909860355431464,22.63140264625082,12.083643259558999,22.709746294363644,12.992573702857602,22.853880526356676,12.03605819324588,22.49677825224689,14.699801168053831,25.476972353610833,47.407398660633355,0.0,0.0,22.697807996794946,53.96226497437285,27.720000000000002,0.0,22.63140264625082,51.31753814982659,11.970000000000002,0.0,22.709746294363644,54.215986313928845,27.720000000000002,0.0,22.853880526356676,50.47189677360759,11.970000000000002,0.0,22.49677825224689,61.366477745107304,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.534651010886765,8.534651010886765,0.0,0.0,44.85752959574597,0.0,8.534651010886765,0.0,25.648647257758633,0.009935141619757087,13.479973017004777,25.648647257758633,0.0,0.009935141619757087,13.0,81.999999988485,0.0,0.0,0.0,7.22,0.0,23.525,0.0,0.01624496627374158,11.5,23.525,0.0,0.01624496627374158,4.5,1710000.0,0.0 
 07/11  23:00:00,21.925000000000004,0.0,0.0,0.0,0.0,0.0,24.82755239207595,13.480471176220728,22.2677774874054,12.909522161528468,22.266997882480894,12.08349285120667,22.275369581721925,12.992231384316769,22.405320558509384,12.035929784318087,22.127431576799403,14.699371799481986,24.82755239207595,49.27485877202702,0.0,0.0,22.2677774874054,55.38942131839068,15.840000000000002,0.0,22.266997882480894,52.466288950415816,6.840000000000001,0.0,22.275369581721925,55.66433274202626,15.840000000000002,0.0,22.405320558509384,51.86424547164944,6.840000000000001,0.0,22.127431576799403,62.7575626972658,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.534651010886765,8.534651010886765,0.0,0.0,44.85752959574597,0.0,8.534651010886765,0.0,24.98561935877094,0.009935493722504943,13.480508317578792,24.98561935877094,0.0,0.009935493722504943,13.0,81.999999988485,0.0,0.0,0.0,7.22,0.0,21.925000000000004,0.0,0.015170066915480505,11.5,21.925000000000004,0.0,0.015170066915480505,4.5,1710000.0,0.0 
 07/11  24:00:00,21.787499999999998,0.0,0.0,0.0,0.0,0.0,24.220042716007136,13.480477831630381,21.94064972449157,12.909527961484276,21.965392769827847,12.083495073303968,21.945960168837473,12.992237314169548,22.046758083835677,12.035931828856501,21.881576474539735,14.699379359663313,24.220042716007136,51.09852605756432,0.0,0.0,21.94064972449157,56.503558194731916,15.840000000000002,0.0,21.965392769827847,53.438778295502466,6.840000000000001,0.0,21.945960168837473,56.79187504472922,15.840000000000002,0.0,22.046758083835677,53.00796611503385,6.840000000000001,0.0,21.881576474539735,63.70551781997095,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.534651010886765,8.534651010886765,0.0,0.0,44.85752959574597,0.0,8.534651010886765,0.0,24.368282888506428,0.009935472736528677,13.480476334251893,24.368282888506428,0.0,0.009935472736528677,13.0,81.999999988485,0.0,0.0,0.0,7.22,0.0,21.787499999999998,0.0,0.015671066241157654,11.5,21.787499999999998,0.0,0.015671066241157654,4.5,1710000.0,0.0 
 07/12  01:00:00,21.8875,0.0,0.0,0.0,0.0,0.0,23.667770151002625,13.480477890844906,21.73893343575955,12.909528311879917,21.749925737461908,12.083495073303968,21.730063315736928,12.992237674723002,21.796799625894394,12.035931828856501,21.688945193970543,14.699379387948476,23.667770151002625,52.82221777678879,0.0,0.0,21.73893343575955,57.20403099521347,15.840000000000002,0.0,21.749925737461908,54.14660723182526,6.840000000000001,0.0,21.730063315736928,57.54582585789451,15.840000000000002,0.0,21.796799625894394,53.822857575756274,6.840000000000001,0.0,21.688945193970543,64.45951732615015,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.534651010886765,8.534651010886765,0.0,0.0,44.85752959574597,0.0,8.534651010886765,0.0,23.798121246785932,0.00993547370341152,13.480477945012844,23.798121246785932,0.0,0.00993547370341152,13.0,81.999999988485,0.0,0.0,0.0,7.22,0.0,21.8875,0.0,0.015916867164504456,11.5,21.8875,0.0,0.015916867164504456,4.5,1710000.0,0.0 
 07/12  02:00:00,20.6375,0.0,0.0,0.0,0.0,0.0,23.19831089216956,13.470719417017804,21.494696260879024,12.899813255558092,21.508038262143344,12.073844182473156,21.468361968069775,12.982516392380678,21.53483721880155,12.026284204460804,21.536335987738003,14.68952678103881,23.19831089216956,54.30443968207719,0.0,0.0,21.494696260879024,58.0284129091348,15.840000000000002,0.0,21.508038262143344,54.918847243476904,6.840000000000001,0.0,21.468361968069775,58.43760453104335,15.840000000000002,0.0,21.53483721880155,54.6572636726388,6.840000000000001,0.0,21.536335987738003,65.02265635906357,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.534651010886765,8.534651010886765,0.0,0.0,44.85752959574597,0.0,8.534651010886765,0.0,23.30922274598283,0.009935473664070299,13.470719417017804,23.30922274598283,0.0,0.009935473664070299,13.0,81.999999988485,0.0,0.0,0.0,7.22,0.0,20.6375,0.0,0.014668130869591688,11.5,20.6375,0.0,0.014668130869591688,4.5,1710000.0,0.0 
 07/12  03:00:00,19.625,0.0,0.0,0.0,0.0,0.0,22.77636474162689,13.464862575969219,21.246045077303112,12.893982770129199,21.26998077518938,12.068051699695472,21.211586439420273,12.976682217736645,21.28526485691887,12.0204937691133,21.403324686747116,14.683613795865528,22.77636474162689,55.6881069595755,0.0,0.0,21.246045077303112,58.89691078620747,15.840000000000002,0.0,21.26998077518938,55.70456934671755,6.840000000000001,0.0,21.211586439420273,59.34197158399891,15.840000000000002,0.0,21.28526485691887,55.478207630507825,6.840000000000001,0.0,21.403324686747116,65.52950765684952,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.534651010886765,8.534651010886765,0.0,0.0,44.85752959574597,0.0,8.534651010886765,0.0,22.87979024258863,0.009935473665547569,13.464862575969219,22.87979024258863,0.0,0.009935473665547569,13.0,81.999999988485,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.013758222434768427,11.5,19.625,0.0,0.013758222434768427,4.5,1710000.0,0.0 
 07/12  04:00:00,19.0875,0.0,0.0,0.0,0.0,0.0,22.373262901514668,13.474623245736726,21.04709053544571,12.903699640995772,21.07188188544545,12.077705025875282,21.007856594065764,12.986405256627268,21.080593275396836,12.030143719396605,21.282974539299687,14.693468142502004,22.373262901514668,57.104465075605205,0.0,0.0,21.04709053544571,59.65864150722428,15.840000000000002,0.0,21.07188188544545,56.42192823989368,6.840000000000001,0.0,21.007856594065764,60.127274141518434,15.840000000000002,0.0,21.080593275396836,56.2152467466825,6.840000000000001,0.0,21.282974539299687,66.05680237416283,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.534651010886765,8.534651010886765,0.0,0.0,44.85752959574597,0.0,8.534651010886765,0.0,22.472086061500146,0.009935473665495416,13.474623245736726,22.472086061500146,0.0,0.009935473665495416,13.0,81.999999988485,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.013650514202697585,11.5,19.0875,0.0,0.013650514202697585,4.5,1710000.0,0.0 
 07/12  05:00:00,19.2125,0.0,0.0,0.0,0.0,0.0,22.010718196055276,13.480477890844906,20.92565759769821,12.909528311879917,20.99690993639509,12.083495073303968,20.96962575449116,12.992237674723002,20.958279528359405,12.035931828856501,21.17819052374695,14.699379241718303,22.010718196055276,58.40106452417972,0.0,0.0,20.92565759769821,60.128236832916244,15.840000000000002,0.0,20.99690993639509,56.70416705040104,6.840000000000001,0.0,20.96962575449116,60.292598279113435,15.840000000000002,0.0,20.958279528359405,56.66068780398082,6.840000000000001,0.0,21.17819052374695,66.50816542274131,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.534651010886765,8.534651010886765,0.0,0.0,44.85752959574597,0.0,8.534651010886765,0.0,22.091763866178443,0.009935473665497166,13.480477890844906,22.091763866178443,0.0,0.009935473665497166,13.0,81.999999988485,0.0,0.0,0.0,7.22,0.0,19.2125,0.0,0.013976702374519298,11.5,19.2125,0.0,0.013976702374519298,4.5,1710000.0,0.0 
 07/12  06:00:00,20.15,0.0,0.0,0.0,0.0,0.0,21.795575116713586,13.480477890844906,21.019191828435588,12.909528311879917,21.390687120049485,12.083495073303968,21.482989813617976,12.992237674723002,21.105501548009787,12.035931828856501,21.13243532500536,14.699379241718303,21.795575116713586,59.17235851869175,0.0,0.0,21.019191828435588,59.78372742845971,15.840000000000002,0.0,21.390687120049485,55.3512233407063,6.840000000000001,0.0,21.482989813617976,58.423432954523214,15.840000000000002,0.0,21.105501548009787,56.150874064306265,6.840000000000001,0.0,21.13243532500536,66.69516829609753,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.534651010886765,8.534651010886765,0.0,0.0,44.85752959574597,0.0,8.534651010886765,0.0,21.834463087527446,0.009935473665497112,13.480477890844906,21.834463087527446,0.0,0.009935473665497112,13.0,81.999999988485,0.0,0.0,0.0,7.22,0.0,20.15,0.0,0.01444196181008275,11.5,20.15,0.0,0.01444196181008275,4.5,1710000.0,0.0 
 07/12  07:00:00,20.9125,0.0,0.0,0.0,0.0,0.0,21.868204338127917,12.983492107465,22.199038004991298,12.5310637868498,22.19823901691014,11.953991652906007,22.1995977482278,12.600986951700152,22.197836810382025,11.927280155176467,22.167424665453634,14.107045411785682,21.868204338127917,57.037553560647204,181.48062516837865,5.164747299546093,22.199038004991298,54.260676285749156,616.2868070985993,45.27647832245113,22.19823901691014,52.23770648029216,124.96777478226599,10.507303587973391,22.1995977482278,54.50866378624191,240.50546531550455,26.96267142418169,22.197836810382025,52.146931790600924,233.44712307780264,14.546346596224817,22.167424665453634,60.26797214728655,916.0693876852847,8.972549578575231,0.0,5698.653363951506,8921.84532009892,0.0,1305.0561330109945,735.5028055340033,908.5800245088426,904.350841091792,1627.7845127141213,0.0,0.0,8163.686668622854,3020.2539938205173,442.9320510768107,442.9320510768108,5698.653363951506,7123.316704939383,2135.271464192426,8921.84532009892,8.646491103104541,7.22,1.4912230389685508,11057.116784291347,53.83024067958317,0.05014430814333448,8.646491103104541,1.4912230389685508,13.176209204462916,0.008908542997135028,11.842135956018458,13.000341356591788,0.3705044250126874,0.008908542997135028,13.0,81.99999999905896,0.0,0.0,0.02122964640405687,7.219999999999999,0.8358052856251545,11.50138452196317,0.31057230924622753,0.008756071464088933,11.5,20.9125,0.31057230924622753,0.015321907736864909,4.5,12170622.556976711,1354960.257918031 
 07/12  08:00:00,21.787499999999998,0.0,0.0,0.0,0.0,0.0,22.0696482023339,12.411516331061788,22.200006216801818,12.05959516741088,22.200369461452894,11.816890975888033,22.199902407735628,12.101386938475638,22.200444462858815,11.80956941020019,22.20113197768239,13.164552238744319,22.0696482023339,54.2621767442012,124.58136022452982,0.0,22.200006216801818,52.59728941931396,150.2799456837414,0.0,22.200369461452894,51.76005182113502,0.0,100.31719798130587,22.199902407735628,52.742804208759054,0.0,176.52800169469953,22.200444462858815,51.734786343266904,11.315310266212407,25.164001348192926,22.20113197768239,56.55284139252695,673.8655891203075,0.0,0.0,3861.710415284443,10116.218954434662,0.0,888.7709879655176,522.5495875783084,522.7347674592233,673.4730593336329,1405.9920195115278,0.0,0.0,9316.005179772315,3308.218251359096,452.76425190050816,452.76425190050765,3861.710415284443,4827.138019105554,2397.85668694533,10116.218954434662,8.735567890216096,7.22,1.5915126341229402,12514.075641379992,47.13483526728899,0.02654016996275541,8.735567890216096,1.5915126341229402,13.202391053794713,0.008868640874262715,11.775124957155828,13.000527246266255,0.3705044250126874,0.008868640874262715,13.0,81.99999999997543,0.0,0.0,0.02184219153121577,7.22,0.971583633131836,11.500044639006179,0.31057230924622753,0.008780295625830395,11.5,21.787499999999998,0.31057230924622753,0.016449528935533673,4.5,13186085.493455764,1354960.257918031 
 07/12  09:00:00,21.8875,11.0,5.0,11.0,5.0,20.0,23.044608669674535,12.681861545622393,22.802116346721746,13.241009209476868,22.394563057718475,12.87394125216999,23.240379532682176,13.316673569242015,22.230070175684425,12.816176616903645,23.089469114305807,14.09731680262663,23.044608669674535,52.05644809545005,1188.268575882317,0.0,22.802116346721746,54.80534612087777,0.0,788.0656361129797,22.394563057718475,54.84241212131108,0.0,635.9915513418949,23.240379532682176,53.629752122820264,0.0,779.4908802726818,22.230070175684425,55.19189049417856,0.0,638.7898656844454,23.089469114305807,56.94343888945315,0.0,806.1741724263488,0.0,49.60170317102055,10314.671143261965,0.0,0.0,0.7192244315112072,0.0,51.43938724465977,0.0,0.0,0.0,9422.636826712791,3340.8773932115455,503.5674515702408,503.56745157024136,49.60170317102055,62.00212896377569,2441.2687128852344,10314.671143261965,8.72061359571733,7.22,1.6399652866342915,12755.939856147199,45.859214483120546,0.0003284644888607503,8.72061359571733,1.6399652866342915,13.336390326068823,0.008861393067994397,11.772491572827338,13.000268713590563,0.3705044250126874,0.008861393067994397,13.0,81.99999999999501,0.0,0.0,0.024164751570035815,7.22,0.9840950651508568,11.500034036716762,0.31057230924622753,0.008776361328536098,11.5,21.8875,0.31057230924622753,0.016540024212602783,4.5,43152572.59921208,1354960.257918031 
 07/12  10:00:00,23.074999999999996,11.0,5.0,11.0,5.0,20.0,24.183187567833727,14.137078310722359,24.297495082570993,14.69462394064263,23.896026979184434,13.753367386734897,24.816835123228177,14.78586562527801,23.360570489246825,13.568297581309622,24.47683605038754,15.829889373806438,24.183187567833727,53.44121621725843,1362.6367567672307,0.0,24.297495082570993,55.027743378455284,0.0,910.1266060694193,23.896026979184434,53.042136756490066,0.0,739.4372673826875,24.816835123228177,53.65918001525845,0.0,1110.87981727083,23.360570489246825,54.122716489017925,0.0,775.7032457017084,24.47683605038754,58.558429732743576,0.0,919.260073345783,0.0,0.0,11488.422243414072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10165.0207192468,3725.8817910637954,890.3993715668805,777.8788540845658,0.0,0.0,2716.761603363707,11488.422243414072,8.64938580758093,7.219999999999999,1.9156276235310687,14205.183846777782,45.86401159160713,0.0,8.64938580758093,1.9156276235310687,13.985011341247393,0.009069656430025577,12.115148446513246,12.995824198885401,0.3875343368077636,0.008958289353072251,13.0,81.99999999999504,0.0,0.0,0.04071372088073533,7.219999999999999,1.0714885327652144,11.50007326675567,0.31057230924622753,0.008768845334985743,11.5,23.074999999999996,0.31057230924622753,0.01698872035814083,4.5,54757725.05340336,1365043.848057632 
 07/12  11:00:00,24.5875,11.0,5.0,11.0,5.0,20.0,25.305054891201564,15.027285999122832,24.988290509752527,15.380785915784575,24.815422215773456,14.133360454390383,24.997715579918903,14.852262957696523,24.111183026841964,13.846107720446179,24.997130431562372,16.802474141350505,25.305054891201564,52.93896435428642,1234.0208549219105,0.0,24.988290509752527,55.18558399695783,0.0,1154.344500908187,24.815422215773456,51.445981376830574,0.0,807.853196178389,24.997715579918903,53.311107208605655,0.0,1561.2020923872117,24.111183026841964,52.67003726027257,0.0,834.5127519922552,24.997130431562372,60.398786992675056,0.0,1366.4558583514126,0.0,0.0,12899.712770159162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9955.131571450504,4205.316141004441,2525.917022333062,1919.3689323235772,0.0,0.0,3061.5061231527775,12899.712770159162,8.785814786817308,7.22,1.9658388679525816,15961.21889331194,45.86401159160713,0.0,8.785814786817308,1.9658388679525816,16.0900325768295,0.009444492968031877,12.71598225796031,12.962802211631141,0.4704652867022153,0.008941048837234618,13.0,81.99999999999504,0.0,0.0,0.11128314460295238,7.22,1.0379862276856022,11.500232344704909,0.31057230924622753,0.00870216748136926,11.5,24.5875,0.31057230924622753,0.01604208658123963,4.5,57449894.82802522,1419930.2510650656 
 07/12  12:00:00,24.625,8.8,4.0,8.8,4.0,16.0,26.209207797778753,15.111751533277882,24.99790394969805,15.024176338202587,24.996353632091974,14.010627758881617,24.997911533206036,14.341358339941296,24.411136018019516,13.736577037085437,24.9981435850121,16.58533129946376,26.209207797778753,50.4587981384192,744.177911358247,0.0,24.99790394969805,53.90681011611635,0.0,1311.2701771931506,24.996353632091974,50.49076272089249,0.0,847.1175226935718,24.997911533206036,51.581288083985726,0.0,1674.2375166430738,24.411136018019516,51.36545092412732,0.0,855.1873497817438,24.9981435850121,59.568964533804476,0.0,1495.6605483377098,0.0,0.0,13371.59401815365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9554.079232454975,4213.39784194261,3390.3027977482,2538.444761733951,0.0,0.0,3170.0700095317347,13371.59401815365,8.860585348474036,7.22,1.943867247074636,16541.664027685387,45.86401159160713,0.0,8.860585348474036,1.943867247074636,17.111020946221778,0.009616877268945001,12.989011060963644,12.994674254096575,0.5058309044915564,0.008951197338595845,13.0,81.99999999999504,0.0,0.0,0.1478892017113541,7.22,0.9879274870503452,11.500055571206472,0.31057230924622753,0.008680404875952789,11.5,24.625,0.31057230924622753,0.015498045344565326,4.5,56496864.35739797,1446277.942570034 
 07/12  13:00:00,25.15,4.4,2.0,4.4,2.0,8.0,26.848710717583877,14.444400982522977,24.998450902753596,14.057361802290602,24.980697263972473,13.300173812951602,24.99856602816851,13.54616893430868,24.432082231344,13.121519075221594,24.9987554895877,15.854895831107788,26.848710717583877,46.55145009490636,259.8162158657774,0.0,24.998450902753596,50.645845586909985,0.0,1320.80296834303,24.980697263972473,48.25694905083384,0.0,812.0908032209073,24.99856602816851,48.98676393534368,0.0,1601.5289463507495,24.432082231344,49.28747334033385,0.0,854.8667115588178,24.9987554895877,56.85829258379745,0.0,1172.1085203146722,0.0,0.0,12882.7597830344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9712.401427790308,4381.789663524178,2706.4662607724417,2190.6934688795072,0.0,0.0,3070.5007032290905,12882.7597830344,8.787113228976986,7.22,1.9606882795613076,15953.260486263493,45.86401159160713,0.0,8.787113228976986,1.960688279561308,16.72542583267828,0.009381965208746781,12.607573367977325,13.01323675031841,0.47267838428546627,0.00894937571233704,13.0,81.99999999999504,0.0,0.0,0.11788165931715545,7.22,1.004748519537017,11.500019948257219,0.31057230924622753,0.008674117161312164,11.5,25.15,0.31057230924622753,0.015478903437706245,4.5,52078374.98165806,1420768.2332721872 
 07/12  14:00:00,26.2875,8.8,4.0,8.8,4.0,16.0,27.424473828663608,13.90288659392183,24.99848281723281,13.736793855840107,24.997439866343445,13.33264059442913,24.99859379811514,13.443681389848024,24.92006213915557,13.213043311072694,24.99798597211951,15.446799784881112,27.424473828663608,43.439600925048055,6.410099627265026,123.86692028884818,24.99848281723281,49.593175034347624,0.0,1693.7146396144763,24.997439866343445,48.3087135654858,0.0,913.5265790870617,24.99859379811514,48.65591533327422,0.0,1917.929447202761,24.92006213915557,48.15328050930779,0.0,957.5808372319502,24.99798597211951,55.38775688149249,0.0,1691.1416271630442,0.0,0.0,15288.008020155712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10164.283960432967,4747.597560857596,4716.767865808741,3951.1860130814475,0.0,0.0,3665.987350399756,15288.008020155712,9.033416456895823,7.22,2.0104607396918457,18953.99537055547,45.86401159160713,0.0,9.033416456895823,2.0104607396918457,18.886339581661606,0.009400117104778725,12.630863767877283,12.971511770278662,0.5829748699155572,0.008879631234105345,13.0,81.99999999999504,0.0,0.0,0.20819698686433102,7.22,1.0545209796675539,11.50058542336635,0.31057230924622753,0.008658224290979757,11.5,26.2875,0.31057230924622753,0.015572886163846153,4.5,57062429.8776502,1515263.0158883277 
